time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 05:07:00,False,25.240000000000002,89.3,27.719491844414183,25.240000000000002,,68.31533799370726,89.29999999999998,89.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.77507491313,0.0,0.0,0.0,420.0,69.29230232590618,0.0,27.66650964317588,0.0,0.0,0.0,420.0,68.01761947984288,0.0,27.48390874598172,0.0,0.0,0.0,420.0,67.71692846187925,0.0,27.94039266593628,0.0,0.0,0.0,420.0,68.37278451195897,0.0,0.0,0.0,0.0
2025-07-29 05:08:00,False,25.26,89.2,27.716471492055973,25.26,,68.35642707513081,89.20000000000002,89.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.771829181034516,0.0,0.0,0.0,420.0,69.33294815314646,0.0,27.663944394053885,0.0,0.0,0.0,420.0,68.05795230712218,0.0,27.481462002493775,0.0,0.0,0.0,420.0,67.75829546886445,0.0,27.936898607897827,0.0,0.0,0.0,420.0,68.41332279175236,0.0,0.0,0.0,0.0
2025-07-29 05:09:00,False,25.28,89.1,27.71353354637,25.28,,68.39712134131705,89.10000000000001,89.10000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.768665437217276,0.0,0.0,0.0,420.0,69.37319451937499,0.0,27.66145945916657,0.0,0.0,0.0,420.0,68.0978962250728,0.0,27.47909818590964,0.0,0.0,0.0,420.0,67.79926452434336,0.0,27.93348776675271,0.0,0.0,0.0,420.0,68.45346972397078,0.0,0.0,0.0,0.0
2025-07-29 05:10:00,False,25.3,89.0,27.71067771226155,25.3,,68.4374212194061,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.765583392503576,0.0,0.0,0.0,420.0,69.41304184714548,0.0,27.6590545526595,0.0,0.0,0.0,420.0,68.13745166033424,0.0,27.476816989865434,0.0,0.0,0.0,420.0,67.83983610219286,0.0,27.93015984774336,0.0,0.0,0.0,420.0,68.49322571380505,0.0,0.0,0.0,0.0
2025-07-29 05:11:00,False,25.32,89.0,27.707903695692966,25.32,,68.4773271418751,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.76258275873863,0.0,0.0,0.0,420.0,69.45280410230882,0.0,27.656729389695677,0.0,0.0,0.0,420.0,68.17689983285268,0.0,27.474618109129104,0.0,0.0,0.0,420.0,67.88027694104471,0.0,27.92691455715626,0.0,0.0,0.0,420.0,68.5328845230904,0.0,0.0,0.0,0.0
2025-07-29 05:12:00,False,25.34,89.0,27.70521120367992,25.34,,68.5171281745793,89.00000000000003,89.00000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.75966324878399,0.0,0.0,0.0,420.0,69.49248149924075,0.0,27.654483686451872,0.0,0.0,0.0,420.0,68.21624106128718,0.0,27.472501239596248,0.0,0.0,0.0,420.0,67.92058746003843,0.0,27.92375160231823,0.0,0.0,0.0,420.0,68.57244643422811,0.0,0.0,0.0,0.0
2025-07-29 05:13:00,False,25.36,89.0,27.702599944287584,25.36,,68.55682462490597,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.75682457651395,0.0,0.0,0.0,420.0,69.53207425096826,0.0,27.652317160115054,0.0,0.0,0.0,420.0,68.25547566319176,0.0,27.470466078285934,0.0,0.0,0.0,420.0,67.96076807733073,0.0,27.920670691592754,0.0,0.0,0.0,420.0,68.6119117282948,0.0,0.0,0.0,0.0
2025-07-29 05:14:00,False,25.38,89.0,27.70006962662692,25.38,,68.5964167990504,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.75406645681197,0.0,0.0,0.0,420.0,69.57158256917663,0.0,27.65022952887877,0.0,0.0,0.0,420.0,68.29460395501617,0.0,27.46851232333656,0.0,0.0,0.0,420.0,68.00081921008952,0.0,27.917671534376304,0.0,0.0,0.0,420.0,68.65128068504099,0.0,0.0,0.0,0.0
2025-07-29 05:15:00,False,25.4,89.0,27.697619960850897,25.4,,68.63590500201948,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.751388605567133,0.0,0.0,0.0,420.0,69.61100666422291,0.0,27.648220511939584,0.0,0.0,0.0,420.0,68.33362625210808,0.0,27.466639674001723,0.0,0.0,0.0,420.0,68.04074127449181,0.0,27.914753841094683,0.0,0.0,0.0,420.0,68.69055358290078,0.0,0.0,0.0,0.0
2025-07-29 05:16:00,False,25.42,89.0,27.695250658150783,25.42,,68.67528953763474,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.748790739670582,0.0,0.0,0.0,420.0,69.65034674513892,0.0,27.64628982949349,0.0,0.0,0.0,420.0,68.37254286871455,0.0,27.464847830646086,0.0,0.0,0.0,420.0,68.08053468571849,0.0,27.911917323199372,0.0,0.0,0.0,420.0,68.7297306989943,0.0,0.0,0.0,0.0
2025-07-29 05:17:00,False,25.44,89.0,27.692961430752383,25.44,,68.7145707085355,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.746272577011997,0.0,0.0,0.0,420.0,69.68960301964546,0.0,27.644437202732355,0.0,0.0,0.0,420.0,68.41135411798386,0.0,27.46313649474128,0.0,0.0,0.0,420.0,68.1201998579501,0.0,27.909161693163906,0.0,0.0,0.0,420.0,68.76881230913354,0.0,0.0,0.0,0.0
2025-07-29 05:18:00,False,25.46,89.0,27.690751991912386,25.46,,68.75374881618129,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.74383383647606,0.0,0.0,0.0,420.0,69.7287756941593,0.0,27.64266235384039,0.0,0.0,0.0,420.0,68.45006031196651,0.0,27.461505368861825,0.0,0.0,0.0,420.0,68.1597372043644,0.0,27.90648666448025,0.0,0.0,0.0,420.0,68.80779868782949,0.0,0.0,0.0,0.0
2025-07-29 05:19:00,False,25.48,89.0,27.68862205591463,25.48,,68.79282416085661,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.741474237938963,0.0,0.0,0.0,420.0,69.76786497380118,0.0,27.6409650059906,0.0,0.0,0.0,420.0,68.48866176161722,0.0,27.459954156681032,0.0,0.0,0.0,420.0,68.19914713713133,0.0,27.903891951655197,0.0,0.0,0.0,420.0,68.8466901082948,0.0,0.0,0.0,0.0
2025-07-29 05:20:00,False,25.5,89.0,27.68657133806645,25.5,,68.83179704167117,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.739193502264897,0.0,0.0,0.0,420.0,69.80687106240701,0.0,27.63934488334128,0.0,0.0,0.0,420.0,68.52715877679724,0.0,27.45848256296696,0.0,0.0,0.0,420.0,68.23843006740982,0.0,27.901377270206755,0.0,0.0,0.0,420.0,68.88548684245012,0.0,0.0,0.0,0.0
2025-07-29 05:21:00,False,25.51,89.0,27.68459955469497,25.51,,68.87066775656727,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.736956081052572,0.0,0.0,0.0,420.0,69.84577003835648,0.0,27.63776611903249,0.0,0.0,0.0,420.0,68.56554390538221,0.0,27.45705334973222,0.0,0.0,0.0,420.0,68.27759143273448,0.0,27.898906916260593,0.0,0.0,0.0,420.0,68.92417436054359,0.0,0.0,0.0,0.0
2025-07-29 05:22:00,False,25.52,89.0,27.682670616519466,25.52,,68.90942614035573,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.734761821530796,0.0,0.0,0.0,420.0,69.88456211605153,0.0,27.636228565861632,0.0,0.0,0.0,420.0,68.60381739391153,0.0,27.455666360407022,0.0,0.0,0.0,420.0,68.31663152233415,0.0,27.89648073280692,0.0,0.0,0.0,420.0,68.96275289249564,0.0,0.0,0.0,0.0
2025-07-29 05:23:00,False,25.53,89.0,27.680784370151592,25.53,,68.94807243744503,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.732610571467212,0.0,0.0,0.0,420.0,69.92324751000427,0.0,27.634732077150016,0.0,0.0,0.0,420.0,68.64197948897642,0.0,27.454321439,0.0,0.0,0.0,420.0,68.3555506254491,0.0,27.894098563392088,0.0,0.0,0.0,420.0,69.0012226682968,0.0,0.0,0.0,0.0
2025-07-29 05:24:00,False,25.54,89.0,27.67894066275233,25.54,,68.98660689230482,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.730502179166383,0.0,0.0,0.0,420.0,69.96182643483216,0.0,27.633276506741023,0.0,0.0,0.0,420.0,68.68003043721177,0.0,27.45301843009609,0.0,0.0,0.0,420.0,68.39434903132697,0.0,27.89176025211661,0.0,0.0,0.0,420.0,69.03958391800357,0.0,0.0,0.0,0.0
2025-07-29 05:25:00,False,25.55,89.0,27.677139342030028,25.55,,69.02502974946341,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.728436493467907,0.0,0.0,0.0,420.0,70.00029910525485,0.0,27.63186170899823,0.0,0.0,0.0,420.0,68.71797048529214,0.0,27.451757178854383,0.0,0.0,0.0,420.0,68.43302702921471,0.0,27.889465643633205,0.0,0.0,0.0,420.0,69.07783687173375,0.0,0.0,0.0,0.0
2025-07-29 05:26:00,False,25.560000000000002,89.0,27.67538025623843,25.560000000000002,,69.06334125350251,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.726413363744534,0.0,0.0,0.0,420.0,70.03866573608998,0.0,27.630487538803564,0.0,0.0,0.0,420.0,68.755799879928,0.0,27.45053753100601,0.0,0.0,0.0,420.0,68.47158490835254,0.0,27.88721458314483,0.0,0.0,0.0,420.0,69.11598175966131,0.0,0.0,0.0,0.0
2025-07-29 05:27:00,False,25.57,89.0,27.673663254174734,25.57,,69.10154164905111,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.72443263990027,0.0,0.0,0.0,420.0,70.07692654224783,0.0,27.629153851555454,0.0,0.0,0.0,420.0,68.79351886785892,0.0,27.449359332852037,0.0,0.0,0.0,420.0,68.51002295796701,0.0,27.885006916402745,0.0,0.0,0.0,420.0,69.15401881201291,0.0,0.0,0.0,0.0
2025-07-29 05:28:00,False,25.580000000000002,89.0,27.67198818517763,25.580000000000002,,69.13963118078146,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.722494172368528,0.0,0.0,0.0,420.0,70.11508173872697,0.0,27.627860503167,0.0,0.0,0.0,420.0,68.83112769584795,0.0,27.448222431261353,0.0,0.0,0.0,420.0,68.54834146726596,0.0,27.88284248970457,0.0,0.0,0.0,420.0,69.1919482590612,0.0,0.0,0.0,0.0
2025-07-29 05:29:00,False,25.59,89.0,27.67035489912536,25.59,,69.17761009340204,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.72059781211023,0.0,0.0,0.0,420.0,70.15313154061101,0.0,27.626607350064127,0.0,0.0,0.0,420.0,68.86862661067869,0.0,27.44712667366857,0.0,0.0,0.0,420.0,68.58654072543172,0.0,27.880721149892334,0.0,0.0,0.0,420.0,69.22977033112261,0.0,0.0,0.0,0.0
2025-07-29 05:30:00,False,25.6,89.0,27.668763246433812,25.6,,69.2154786316553,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.718743410611975,0.0,0.0,0.0,420.0,70.1910761630635,0.0,27.625394249183778,0.0,0.0,0.0,420.0,68.90601585914935,0.0,27.446071908071932,0.0,0.0,0.0,420.0,68.62462102161409,0.0,27.878642744350568,0.0,0.0,0.0,420.0,69.26748525855136,0.0,0.0,0.0,0.0
2025-07-29 05:31:00,False,25.62,89.0,27.667213078054566,25.62,,69.25323704031098,89.00000000000003,89.00000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.71696609013416,0.0,0.0,0.0,420.0,70.22894022479512,0.0,27.624256649972082,0.0,0.0,0.0,420.0,68.94330356515127,0.0,27.445094926877395,0.0,0.0,0.0,420.0,68.66257762692071,0.0,27.87664254140437,0.0,0.0,0.0,420.0,69.30510830301169,0.0,0.0,0.0,0.0
2025-07-29 05:32:00,False,25.64,89.0,27.665740052097004,25.64,,69.29089618413809,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.715265578810104,0.0,0.0,0.0,420.0,70.26672392405061,0.0,27.6231942837035,0.0,0.0,0.0,420.0,68.9804900354024,0.0,27.44419544271946,0.0,0.0,0.0,420.0,68.70041095088449,0.0,27.874720264057014,0.0,0.0,0.0,420.0,69.34263973146456,0.0,0.0,0.0,0.0
2025-07-29 05:33:00,False,25.66,89.0,27.664343892322524,25.66,,69.32845635726464,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.713641605732,0.0,0.0,0.0,420.0,70.30442745779406,0.0,27.622206882608943,0.0,0.0,0.0,420.0,69.01757557547856,0.0,27.44337316929427,0.0,0.0,0.0,420.0,68.73812140193512,0.0,27.872875636292914,0.0,0.0,0.0,420.0,69.38007980956029,0.0,0.0,0.0,0.0
2025-07-29 05:34:00,False,25.68,89.0,27.663024323482027,25.68,,69.36591785261005,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.712093900947544,0.0,0.0,0.0,420.0,70.34205102172064,0.0,27.62129417987236,0.0,0.0,0.0,420.0,69.05456048982015,0.0,27.442627821355675,0.0,0.0,0.0,420.0,68.7757093873994,0.0,27.871108383074137,0.0,0.0,0.0,420.0,69.41742880164298,0.0,0.0,0.0,0.0
2025-07-29 05:35:00,False,25.7,89.0,27.66178107131243,25.7,,69.40328096189285,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.710622195456555,0.0,0.0,0.0,420.0,70.37959481026468,0.0,27.62045590962736,0.0,0.0,0.0,420.0,69.09144508173068,0.0,27.44195911471135,0.0,0.0,0.0,420.0,68.81317531349723,0.0,27.869418230336954,0.0,0.0,0.0,420.0,69.4546869707593,0.0,0.0,0.0,0.0
2025-07-29 05:36:00,False,25.720000000000002,89.0,27.660613862533054,25.720000000000002,,69.4405459756323,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.709226221207626,0.0,0.0,0.0,420.0,70.41705901660849,0.0,27.619691806953814,0.0,0.0,0.0,420.0,69.12822965338282,0.0,27.44136676621887,0.0,0.0,0.0,420.0,68.85051958533894,0.0,27.867804904988372,0.0,0.0,0.0,420.0,69.49185457866169,0.0,0.0,0.0,0.0
2025-07-29 05:37:00,False,25.740000000000002,89.0,27.65952242484217,25.740000000000002,,69.4777131831545,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.70790571109477,0.0,0.0,0.0,420.0,70.45444383269425,0.0,27.6190016078745,0.0,0.0,0.0,420.0,69.16491450581958,0.0,27.440850493781856,0.0,0.0,0.0,420.0,68.88774260692553,0.0,27.866268134902707,0.0,0.0,0.0,420.0,69.52893188581686,0.0,0.0,0.0,0.0
2025-07-29 05:38:00,False,25.76,89.0,27.658506486913456,25.76,,69.51478287259614,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.706660398954096,0.0,0.0,0.0,420.0,70.49174944923051,0.0,27.618385049351755,0.0,0.0,0.0,420.0,69.20149993895723,0.0,27.440410016346096,0.0,0.0,0.0,420.0,68.9248447811444,0.0,27.864807648918156,0.0,0.0,0.0,420.0,69.56591915141057,0.0,0.0,0.0,0.0
2025-07-29 05:39:00,False,25.78,89.0,27.657565778392524,25.78,,69.55175533090627,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.705490019560475,0.0,0.0,0.0,420.0,70.52897605570378,0.0,27.617841869284103,0.0,0.0,0.0,420.0,69.23798625158747,0.0,27.44004505389571,0.0,0.0,0.0,420.0,68.96182650976836,0.0,27.863423176833383,0.0,0.0,0.0,420.0,69.6028166333539,0.0,0.0,0.0,0.0
2025-07-29 05:40:00,False,25.8,89.0,27.65670002989342,25.8,,69.58863084385402,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.704394308624234,0.0,0.0,0.0,420.0,70.56612384038591,0.0,27.61737180650295,0.0,0.0,0.0,420.0,69.27437374138178,0.0,27.43975532744929,0.0,0.0,0.0,420.0,68.99868819345333,0.0,27.86211444940411,0.0,0.0,0.0,420.0,69.63962458829023,0.0,0.0,0.0,0.0
2025-07-29 05:41:00,False,25.86,88.9,27.655908972995146,25.86,,69.62540969603184,88.9,88.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.70351408378786,0.0,0.0,0.0,420.0,70.60297103115086,0.0,27.617116968769242,0.0,0.0,0.0,420.0,69.3104078505456,0.0,27.43968833444072,0.0,0.0,0.0,420.0,69.03513831070661,0.0,27.861022879939743,0.0,0.0,0.0,420.0,69.67610416502635,0.0,0.0,0.0,0.0
2025-07-29 05:42:00,False,25.92,88.8,27.65533556673439,25.92,,69.6618402564872,88.79999999999998,88.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.702848585026487,0.0,0.0,0.0,420.0,70.63951827211469,0.0,27.617076590053998,0.0,0.0,0.0,420.0,69.34608951726088,0.0,27.439843252007016,0.0,0.0,0.0,420.0,69.07117808968603,0.0,27.860147699258082,0.0,0.0,0.0,420.0,69.71225619137289,0.0,0.0,0.0,0.0
2025-07-29 05:43:00,False,25.98,88.7,27.654979031586397,25.98,,69.69792343261878,88.70000000000003,88.70000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.702397054995885,0.0,0.0,0.0,420.0,70.67576619759772,0.0,27.617249907054678,0.0,0.0,0.0,420.0,69.38141967326682,0.0,27.440219260325158,0.0,0.0,0.0,420.0,69.1068087545024,0.0,27.8594881409014,0.0,0.0,0.0,420.0,69.7480814869523,0.0,0.0,0.0,0.0
2025-07-29 05:44:00,False,26.04,88.6,27.65483859081928,26.04,,69.73366012466707,88.59999999999998,88.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.702158739022988,0.0,0.0,0.0,420.0,70.71171543216306,0.0,27.617636159185487,0.0,0.0,0.0,420.0,69.41639924384383,0.0,27.440815542600877,0.0,0.0,0.0,420.0,69.14203152516163,0.0,27.859043441126804,0.0,0.0,0.0,420.0,69.78358086320576,0.0,0.0,0.0,0.0
2025-07-29 05:45:00,False,26.1,88.5,27.65491347048404,26.1,,69.7690512257082,88.50000000000001,88.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.702132885096486,0.0,0.0,0.0,420.0,70.74736659065644,0.0,27.618234588567713,0.0,0.0,0.0,420.0,69.45102914779874,0.0,27.441631285057454,0.0,0.0,0.0,420.0,69.17684761750074,0.0,27.858812838896597,0.0,0.0,0.0,420.0,69.8187551234011,0.0,0.0,0.0,0.0
2025-07-29 05:46:00,False,26.16,88.4,27.655202899404564,26.16,,69.80409762164894,88.40000000000002,88.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.70231874385743,0.0,0.0,0.0,420.0,70.78272027825211,0.0,27.619044440020083,0.0,0.0,0.0,420.0,69.48531029744933,0.0,27.442665676924573,0.0,0.0,0.0,420.0,69.2112582431298,0.0,27.85879557586871,0.0,0.0,0.0,420.0,69.85360506264222,0.0,0.0,0.0,0.0
2025-07-29 05:47:00,False,26.22,88.3,27.6557061091677,26.22,,69.83880019122266,88.29999999999998,88.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.702715568589877,0.0,0.0,0.0,420.0,70.81777709049472,0.0,27.620064961049163,0.0,0.0,0.0,420.0,69.51924359861547,0.0,27.443917910427214,0.0,0.0,0.0,420.0,69.24526460937447,0.0,27.858990896387162,0.0,0.0,0.0,420.0,69.88813146788146,0.0,0.0,0.0,0.0
2025-07-29 05:48:00,False,26.279999999999998,88.2,27.656422334113355,26.279999999999998,,69.87315980598684,88.2,88.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.703322615211572,0.0,0.0,0.0,420.0,70.8525376133482,0.0,27.621295401839795,0.0,0.0,0.0,420.0,69.5528299506072,0.0,27.445387180774592,0.0,0.0,0.0,420.0,69.27886791922158,0.0,27.859398047472524,0.0,0.0,0.0,420.0,69.92233511793195,0.0,0.0,0.0,0.0
2025-07-29 05:49:00,False,26.34,88.1,27.657350811324623,26.34,,69.90717733032324,88.1,88.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.704139142264655,0.0,0.0,0.0,420.0,70.88700242324025,0.0,27.622735015245567,0.0,0.0,0.0,420.0,69.58607024621645,0.0,27.447072686149127,0.0,0.0,0.0,420.0,69.31206937126628,0.0,27.860016278812456,0.0,0.0,0.0,420.0,69.95621678348265,0.0,0.0,0.0,0.0
2025-07-29 05:50:00,False,26.4,88.0,27.65849078061795,26.4,,69.9408536214405,88.0,88.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.70516441090641,0.0,0.0,0.0,420.0,70.92117208711328,0.0,27.624383056779305,0.0,0.0,0.0,420.0,69.61896537171191,0.0,27.44897362769546,0.0,0.0,0.0,420.0,69.34487015965753,0.0,27.86084484275225,0.0,0.0,0.0,420.0,69.98977722711453,0.0,0.0,0.0,0.0
2025-07-29 05:51:00,False,26.459999999999997,87.5,27.659841484533352,26.459999999999997,,69.97418952937402,87.5,87.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.706397684900033,0.0,0.0,0.0,420.0,70.95369800271348,0.0,27.626238784603615,0.0,0.0,0.0,420.0,69.6503098451679,0.0,27.45108920950951,0.0,0.0,0.0,420.0,69.3761280266304,0.0,27.861882994285427,0.0,0.0,0.0,420.0,70.02175422889425,0.0,0.0,0.0,0.0
2025-07-29 05:52:00,False,26.52,87.0,27.661402168324646,26.52,,70.00594485486168,87.00000000000001,87.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.707838230605446,0.0,0.0,0.0,420.0,70.98457645484098,0.0,27.628301459521452,0.0,0.0,0.0,420.0,69.68010037982508,0.0,27.45341863862758,0.0,0.0,0.0,420.0,69.40584004106064,0.0,27.86312999104435,0.0,0.0,0.0,420.0,70.05214424529511,0.0,0.0,0.0,0.0
2025-07-29 05:53:00,False,26.58,86.5,27.663172079949707,26.58,,70.03611623124429,86.49999999999999,86.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.709485316970145,0.0,0.0,0.0,420.0,71.01380379404716,0.0,27.630570344966724,0.0,0.0,0.0,420.0,69.70833375019456,0.0,27.455961125015474,0.0,0.0,0.0,420.0,69.4340033346011,0.0,27.86458509329087,0.0,0.0,0.0,420.0,70.08094379556383,0.0,0.0,0.0,0.0
2025-07-29 05:54:00,False,26.64,86.0,27.6651504700608,26.64,,70.06470035506854,86.00000000000001,86.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.71133821552006,0.0,0.0,0.0,420.0,71.04137643659666,0.0,27.63304470699492,0.0,0.0,0.0,420.0,69.73500679201264,0.0,27.458715881557694,0.0,0.0,0.0,420.0,69.46061510159295,0.0,27.86624756390703,0.0,0.0,0.0,420.0,70.10814946168942,0.0,0.0,0.0,0.0
2025-07-29 05:55:00,False,26.7,85.5,27.667336591994925,26.7,,70.0916939860338,85.49999999999999,85.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.713396200350463,0.0,0.0,0.0,420.0,71.06729086442998,0.0,27.635723814273785,0.0,0.0,0.0,420.0,69.76011640218819,0.0,27.46168212404665,0.0,0.0,0.0,420.0,69.48567259897418,0.0,27.86811666838577,0.0,0.0,0.0,420.0,70.1337578883658,0.0,0.0,0.0,0.0
2025-07-29 05:56:00,False,26.759999999999998,85.0,27.669729701764165,26.759999999999998,,70.11709394694033,85.00000000000001,85.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.71565854811692,0.0,0.0,0.0,420.0,71.0915436251169,0.0,27.638606938074023,0.0,0.0,0.0,420.0,69.78365953874732,0.0,27.46485907117191,0.0,0.0,0.0,420.0,69.50917314618074,0.0,27.87019167482168,0.0,0.0,0.0,420.0,70.15776578295049,0.0,0.0,0.0,0.0
2025-07-29 05:57:00,False,26.82,84.5,27.672329058046135,26.82,,70.14089712362694,84.49999999999997,84.49999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.71812453802625,0.0,0.0,0.0,420.0,71.11413133180706,0.0,27.64169335226003,0.0,0.0,0.0,420.0,69.80563322077298,0.0,27.468245944509512,0.0,0.0,0.0,420.0,69.53111412504508,0.0,27.872471853901793,0.0,0.0,0.0,420.0,70.18016991542177,0.0,0.0,0.0,0.0
2025-07-29 05:58:00,False,26.88,84.0,27.675133922174396,26.88,,70.16310046490676,84.00000000000001,84.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.720793451827518,0.0,0.0,0.0,420.0,71.13505066317597,0.0,27.644982333280666,0.0,0.0,0.0,420.0,69.82603452833884,0.0,27.471841968511285,0.0,0.0,0.0,420.0,69.55149297969004,0.0,27.874956478896397,0.0,0.0,0.0,420.0,70.20096711832592,0.0,0.0,0.0,0.0
2025-07-29 05:59:00,False,26.94,83.5,27.678143558128966,26.94,,70.1837009824991,83.50000000000001,83.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.723664573803084,0.0,0.0,0.0,420.0,71.15429836336492,0.0,27.648473160160055,0.0,0.0,0.0,420.0,69.84486060244221,0.0,27.475646370494232,0.0,0.0,0.0,420.0,69.57030721641765,0.0,27.877644825649888,0.0,0.0,0.0,420.0,70.22015428672518,0.0,0.0,0.0,0.0
2025-07-29 06:00:00,False,27.0,83.0,27.681357232526814,27.0,,70.20269575095298,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.726737190759668,0.0,0.0,0.0,420.0,71.17187124191663,0.0,27.65216511448841,0.0,0.0,0.0,420.0,69.86210864492905,0.0,27.479658380629946,0.0,0.0,0.0,420.0,69.5875544035957,0.0,27.88053617257164,0.0,0.0,0.0,420.0,70.23772837813559,0.0,0.0,0.0,0.0
2025-07-29 06:01:00,False,27.05,82.7,27.684774214612414,27.05,,70.22008190757302,82.69999999999999,82.69999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.729975321769427,0.0,0.0,0.0,420.0,71.1884403945883,0.0,27.656021888412926,0.0,0.0,0.0,420.0,69.87839281492808,0.0,27.483840288087908,0.0,0.0,0.0,420.0,69.60382951428463,0.0,27.883594380226945,0.0,0.0,0.0,420.0,70.2543255106244,0.0,0.0,0.0,0.0
2025-07-29 06:02:00,False,27.1,82.4,27.688357969624303,27.1,,70.23648877876467,82.40000000000002,82.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.733378383060163,0.0,0.0,0.0,420.0,71.2040051600124,0.0,27.660042895307686,0.0,0.0,0.0,420.0,69.89371266610155,0.0,27.48819146520206,0.0,0.0,0.0,420.0,69.61913235666553,0.0,27.886818857588406,0.0,0.0,0.0,420.0,70.2699451039261,0.0,0.0,0.0,0.0
2025-07-29 06:03:00,False,27.15,82.1,27.69210790028958,27.15,,70.25191589577369,82.1,82.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.73694579291865,0.0,0.0,0.0,420.0,71.21856490508797,0.0,27.664227550634706,0.0,0.0,0.0,420.0,69.90806777863273,0.0,27.492711286625195,0.0,0.0,0.0,420.0,69.63346276602444,0.0,27.890209015722075,0.0,0.0,0.0,420.0,70.28458660492215,0.0,0.0,0.0,0.0
2025-07-29 06:04:00,False,27.2,81.8,27.696023411475156,27.2,,70.2663628171193,81.8,81.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.74067697168338,0.0,0.0,0.0,420.0,71.23211902488906,0.0,27.668575271936486,0.0,0.0,0.0,420.0,69.9214577591226,0.0,27.497399129320367,0.0,0.0,0.0,420.0,69.64682060462405,0.0,27.893764267780025,0.0,0.0,0.0,420.0,70.29824948754535,0.0,0.0,0.0,0.0
2025-07-29 06:05:00,False,27.25,81.5,27.700103910180065,27.25,,70.27982912849264,81.5,81.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.74457134173733,0.0,0.0,0.0,420.0,71.24466694256736,0.0,27.67308547882861,0.0,0.0,0.0,420.0,69.93388224048913,0.0,27.50225437255238,0.0,0.0,0.0,420.0,69.65920576157171,0.0,27.897484028992977,0.0,0.0,0.0,420.0,70.31093325268493,0.0,0.0,0.0,0.0
2025-07-29 06:06:00,False,27.3,81.2,27.704348805527825,27.3,,70.29231444264863,81.2,81.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.74862832750074,0.0,0.0,0.0,420.0,71.2562081092557,0.0,27.677757592992364,0.0,0.0,0.0,420.0,69.94534088185983,0.0,27.50727639787926,0.0,0.0,0.0,420.0,69.67061815269162,0.0,27.90136771666292,0.0,0.0,0.0,420.0,70.32263742809045,0.0,0.0,0.0,0.0
2025-07-29 06:07:00,False,27.35,80.9,27.708757508758822,27.35,,70.30381839930074,80.9,80.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.752847355423935,0.0,0.0,0.0,420.0,71.2667420039713,0.0,27.682591038167384,0.0,0.0,0.0,420.0,69.9558333684668,0.0,27.512464589143804,0.0,0.0,0.0,420.0,69.68105772039087,0.0,27.905414750155792,0.0,0.0,0.0,420.0,70.33336156827404,0.0,0.0,0.0,0.0
2025-07-29 06:08:00,False,27.4,80.6,27.71332943322273,27.4,,70.31434066501065,80.6,80.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.757227853980172,0.0,0.0,0.0,420.0,71.2762681335154,0.0,27.68758524014434,0.0,0.0,0.0,420.0,69.96535941154191,0.0,27.517818332465126,0.0,0.0,0.0,420.0,69.69052443352842,0.0,27.90962455089415,0.0,0.0,0.0,420.0,70.34310525441055,0.0,0.0,0.0,0.0
2025-07-29 06:09:00,False,27.45,80.3,27.718063994370947,27.45,,70.32388093308151,80.29999999999998,80.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.76176925365849,0.0,0.0,0.0,420.0,71.28478603237531,0.0,27.692739626757618,0.0,0.0,0.0,420.0,69.97391874820798,0.0,27.523337016230258,0.0,0.0,0.0,420.0,69.69901828728274,0.0,27.913996542349903,0.0,0.0,0.0,420.0,70.35186809423986,0.0,0.0,0.0,0.0
2025-07-29 06:10:00,False,27.5,80.0,27.722960609749066,27.5,,70.33243892344518,80.0,80.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.766470986956605,0.0,0.0,0.0,420.0,71.29229526262083,0.0,27.69805362787806,0.0,0.0,0.0,420.0,69.98151114136988,0.0,27.529020031085757,0.0,0.0,0.0,420.0,69.70653930301529,0.0,27.91853015003704,0.0,0.0,0.0,420.0,70.35964972196331,0.0,0.0,0.0,0.0
2025-07-29 06:11:00,False,27.46,80.2,27.728018698989366,27.46,,70.34001438255439,80.19999999999999,80.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.771015056123836,0.0,0.0,0.0,420.0,71.3003986212434,0.0,27.703206347405718,0.0,0.0,0.0,420.0,69.98969775804024,0.0,27.53453427531399,0.0,0.0,0.0,420.0,69.71468178446636,0.0,27.922906017904403,0.0,0.0,0.0,420.0,70.36802182085609,0.0,0.0,0.0,0.0
2025-07-29 06:12:00,False,27.42,80.4,27.732915424186988,27.42,,70.34819013848154,80.4,80.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.77540201724551,0.0,0.0,0.0,420.0,71.30909222257735,0.0,27.70819835937403,0.0,0.0,0.0,420.0,69.99847487954226,0.0,27.53988037241857,0.0,0.0,0.0,420.0,69.72344190618031,0.0,27.927124704672746,0.0,0.0,0.0,420.0,70.37698062977385,0.0,0.0,0.0,0.0
2025-07-29 06:13:00,False,27.38,80.6,27.737651363427716,27.38,,70.35696239110044,80.59999999999997,80.59999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.779632424445637,0.0,0.0,0.0,420.0,71.31837222127565,0.0,27.713030235773346,0.0,0.0,0.0,420.0,70.00783882589192,0.0,27.545058943599635,0.0,0.0,0.0,420.0,69.73281588316324,0.0,27.93118676708381,0.0,0.0,0.0,420.0,70.38652242644675,0.0,0.0,0.0,0.0
2025-07-29 06:14:00,False,27.34,80.8,27.742227092725606,27.34,,70.36632737989646,80.79999999999998,80.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.783706829893806,0.0,0.0,0.0,420.0,71.32823481182724,0.0,27.717702546558183,0.0,0.0,0.0,420.0,70.01778595533476,0.0,27.550070607762382,0.0,0.0,0.0,420.0,69.74279997039751,0.0,27.935092759907327,0.0,0.0,0.0,420.0,70.39664352701615,0.0,0.0,0.0,0.0
2025-07-29 06:15:00,False,27.3,81.0,27.746643186030425,27.3,,70.37628138349143,81.0,81.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.7876257838121,0.0,0.0,0.0,420.0,71.33867622807757,0.0,27.722215859654472,0.0,0.0,0.0,420.0,70.02831266389246,0.0,27.554915981525536,0.0,0.0,0.0,420.0,69.75339046235428,0.0,27.938843235948024,0.0,0.0,0.0,420.0,70.40734028557694,0.0,0.0,0.0,0.0
2025-07-29 06:16:00,False,27.26,81.2,27.750900215235035,27.26,,70.38682071917619,81.2,81.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.79138983448195,0.0,0.0,0.0,420.0,71.34969274276104,0.0,27.72657074096679,0.0,0.0,0.0,420.0,70.03941538491144,0.0,27.559595679229787,0.0,0.0,0.0,420.0,69.7645836925228,0.0,27.942438746052567,0.0,0.0,0.0,420.0,70.41860909373042,0.0,0.0,0.0,0.0
2025-07-29 06:17:00,False,27.220000000000002,81.4,27.754998750182775,27.220000000000002,,70.39794174244912,81.4,81.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.794999528250987,0.0,0.0,0.0,420.0,71.36128066703598,0.0,27.73076775438554,0.0,0.0,0.0,420.0,70.05109058862082,0.0,27.56411031294622,0.0,0.0,0.0,420.0,69.77637603293766,0.0,27.945879839116497,0.0,0.0,0.0,420.0,70.43044638013758,0.0,0.0,0.0,0.0
2025-07-29 06:18:00,False,27.18,81.6,27.75893935867481,27.18,,70.40964084655883,81.6,81.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.79845540953986,0.0,0.0,0.0,420.0,71.3734363500265,0.0,27.73480746179413,0.0,0.0,0.0,420.0,70.06333478169329,0.0,27.56846049248469,0.0,0.0,0.0,420.0,69.7887638937172,0.0,27.949167062091153,0.0,0.0,0.0,420.0,70.44284861008185,0.0,0.0,0.0,0.0
2025-07-29 06:19:00,False,27.14,81.8,27.762722606477457,27.14,,70.42191446205689,81.8,81.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.801758020849025,0.0,0.0,0.0,420.0,71.38615617837263,0.0,27.73869042307611,0.0,0.0,0.0,420.0,70.07614450681751,0.0,27.572646825402185,0.0,0.0,0.0,420.0,69.80174372260718,0.0,27.952300959990545,0.0,0.0,0.0,420.0,70.45581228503531,0.0,0.0,0.0,0.0
2025-07-29 06:20:00,False,27.1,82.0,27.766349057329464,27.1,,70.43475905635198,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.80490790276554,0.0,0.0,0.0,420.0,71.3994365757834,0.0,27.7424171961223,0.0,0.0,0.0,420.0,70.08951634226874,0.0,27.576669917011138,0.0,0.0,0.0,420.0,69.81531200452929,0.0,27.95528207589822,0.0,0.0,0.0,420.0,70.46933394223528,0.0,0.0,0.0,0.0
2025-07-29 06:21:00,False,27.150000000000002,82.0,27.7698192729493,27.150000000000002,,70.448171133276,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.80822302621979,0.0,0.0,0.0,420.0,71.41276236007941,0.0,27.746308664837862,0.0,0.0,0.0,420.0,70.10286039575084,0.0,27.580862865003116,0.0,0.0,0.0,420.0,69.82879438562975,0.0,27.958429734574107,0.0,0.0,0.0,420.0,70.4828600912325,0.0,0.0,0.0,0.0
2025-07-29 06:22:00,False,27.200000000000003,82.0,27.77345607265872,27.200000000000003,,70.46156753815627,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.811702808400735,0.0,0.0,0.0,420.0,71.42613477117705,0.0,27.75036424303797,0.0,0.0,0.0,420.0,70.11617820007523,0.0,27.585225041863307,0.0,0.0,0.0,420.0,69.84219268202588,0.0,27.961743346117057,0.0,0.0,0.0,420.0,70.49639216433309,0.0,0.0,0.0,0.0
2025-07-29 06:23:00,False,27.25,82.0,27.777258859854765,27.25,,70.47494977298115,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.815346668552934,0.0,0.0,0.0,420.0,71.43955502857206,0.0,27.754583346624152,0.0,0.0,0.0,420.0,70.12947127047079,0.0,27.589755822395187,0.0,0.0,0.0,420.0,69.85550869318085,0.0,27.965222322715377,0.0,0.0,0.0,420.0,70.50993157477632,0.0,0.0,0.0,0.0
2025-07-29 06:24:00,False,27.3,82.0,27.781227040071915,27.3,,70.48831932128618,81.99999999999999,81.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.81915402796928,0.0,0.0,0.0,420.0,71.45302433143411,0.0,27.758965393576847,0.0,0.0,0.0,420.0,70.14274110463182,0.0,27.594454583711943,0.0,0.0,0.0,420.0,69.86874420192422,0.0,27.968866078639426,0.0,0.0,0.0,420.0,70.52347971680277,0.0,0.0,0.0,0.0
2025-07-29 06:25:00,False,27.35,82.0,27.785360020974377,27.35,,70.50167764821467,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.823124309983783,0.0,0.0,0.0,420.0,71.46654385870758,0.0,27.76350980394803,0.0,0.0,0.0,420.0,70.15598918276739,0.0,27.59932070522795,0.0,0.0,0.0,420.0,69.88190097446912,0.0,27.97267403023424,0.0,0.0,0.0,420.0,70.53703796572631,0.0,0.0,0.0,0.0
2025-07-29 06:26:00,False,27.400000000000002,82.0,27.789657212348498,27.400000000000002,,70.51502620057602,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.82725693996436,0.0,0.0,0.0,420.0,71.48011476920999,0.0,27.76821599985382,0.0,0.0,0.0,420.0,70.16921696765385,0.0,27.604353568650257,0.0,0.0,0.0,420.0,69.89498076044025,0.0,27.976645595912192,0.0,0.0,0.0,420.0,70.55060767800049,0.0,0.0,0.0,0.0
2025-07-29 06:27:00,False,27.450000000000003,82.0,27.79411802609516,27.450000000000003,,70.52836640691098,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.831551345305684,0.0,0.0,0.0,420.0,71.4937382017335,0.0,27.77308340546714,0.0,0.0,0.0,420.0,70.18242590468665,0.0,27.609552557970137,0.0,0.0,0.0,420.0,69.9079852928934,0.0,27.98078019614565,0.0,0.0,0.0,420.0,70.56419019129436,0.0,0.0,0.0,0.0
2025-07-29 06:28:00,False,27.5,82.0,27.798741876222152,27.5,,70.54169967755254,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.836006955422008,0.0,0.0,0.0,420.0,71.50741527514714,0.0,27.778111447010403,0.0,0.0,0.0,420.0,70.1956174219348,0.0,27.614917059454626,0.0,0.0,0.0,420.0,69.92091628834474,0.0,27.985077253459693,0.0,0.0,0.0,420.0,70.57778682456669,0.0,0.0,0.0,0.0
2025-07-29 06:29:00,False,27.55,82.0,27.803528178836682,27.55,,70.55502740469237,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.840623201740062,0.0,0.0,0.0,420.0,71.52114708849945,0.0,27.783299552748204,0.0,0.0,0.0,420.0,70.20879293019597,0.0,27.62044646163813,0.0,0.0,0.0,420.0,69.93377544679781,0.0,27.989536192424847,0.0,0.0,0.0,420.0,70.59139887813754,0.0,0.0,0.0,0.0
2025-07-29 06:30:00,False,27.6,82.0,27.808476352137813,27.6,,70.56835096244725,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.845399517691945,0.0,0.0,0.0,420.0,71.53493472112403,0.0,27.78864715298006,0.0,0.0,0.0,420.0,70.2219538230534,0.0,27.626140155314047,0.0,0.0,0.0,420.0,69.9465644517727,0.0,27.99415643964983,0.0,0.0,0.0,420.0,70.60502763376749,0.0,0.0,0.0,0.0
2025-07-29 06:31:00,False,27.67,81.6,27.813585816408974,27.67,,70.58167170692428,81.6,81.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.850405879208058,0.0,0.0,0.0,420.0,71.54739324848079,0.0,27.794224864033175,0.0,0.0,0.0,420.0,70.23383509274207,0.0,27.63207142121872,0.0,0.0,0.0,420.0,69.95805988869438,0.0,27.999008264574336,0.0,0.0,0.0,420.0,70.6173605777231,0.0,0.0,0.0,0.0
2025-07-29 06:32:00,False,27.740000000000002,81.2,27.818927607258573,27.740000000000002,,70.5936927261191,81.19999999999999,81.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.855641474911945,0.0,0.0,0.0,420.0,71.55851983179986,0.0,27.800031866897108,0.0,0.0,0.0,420.0,70.2444344545551,0.0,27.63823938166896,0.0,0.0,0.0,420.0,69.96825996311324,0.0,28.004090846940883,0.0,0.0,0.0,420.0,70.62839513993106,0.0,0.0,0.0,0.0
2025-07-29 06:33:00,False,27.810000000000002,80.8,27.824500892604725,27.810000000000002,,70.60441164869509,80.79999999999998,80.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.861105496288893,0.0,0.0,0.0,420.0,71.56831167638875,0.0,27.806067345476446,0.0,0.0,0.0,420.0,70.25374966545755,0.0,27.64464316222408,0.0,0.0,0.0,420.0,69.97716292398687,0.0,28.009403369397386,0.0,0.0,0.0,420.0,70.63812879257686,0.0,0.0,0.0,0.0
2025-07-29 06:34:00,False,27.880000000000003,80.4,27.8303048433467,27.880000000000003,,70.61382614621382,80.4,80.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.866797137675846,0.0,0.0,0.0,420.0,71.57676603171215,0.0,27.812330486580425,0.0,0.0,0.0,420.0,70.26177852412069,0.0,27.651281891673918,0.0,0.0,0.0,420.0,69.98476706365673,0.0,28.014945017486845,0.0,0.0,0.0,420.0,70.646559050167,0.0,0.0,0.0,0.0
2025-07-29 06:35:00,False,27.95,80.0,27.83633863335426,27.95,,70.62193393316764,80.0,80.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.872715596251336,0.0,0.0,0.0,420.0,71.58388019147004,0.0,27.81882047991259,0.0,0.0,0.0,420.0,70.26851887094878,0.0,27.658154702026884,0.0,0.0,0.0,420.0,69.99107071781741,0.0,28.020714979637106,0.0,0.0,0.0,420.0,70.65368346958397,0.0,0.0,0.0,0.0
2025-07-29 06:36:00,False,28.02,79.6,27.842601439456978,28.02,,70.628732767017,79.6,79.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.878860072025468,0.0,0.0,0.0,420.0,71.58965149366746,0.0,27.825536518060485,0.0,0.0,0.0,420.0,70.27396858810805,0.0,27.665260728498097,0.0,0.0,0.0,420.0,69.99607226548376,0.0,28.026712447150633,0.0,0.0,0.0,420.0,70.65949965014168,0.0,0.0,0.0,0.0
2025-07-29 06:37:00,False,28.09,79.2,27.84909244143367,28.09,,70.63422044821681,79.2,79.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.885229767829934,0.0,0.0,0.0,420.0,71.59407732068554,0.0,27.832477796485403,0.0,0.0,0.0,420.0,70.2781255995491,0.0,27.672599109497515,0.0,0.0,0.0,420.0,69.99977012895714,0.0,28.032936614194327,0.0,0.0,0.0,420.0,70.66400523363424,0.0,0.0,0.0,0.0
2025-07-29 06:38:00,False,28.16,78.8,27.855810822001796,28.16,,70.63839482024721,78.80000000000001,78.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.891823889308053,0.0,0.0,0.0,420.0,71.59715509934497,0.0,27.83964351351215,0.0,0.0,0.0,420.0,70.28098787102698,0.0,27.680168986618142,0.0,0.0,0.0,420.0,70.00216277378634,0.0,28.039386677789388,0.0,0.0,0.0,420.0,70.66719790438417,0.0,0.0,0.0,0.0
2025-07-29 06:39:00,False,28.23,78.4,27.86275576680693,28.23,,70.64125376963621,78.39999999999999,78.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.898641644904867,0.0,0.0,0.0,420.0,71.59888230096821,0.0,27.84703287031886,0.0,0.0,0.0,420.0,70.28255341011862,0.0,27.687969504624274,0.0,0.0,0.0,420.0,70.00324870872838,0.0,28.04606183780119,0.0,0.0,0.0,420.0,70.66907538928706,0.0,0.0,0.0,0.0
2025-07-29 06:40:00,False,28.3,78.0,27.8699264644123,28.3,,70.64279522598021,77.99999999999999,77.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.905682245857246,0.0,0.0,0.0,420.0,71.59925644143745,0.0,27.85464507092682,0.0,0.0,0.0,420.0,70.28282026623737,0.0,27.695999811439766,0.0,0.0,0.0,420.0,70.00302648570242,0.0,28.052961296929226,0.0,0.0,0.0,420.0,70.66963545784961,0.0,0.0,0.0,0.0
2025-07-29 06:41:00,False,28.32,77.8,27.877322106288265,28.32,,70.64301716196263,77.8,77.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.91276855493405,0.0,0.0,0.0,420.0,71.59891550523555,0.0,27.86230136219038,0.0,0.0,0.0,420.0,70.28243058567509,0.0,27.70407433890561,0.0,0.0,0.0,420.0,70.00216889251355,0.0,28.05990715869705,0.0,0.0,0.0,420.0,70.66951514816144,0.0,0.0,0.0,0.0
2025-07-29 06:42:00,False,28.34,77.6,27.88476285368177,28.34,,70.64256715673115,77.6,77.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.919900410921585,0.0,0.0,0.0,420.0,71.59786137459332,0.0,27.87000158718207,0.0,0.0,0.0,420.0,70.2813859872088,0.0,27.712192923653717,0.0,0.0,0.0,420.0,70.0006774874828,0.0,28.06689925874466,0.0,0.0,0.0,420.0,70.66871615109379,0.0,0.0,0.0,0.0
2025-07-29 06:43:00,False,28.36,77.4,27.892248545125508,28.36,,70.64144690064349,77.40000000000002,77.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.927077653174756,0.0,0.0,0.0,420.0,71.59609593334892,0.0,27.87774558953297,0.0,0.0,0.0,420.0,70.27968809165837,0.0,27.720355402919537,0.0,0.0,0.0,420.0,69.99855383107112,0.0,28.073937433294216,0.0,0.0,0.0,420.0,70.66724015976659,0.0,0.0,0.0,0.0
2025-07-29 06:44:00,False,28.38,77.2,27.89977901973037,28.38,,70.6396580860465,77.2,77.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.934300121615067,0.0,0.0,0.0,420.0,71.59362106688121,0.0,27.885533213430705,0.0,0.0,0.0,420.0,70.27733852182375,0.0,27.728561614539842,0.0,0.0,0.0,420.0,69.9957994858177,0.0,28.08102151914799,0.0,0.0,0.0,420.0,70.66508886948051,0.0,0.0,0.0,0.0
2025-07-29 06:45:00,False,28.4,77.0,27.9073541171834,28.4,,70.63720240721041,76.99999999999999,76.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.941567656728626,0.0,0.0,0.0,420.0,71.59043866204048,0.0,27.893364303617464,0.0,0.0,0.0,420.0,70.27433890242177,0.0,27.736811396950497,0.0,0.0,0.0,420.0,69.9924160162757,0.0,28.088151353686307,0.0,0.0,0.0,420.0,70.66226397765115,0.0,0.0,0.0,0.0
2025-07-29 06:46:00,False,28.42,76.8,27.914973677745724,28.42,,70.63408156026425,76.8,76.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.948880099564153,0.0,0.0,0.0,420.0,71.58655060708095,0.0,27.901238705388028,0.0,0.0,0.0,420.0,70.27069086002734,0.0,27.74510458918424,0.0,0.0,0.0,420.0,69.9884049889533,0.0,28.095326774865494,0.0,0.0,0.0,420.0,70.65876718374287,0.0,0.0,0.0,0.0
2025-07-29 06:47:00,False,28.44,76.6,27.922637542250477,28.44,,70.63029724313182,76.59999999999998,76.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.95623729173099,0.0,0.0,0.0,420.0,71.58195879159607,0.0,27.90915626458781,0.0,0.0,0.0,420.0,70.26639602300851,0.0,27.75344103086849,0.0,0.0,0.0,420.0,69.98376797224984,0.0,28.10254762121585,0.0,0.0,0.0,420.0,70.65460018920193,0.0,0.0,0.0,0.0
2025-07-29 06:48:00,False,28.46,76.4,27.930345552100786,28.46,,70.62585115546814,76.4,76.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.963639075397122,0.0,0.0,0.0,420.0,71.57666510644958,0.0,27.91711682761089,0.0,0.0,0.0,420.0,70.26145602146993,0.0,27.761820562223143,0.0,0.0,0.0,420.0,69.97850653639503,0.0,28.1098137318396,0.0,0.0,0.0,420.0,70.649764697393,0.0,0.0,0.0,0.0
