time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 06:49:00,False,28.48,76.2,27.938097549267688,28.48,,70.62074499859597,76.20000000000002,76.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.97108529328722,0.0,0.0,0.0,420.0,71.57067144371281,0.0,27.92512024139806,0.0,0.0,0.0,420.0,70.25587248718932,0.0,27.77024302405838,0.0,0.0,0.0,420.0,69.97262225338946,0.0,28.117124946408875,0.0,0.0,0.0,420.0,70.64426241353348,0.0,0.0,0.0,0.0
2025-07-29 06:50:00,False,28.5,76.0,27.945893376288137,28.5,,70.614980475444,76.0,76.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.978575788680665,0.0,0.0,0.0,420.0,71.56397969659739,0.0,27.933166353434874,0.0,0.0,0.0,420.0,70.24964705356128,0.0,27.7787082577725,0.0,0.0,0.0,420.0,69.96611669694487,0.0,28.124481105163696,0.0,0.0,0.0,420.0,70.63809504463052,0.0,0.0,0.0,0.0
2025-07-29 06:51:00,False,28.57,75.9,27.953732876262933,28.57,,70.60855929048347,75.9,75.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.986286756659595,0.0,0.0,0.0,420.0,71.55705295877655,0.0,27.94143297174973,0.0,0.0,0.0,420.0,70.24312027688131,0.0,27.787400824580498,0.0,0.0,0.0,420.0,69.95924787152123,0.0,28.132059150909964,0.0,0.0,0.0,420.0,70.63165696336252,0.0,0.0,0.0,0.0
2025-07-29 06:52:00,False,28.64,75.8,27.961794925974946,28.64,,70.60184573258027,75.80000000000001,75.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.994217419611687,0.0,0.0,0.0,420.0,71.5498926176285,0.0,27.94991931151668,0.0,0.0,0.0,420.0,70.23629397300618,0.0,27.796319884626488,0.0,0.0,0.0,420.0,69.95201802804746,0.0,28.139858297715076,0.0,0.0,0.0,420.0,70.62494981048792,0.0,0.0,0.0,0.0
2025-07-29 06:53:00,False,28.71,75.7,27.97007872836748,28.71,,70.59484157211922,75.70000000000002,75.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.00236700266728,0.0,0.0,0.0,420.0,71.542500037964,0.0,27.95862459070313,0.0,0.0,0.0,420.0,70.22916993897317,0.0,27.805464601157336,0.0,0.0,0.0,420.0,69.9444294002456,0.0,28.147877762430237,0.0,0.0,0.0,420.0,70.61797520602727,0.0,0.0,0.0,0.0
2025-07-29 06:54:00,False,28.78,75.6,27.978583489239497,28.78,,70.58754855962479,75.6,75.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.0107347336897,0.0,0.0,0.0,420.0,71.53487656214293,0.0,27.967548030059902,0.0,0.0,0.0,420.0,70.22174995304053,0.0,27.8148341405112,0.0,0.0,0.0,420.0,69.93648420461727,0.0,28.1561167646806,0.0,0.0,0.0,420.0,70.61073474933694,0.0,0.0,0.0,0.0
2025-07-29 06:55:00,False,28.849999999999998,75.5,27.98730841723535,28.849999999999998,,70.57996842581608,75.5,75.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.019319843265606,0.0,0.0,0.0,420.0,71.52702351019651,0.0,27.976688853111312,0.0,0.0,0.0,420.0,70.2140357747264,0.0,27.824427672106097,0.0,0.0,0.0,420.0,69.92818464042858,0.0,28.164574526855432,0.0,0.0,0.0,420.0,70.60323001918567,0.0,0.0,0.0,0.0
2025-07-29 06:56:00,False,28.919999999999998,75.4,27.996252723834612,28.919999999999998,,70.572102881665,75.4,75.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.02812156469541,0.0,0.0,0.0,420.0,71.51894217995209,0.0,27.986046286145317,0.0,0.0,0.0,420.0,70.20602914485538,0.0,27.83424436842854,0.0,0.0,0.0,420.0,69.9195328897011,0.0,28.17325027409833,0.0,0.0,0.0,420.0,70.59546257383047,0.0,0.0,0.0,0.0
2025-07-29 06:57:00,False,28.99,75.3,28.0054156233419,28.99,,70.56395361845618,75.3,75.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.03713913398369,0.0,0.0,0.0,420.0,71.51063384715741,0.0,27.995619558203668,0.0,0.0,0.0,420.0,70.19773178560443,0.0,27.844283405022193,0.0,0.0,0.0,420.0,69.91053111720427,0.0,28.182143234297463,0.0,0.0,0.0,420.0,70.58743395110018,0.0,0.0,0.0,0.0
2025-07-29 06:58:00,False,29.06,75.2,28.014796332876752,29.06,,70.55552230784969,75.20000000000002,75.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.04637178982965,0.0,0.0,0.0,420.0,71.50209976561177,0.0,28.005407901072108,0.0,0.0,0.0,420.0,70.18914540055134,0.0,27.854543960476576,0.0,0.0,0.0,420.0,69.90118147045267,0.0,28.191252638075852,0.0,0.0,0.0,420.0,70.57914566847596,0.0,0.0,0.0,0.0
2025-07-29 06:59:00,False,29.13,75.1,28.024394072363545,29.13,,70.54681060194832,75.1,75.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.055818773617627,0.0,0.0,0.0,420.0,71.4933411672932,0.0,28.015410549270612,0.0,0.0,0.0,420.0,70.18027167472863,0.0,27.865025216415823,0.0,0.0,0.0,420.0,69.89148607970482,0.0,28.20057771878168,0.0,0.0,0.0,420.0,70.57059922317853,0.0,0.0,0.0,0.0
2025-07-29 07:00:00,False,29.2,75.0,28.034208064521433,29.2,,70.53782013336337,75.0,75.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.06547932940761,0.0,0.0,0.0,420.0,71.48435926249466,0.0,28.02562674004365,0.0,0.0,0.0,420.0,70.17111227467596,0.0,27.875726357487455,0.0,0.0,0.0,420.0,69.88144705796482,0.0,28.210117712478645,0.0,0.0,0.0,420.0,70.56179609225562,0.0,0.0,0.0,0.0
2025-07-29 07:01:00,False,29.28,74.8,28.044237534854336,29.28,,70.52855251528936,74.8,74.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.075387974175804,0.0,0.0,0.0,420.0,71.47478772667348,0.0,28.036091305350485,0.0,0.0,0.0,420.0,70.16132652422755,0.0,27.886683515197376,0.0,0.0,0.0,420.0,69.87072966755666,0.0,28.219907278336336,0.0,0.0,0.0,420.0,70.5523856105712,0.0,0.0,0.0,0.0
2025-07-29 07:02:00,False,29.36,74.6,28.054517518265,29.36,,70.51865954888619,74.6,74.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.085543832906186,0.0,0.0,0.0,420.0,71.46462669760918,0.0,28.046803361176483,0.0,0.0,0.0,420.0,70.15091514578262,0.0,27.897895743721655,0.0,0.0,0.0,420.0,69.85933519123697,0.0,28.229945532360176,0.0,0.0,0.0,420.0,70.54236823880898,0.0,0.0,0.0,0.0
2025-07-29 07:03:00,False,29.439999999999998,74.4,28.065047117541123,29.439999999999998,,70.50814188233572,74.4,74.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.09594603366893,0.0,0.0,0.0,420.0,71.45387630422294,0.0,28.057762026653382,0.0,0.0,0.0,420.0,70.13987885541691,0.0,27.9093621007306,0.0,0.0,0.0,420.0,69.8472649073166,0.0,28.240231593686737,0.0,0.0,0.0,420.0,70.5317444298443,0.0,0.0,0.0,0.0
2025-07-29 07:04:00,False,29.52,74.2,28.075825438684912,29.52,,70.49700015695302,74.2,74.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.10659370760953,0.0,0.0,0.0,420.0,71.44253666674383,0.0,28.068966424048117,0.0,0.0,0.0,420.0,70.12821836295518,0.0,27.921081647375846,0.0,0.0,0.0,420.0,69.8345200896587,0.0,28.250764584572636,0.0,0.0,0.0,420.0,70.52051462886143,0.0,0.0,0.0,0.0
2025-07-29 07:05:00,False,29.6,74.0,28.08685159090153,29.6,,70.48523500727615,73.99999999999999,73.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.11748598893795,0.0,0.0,0.0,420.0,71.43060789688089,0.0,28.080415678751645,0.0,0.0,0.0,420.0,70.11593437204556,0.0,27.933053448277498,0.0,0.0,0.0,420.0,69.82110200768345,0.0,28.261543630383496,0.0,0.0,0.0,420.0,70.50867927346887,0.0,0.0,0.0,0.0
2025-07-29 07:06:00,False,29.68,73.8,28.098124686587646,29.68,,70.47284706116157,73.8,73.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.128622014917816,0.0,0.0,0.0,420.0,71.41809009799039,0.0,28.092108919267833,0.0,0.0,0.0,420.0,70.10302758023644,0.0,27.94527657151131,0.0,0.0,0.0,420.0,69.8070119263715,0.0,28.27256785958293,0.0,0.0,0.0,420.0,70.49623879382013,0.0,0.0,0.0,0.0
2025-07-29 07:07:00,False,29.759999999999998,73.6,28.109643841319972,29.759999999999998,,70.45983693987394,73.6,73.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.140000925855652,0.0,0.0,0.0,420.0,71.40498336525009,0.0,28.104045277202374,0.0,0.0,0.0,420.0,70.08949867905426,0.0,27.95775008859593,0.0,0.0,0.0,420.0,69.79225110627341,0.0,28.283836403721573,0.0,0.0,0.0,420.0,70.48319361273417,0.0,0.0,0.0,0.0
2025-07-29 07:08:00,False,29.84,73.4,28.121408173843882,29.84,,70.44620525818624,73.4,73.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.151621865090135,0.0,0.0,0.0,420.0,71.39128778583152,0.0,28.116223887251756,0.0,0.0,0.0,420.0,70.07534835408485,0.0,27.97047307448016,0.0,0.0,0.0,420.0,69.77682080351961,0.0,28.295348397426135,0.0,0.0,0.0,420.0,70.46954414581717,0.0,0.0,0.0,0.0
2025-07-29 07:09:00,False,29.92,73.2,28.133416806062048,29.92,,70.43195262447594,73.2,73.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.163483978981414,0.0,0.0,0.0,420.0,71.37700343907579,0.0,28.12864388719225,0.0,0.0,0.0,420.0,70.06057728505539,0.0,27.98344460753031,0.0,0.0,0.0,420.0,69.76072226983003,0.0,28.307102978388517,0.0,0.0,0.0,420.0,70.45529080158848,0.0,0.0,0.0,0.0
2025-07-29 07:10:00,False,30.0,73.0,28.145668863023122,30.0,,70.41707964082482,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.175586416900448,0.0,0.0,0.0,420.0,71.36213039666808,0.0,28.141304417868955,0.0,0.0,0.0,420.0,70.04518614591646,0.0,27.99666376951755,0.0,0.0,0.0,420.0,69.74395675253294,0.0,28.319099287354945,0.0,0.0,0.0,420.0,70.44043398160461,0.0,0.0,0.0,0.0
2025-07-29 07:11:00,False,30.01,73.0,28.158163472910474,30.01,,70.40158690312043,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.187681439468378,0.0,0.0,0.0,420.0,71.34731885857848,0.0,28.153955479184877,0.0,0.0,0.0,420.0,70.02985687059768,0.0,28.00987103868227,0.0,0.0,0.0,420.0,69.72725995148012,0.0,28.331088525315163,0.0,0.0,0.0,420.0,70.4256378611411,0.0,0.0,0.0,0.0
2025-07-29 07:12:00,False,30.02,73.0,28.170649120662674,30.02,,70.3861574617223,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.199769072839338,0.0,0.0,0.0,420.0,71.3325685647622,0.0,28.166597104843362,0.0,0.0,0.0,420.0,70.01458920472484,0.0,28.023066458961132,0.0,0.0,0.0,420.0,69.71063157644824,0.0,28.343070717314955,0.0,0.0,0.0,420.0,70.41090218837654,0.0,0.0,0.0,0.0
2025-07-29 07:13:00,False,30.03,73.0,28.183125838489698,30.03,,70.3707910519606,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.211849343075208,0.0,0.0,0.0,420.0,71.31787925635378,0.0,28.1792293284278,0.0,0.0,0.0,420.0,69.9993828950625,0.0,28.036250074128475,0.0,0.0,0.0,420.0,69.694071338562,0.0,28.3550458883114,0.0,0.0,0.0,420.0,70.39622671261002,0.0,0.0,0.0,0.0
2025-07-29 07:14:00,False,30.04,73.0,28.19559365848572,30.04,,70.3554874103658,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.22392227614595,0.0,0.0,0.0,420.0,71.30325067566446,0.0,28.191852183402062,0.0,0.0,0.0,420.0,69.98423768950917,0.0,28.049421927796924,0.0,0.0,0.0,420.0,69.6775789502888,0.0,28.367014063173166,0.0,0.0,0.0,420.0,70.38161118425602,0.0,0.0,0.0,0.0
2025-07-29 07:15:00,False,30.05,73.0,28.208052612629526,30.05,,70.3402462746646,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.235987897929924,0.0,0.0,0.0,420.0,71.28868256617412,0.0,28.2044657031109,0.0,0.0,0.0,420.0,69.96915333708968,0.0,28.062582063417977,0.0,0.0,0.0,420.0,69.66115412542968,0.0,28.378975266680843,0.0,0.0,0.0,420.0,70.36705535483819,0.0,0.0,0.0,0.0
2025-07-29 07:16:00,False,30.060000000000002,73.0,28.220502732784908,30.060000000000002,,70.32506738377103,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.24804623421423,0.0,0.0,0.0,420.0,71.27417467252569,0.0,28.217069920780386,0.0,0.0,0.0,420.0,69.95412958795187,0.0,28.07573052428261,0.0,0.0,0.0,420.0,69.64479657911275,0.0,28.390929523527248,0.0,0.0,0.0,420.0,70.35255897698374,0.0,0.0,0.0,0.0
2025-07-29 07:17:00,False,30.07,73.0,28.232944050701114,30.07,,70.3099504777833,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.260097310695,0.0,0.0,0.0,420.0,71.25972674051916,0.0,28.229664869518345,0.0,0.0,0.0,420.0,69.93916619336005,0.0,28.08886735352186,0.0,0.0,0.0,420.0,69.62850602778825,0.0,28.402876858317732,0.0,0.0,0.0,420.0,70.33812180441863,0.0,0.0,0.0,0.0
2025-07-29 07:18:00,False,30.080000000000002,73.0,28.245376598013237,30.080000000000002,,70.29489529797503,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.272141152977746,0.0,0.0,0.0,420.0,71.24533851710723,0.0,28.242250582314757,0.0,0.0,0.0,420.0,69.92426290568805,0.0,28.10199259410743,0.0,0.0,0.0,420.0,69.61228218921828,0.0,28.414817295570497,0.0,0.0,0.0,420.0,70.32374359196211,0.0,0.0,0.0,0.0
2025-07-29 07:19:00,False,30.09,73.0,28.25780040624261,30.09,,70.27990158679212,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.284177786577665,0.0,0.0,0.0,420.0,71.23100975038751,0.0,28.25482709204218,0.0,0.0,0.0,420.0,69.909419478415,0.0,28.11510628885226,0.0,0.0,0.0,420.0,69.59612478247182,0.0,28.426750859716893,0.0,0.0,0.0,420.0,70.30942409552081,0.0,0.0,0.0,0.0
2025-07-29 07:20:00,False,30.1,73.0,28.27021550679725,30.1,,70.264969087844,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.29620723691996,0.0,0.0,0.0,420.0,71.21674018959803,0.0,28.267394431456186,0.0,0.0,0.0,420.0,69.89463566612021,0.0,28.12820848041113,0.0,0.0,0.0,420.0,69.58003352791823,0.0,28.438677575101742,0.0,0.0,0.0,420.0,70.2951630720838,0.0,0.0,0.0,0.0
2025-07-29 07:21:00,False,30.1,72.8,28.282621930972255,30.1,,70.25009754589878,72.8,72.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.308194259090165,0.0,0.0,0.0,420.0,71.20170254502085,0.0,28.27991704119575,0.0,0.0,0.0,420.0,69.87918852959413,0.0,28.141262267435074,0.0,0.0,0.0,420.0,69.56333748585428,0.0,28.45056204558363,0.0,0.0,0.0,420.0,70.28019319647473,0.0,0.0,0.0,0.0
2025-07-29 07:22:00,False,30.1,72.6,28.294983903326155,30.1,,70.2345395773193,72.6,72.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.320139002733498,0.0,0.0,0.0,420.0,71.18590158304983,0.0,28.292395080462725,0.0,0.0,0.0,420.0,69.86308195667078,0.0,28.154267828749067,0.0,0.0,0.0,420.0,69.54604011231912,0.0,28.462404420795693,0.0,0.0,0.0,420.0,70.26451868720618,0.0,0.0,0.0,0.0
2025-07-29 07:23:00,False,30.1,72.4,28.307301583185243,30.1,,70.21829927028016,72.4,72.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.33204161696738,0.0,0.0,0.0,420.0,71.16934203266919,0.0,28.30482870789234,0.0,0.0,0.0,420.0,69.8463198046899,0.0,28.167225342517426,0.0,0.0,0.0,420.0,69.52814483548715,0.0,28.47420484984106,0.0,0.0,0.0,420.0,70.24814373015143,0.0,0.0,0.0,0.0
2025-07-29 07:24:00,False,30.1,72.2,28.319575129304553,30.1,,70.20138068075413,72.2,72.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.343902250383294,0.0,0.0,0.0,420.0,71.15202858579262,0.0,28.31721808155521,0.0,0.0,0.0,420.0,69.82890590078026,0.0,28.180134986246266,0.0,0.0,0.0,420.0,69.5096550559322,0.0,28.48596348129473,0.0,0.0,0.0,420.0,70.23107247884217,0.0,0.0,0.0,0.0
2025-07-29 07:25:00,False,30.1,72.0,28.331804699869874,30.1,,70.18378783280794,72.0,72.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.355721051048636,0.0,0.0,0.0,420.0,71.13396589759957,0.0,28.32956335895934,0.0,0.0,0.0,420.0,69.81084404213071,0.0,28.192996936785924,0.0,0.0,0.0,420.0,69.49057414689021,0.0,28.497680463205445,0.0,0.0,0.0,420.0,70.2133090547549,0.0,0.0,0.0,0.0
2025-07-29 07:26:00,False,30.1,71.8,28.34399045249984,30.1,,70.16552471889413,71.8,71.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.36749816650856,0.0,0.0,0.0,420.0,71.1151585868695,0.0,28.341864697052134,0.0,0.0,0.0,420.0,69.79213799626804,0.0,28.205811370333386,0.0,0.0,0.0,420.0,69.47090545451506,0.0,28.509355943097553,0.0,0.0,0.0,420.0,70.19485754760362,0.0,0.0,0.0,0.0
2025-07-29 07:27:00,False,30.1,71.6,28.35613254424791,30.1,,70.1465953001427,71.6,71.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.379233743787832,0.0,0.0,0.0,420.0,71.09561123630937,0.0,28.354122252222385,0.0,0.0,0.0,420.0,69.77279150132416,0.0,28.218578462434692,0.0,0.0,0.0,420.0,69.45065229813817,0.0,28.520990067972864,0.0,0.0,0.0,420.0,70.17572201562274,0.0,0.0,0.0,0.0
2025-07-29 07:28:00,False,30.1,71.4,28.368231131604443,30.1,,70.127003506645,71.4,71.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.39092792939265,0.0,0.0,0.0,420.0,71.07532839288059,0.0,28.366336180302277,0.0,0.0,0.0,420.0,69.75280826630828,0.0,28.23129838798736,0.0,0.0,0.0,420.0,69.429817970518,0.0,28.5325829843125,0.0,0.0,0.0,420.0,70.15590648585099,0.0,0.0,0.0,0.0
2025-07-29 07:29:00,False,30.1,71.2,28.380286370498695,30.1,,70.10675323773935,71.20000000000002,71.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.402580869312484,0.0,0.0,0.0,420.0,71.05431456812273,0.0,28.378506636569345,0.0,0.0,0.0,420.0,69.732191971367,0.0,28.243971321242753,0.0,0.0,0.0,420.0,69.40840573809223,0.0,28.544134838078747,0.0,0.0,0.0,420.0,70.1354149544103,0.0,0.0,0.0,0.0
2025-07-29 07:30:00,False,30.1,71.0,28.392298416300832,30.1,,70.0858483622924,71.0,71.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.414192709021897,0.0,0.0,0.0,420.0,71.03257423847218,0.0,28.390633775748466,0.0,0.0,0.0,420.0,69.7109462680522,0.0,28.256597435808498,0.0,0.0,0.0,420.0,69.38641884122482,0.0,28.55564577471688,0.0,0.0,0.0,420.0,70.11425138678376,0.0,0.0,0.0,0.0
2025-07-29 07:31:00,False,30.12,70.9,28.404267423823935,30.12,,70.06429271897584,70.9,70.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42583413398236,0.0,0.0,0.0,420.0,71.01054411144906,0.0,28.40278893601382,0.0,0.0,0.0,420.0,69.6894310231632,0.0,28.269250792343147,0.0,0.0,0.0,420.0,69.36417173021191,0.0,28.567186779957,0.0,0.0,0.0,420.0,70.0928092485092,0.0,0.0,0.0,0.0
2025-07-29 07:32:00,False,30.14,70.8,28.41626516057408,30.14,,70.04246258917964,70.8,70.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.43750503984595,0.0,0.0,0.0,420.0,70.98822514090615,0.0,28.41497201763276,0.0,0.0,0.0,420.0,69.66764709975588,0.0,28.281931290204387,0.0,0.0,0.0,420.0,69.34166525371492,0.0,28.578757747294922,0.0,0.0,0.0,420.0,70.07108943091728,0.0,0.0,0.0,0.0
2025-07-29 07:33:00,False,30.16,70.7,28.4282915237445,30.16,,70.02035886270248,70.7,70.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.449205322632785,0.0,0.0,0.0,420.0,70.9656182790621,0.0,28.4271829212276,0.0,0.0,0.0,420.0,69.64559535948011,0.0,28.294638829121723,0.0,0.0,0.0,420.0,69.31890025891313,0.0,28.590358570603694,0.0,0.0,0.0,420.0,70.04909282396211,0.0,0.0,0.0,0.0
2025-07-29 07:34:00,False,30.18,70.6,28.440346410896453,30.18,,69.99798242786024,70.6,70.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.460934878729727,0.0,0.0,0.0,420.0,70.94272447648918,0.0,28.43942154777437,0.0,0.0,0.0,420.0,69.62327666257107,0.0,28.30737330919509,0.0,0.0,0.0,420.0,69.29587759149165,0.0,28.601989144132272,0.0,0.0,0.0,420.0,70.02682031620914,0.0,0.0,0.0,0.0
2025-07-29 07:35:00,False,30.2,70.5,28.452429719957863,30.2,,69.97533417147585,70.50000000000001,70.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.472693604889077,0.0,0.0,0.0,420.0,70.91954468210398,0.0,28.45168779860153,0.0,0.0,0.0,420.0,69.60069186784098,0.0,28.320134630893495,0.0,0.0,0.0,420.0,69.27259809563688,0.0,28.61364936250419,0.0,0.0,0.0,420.0,70.0042727948251,0.0,0.0,0.0,0.0
2025-07-29 07:36:00,False,30.220000000000002,70.4,28.464541349222074,30.220000000000002,,69.95241497887193,70.4,70.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48448139822729,0.0,0.0,0.0,420.0,70.89607984315603,0.0,28.463981575388747,0.0,0.0,0.0,420.0,69.57784183266759,0.0,28.332922695053654,0.0,0.0,0.0,420.0,69.2490626140242,0.0,28.625339120716227,0.0,0.0,0.0,420.0,69.9814511455676,0.0,0.0,0.0,0.0
2025-07-29 07:37:00,False,30.240000000000002,70.3,28.47668119734648,30.240000000000002,,69.92922573385839,70.3,70.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49629815622371,0.0,0.0,0.0,420.0,70.87233090521991,0.0,28.476302780165625,0.0,0.0,0.0,420.0,69.55472741298594,0.0,28.345737402878626,0.0,0.0,0.0,420.0,69.22527198781097,0.0,28.637058314137086,0.0,0.0,0.0,420.0,69.95835625277364,0.0,0.0,0.0,0.0
2025-07-29 07:38:00,False,30.26,70.2,28.48884916335126,30.26,,69.90576731872484,70.2,70.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.508143776719255,0.0,0.0,0.0,420.0,70.84829881218343,0.0,28.48865131531046,0.0,0.0,0.0,420.0,69.53134946327914,0.0,28.35857865593647,0.0,0.0,0.0,420.0,69.20122705662871,0.0,28.64880683850608,0.0,0.0,0.0,420.0,69.93498899935109,0.0,0.0,0.0,0.0
2025-07-29 07:39:00,False,30.28,70.1,28.501045146618065,30.28,,69.88204061422965,70.09999999999998,70.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52001815791517,0.0,0.0,0.0,420.0,70.82398450623901,0.0,28.501027083549005,0.0,0.0,0.0,420.0,69.50770883656905,0.0,28.37144635615888,0.0,0.0,0.0,420.0,69.17692865857401,0.0,28.660584589931815,0.0,0.0,0.0,420.0,69.9113502667664,0.0,0.0,0.0,0.0
2025-07-29 07:40:00,False,30.3,70.0,28.513269046888716,30.3,,69.85804649959226,70.0,70.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.53192119837175,0.0,0.0,0.0,420.0,70.79938892787251,0.0,28.513429987953238,0.0,0.0,0.0,420.0,69.48380638440868,0.0,28.38434040583986,0.0,0.0,0.0,420.0,69.1523776302005,0.0,28.672391464890893,0.0,0.0,0.0,420.0,69.88744093503578,0.0,0.0,0.0,0.0
2025-07-29 07:41:00,False,30.32,69.7,28.525520764263934,30.32,,69.83378585248286,69.69999999999999,69.69999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.543852797007066,0.0,0.0,0.0,420.0,70.77371123104021,0.0,28.525859931940115,0.0,0.0,0.0,420.0,69.45892873023946,0.0,28.397260707634377,0.0,0.0,0.0,420.0,69.12689974831315,0.0,28.68422736022659,0.0,0.0,0.0,420.0,69.86251057968522,0.0,0.0,0.0,0.0
2025-07-29 07:42:00,False,30.34,69.4,28.537800199202035,30.34,,69.80852374475323,69.4,69.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.555812853095702,0.0,0.0,0.0,420.0,70.74695528370835,0.0,28.538316819270353,0.0,0.0,0.0,420.0,69.43307911311085,0.0,28.410207164557026,0.0,0.0,0.0,420.0,69.10049803133309,0.0,28.696092173147573,0.0,0.0,0.0,420.0,69.83656265972303,0.0,0.0,0.0,0.0
2025-07-29 07:43:00,False,30.36,69.1,28.550107252517662,30.36,,69.78226357771172,69.1,69.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.567801266267512,0.0,0.0,0.0,420.0,70.71912494585625,0.0,28.550800554047207,0.0,0.0,0.0,420.0,69.40626076667448,0.0,28.423179679980706,0.0,0.0,0.0,420.0,69.07317549301894,0.0,28.7079858012266,0.0,0.0,0.0,420.0,69.80960062827815,0.0,0.0,0.0,0.0
2025-07-29 07:44:00,False,30.38,68.8,28.56244182538051,30.38,,69.7550087466376,68.8,68.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.579817936506355,0.0,0.0,0.0,420.0,70.69022406944069,0.0,28.56331104071524,0.0,0.0,0.0,420.0,69.37847691914742,0.0,28.436178157635286,0.0,0.0,0.0,420.0,69.04493514242266,0.0,28.719908142399223,0.0,0.0,0.0,420.0,69.78162793255915,0.0,0.0,0.0,0.0
2025-07-29 07:45:00,False,30.4,68.5,28.574803819314027,30.4,,69.72676264073857,68.5,68.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.59186276414885,0.0,0.0,0.0,420.0,70.66025649835959,0.0,28.57584818405913,0.0,0.0,0.0,420.0,69.34973079327136,0.0,28.449202501606305,0.0,0.0,0.0,420.0,69.01577998385415,0.0,28.73185909496252,0.0,0.0,0.0,420.0,69.75264801381162,0.0,0.0,0.0,0.0
2025-07-29 07:46:00,False,30.42,68.2,28.587193136194198,30.42,,69.69752864311383,68.2,68.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.603935649883127,0.0,0.0,0.0,420.0,70.62922606842062,0.0,28.588411889202426,0.0,0.0,0.0,420.0,69.32002560627694,0.0,28.46225261633364,0.0,0.0,0.0,420.0,68.98571301683936,0.0,28.7438385575738,0.0,0.0,0.0,420.0,69.72266430727913,0.0,0.0,0.0,0.0
2025-07-29 07:47:00,False,30.44,67.9,28.59960967824825,30.44,,69.66731013071711,67.9,67.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.616036494747597,0.0,0.0,0.0,420.0,70.59713660730752,0.0,28.601002061606376,0.0,0.0,0.0,420.0,69.28936456984552,0.0,28.475328406610206,0.0,0.0,0.0,420.0,68.9547372360848,0.0,28.75584642924933,0.0,0.0,0.0,420.0,69.69168024215922,0.0,0.0,0.0,0.0
2025-07-29 07:48:00,False,30.46,67.6,28.612053348053376,30.46,,69.6361104743205,67.6,67.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62816520012971,0.0,0.0,0.0,420.0,70.56399193454774,0.0,28.613618607068705,0.0,0.0,0.0,420.0,69.25775089007473,0.0,28.48842977758065,0.0,0.0,0.0,420.0,68.92285563143847,0.0,28.767882609363074,0.0,0.0,0.0,420.0,69.65969924156838,0.0,0.0,0.0,0.0
2025-07-29 07:49:00,False,30.48,67.3,28.624524048535537,30.48,,69.6039330384756,67.3,67.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.640321667764724,0.0,0.0,0.0,420.0,70.52979586147964,0.0,28.626261431722426,0.0,0.0,0.0,420.0,69.22518776744018,0.0,28.501556634740044,0.0,0.0,0.0,420.0,68.89007118785285,0.0,28.779946997645407,0.0,0.0,0.0,420.0,69.62672472249814,0.0,0.0,0.0,0.0
2025-07-29 07:50:00,False,30.5,67.0,28.63702168296815,30.5,,69.57078118148048,67.0,67.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.652505799734477,0.0,0.0,0.0,420.0,70.49455219122285,0.0,28.63893044203464,0.0,0.0,0.0,420.0,69.19167839676182,0.0,28.51470888393261,0.0,0.0,0.0,420.0,68.85638688534766,0.0,28.792039494181868,0.0,0.0,0.0,420.0,69.59276009578019,0.0,0.0,0.0,0.0
2025-07-29 07:51:00,False,30.49,66.9,28.6495461549709,30.49,,69.53665825534354,66.9,66.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.664611687716167,0.0,0.0,0.0,420.0,70.45903983439831,0.0,28.65151876880535,0.0,0.0,0.0,420.0,69.15795948007634,0.0,28.527775599811946,0.0,0.0,0.0,420.0,68.82253690226487,0.0,28.804053738211895,0.0,0.0,0.0,420.0,69.55855815745211,0.0,0.0,0.0,0.0
2025-07-29 07:52:00,False,30.48,66.8,28.661989948636343,30.48,,69.50231506462713,66.8,66.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6766396076783,0.0,0.0,0.0,420.0,70.42326117003239,0.0,28.66402669920342,0.0,0.0,0.0,420.0,69.12403281417411,0.0,28.54075709837101,0.0,0.0,0.0,420.0,68.78852265720028,0.0,28.815990006908997,0.0,0.0,0.0,420.0,69.52412094433257,0.0,0.0,0.0,0.0
2025-07-29 07:53:00,False,30.47,66.7,28.67435335304043,30.47,,69.46775351947099,66.7,66.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.688589834616028,0.0,0.0,0.0,420.0,70.38721855155995,0.0,28.676454519375614,0.0,0.0,0.0,420.0,69.08990017569573,0.0,28.553653694435358,0.0,0.0,0.0,420.0,68.75434555149124,0.0,28.827848576464927,0.0,0.0,0.0,420.0,69.48945047112034,0.0,0.0,0.0,0.0
2025-07-29 07:54:00,False,30.46,66.6,28.686636656222984,30.46,,69.43297550867136,66.6,66.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.70046264255459,0.0,0.0,0.0,420.0,70.35091430711626,0.0,28.688802514450252,0.0,0.0,0.0,420.0,69.0555633213664,0.0,28.56646570166746,0.0,0.0,0.0,420.0,68.72000696943279,0.0,28.839629722093147,0.0,0.0,0.0,420.0,69.4545487306493,0.0,0.0,0.0,0.0
2025-07-29 07:55:00,False,30.45,66.5,28.698840145191365,30.45,,69.39798289993097,66.5,66.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.712258304552734,0.0,0.0,0.0,420.0,70.3143507398267,0.0,28.701070968540822,0.0,0.0,0.0,420.0,69.02102398822946,0.0,28.579193432571,0.0,0.0,0.0,420.0,68.68550827848601,0.0,28.851333718032304,0.0,0.0,0.0,420.0,69.4194176941398,0.0,0.0,0.0,0.0
2025-07-29 07:56:00,False,30.439999999999998,66.4,28.710964105924216,30.439999999999998,,69.36277754010881,66.4,66.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.723977092706118,0.0,0.0,0.0,420.0,70.27753012809339,0.0,28.71326016474959,0.0,0.0,0.0,420.0,68.98628389387966,0.0,28.591837198495146,0.0,0.0,0.0,420.0,68.6508508294839,0.0,28.862960837549686,0.0,0.0,0.0,420.0,69.3840593114468,0.0,0.0,0.0,0.0
2025-07-29 07:57:00,False,30.43,66.3,28.723008823375135,30.43,,69.32736125546312,66.30000000000001,66.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.735619278150715,0.0,0.0,0.0,420.0,70.24045472587883,0.0,28.725370385171214,0.0,0.0,0.0,420.0,68.9513447366867,0.0,28.604397309638827,0.0,0.0,0.0,420.0,68.61603595683812,0.0,28.87451135294465,0.0,0.0,0.0,420.0,69.34847551130512,0.0,0.0,0.0,0.0
2025-07-29 07:58:00,False,30.419999999999998,66.2,28.73497458147635,30.419999999999998,,69.29173585189223,66.2,66.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.747185131066196,0.0,0.0,0.0,420.0,70.20312676298282,0.0,28.737401910896313,0.0,0.0,0.0,420.0,68.91620819602171,0.0,28.61687407505498,0.0,0.0,0.0,420.0,68.58106497874113,0.0,28.885985535552066,0.0,0.0,0.0,420.0,69.31266820157134,0.0,0.0,0.0,0.0
2025-07-29 07:59:00,False,30.41,66.1,28.74686166314239,30.41,,69.25590311517192,66.1,66.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.758674920679297,0.0,0.0,0.0,420.0,70.16554844532114,0.0,28.749355022015052,0.0,0.0,0.0,420.0,68.88087593248055,0.0,28.629267802654777,0.0,0.0,0.0,420.0,68.54593919736381,0.0,28.89738365574572,0.0,0.0,0.0,420.0,69.27663926946511,0.0,0.0,0.0,0.0
2025-07-29 08:00:00,True,30.4,66.0,28.763693260631346,29.41880302173453,20.54842257098724,69.26967880578118,67.94925181089371,91.98570228829675,420.0,420.0,420.0,420.0,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.21319580078124994,0.012817382812499997,12.456193907851077,6.438190180971995,6.018003726879082,3.114048476962769,0.0275,7.0,20.977529973565183,0.26411728408365015,0.0087495564752042,32766.339037656144,0.5743734296383275,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.78476459667847,0.18797608850223177,0.5,173.9478253799593,438.48,69.81215550387418,14.0,28.75016653000788,0.15917530408679104,0.5,171.0517796278992,426.6,68.58577874509076,5.0,28.64591708821158,0.1511408809262859,0.5,168.56117459328223,430.56,68.28910976025854,8.0,28.924553177465572,0.17609943873780207,0.5,167.94136968237703,427.92,68.81863853758045,6.0,0.4,0.6,0.4
2025-07-29 08:01:00,True,30.459999999999997,66.1,28.781982827753136,29.453908780774047,19.647575209969226,68.924239148163,67.79350521145984,92.09558559209262,420.0,431.1435390490957,426.68612342945744,426.68612342945744,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.2682713826497395,0.016128540039062493,14.395899504565616,7.742909556298949,6.652989948266666,3.598974876141404,0.060625,7.0,19.83772820928344,0.26411728408365015,0.013429635199346231,39967.814074142894,0.634666083783677,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.80768723554133,0.18797608850223177,0.5,173.9478253799593,456.4500786427983,69.3730881367919,14.0,28.74809478120421,0.15917530408679104,0.5,171.0517796278992,433.1816217446146,68.21920689407169,5.0,28.659507221544303,0.1511408809262859,0.5,168.56117459328223,440.9712197765057,67.9622039651547,8.0,28.94855091021866,0.17609943873780207,0.5,167.94136968237703,435.76961500569115,68.28608566411127,6.0,0.4,0.6,0.4
2025-07-29 08:02:00,True,30.52,66.2,28.797195275581284,29.48719283533467,18.75070166568956,68.50282003905453,67.59473708436342,92.23604577147889,420.0,442.0888847987064,433.2533308792238,433.2533308792238,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.3347174072265625,0.020123291015625,16.23079379981757,8.946749532349276,7.2840442674682935,4.057698449954392,0.09796875000000001,7.0,18.600726284460944,0.26411728408365015,0.019480491795365446,46466.733768919745,0.6847497004790422,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.82747932680525,0.18797608850223177,0.5,173.9478253799593,473.9267715775703,68.8588285880488,14.0,28.74317356681217,0.15917530408679104,0.5,171.0517796278992,439.74172341969324,67.78916288105574,5.0,28.67007418157492,0.1511408809262859,0.5,168.56117459328223,451.2350084118109,67.57305072541003,8.0,28.96941340635192,0.17609943873780207,0.5,167.94136968237703,443.54737507019667,67.68823811607412,6.0,0.4,0.6,0.4
2025-07-29 08:03:00,True,30.58,66.3,28.80936635873679,29.518676908881506,17.879593842100235,68.01440200172408,67.3583642541881,92.4032060941457,420.0,452.8398232563556,439.70389395381335,439.70389395381335,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.4171531168619791,0.025079345703124995,17.925746162336853,10.029349196923267,7.896396965413587,4.481436540584213,0.1384765625,7.0,17.280292406676917,0.26411728408365015,0.0274809898734915,52596.5680900211,0.7290932933738288,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.84425436945857,0.18797608850223177,0.5,173.9478253799593,490.9260186652902,68.2809116062785,14.0,28.73551121779176,0.15917530408679104,0.5,171.0517796278992,446.2773456014032,67.30465291486031,5.0,28.67773015135771,0.1511408809262859,0.5,168.56117459328223,461.35273882712676,67.13039303838076,8.0,28.987254170579174,0.17609943873780207,0.5,167.94136968237703,451.2519470214791,67.03536706316022,6.0,0.4,0.6,0.4
2025-07-29 08:04:00,True,30.64,66.4,28.818608062984094,29.54842809283365,17.06678134067849,67.46896768310884,67.090366864243,92.58595330157445,420.0,463.4000584699388,446.04003508196325,446.04003508196325,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.5201977539062499,0.03127441406249999,19.43162793671292,10.963603697038977,8.468024239673944,4.85790698417823,0.181357421875,7.0,15.936437696025168,0.26411728408365015,0.03808671468323848,58455.52537425569,0.7693956007910684,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.858240399917047,0.18797608850223177,0.5,173.9478253799593,507.46318667358133,67.65236107660616,14.0,28.725326928736852,0.15917530408679104,0.5,171.0517796278992,452.78570330065975,66.77605410508053,5.0,28.682700645532556,0.1511408809262859,0.5,168.56117459328223,471.3258055039639,66.64422492760362,8.0,29.002301159719714,0.17609943873780207,0.5,167.94136968237703,458.88212744814615,66.33915864441686,6.0,0.4,0.6,0.4
2025-07-29 08:05:00,True,30.7,66.5,28.825145751870977,29.576580886154797,16.3374417710099,66.87789070985798,66.7974942763288,92.7699341086944,420.0,473.773214633578,452.26392878014684,452.26392878014684,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.6484705607096354,0.03898620605468749,20.719949921629265,11.738014030829845,8.98193589079942,5.179987480407316,0.22601806640625,7.0,14.644025988083596,0.26411728408365015,0.05204674131838197,64080.19235772646,0.806560180549533,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.869753113982163,0.18797608850223177,0.5,173.9478253799593,523.5530910841497,66.9864919626759,14.0,28.71292475550983,0.15917530408679104,0.5,171.0517796278992,459.2641783265042,66.21411519251532,5.0,28.68529789735461,0.1511408809262859,0.5,168.56117459328223,481.15562231942283,66.12484390840699,8.0,29.014869922792005,0.17609943873780207,0.5,167.94136968237703,466.43683600064446,65.61161019141639,6.0,0.4,0.6,0.4
2025-07-29 08:06:00,True,30.759999999999998,66.6,28.829291559512868,29.60332135264806,15.699741083398644,66.25286474599245,66.48663435464005,92.9434950853535,420.0,483.9628381292875,458.37770287757246,458.37770287757246,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.8083674112955728,0.048599243164062486,21.79544563190051,12.362727571847463,9.432718060053046,5.448861407975127,0.2720135498046875,7.0,13.450311294317954,0.26411728408365015,0.07034912503145352,69481.69933656021,0.841161886902516,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.879134928627728,0.18797608850223177,0.5,173.9478253799593,539.2100170479094,66.29535451160228,14.0,28.698634648805065,0.15917530408679104,0.5,171.0517796278992,465.71031195602956,65.62864831925843,5.0,28.68586054364205,0.1511408809262859,0.5,168.56117459328223,490.84362049044273,65.58162315030457,8.0,29.025302706046638,0.17609943873780207,0.5,167.94136968237703,473.915108994305,64.86359569340792,6.0,0.4,0.6,0.4
2025-07-29 08:07:00,True,30.82,66.7,28.831384068725946,29.62885123606408,15.154401939661371,65.60451032840766,66.1640092333147,93.09757566553095,420.0,493.97239950666494,464.383439703999,464.383439703999,0.6743917122531108,0.2697566849012443,0.40463502735186646,1.0069948323567706,0.06054077148437499,22.674061576951235,12.854044240159848,9.820017336791388,5.668515394237809,0.31901016235351565,7.0,12.38673732069542,0.26411728408365015,0.09416488464904883,74659.01659877085,0.8736073846427286,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.886728401348066,0.18797608850223177,0.5,173.9478253799593,554.4477395215134,65.58937232811502,14.0,28.682786732491515,0.15917530408679104,0.5,171.0517796278992,472.12179789893,65.02821070071433,5.0,28.684727317622897,0.1511408809262859,0.5,168.56117459328223,500.39124662226504,65.02271977959438,8.0,29.03394189134255,0.17609943873780207,0.5,167.94136968237703,481.31609330127293,64.10452876373277,6.0,0.4,0.6,0.4
2025-07-29 08:08:00,True,30.88,66.8,28.83176199938564,29.653372277560877,14.695463194537684,64.94204495109088,65.83498775317224,93.22704965827808,420.0,503.80529540274324,470.283177241646,470.283177241646,0.6743917122531108,0.2697566849012443,0.40463502735186646,1.2528806559244792,0.075323486328125,23.38012657944314,13.232111721707412,10.148014857735728,5.845031644860785,0.3667576217651367,7.0,11.46437710656719,0.26411728408365015,0.12491420843123252,79601.75898629858,0.9042038773974628,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.892852530396294,0.18797608850223177,0.5,173.9478253799593,569.2795426176616,64.87715835171741,14.0,28.66568836782203,0.15917530408679104,0.5,171.0517796278992,478.49647554520874,64.41993363080782,5.0,28.682213596140507,0.1511408809262859,0.5,168.56117459328223,509.79996085656296,64.45492342575521,8.0,29.04110631365098,0.17609943873780207,0.5,167.94136968237703,488.6390405189003,63.342188923329616,6.0,0.4,0.6,0.4
2025-07-29 08:09:00,True,30.94,66.9,28.830740748840846,29.67707224602123,14.31188164717718,64.27311166960462,65.50399359906245,93.33099301020724,420.0,513.4648504040541,476.07891024243247,476.07891024243247,0.6743917122531108,0.2697566849012443,0.40463502735186646,1.5577506510416665,0.09365234374999999,23.943043655657725,13.51871351542559,10.424330140232138,5.985760913914431,0.41506821632385255,7.0,10.677097403701264,0.26411728408365015,0.16445294270139646,84287.70635723713,0.9331934102222081,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.89778490197306,0.18797608850223177,0.5,173.9478253799593,583.718238200272,64.1654877603977,14.0,28.647606874170364,0.15917530408679104,0.5,171.0517796278992,484.83232348502025,63.809482110605664,5.0,28.678593736009226,0.1511408809262859,0.5,168.56117459328223,519.0712351148774,63.883627575844805,8.0,29.04707342155255,0.17609943873780207,0.5,167.94136968237703,495.8833014027041,62.582691851043016,6.0,0.4,0.6,0.4
2025-07-29 08:10:00,True,31.0,67.0,28.82859472034624,29.700114430973223,13.995504523665852,63.60374749583983,65.17449663606368,93.40903181915553,420.0,522.954318852886,481.77259131173156,481.77259131173156,0.6743917122531108,0.2697566849012443,0.40463502735186646,1.932264607747396,0.116168212890625,24.384208324295166,13.729603206045045,10.654605118250121,6.0960520810737915,0.4638011622428894,7.0,10.019018532930273,0.26411728408365015,0.21464514272012633,88690.06929000915,0.9607721152937241,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.901772231706385,0.18797608850223177,0.5,173.9478253799593,597.7761837543635,63.45980691436057,14.0,28.628779727055697,0.15917530408679104,0.5,171.0517796278992,491.12745329004673,63.20146510928004,5.0,28.67411151140076,0.1511408809262859,0.5,168.56117459328223,528.20655143318,63.313219862173916,8.0,29.052089811598016,0.17609943873780207,0.5,167.94136968237703,503.0483205524925,61.83095310178685,6.0,0.4,0.6,0.4
2025-07-29 08:11:00,True,31.0,66.8,28.825567758289214,29.698410201405682,13.718745189670884,62.938830691488015,64.71002075470703,93.42316208869693,420.0,532.2768865996387,487.3661319597832,487.3661319597832,0.6743917122531108,0.2697566849012443,0.40463502735186646,2.393478190104166,0.14389648437499997,24.638742813212694,13.797529842826767,10.841212970385927,6.1596857033031736,0.5128508716821671,7.0,9.462707245082282,0.26411728408365015,0.27808507302022767,92761.70688218687,0.9871020529854815,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.90475005487182,0.18797608850223177,0.5,173.9478253799593,611.4652995593129,62.76100854603235,14.0,28.609134530104054,0.15917530408679104,0.5,171.0517796278992,497.380103546216,62.5966832006,5.0,28.668690481652813,0.1511408809262859,0.5,168.56117459328223,537.2074003835588,62.74459721139027,8.0,29.056090067986595,0.17609943873780207,0.5,167.94136968237703,510.13363134074274,61.08771501761717,6.0,0.4,0.6,0.4
2025-07-29 08:12:00,True,31.0,66.6,28.82159059352607,29.696137006509495,13.489908496412484,62.27919664498054,64.24878069618161,93.41414867523326,420.0,541.4356727031115,492.86140362186694,492.86140362186694,0.6743917122531108,0.2697566849012443,0.40463502735186646,2.957736409505208,0.17781982421875,24.81114838101196,13.816226109757919,10.994922271254042,6.20278709525299,0.5621381537616255,7.0,9.006832458696707,0.26411728408365015,0.35729291268394925,96446.27579730336,1.0123190477752948,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.906895430688536,0.18797608850223177,0.5,173.9478253799593,624.79708519301,62.07242613326508,14.0,28.58884144200689,0.15917530408679104,0.5,171.0517796278992,503.58863412796103,61.99802108513923,5.0,28.662505559805222,0.1511408809262859,0.5,168.56117459328223,546.0752795791849,62.18051524240128,8.0,29.05925118588929,0.17609943873780207,0.5,167.94136968237703,517.1388510727751,60.355969784256736,6.0,0.4,0.6,0.4
2025-07-29 08:13:00,True,31.0,66.4,28.816838158844334,29.6933987767423,13.300571823087356,61.62785870228916,63.79247647782258,93.38560709313843,420.0,550.4337310804916,498.26023864829494,498.26023864829494,0.6743917122531108,0.2697566849012443,0.40463502735186646,3.644226888020833,0.21909179687499997,24.918052099395965,13.796534341624,11.121517757771969,6.229513024848991,0.6116036153212192,7.0,8.635808270529122,0.26411728408365015,0.454926792755789,99668.20466918897,1.0365381774600744,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.908354302006817,0.18797608850223177,0.5,173.9478253799593,637.7826353933386,61.396539257218855,14.0,28.568040530866014,0.15917530408679104,0.5,171.0517796278992,509.75152070459745,61.407673333161696,5.0,28.655700845729356,0.1511408809262859,0.5,168.56117459328223,554.8116922588831,61.62307838256862,8.0,29.061719064075703,0.17609943873780207,0.5,167.94136968237703,524.0636763687078,59.63793652791918,6.0,0.4,0.6,0.4
