time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 08:14:00,True,31.0,66.2,28.811454585940773,29.690281181179948,13.143228006864016,60.987081052471645,63.34238097867429,93.34119227764872,420.0,559.2740521087463,503.5644312652478,503.5644312652478,0.6743917122531108,0.2697566849012443,0.40463502735186646,4.477111816406249,0.26916503906249994,24.973606044689532,13.747455348581516,11.226150696108016,6.243401511172383,0.6612027114909145,7.0,8.334464526606164,0.26411728408365015,0.5737844826746841,102322.55743283838,1.0598577909756006,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.909244961323935,0.18797608850223177,0.5,173.9478253799593,650.4326553023641,60.735129917238574,14.0,28.54684512581404,0.15917530408679104,0.5,171.0517796278992,515.8673494697587,60.82726735367263,5.0,28.648393060234003,0.1511408809262859,0.5,168.56117459328223,563.418145947779,61.07385699184614,8.0,29.063611968815113,0.17609943873780207,0.5,167.94136968237703,530.9078787576005,58.93520234615474,6.0,0.4,0.6,0.4
2025-07-29 08:15:00,True,31.0,66.0,28.80555663673307,29.6868536519026,13.012454130171445,60.35851440673849,62.89941791792256,93.28374834752047,420.0,567.9595641790604,508.77573850743624,508.77573850743624,0.6743917122531108,0.2697566849012443,0.40463502735186646,5.477710774739583,0.32932128906249997,24.98792320962168,13.67537590430344,11.31254730531824,6.24698080240542,0.7109020336181859,7.0,8.091326706639109,0.26411728408365015,0.7155085962631803,104288.46771006848,1.0823625494210023,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.90966563645374,0.18797608850223177,0.5,173.9478253799593,662.7574751175963,60.089487382787446,14.0,28.525349155740646,0.15917530408679104,0.5,171.0517796278992,521.9348120851769,60.25802913380844,5.0,28.640679055468247,0.1511408809262859,0.5,168.56117459328223,571.8961511906423,60.5340431268654,8.0,29.065028114389744,0.17609943873780207,0.5,167.94136968237703,537.6713004746007,58.24890859232335,6.0,0.4,0.6,0.4
2025-07-29 08:16:00,True,31.0,65.8,28.79924121252906,29.68317383403442,12.903401123195781,59.74337584589833,62.46426403714602,93.21597302703528,420.0,576.4931352058962,513.8958811235377,513.8958811235377,0.6743917122531108,0.2697566849012443,0.40463502735186646,6.6687646484375,0.40092773437499996,24.969736060060264,13.585699572481689,11.384036487578575,6.242434015015066,0.7606765252136396,7.0,7.895761266428812,0.26411728408365015,0.8804897169245501,105414.27491481061,1.1041257871638086,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,28.909696667130035,0.18797608850223177,0.5,173.9478253799593,674.7670641737309,59.46049047552698,14.0,28.503629253992184,0.15917530408679104,0.5,171.0517796278992,527.952700830434,59.7008475022981,5.0,28.632637971552345,0.1511408809262859,0.5,168.56117459328223,580.2472203546894,60.00451164136129,8.0,29.066047838378175,0.17609943873780207,0.5,167.94136968237703,544.3538504522915,57.57982484269137,6.0,0.4,0.6,0.4
2025-07-29 08:17:00,True,31.0,65.6,28.792587508838043,29.679288861310845,13.007226729622467,59.14251994109887,62.0373901311822,93.03726010004154,420.0,584.8775740922019,518.9265444553212,518.9265444553212,0.7193511380208558,0.28774045520834235,0.43161068281251347,8.070171712239583,0.4851806640625,26.258880975509268,14.193855706719306,12.065025268789958,6.564720243877317,0.8105073939102299,7.0,7.778425684794511,0.3205405742682826,1.0666306279743623,105524.13551289863,1.1252113810315287,291.70660451387994,197.91395826082078,35.9675569010428,58.23284952419241,6.834011403305112,35.56004333124534,0.48,28.90633658974507,0.20050782168277723,0.5,197.91395826082078,686.0804541149754,58.813271454326134,14.0,28.478872531218872,0.1697869859003754,0.5,194.6189019596416,533.9007474107374,59.12886817475208,5.0,28.621364023778778,0.16121693478788282,0.5,191.78514706912392,588.3492924121018,59.459472406952486,8.0,29.063634983172722,0.1878393956498204,0.5,191.07994685751567,550.8957974024589,56.89916796982142,6.0,0.4,0.6,0.4
2025-07-29 08:18:00,True,31.0,65.4,28.78265095445396,29.673446724759696,13.112125387930412,58.52656740880907,61.60268330914249,92.85763447197225,420.0,592.9589551460291,523.7753730876174,523.7753730876174,0.7643105650247937,0.3057242260099175,0.45858633901487617,9.605181477864583,0.5774658203125,27.489817368645358,14.755876542925142,12.733940825720216,6.8724543421613395,0.8578805454326723,7.0,7.684683714448037,0.3844765363069248,1.2575047434255415,104526.06121650904,1.1446638084756382,329.3094278383278,223.42629326302816,38.21552825123969,65.73942449368728,7.714957799719713,40.143953158182164,0.51,28.899664373646697,0.21303955520789197,0.5,223.42629326302816,696.6870840261516,58.152588744708886,14.0,28.451163217742806,0.18039866800573576,0.5,219.7064837966577,539.7709442108329,58.54581113693771,5.0,28.606938614128143,0.17129298892652836,0.5,216.50744034985865,596.1920326053072,58.902251539243814,8.0,29.05786836665896,0.19957935288463755,0.5,215.71133546330844,557.288216344348,56.21122166862516,6.0,0.4,0.6,0.4
2025-07-29 08:19:00,True,31.0,65.2,28.76951226609937,29.66569508509325,13.227159828261088,57.89959243150518,61.16250691247361,92.67354654544498,420.0,600.7277979682736,528.4366787809641,528.4366787809641,0.8092700030244155,0.3237080012097662,0.4855620018146493,10.884356282552083,0.6543701171875,28.644532640166158,15.261499882290554,13.383032757875604,7.1611331600415395,0.8934104090745043,7.0,7.629597086582842,0.4563947048682272,1.4040472021096444,102991.05037211244,1.1589029236111308,369.1911997582403,250.48483655562868,40.46350015122078,73.70094521586554,8.649295099844664,45.005676810322015,0.54,28.889800099016615,0.2255712917978808,0.5,250.48483655562868,706.5805182723227,57.483914817491325,14.0,28.42062503404006,0.19101035270638508,0.5,246.31453120528667,545.5546847818729,57.95603215281797,5.0,28.589483681134855,0.18136904552946484,0.5,242.72806041349642,603.7657117369648,58.336774397087424,8.0,29.04886791683399,0.2113193129906848,0.5,241.835541455784,563.5220589894534,55.52090786801118,6.0,0.4,0.6,0.4
2025-07-29 08:20:00,True,31.0,65.0,28.753292759911858,29.65610570118959,13.352503388585408,57.266320340755314,60.71958372212619,92.48633236049155,420.0,608.1757341915959,532.9054405149575,532.9054405149575,0.8542294475724809,0.3416917790289924,0.5125376685434885,11.643333333333333,0.7,29.719464758939445,15.70888545882053,14.010579300118915,7.429866189734861,0.9200578068058782,7.0,7.610642983005096,0.5367646229421565,1.4932118148346158,102391.6673029451,1.1693973285523838,411.3519232583247,279.0895863671212,42.71147237862404,82.11741116949285,9.637023242509656,50.14521396937174,0.5700000000000001,28.876873198541208,0.23810303021314533,0.5,279.0895863671212,715.7583159492359,56.812799103684775,14.0,28.387390458457276,0.20162203895265018,0.5,274.44304244352105,551.2428365065098,57.363996548708954,5.0,28.56913026610112,0.1914451036000016,0.5,270.4470055433943,611.0612442087097,57.76708232119512,8.0,29.03676293600832,0.22305927480668372,0.5,269.4525631246116,569.5882198460985,54.8332060104112,6.0,0.4,0.6,0.4000000000000001
2025-07-29 08:21:00,True,31.0,64.8,28.73412291318611,29.64475576051674,13.490829734180926,56.63156529279806,60.276679349410486,92.29622372605257,420.0,615.2955177273805,537.1773106364283,537.1773106364283,0.8991887973390597,0.3596755189356239,0.5395132784034358,11.643333333333333,0.7,30.70588438634676,16.09330249452617,14.612581891820588,7.67647109658669,0.9400433551044087,7.0,7.630910852183111,0.6260559226755893,1.5174262001739172,104052.08229764005,1.1771687474350296,455.7917146287465,309.24053887112694,44.95943986695298,90.98880204623299,10.678138664390758,55.562552233992214,0.6000000000000001,28.861034251270137,0.25063476862928313,0.5,309.24053887112694,724.2218642221866,56.14505891416906,14.0,28.351612147157233,0.21223370571761327,0.5,304.092015253576,556.825823694034,56.77445144344567,5.0,28.546030194155495,0.20152112877169318,0.5,299.664275064882,618.0702257377678,57.19749328313948,8.0,29.021703899152442,0.2347991942204701,0.5,298.5624002067362,575.4776088253451,54.15333464763212,6.0,0.4,0.6,0.4
2025-07-29 08:22:00,True,31.0,64.6,28.712154048774885,29.631734792616854,13.62174414585931,56.000407503491466,59.83669739072837,92.11354257686229,420.0,622.0810106039216,541.248606362353,541.248606362353,0.9441482371537127,0.3776592948614851,0.5664889422922276,11.643333333333333,0.7,31.64664854249369,16.44014926983423,15.206499272659462,7.9116621356234225,0.9550325163283065,7.0,7.650240642785784,0.7247379875396335,1.5355325778305895,105293.66247981186,1.182943238207893,502.5103654418324,340.9376940676458,47.207411857685635,100.31515424485823,11.772647876186511,61.25771383118984,0.6300000000000001,28.842342697182453,0.2631665070461695,0.5,340.9376940676458,731.9761788802206,55.48454190936103,14.0,28.313354253140826,0.22284539099114967,0.5,335.2614467799247,562.2937188408466,56.19052201953231,5.0,28.52024492075057,0.21159718519855664,0.5,330.37986322243046,624.7849673761079,56.63085185317031,8.0,29.003750210377394,0.24653915391783685,0.5,329.1650461914593,581.1812270940034,53.484689947613994,6.0,0.4,0.6,0.4
2025-07-29 08:23:00,True,31.0,64.4,28.687447151281994,29.61707875394034,13.745623441841985,55.37618774560943,59.40156591374873,91.93825836311883,420.0,628.5271964681108,545.1163178808664,545.1163178808664,0.9891077129019098,0.39564308516076396,0.5934646277411458,11.643333333333333,0.7,32.54421395116528,16.751443613805765,15.792770337359517,8.13605348779132,0.9662743872462299,7.0,7.66868283288036,0.8332803937554449,1.5490824947090975,106222.79963719528,1.1872444254289105,551.507929027482,374.1810519566777,49.45538564509549,110.09645845210015,12.920548697435947,67.23069307379266,0.6600000000000001,28.820856226042658,0.2756982454637023,0.5,374.1810519566777,739.0296774712291,54.83485483704988,14.0,28.272678931932255,0.23345710104906353,0.5,367.95133775320414,567.6363416942211,55.61517236192211,5.0,28.491834031884416,0.22167324891834436,0.5,362.5937718771224,631.1985307998702,56.06987500835782,8.0,28.982959565428178,0.25827911747079957,0.5,361.2605032592418,586.690248337237,52.83043927429222,6.0,0.4,0.6,0.4
2025-07-29 08:24:00,True,31.0,64.2,28.660061419171498,29.600822540928373,13.862843188778362,54.76205294947718,58.973096150573426,91.7703353158889,420.0,634.6301646351212,548.7780987810727,548.7780987810727,1.0340671086063593,0.41362684344254375,0.6204402651638156,11.643333333333333,0.7,33.401054338245984,17.029282773437732,16.371771564808252,8.350263584561496,0.9747057904346724,7.0,7.686288249874582,0.9521528113965653,1.5592284336933198,106918.52116754194,1.1904539196462554,602.7845537026809,408.97060606526725,51.70335543031797,120.33268876661799,14.12183815604061,73.48147414507856,0.6900000000000002,28.79663108701568,0.2882299816008267,0.5,408.97060606526725,745.3939288272543,54.19934736133533,14.0,28.22964666443164,0.24406875960830215,0.5,402.1616836908025,572.8433638095587,55.05119336588686,5.0,28.46085554898164,0.23174929621977675,0.5,396.30599738563683,637.3047597845733,55.51714143835033,8.0,28.959388252781647,0.27001907117745366,0.5,394.84876790922664,591.9961008109912,52.193509098590184,6.0,0.4,0.6,0.4
2025-07-29 08:25:00,True,31.0,64.0,28.630054479749763,29.583000115439102,13.973775823428975,54.160943431338715,58.55297458258312,91.60973109230375,420.0,640.3870783375075,552.2322470025046,552.2322470025046,1.0790265401107528,0.4316106160443012,0.6474159240664517,11.643333333333333,0.7,34.21964667429736,17.275822788987234,16.943823885310124,8.55491166857434,0.9810293428260043,7.0,7.70310778784426,1.0818246561924199,1.5668287311366702,107439.68442080024,1.1928519403889495,656.3400922838052,445.3063621936904,53.951327005537635,131.02387089182793,15.376519200871144,80.01007274090648,0.7200000000000002,28.769722383434814,0.30076171770135857,0.5,445.3063621936904,751.0833828395372,53.58109943850538,14.0,28.184316493764754,0.25468044292038483,0.5,437.8924884138515,577.9044153738672,54.50119207545862,5.0,28.427366205286436,0.24182535078419165,0.5,431.51654273944627,643.0983074560963,54.97508228175227,8.0,28.933091440798194,0.2817590287048176,0.5,429.92984299281926,597.0905491029059,51.5765759184949,6.0,0.4,0.6,0.4
2025-07-29 08:26:00,True,31.0,63.8,28.59748275789137,29.563644722950123,14.078787102996348,53.57558210066507,58.14275630858327,91.45639614100652,420.0,645.7961707917366,555.477702475042,555.477702475042,1.1239859719283465,0.4495943887713386,0.6743915831570079,11.643333333333333,0.7,35.00244182864925,17.49325051006063,17.509191318588623,8.750610457162313,0.9857720071195032,7.0,7.719191804565712,1.2227655090488172,1.572523854689798,107830.20717872902,1.1946453880906807,712.1745899534875,483.188320710557,56.19929859641733,142.1699969372596,16.684590928460466,86.81648404293986,0.7500000000000002,28.740184343713757,0.31329345388919017,0.5,483.188320710557,756.1150868209673,52.98291202209173,14.0,28.136746317575724,0.26529212630639165,0.5,475.1437529123492,582.8091951744724,53.967583605180494,5.0,28.391421723881425,0.2519014054187993,0.5,468.225409172141,648.5746618260534,54.44597345831148,8.0,28.904123452917055,0.2934989863139654,0.5,466.5037297820965,601.9657755753727,50.98206003015804,6.0,0.4,0.6,0.4
2025-07-29 08:27:00,True,31.0,63.6,28.56240170784119,29.54278902964502,14.178234775042164,53.00846664505855,57.743860314910854,91.31027267968385,420.0,650.8567097253166,558.5140258351898,558.5140258351898,1.1689454040230023,0.46757816160920096,0.7013672424138013,11.643333333333333,0.7,35.751850792244376,17.68376376097962,18.068087031264756,8.937962698061094,0.9893290053396274,7.0,7.734589838437868,1.375444911968282,1.5767923501401522,108122.90400961047,1.1959876443370496,770.2880467117285,522.6164816158672,58.44727020115012,153.77106690291293,18.046053338808576,93.90070805117867,0.7800000000000002,28.708070574350646,0.3258251901542484,0.5,522.6164816158672,760.5083918543374,52.40730120498015,14.0,28.086993124183163,0.27590380975779283,0.5,513.9154771862959,587.5475797940303,53.452584738269415,5.0,28.353077065531842,0.2619774601155005,0.5,506.43259668372133,653.7301665059207,53.93192941762667,8.0,28.87253801895674,0.30523894399546064,0.5,504.5704282770586,606.6144586973268,50.41212208264998,6.0,0.4,0.6,0.4
2025-07-29 08:28:00,True,31.0,63.4,28.524866070014102,29.520465275189917,14.2724669694293,52.461863996650024,57.35756620252223,91.17129256125858,420.0,655.5689682673661,561.3413809604195,561.3413809604195,1.2139048363639358,0.48556193454557434,0.7283429018183614,11.643333333333333,0.7,36.47022687981324,17.849550278251943,18.620676601561303,9.11755671995331,0.9919967540047205,7.0,7.749350242792076,1.540332406953336,1.5799921290453447,108342.31742025222,1.1969927537316913,830.6804625585277,563.590844909621,60.69524181819678,165.827080788788,19.460906431915305,101.26274476562294,0.8100000000000003,28.673434291690914,0.3383569264879527,0.5,563.590844909621,764.2846541108901,51.85649558628447,14.0,28.035113216400998,0.2865154932673223,0.5,554.2076612356916,592.1097311415947,52.95820950303251,5.0,28.312386658169878,0.272053514867396,0.5,546.1381052741873,658.5620372380062,53.434898337637016,8.0,28.838388506349776,0.31697890174126464,0.5,544.1299384777057,611.0298474458575,49.86866227433604,6.0,0.4,0.6,0.4
2025-07-29 08:29:00,True,31.0,63.2,28.484930100234834,29.49670540969376,14.361820661248274,51.93780721431743,56.98501244370262,91.03937811750158,420.0,659.9341902090123,563.9605141254074,563.9605141254074,1.258864269198623,0.5035457076794492,0.7553185615191738,11.643333333333333,0.7,37.15985053573036,17.992768313703603,19.167082222026753,9.28996263393259,0.9939975655035405,7.0,7.763519873699491,1.7178975355195922,1.5823910710540803,108506.81630085123,1.197745699148943,893.3518370495627,606.1114108555353,62.94321345993116,178.33803867247912,20.929150216887138,108.90259423365582,0.8400000000000003,28.636328530512795,0.35088866295928317,0.5,606.1114108555353,767.466935428496,51.33243674848109,14.0,27.981162413304297,0.2971271768933916,0.5,596.0203053198625,596.4862005251857,52.48626663806482,5.0,28.269404603583716,0.2821295697299489,0.5,587.3419351990891,663.068373723981,52.956658757675726,8.0,28.801728128184624,0.32871885961599934,0.5,585.1822606386481,615.2058304501448,49.353322076418124,6.0,0.4,0.6,0.4
2025-07-29 08:30:00,True,31.0,63.0,28.44264777614674,29.471541217606248,14.4466206307812,51.438094674154186,56.62719609014669,90.91444040169024,420.0,663.9545518143307,566.3727310885985,566.3727310885985,1.303823706756717,0.5215294827026868,0.7822942240540303,11.643333333333333,0.7,37.82291605924144,18.115529320082462,19.70738673915898,9.45572901481036,0.9954981741276554,7.0,7.777143817215595,1.9086098314532431,1.5841897772720888,108630.15615580039,1.1983099110307214,958.3021629916433,650.1781837229564,65.19118533783586,191.30394181016914,22.45078484114515,116.82025722236875,0.8700000000000003,28.5968063303197,0.3634204007471892,0.5,650.1781837229564,770.0797071951248,50.83678260762131,14.0,27.92519623081019,0.30773886163431696,0.5,639.353413637075,600.6680277226501,52.03835883405217,5.0,28.22418486219677,0.2922056256510851,0.5,630.0440905955643,667.2481664520079,52.49881756907035,8.0,28.76261012893662,0.3404588187241259,0.5,627.7273988818113,619.1369987619604,48.86748827410825,6.0,0.4,0.6,0.4
2025-07-29 08:31:00,True,31.14,62.9,28.398072981670506,29.50154395785884,14.557414174712346,50.96429140362018,56.367665606154794,90.82326587385066,420.0,667.6331205869067,568.5798723521441,568.5798723521441,1.3487831443353633,0.5395132577341454,0.8092698866012179,11.643333333333333,0.7,38.66869014059567,18.391361440177988,20.27732870041769,9.667172535148918,0.9966236305957415,7.0,7.794521855890777,2.112938844494499,1.585538526177214,108722.64179500897,1.1987327909275143,1025.5314477387094,695.7911591471294,67.43915721676817,204.7247889176027,24.02581015397368,125.01573294752775,0.9000000000000004,28.555629096270724,0.37595213854082365,0.5,695.7911591471294,772.1485614842541,50.37784089629479,14.0,27.86797582848147,0.31835054638009325,0.5,684.2069818952425,604.6468336750316,51.62180510007758,5.0,28.177510811436516,0.30228168157682733,0.5,674.2445672340212,671.1012983808871,52.06806744195694,8.0,28.721798090985175,0.35219877783761905,0.5,671.7653489931557,622.8187013396658,48.418683848160434,6.0,0.4,0.6,0.4
2025-07-29 08:32:00,True,31.28,62.8,28.351972556821735,29.53066880153443,14.66587950708081,50.52391518476871,56.1303971007341,90.73933113717348,420.0,670.9738114971992,570.5842868983195,570.5842868983195,1.3937425819325724,0.557497032773029,0.8362455491595434,11.643333333333333,0.7,39.5049341242578,18.662938174255537,20.841995950002264,9.87623353106445,0.9974677229468062,7.0,7.8117040805655975,2.3313541166125873,1.5865499302043942,108791.99521401561,1.199049794177649,1095.0396912907609,742.9503371280538,69.68712909662861,218.60057999477968,25.654226155372612,133.48902140913276,0.9300000000000004,28.51286879605647,0.38848387633963233,0.5,742.9503371280538,773.6999325183648,49.95689481663261,14.0,27.809574349249946,0.32896223113025086,0.5,730.5810100943646,608.4149055301424,51.23806083374388,5.0,28.12945447607739,0.31235773750672974,0.5,719.9433651144595,674.6285412282178,51.66593078124697,8.0,28.679364191589173,0.3639387369559594,0.5,717.2961109726812,626.2470923916275,48.008008337991164,6.0,0.4,0.6,0.4
2025-07-29 08:33:00,True,31.419999999999998,62.7,28.304418814197316,29.558957233925387,14.772294660775843,50.11829640593491,55.91589024840628,90.6625467523896,420.0,673.9813409481166,572.3888045688699,572.3888045688699,1.4387020195466045,0.5754808078186419,0.8632212117279626,11.643333333333333,0.7,40.33350900227673,18.932266088094224,21.401242914182504,10.083377250569182,0.9981007922101046,7.0,7.828728728864634,2.564325189776733,1.5873083946614064,108844.0042053536,1.19928745860196,1166.826893647797,791.65571766573,71.93510097733022,232.9313150417003,27.33603284534206,142.24012260718393,0.9600000000000004,28.46859822486834,0.4010156141431301,0.5,791.65571766573,774.7608316395961,49.57493121597841,14.0,27.750065438510315,0.3395739158843792,0.5,778.4754982344418,611.9652729969529,50.888353777604564,5.0,28.080088543596645,0.32243379344040257,0.5,767.1404842368796,677.831546378249,51.2937349411564,8.0,28.635381458954623,0.37567869607869264,0.5,764.3196848203879,629.419170009039,47.63629667760019,6.0,0.4,0.6,0.4
2025-07-29 08:34:00,True,31.56,62.6,28.25548478636565,29.586451099192786,14.876920686321046,49.74851550442252,55.7244880987608,90.5928003232737,420.0,676.6611789742674,573.9967073845604,573.9967073845604,1.4836614571759301,0.5934645828703721,0.890196874305558,11.643333333333333,0.7,41.15615608366036,19.201248976965005,21.95490710669536,10.28903902091509,0.9985755941575785,7.0,7.845631579296536,2.8123216059561673,1.5878771932359799,108883.0075361815,1.199465657461126,1240.8930548098188,841.9073007601578,74.1830728587965,247.71699405836443,29.07123022388214,151.26903654168117,0.9900000000000004,28.422891058392075,0.41354735195089076,0.5,841.9073007601578,775.3585982552116,49.232653615745654,14.0,27.689523297819317,0.3501856006421172,0.5,827.8904463154737,615.2917751324636,50.573688494076585,5.0,28.029486418274963,0.3325098493775027,0.5,815.8359246012811,680.7128304043284,50.9526139878854,8.0,28.589923824711285,0.3874186552054194,0.5,812.8360705362757,632.3328056433787,47.30413054251057,6.0,0.4,0.6,0.4
2025-07-29 08:35:00,True,31.7,62.5,28.205244272779677,29.61319265282063,14.9800009518688,49.41541106619032,55.556385020478785,90.5299577714165,420.0,679.0195001245604,575.4117000747362,575.4117000747362,1.5286208784759525,0.611448351390381,0.9171725270855715,11.643333333333333,0.7,41.974493165925885,19.471679198992987,22.502813966932898,10.493623291481471,0.9989316956181838,7.0,7.862445872591236,3.075812949964496,1.5883037641928257,108912.25811607948,1.1995992788051684,1317.238206974385,893.7050864113372,76.43104392379763,262.9576114219504,30.85981668447039,160.57575977903358,1.0200000000000005,28.375821878513094,0.4260790897625381,0.5,893.7050864113372,775.5206688259769,48.9304970637143,14.0,27.62802270986143,0.3607972951895299,0.5,878.8258547785775,618.3891168094831,50.29485226217489,5.0,27.977722251368096,0.3425858957249949,0.5,866.0296875503295,683.2757555021519,50.64351167642225,8.0,28.54306615362667,0.3991585977988896,0.5,862.8452697268668,634.9867643674029,47.011851195899254,6.0,0.4,0.6,0.4
2025-07-29 08:36:00,True,31.84,62.4,28.153771903425277,29.639224622674714,14.993750329868913,49.119589320686444,55.41163530384249,90.49660425167825,420.0,681.0631355384915,576.6378813230948,576.6378813230948,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.05758240011289,19.45670391418479,22.600878485928103,10.514395600028223,0.9991987717136379,7.0,7.864153099091817,3.45933743032171,1.5886236766836852,108934.19497259558,1.1996994791841071,1475.1329209285304,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0500000000000005,28.329523182204873,0.4275770249759175,0.5,900.0,775.7132522983235,48.66379126198809,14.0,27.56747912289148,0.3620656807668112,0.5,885.0159675009945,621.3309337358459,50.04636444462112,5.0,27.92682454885158,0.3437902721937211,0.5,872.1296709632076,685.7137154776099,50.363251095592496,8.0,28.496974532404575,0.4005618620258301,0.5,868.9228237875528,637.5013419206826,46.751797071240574,6.0,0.4,0.6,0.4
2025-07-29 08:37:00,True,31.98,62.3,28.103134383363813,29.665778883344547,14.997021659403355,48.8557277083169,55.28635748527309,90.47088221607386,420.0,683.0141629662527,577.8084977797516,577.8084977797516,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.05461659640356,19.417807918877237,22.636808677526318,10.51365414910089,0.9993990787852285,7.0,7.864092161008351,3.8724239816440016,1.5888636022091631,108950.64700862835,1.1997746206805688,1648.5174686124285,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0800000000000005,28.2842813568223,0.4275770249759175,0.5,900.0,775.9887793569214,48.42940108104711,14.0,27.50814739256344,0.3620656807668112,0.5,885.0159675009945,624.1350786672765,49.825734839896555,5.0,27.8770644310163,0.3437902721937211,0.5,872.1296709632076,688.0572214984832,50.10980117052486,8.0,28.451939886207775,0.4005618620258301,0.5,868.9228237875528,639.8997019984105,46.52085739764304,6.0,0.4,0.6,0.4
2025-07-29 08:38:00,True,32.12,62.2,28.05360843148579,29.69301928089605,15.001868932810176,48.621091242956865,55.178690562189445,90.44922480619493,420.0,684.9042995947441,578.9425797568465,578.9425797568465,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.06524263700178,19.39387691696555,22.671365720036224,10.516310659250445,0.9995493090889214,7.0,7.86431049324216,4.301400562049446,1.5890435413808104,108962.98569468415,1.1998309718613378,1826.7860880620694,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.1100000000000005,28.240096861167608,0.4275770249759175,0.5,900.0,776.3367341896743,48.22486965445894,14.0,27.450026047374976,0.3620656807668112,0.5,885.0159675009945,626.8093158388295,49.63126091311767,5.0,27.82844119382954,0.3437902721937211,0.5,872.1296709632076,690.3105393570522,49.88160242620723,8.0,28.407962653716496,0.4005618620258301,0.5,868.9228237875528,642.1886233338524,46.31699993758255,6.0,0.4,0.6,0.4
2025-07-29 08:39:00,True,32.26,62.1,28.00519378512525,29.720944473500133,15.008204517512878,48.41370914045923,55.087309799693514,90.43134289562084,420.0,686.7351729935264,580.0411037961157,580.0411037961157,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.08861165958689,19.38392888235043,22.70468277723646,10.522152914896722,0.999661981816691,7.0,7.864790654300814,4.746732260500827,1.589178492963183,108972.23951747542,1.1998732324679209,2009.9387792774542,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.1400000000000006,28.196969441952728,0.4275770249759175,0.5,900.0,776.7476216147014,48.047918785088115,14.0,27.393112948565186,0.3620656807668112,0.5,885.0159675009945,629.360893121847,49.46133340885455,5.0,27.780953442063428,0.3437902721937211,0.5,872.1296709632076,692.4776958857526,49.67717515691134,8.0,28.36504256226406,0.4005618620258301,0.5,868.9228237875528,644.3743967852529,46.13832586533097,6.0,0.4,0.6,0.4
2025-07-29 08:40:00,True,32.4,62.0,27.95788948498449,29.74955283375626,15.01594564440714,48.23173541141815,55.01098206872383,90.41696598957529,420.0,688.5083923906743,581.1050354344046,581.1050354344046,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.12393758145045,19.387052514542784,22.736885066907657,10.530984395362612,0.9997464863625183,7.0,7.865516492618534,5.208836717565645,1.5892797050772824,108979.17977672796,1.1999049263599464,2197.975542258582,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.1700000000000006,28.15489818127873,0.4275770249759175,0.5,900.0,777.2128751853753,47.89643585846884,14.0,27.337405335657426,0.3620656807668112,0.5,885.0159675009945,631.796580270939,49.31443148562971,5.0,27.73459913618151,0.3437902721937211,0.5,872.1296709632076,694.5624953477937,49.49511567036291,8.0,28.323178675285654,0.4005618620258301,0.5,868.9228237875528,646.4628651978069,45.983061054683574,6.0,0.4,0.6,0.4
2025-07-29 08:41:00,True,32.379999999999995,61.7,27.911693922015544,29.713832122889652,14.983482982609523,48.07344094060136,54.794994452352476,90.36334973955216,420.0,690.2255461681167,582.13532770087,582.13532770087,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.87345124257504,19.141593993110316,22.73185724946472,10.46836281064376,0.9998098647718887,7.0,7.8603697739136855,5.688092599690972,1.5893556132783397,108984.38491051475,1.1999286958999418,2390.8963770054543,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2000000000000006,28.112982261492004,0.4275770249759175,0.5,900.0,777.7247733561034,47.7565485919851,14.0,27.28200624249072,0.3620656807668112,0.5,885.0159675009945,634.1227041701691,49.17871337527274,5.0,27.68845306555657,0.3437902721937211,0.5,872.1296709632076,696.5685345482893,49.32476675660364,8.0,28.28146799840743,0.4005618620258301,0.5,868.9228237875528,648.4594598162724,45.83853739574673,6.0,0.4,0.6,0.4
2025-07-29 08:42:00,True,32.36,61.4,27.865701152416623,29.678225740607232,14.951490121015283,47.926449527652494,54.58488655899109,90.31111227968393,420.0,691.8881997080523,583.1329198248314,583.1329198248314,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.628250580882195,18.90196971223978,22.726280868642416,10.407062645220549,0.9998573985789165,7.0,7.855331659509358,6.184846174437177,1.5894125439316404,108988.28872674108,1.1999465225605361,2588.70128351807,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2300000000000006,28.071223670869717,0.4275770249759175,0.5,900.0,778.2763630085312,47.62736839364406,14.0,27.226915829792002,0.3620656807668112,0.5,885.0159675009945,636.345181320595,49.05345091688191,5.0,27.642516548495742,0.3437902721937211,0.5,872.1296709632076,698.4992167721965,49.16540929177744,8.0,28.239912540449176,0.4005618620258301,0.5,868.9228237875528,650.3692335531618,45.70399305957559,6.0,0.4,0.6,0.4
2025-07-29 08:43:00,True,32.34,61.1,27.819912588326183,29.642734859517358,14.91993810286784,47.78998050631863,54.38022947731438,90.26015726067185,420.0,693.4978935558387,584.0987361335033,584.0987361335033,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.38800656916727,18.667804149126425,22.720202420040835,10.347001642291817,0.9998930489341874,7.0,7.850395388915231,6.699416471898903,1.5894552416417962,108991.21656972318,1.1999598922779007,2791.390261796428,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000007,28.02962414109932,0.4275770249759175,0.5,900.0,778.8613896984789,47.50807348583563,14.0,27.17213403045123,0.3620656807668112,0.5,885.0159675009945,638.469547791507,48.93795980514595,5.0,27.596790656803787,0.3437902721937211,0.5,872.1296709632076,700.3577646463061,49.01636547089136,8.0,28.19851405355435,0.4005618620258301,0.5,868.9228237875528,652.1968913903219,45.57871855650607,6.0,0.4,0.6,0.4
2025-07-29 08:44:00,True,32.32,60.8,27.77432939431752,29.607360486657146,14.888799723542611,47.66330521416749,54.18062345979799,90.21039465932307,420.0,695.0561418678677,585.0336851207206,585.0336851207206,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.15241367431064,18.438748234447928,22.71366543986271,10.28810341857766,0.9999197867006405,7.0,7.845554684371695,7.232099380522506,1.5894872647670244,108993.4124411674,1.1999699194095124,2998.963311840531,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2900000000000007,27.988185164384234,0.4275770249759175,0.5,900.0,779.4742340393105,47.39790381103751,14.0,27.117660565786156,0.3620656807668112,0.5,885.0159675009945,640.5009868395222,48.83159701835787,5.0,27.551276232645307,0.3437902721937211,0.5,872.1296709632076,702.147232014249,48.87699651811295,8.0,28.157274050288837,0.4005618620258301,0.5,868.9228237875528,653.9468181669995,45.46205312990447,6.0,0.4,0.6,0.4
2025-07-29 08:45:00,True,32.3,60.5,27.728952504249584,29.57210347457535,14.858049424923955,47.54574350511482,53.985695935556876,90.16174037191075,420.0,696.5644311157772,585.9386586694663,585.9386586694663,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.92118813818652,18.214477453172652,22.706710685013878,10.23029703454663,0.9999398400254804,7.0,7.840803715527841,7.783170930570611,1.5895112820224169,108995.05933868003,1.1999774396702427,3211.4204336503767,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3200000000000007,27.94690800949938,0.4275770249759175,0.5,900.0,780.109853688041,47.29615633087902,14.0,27.06349496079788,0.3620656807668112,0.5,885.0159675009945,642.444354383013,48.733758392761054,5.0,27.50597390436709,0.3437902721937211,0.5,872.1296709632076,703.8705149059168,48.7467005180301,8.0,28.11619381969007,0.4005618620258301,0.5,868.9228237875528,655.6231039849754,45.35338139926359,6.0,0.4,0.6,0.4
2025-07-29 08:46:00,True,32.28,60.2,27.683782637079805,29.536964531734576,14.827663195425004,47.436660498333495,53.79509966030274,90.11411583250138,420.0,698.024219020943,586.8145314125658,586.8145314125658,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.69406638865842,17.994690085213175,22.699376303445245,10.173516597164605,0.9999548800191103,7.0,7.836137066792336,8.35288995171288,1.5895292949141662,108996.29450839998,1.1999830798163047,3428.761627225967,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3500000000000008,27.905793736854225,0.4275770249759175,0.5,900.0,780.7637304467022,47.2021806879462,14.0,27.009636558472646,0.3620656807668112,0.5,885.0159675009945,644.3042025040409,48.64387633522918,5.0,27.460884101337747,0.3437902721937211,0.5,872.1296709632076,705.5303616757825,48.62491036191424,8.0,28.075274442324236,0.4005618620258301,0.5,868.9228237875528,657.2295674408377,45.2521302353679,6.0,0.4,0.6,0.4
2025-07-29 08:47:00,True,32.260000000000005,59.9,27.638820311695792,29.501944232270425,14.797618475433069,47.33546354733375,53.60851099379993,90.06744765488936,420.0,699.4369336955594,587.6621602173357,587.6621602173357,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.47080357043697,17.779105575307337,22.691697995129626,10.117700892609243,0.9999661600143327,7.0,7.83154970714711,8.941500243636755,1.5895428045549682,108997.22088376927,1.1999873098980156,3650.986892567301,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3800000000000008,27.8648432126186,0.4275770249759175,0.5,900.0,781.431822033724,47.115375202085225,14.0,26.956084533183148,0.3620656807668112,0.5,885.0159675009945,646.0848011359162,48.56141766669903,5.0,27.416007067859454,0.3437902721937211,0.5,872.1296709632076,707.1293823782784,48.51109180328805,8.0,28.0345168044067,0.4005618620258301,0.5,868.9228237875528,658.7697768767879,45.15776585144627,6.0,0.4,0.6,0.4
2025-07-29 08:48:00,True,32.24,59.6,27.594065860820834,29.467043025144413,14.767894067961944,47.24159941411253,53.42562829587065,90.02166729681605,420.0,700.8039729687767,588.482383781266,588.482383781266,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.251172186415474,17.56746302234771,22.683709164067764,10.062793046603868,0.9999746200107495,7.0,7.827036962230999,9.344516609471869,1.589552936769816,108997.91566421597,1.1999904824436418,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.824057121964202,0.4275770249759175,0.5,900.0,782.1105181186505,47.035183175166964,14.0,26.902837903240112,0.3620656807668112,0.5,885.0159675009945,647.7901580816163,48.48588158915896,5.0,27.371342876204118,0.3437902721937211,0.5,872.1296709632076,708.6700574426166,48.404741617346396,8.0,27.993921611038566,0.4005618620258301,0.5,868.9228237875528,660.2470698243501,45.06979109532724,6.0,0.4,0.6,0.4
2025-07-29 08:49:00,True,32.22,59.3,27.549519444045213,29.432261242724916,14.738470054291037,47.15455163432665,53.246170432661245,89.97671074519072,420.0,702.1267038783311,589.2760223269987,589.2760223269987,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.03496084086218,17.359519779146158,22.675441061716032,10.008740210215546,0.9999809650080622,7.0,7.822594488516244,9.344516609471869,1.589560535922089,108998.43674894326,1.1999928618440545,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.78343598147218,0.4275770249759175,0.5,900.0,782.7966002487582,46.96108948029061,14.0,26.849895542642845,0.3620656807668112,0.5,885.0159675009945,649.4240374964596,48.41679776937418,5.0,27.326891438824074,0.3437902721937211,0.5,872.1296709632076,710.1547457041477,48.305385859035795,8.0,27.953489398609786,0.4005618620258301,0.5,868.9228237875528,661.6645707998548,44.98774292867206,6.0,0.4,0.6,0.4
2025-07-29 08:50:00,True,32.2,59.0,27.505181060033433,29.39759910882889,14.709525607059609,47.073838060403965,53.06987538545378,89.9324733381312,420.0,703.4064623099052,590.0438773859431,590.0438773859431,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.8212090102255,17.15459147576053,22.666617534464976,9.955302252556375,0.9999857237560467,7.0,7.818202550217842,9.344516609471869,1.5895662352813091,108998.82756214692,1.19999464638941,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.74298174679346,0.4275770249759175,0.5,900.0,783.4872053283246,46.89265524792163,14.0,26.79725773664752,0.3620656807668112,0.5,885.0159675009945,650.9899769575796,48.35375794770892,5.0,27.28265409921069,0.3437902721937211,0.5,872.1296709632076,711.5856918445273,48.2126086124833,8.0,27.91322214129435,0.4005618620258301,0.5,868.9228237875528,663.0252075964438,44.91122509557098,6.0,0.4,0.6,0.4
2025-07-29 08:51:00,True,32.260000000000005,59.3,27.46105213781959,29.395862884885723,14.71897633345169,46.99904300695196,53.20928364053377,89.96458219131307,420.0,704.6445527680904,590.7867316608542,590.7867316608542,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.906138732852064,17.256784886820814,22.649353846031257,9.976534683213016,0.999989292817035,7.0,7.819947593057313,9.344516609471869,1.5895705097979198,108999.12067185737,1.19999598479564,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.703284308788216,0.4275770249759175,0.5,900.0,784.1797923407053,46.843332010272945,14.0,26.745505438435018,0.3620656807668112,0.5,885.0159675009945,652.4913032327694,48.30877790341514,5.0,27.239230348869608,0.3437902721937211,0.5,872.1296709632076,712.965033288541,48.137232860726684,8.0,27.873710726992996,0.4005618620258301,0.5,868.9228237875528,664.3317262044823,44.85272117333919,6.0,0.4,0.6,0.4
2025-07-29 08:52:00,True,32.32,59.6,27.417722870714694,29.39461343030875,14.729646795479628,46.94245347342003,53.359751580872015,89.99921332686608,420.0,705.8422482643207,591.5053489585924,591.5053489585924,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.99887705958328,17.367918014660116,22.630959044923156,9.99971926489582,0.9999919696127763,7.0,7.821853078534032,9.344516609471869,1.5895737156838012,108999.34050403211,1.1999969885987454,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.66434473189784,0.4275770249759175,0.5,900.0,784.8721120302358,46.81172071194504,14.0,26.69463810498839,0.3620656807668112,0.5,885.0159675009945,653.9311468521258,48.28078622247394,5.0,27.196620423634,0.3437902721937211,0.5,872.1296709632076,714.294806601404,48.078272935994825,8.0,27.8349562171315,0.4005618620258301,0.5,868.9228237875528,665.5867044805452,44.811016625041596,6.0,0.4,0.6,0.4
2025-07-29 08:53:00,True,32.38,59.9,27.375193757264555,29.393850979823476,14.741279184183638,46.90288592562141,53.52055567555398,90.03623767462487,420.0,707.0007903085117,592.200474185107,592.200474185107,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.099757230042044,17.48792588619356,22.61183134384848,10.024939307510511,0.9999939772095822,7.0,7.823925853690471,9.344516609471869,1.5895761200973242,108999.50537810226,1.1999977414501926,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.62616198895102,0.4275770249759175,0.5,900.0,785.5621792855154,46.796485440058674,14.0,26.644653187236568,0.3620656807668112,0.5,885.0159675009945,655.3124555775236,48.26873744407002,5.0,27.154822498952637,0.3437902721937211,0.5,872.1296709632076,715.576953426658,48.0347639768297,8.0,27.796957583060724,0.4005618620258301,0.5,868.9228237875528,666.7925646744719,44.78494156039196,6.0,0.4,0.6,0.4
2025-07-29 08:54:00,True,32.44,60.2,27.333463231996788,29.39357457410872,14.753815619747161,46.87919706189338,53.69100245801176,90.07548853828631,420.0,708.1213889923813,592.8728333954288,592.8728333954288,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.208364801635284,17.616306219187372,22.592058582447905,10.052091200408821,0.9999954829071867,7.0,7.826157403014545,9.344516609471869,1.589577923406969,108999.62903362073,1.1999983060882822,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.58873459787294,0.4275770249759175,0.5,900.0,786.2482479880398,46.79638698444355,14.0,26.595547713319053,0.3620656807668112,0.5,885.0159675009945,656.6380068572389,48.271644581161745,5.0,27.113834309625286,0.3437902721937211,0.5,872.1296709632076,716.8133260014125,48.00579181333285,8.0,27.75971334159417,0.4005618620258301,0.5,868.9228237875528,667.9515849142622,44.773403203528936,6.0,0.4,0.6,0.4
2025-07-29 08:55:00,True,32.5,60.5,27.292529285405546,29.39378300456177,14.767201930260043,46.870316060582226,53.87044450073518,90.11681030016064,420.0,709.2052231535579,593.5231338921348,593.5231338921348,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.32431430603184,17.752591812397444,22.5717224936344,10.08107857650796,0.99999661218039,7.0,7.828539806325539,9.344516609471869,1.589579275888921,108999.72177524032,1.1999987295665704,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.552060656863546,0.4275770249759175,0.5,900.0,786.9287881106286,46.810275778853836,14.0,26.547318322331197,0.3620656807668112,0.5,885.0159675009945,657.9104193459715,48.28857601604083,5.0,27.073653184541193,0.3437902721937211,0.5,872.1296709632076,718.0056922825953,47.99049051730581,8.0,27.723221590164368,0.4005618620258301,0.5,868.9228237875528,669.0659097397294,44.77538084915178,6.0,0.4,0.6,0.4
2025-07-29 08:56:00,True,32.56,60.8,27.252389498687325,29.39447483189326,14.78138745523928,46.875239999217214,54.058277336494996,90.16005773116314,420.0,710.2534406106225,594.1520643663736,594.1520643663736,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.44724705524964,17.89634801975427,22.550899035495362,10.11181176381241,0.9999974591352925,7.0,7.831065693695997,9.344516609471869,1.5895802902502267,108999.79133144414,1.1999990471751294,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.516137877583333,0.4275770249759175,0.5,900.0,787.6024648687958,46.83708536785567,14.0,26.49996129615247,0.3620656807668112,0.5,885.0159675009945,659.1321635640123,48.318652554934296,5.0,27.034276079443814,0.3437902721937211,0.5,872.1296709632076,719.155740715048,47.988040061305085,8.0,27.687480039987918,0.4005618620258301,0.5,868.9228237875528,670.137559767761,44.78992115215342,6.0,0.4,0.6,0.4
2025-07-29 08:57:00,True,32.62,61.1,27.213041076506528,29.395648403765513,14.796324853753493,46.8930295698146,54.25393659008335,90.20509533869095,420.0,711.2671584601662,594.7602950760997,594.7602950760997,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.57682913563479,18.047170421020606,22.529658714614182,10.144207283908697,0.9999980943514694,7.0,7.833728204234199,9.344516609471869,1.5895810510211175,108999.84349859093,1.1999992853814605,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.48096361640694,0.4275770249759175,0.5,900.0,788.2681197452957,46.87582635918833,14.0,26.45347258941541,0.3620656807668112,0.5,885.0159675009945,660.3055717633459,48.36104463322097,5.0,26.995699607781592,0.3437902721937211,0.5,872.1296709632076,720.2650846697281,47.997664081763396,8.0,27.6524860472994,0.4005618620258301,0.5,868.9228237875528,671.1684405646895,44.816133727921674,6.0,0.4,0.6,0.4
2025-07-29 08:58:00,True,32.68,61.4,27.174480877850474,29.397301871490175,14.811969917950979,46.92280507006203,54.45689530548987,90.25179675098734,420.0,712.2474634278028,595.3484780566816,595.3484780566816,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.712749571728686,18.204682672127404,22.508066899601282,10.178187392932172,0.999998570763602,7.0,7.836520948357316,9.344516609471869,1.5895816215992358,108999.88262394762,1.1999994640361593,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.446534903810516,0.4275770249759175,0.5,900.0,788.9247532236851,46.925580824550764,14.0,26.407847857678547,0.3620656807668112,0.5,885.0159675009945,661.4328470629958,48.414969663378486,5.0,26.95792006971029,0.3437902721937211,0.5,872.1296709632076,721.335266577916,48.01862774161801,8.0,27.61823664272009,0.4005618620258301,0.5,868.9228237875528,672.1603507945823,44.853187042126116,6.0,0.4,0.6,0.4
2025-07-29 08:59:00,True,32.739999999999995,61.7,27.136705445038906,29.399433205806428,14.828281392634818,46.96374265164373,54.66666145458152,90.30004413644586,420.0,713.1954122658613,595.9172473595168,595.9172473595168,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.85471864381964,18.368534519945094,22.486184123874544,10.21367966095491,0.9999989280727015,7.0,7.839437973222308,9.344516609471869,1.5895820495327964,108999.91196796318,1.1999995980271554,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.412848471963276,0.4275770249759175,0.5,900.0,789.5715090809953,46.98549711467266,14.0,26.36308248387096,0.3620656807668112,0.5,885.0159675009945,662.516071910897,48.47968951827401,5.0,26.920933479316652,0.3437902721937211,0.5,872.1296709632076,722.367761785164,48.05023568817603,8.0,27.58472855883183,0.4005618620258301,0.5,868.9228237875528,673.1149897061651,44.90030457034881,6.0,0.4,0.6,0.4
2025-07-29 09:00:00,True,32.8,62.0,27.099711030957785,29.402040211764703,14.845220801369875,47.015070808356676,54.88277561442626,90.34972765642007,420.0,714.112032191188,596.4672193147128,596.4672193147128,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.0024663446124,18.53839996763313,22.46406637697928,10.2506165861531,0.9999991960545261,7.0,7.842473731015258,9.344516609471869,1.5895823704829504,108999.93397597375,1.1999996985203867,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.39048901589083,0.4275770249759175,0.5,900.0,794.1676601026328,47.08770006217148,17.0,26.33301775692518,0.3620656807668112,0.5,885.0159675009945,667.5172159249613,48.58097310526779,8.0,26.89435097475175,0.3437902721937211,0.5,872.1296709632076,726.0039821467578,48.10727977030911,10.0,27.560529684601043,0.4005618620258301,0.5,868.9228237875528,675.3539640155385,44.95474810741102,7.0,0.4,0.6,0.4
2025-07-29 09:01:00,True,32.75,60.9,27.074106154648053,29.36557005611513,14.791263703124988,47.09429120344023,54.37425181058393,90.22954199772887,420.0,717.9731247738994,598.7838748643396,598.7838748643396,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.56613995239521,18.075087746429766,22.491052205965445,10.141534988098803,0.9999993970408946,7.0,7.833508574614613,9.344516609471869,1.589582611195558,108999.95048198113,1.1999997738903014,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.367777230521597,0.4275770249759175,0.5,900.0,798.5523330021188,47.163914150317346,17.0,26.302695593969993,0.3620656807668112,0.5,885.0159675009945,672.3079640495032,48.66054792656542,8.0,26.867463474204442,0.3437902721937211,0.5,872.1296709632076,729.5385631380901,48.14687904040234,10.0,27.535999591157147,0.4005618620258301,0.5,868.9228237875528,677.5915490407081,44.98899832493512,7.0,0.4,0.6,0.4
