time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 09:02:00,True,32.699999999999996,59.8,27.04818746692218,29.32893997383525,14.736258125531519,47.15193288386665,53.855870228578596,90.1068619109577,420.0,721.7024702131017,601.021482127861,601.021482127861,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.126104679392256,17.60669543094405,22.519409248448206,10.031526169848064,0.9999995477806709,7.0,7.824467212197305,9.344516609471869,1.5895827917300078,108999.96286148627,1.1999998304177324,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.34470874396017,0.4275770249759175,0.5,900.0,802.7376138917558,47.21625076034093,17.0,26.272110737098014,0.3620656807668112,0.5,885.0159675009945,676.8985008432587,48.71983041704854,8.0,26.840266170540364,0.3437902721937211,0.5,872.1296709632076,732.973362996266,48.170099691475,10.0,27.51113367107389,0.4005618620258301,0.5,868.9228237875528,679.8215280583591,45.00453948048937,7.0,0.4,0.6,0.4
2025-07-29 09:03:00,True,32.65,58.7,27.02195022771525,29.292145786200646,14.680229831589333,47.18954967368378,53.328386330906184,89.98183926047084,420.0,725.3046342899337,603.1827805739603,603.1827805739603,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.682995559644894,17.13390426125061,22.549091298394284,9.920748889911224,0.9999996608355032,7.0,7.815362691746683,9.344516609471869,1.5895829271308437,108999.972146115,1.199999872813303,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.32127944277402,0.4275770249759175,0.5,900.0,806.7347460918279,47.24664691223822,17.0,26.241258189237126,0.3620656807668112,0.5,885.0159675009945,681.2984391520564,48.76014310788658,8.0,26.812754518371616,0.3437902721937211,0.5,872.1296709632076,736.310294975448,48.17794296318606,10.0,27.48592757800922,0.4005618620258301,0.5,868.9228237875528,682.0384229838251,45.00274489209277,7.0,0.4,0.6,0.4
2025-07-29 09:04:00,True,32.599999999999994,57.6,26.995389957405575,29.255183556563004,14.623393303610483,47.208580682377814,52.79249940655646,89.85457140061193,420.0,728.7840181361371,605.2704108816823,605.2704108816823,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.23666428426553,16.656902992341344,22.579761291924186,9.809166071066382,0.9999997456266274,7.0,7.806191965974304,9.344516609471869,1.5895830286814676,108999.97910958636,1.1999999046099792,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.297486991051002,0.4275770249759175,0.5,900.0,810.5541967883163,47.25691718093024,17.0,26.210134684159687,0.3620656807668112,0.5,885.0159675009945,685.5168561841556,48.78275408572455,8.0,26.784925737211715,0.3437902721937211,0.5,872.1296709632076,739.5513166063557,48.17137911672312,10.0,27.460378744622805,0.4005618620258301,0.5,868.9228237875528,684.2374247713489,44.984919857403305,7.0,0.4,0.6,0.4
2025-07-29 09:05:00,True,32.55,56.5,26.96850394043372,29.218050460185065,14.565377012497093,47.21039299230247,52.24887398809065,89.72527842794635,420.0,732.1448647474223,607.2869188484533,607.2869188484533,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.78918751182312,16.177199298655037,22.611988213168093,9.69729687795578,0.9999998092199706,7.0,7.796997703783982,9.344516609471869,1.5895831048444353,108999.98433218985,1.1999999284574856,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.273326083511378,0.4275770249759175,0.5,900.0,814.2057180845825,47.24864923199472,17.0,26.178734092934096,0.3620656807668112,0.5,885.0159675009945,689.562327140807,48.788778185953504,8.0,26.75677411378132,0.3437902721937211,0.5,872.1296709632076,742.6984199951911,48.15125640980082,10.0,27.434481639092713,0.4005618620258301,0.5,868.9228237875528,686.4143299398653,44.95220038615284,7.0,0.4,0.6,0.4
2025-07-29 09:06:00,True,32.5,55.4,26.94128652652107,29.18074204005917,14.506389256249738,47.196182238114375,51.6980891946311,89.59402910782093,420.0,735.3912651896707,609.2347591138024,609.2347591138024,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.340314915174524,15.69487117632384,22.645443738850684,9.585078728793631,0.999999856914978,7.0,7.7877747617279915,9.344516609471869,1.5895831619666603,108999.98824914244,1.1999999463431148,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.248793156334383,0.4275770249759175,0.5,900.0,817.6984029308405,47.22333738539298,17.0,26.147051982066838,0.3620656807668112,0.5,885.0159675009945,693.4429565735485,48.779289504240516,8.0,26.72829566397997,0.3437902721937211,0.5,872.1296709632076,745.7536230747289,48.1184013146924,10.0,27.408232472510633,0.4005618620258301,0.5,868.9228237875528,688.5654826979813,44.90567228454167,7.0,0.4,0.6,0.4
2025-07-29 09:07:00,True,32.449999999999996,54.3,26.913733793613428,29.143254915442185,14.446438905033286,47.167090152698044,51.14069809643921,89.46093175765631,420.0,738.5271645163225,611.1162987097935,611.1162987097935,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.89054163400627,15.210432670620943,22.680108963385326,9.472635408501567,0.9999998926862335,7.0,7.778533313393833,9.344516609471869,1.5895832048083285,108999.99118685683,1.1999999597573365,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.223884758551165,0.4275770249759175,0.5,900.0,821.0407363730694,47.18235127296369,17.0,26.115084037680486,0.3620656807668112,0.5,885.0159675009945,697.1664076275738,48.75528910540048,8.0,26.699486521018777,0.3437902721937211,0.5,872.1296709632076,748.7189617273336,48.07358803159867,10.0,27.38162757141205,0.4005618620258301,0.5,868.9228237875528,690.6877221866703,44.84633859055007,7.0,0.4,0.6,0.4
2025-07-29 09:08:00,True,32.4,53.2,26.885841935781343,29.10558583864601,14.385530758091914,47.12417283659905,50.57721147519389,89.32608545448937,420.0,741.5563674139523,612.9338204483714,612.9338204483714,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.440335493520806,14.724364024765094,22.71597146875571,9.360083873380201,0.9999999195146752,7.0,7.769282971140932,9.344516609471869,1.5895832369395804,108999.99339014267,1.1999999698180026,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.19859751790391,0.4275770249759175,0.5,900.0,824.2406425245272,47.126945729718685,17.0,26.082826032380414,0.3620656807668112,0.5,885.0159675009945,700.739929319208,48.71770941211596,8.0,26.6703429015598,0.3437902721937211,0.5,872.1296709632076,751.5964827061201,48.0175412235395,10.0,27.354663343628143,0.4005618620258301,0.5,868.9228237875528,692.7783343992223,44.77512533084618,7.0,0.4,0.6,0.4
2025-07-29 09:09:00,True,32.349999999999994,52.1,26.857607229377933,29.067731670147474,14.323665536215088,47.06840669222835,50.00810066801564,89.18958057373013,420.0,744.4825435917962,614.6895261550777,614.6895261550777,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.99013981556498,14.23711451783301,22.75302529773197,9.247534953891245,0.9999999396360064,7.0,7.760032843860619,9.344516609471869,1.589583261038019,108999.99504260703,1.1999999773635022,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.172928107039972,0.4275770249759175,0.5,900.0,827.3055276279126,47.058269834580884,17.0,26.050273792439214,0.3620656807668112,0.5,885.0159675009945,704.1703819850107,48.667418294744714,8.0,26.640861072190646,0.3437902721937211,0.5,872.1296709632076,754.3882372864224,47.950938586287684,10.0,27.327336244473145,0.4005618620258301,0.5,868.9228237875528,694.8350083755345,44.6928868304197,7.0,0.4,0.6,0.4
2025-07-29 09:10:00,True,32.3,51.0,26.829025999527875,29.02968935424773,14.260839837235633,47.000693895272704,49.433800192271235,89.0514992730668,420.0,747.3092329298639,616.3855397579183,616.3855397579183,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.54037613382761,13.749105148843991,22.791270984983623,9.135094033456902,0.9999999547270049,7.0,7.750791592765044,9.344516609471869,1.5895832791118474,108999.99628195527,1.1999999830226267,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.146873209738967,0.4275770249759175,0.5,900.0,830.2423195441704,46.97737516917068,17.0,26.017423165006715,0.3620656807668112,0.5,885.0159675009945,707.4642610302668,48.605222877078276,8.0,26.61103731593533,0.3437902721937211,0.5,872.1296709632076,757.0962755852047,47.87441325789178,10.0,27.299642742965307,0.4005618620258301,0.5,868.9228237875528,696.8557963021758,44.60041060450891,7.0,0.4,0.6,0.4
2025-07-29 09:11:00,True,32.349999999999994,51.1,26.80009458664847,29.032776573148126,14.26439011291063,46.921867434651006,49.4608102436288,89.05809984845244,420.0,750.0398503992279,618.0239102395368,618.0239102395368,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.56491654031584,13.774360143995285,22.790556396320557,9.14122913507896,0.9999999660452537,7.0,7.751295822136052,9.344516609471869,1.5895832926672189,108999.99721146646,1.19999998726697,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.12132533076341,0.4275770249759175,0.5,900.0,833.057503974692,46.91061677181022,17.0,25.985151532274603,0.3620656807668112,0.5,885.0159675009945,710.6277190955564,48.55492060192148,8.0,26.58177482494153,0.3437902721937211,0.5,872.1296709632076,759.7226414910867,47.8093545125899,10.0,27.272476238066723,0.4005618620258301,0.5,868.9228237875528,698.8390771810966,44.52204269712937,7.0,0.4,0.6,0.4
2025-07-29 09:12:00,True,32.4,51.2,26.77170455484547,29.03618755078159,14.26867133197781,46.85607560821733,49.495155164198565,89.06645318528581,420.0,752.6776907671207,619.6066144602723,619.6066144602723,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.594758950472304,13.8055455096958,22.789213440776503,9.148689737618076,0.9999999745339403,7.0,7.751908991266312,9.344516609471869,1.589583302833747,108999.9979085998,1.1999999904502274,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.096284487841086,0.4275770249759175,0.5,900.0,835.7571576969754,46.856892124398705,17.0,25.95345801945992,0.3620656807668112,0.5,885.0159675009945,713.6665867516663,48.51575556167419,8.0,26.55307287991856,0.3437902721937211,0.5,872.1296709632076,762.2693681522882,47.75507020688789,10.0,27.245836506803577,0.4005618620258301,0.5,868.9228237875528,700.7835237586118,44.45675862408467,7.0,0.4,0.6,0.4
2025-07-29 09:13:00,True,32.449999999999996,51.3,26.743855483159955,29.039922200951125,14.273640417161532,46.8024060862636,49.5363096815544,89.07643476281024,420.0,755.2259330986017,621.1355598591609,621.1355598591609,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.62959630790729,13.842287845774472,22.78730846213282,9.157399076976823,0.9999999809004552,7.0,7.752624791097724,9.344516609471869,1.5895833104586443,108999.99843144992,1.1999999928376708,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.07175035106866,0.4275770249759175,0.5,900.0,838.3469790694521,46.81518094427467,17.0,25.922341425498487,0.3620656807668112,0.5,885.0159675009945,716.5863918252835,48.48701480108095,8.0,26.524930426164538,0.3437902721937211,0.5,872.1296709632076,764.7384739740652,47.71090495430753,10.0,27.219722981615966,0.4005618620258301,0.5,868.9228237875528,702.6880724326064,44.40360438984375,7.0,0.4,0.6,0.4
2025-07-29 09:14:00,True,32.5,51.4,26.716546611574817,29.04398023101424,14.279256974562644,46.76000661370054,49.58378440050703,89.08792842083737,420.0,757.6876450657417,622.612587039445,622.612587039445,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.669143300036126,13.88423995543511,22.784903344601023,9.167285825009031,0.9999999856753414,7.0,7.753437359340063,9.344516609471869,1.5895833161773165,108999.99882358743,1.1999999946282531,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.047722268583364,0.4275770249759175,0.5,900.0,840.8323160389664,46.78453898617973,17.0,25.891800247696903,0.3620656807668112,0.5,885.0159675009945,719.3923774506362,48.46802600376991,8.0,26.49734609889913,0.3437902721937211,0.5,872.1296709632076,767.1319590811376,47.67623833370904,10.0,27.194134775981706,0.4005618620258301,0.5,868.9228237875528,704.5518958799942,44.361691645862855,7.0,0.4,0.6,0.4
2025-07-29 09:15:00,True,32.55,51.5,26.689776866357338,29.048361156721256,14.28548314764983,46.72808103995976,49.637123337394094,89.10082582121072,420.0,760.0657870745295,624.0394722447177,624.0394722447177,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.71313470017507,13.931078939133432,22.782055761041637,9.178283675043767,0.9999999892565061,7.0,7.7543412464061765,9.344516609471869,1.5895833204663208,108999.99911769059,1.1999999959711898,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.024199290759537,0.4275770249759175,0.5,900.0,843.2181918641033,46.764092320291795,17.0,25.861832704964744,0.3620656807668112,0.5,885.0159675009945,722.0895189354993,48.45815529812496,8.0,26.47031824713521,0.3437902721937211,0.5,872.1296709632076,769.4518022042203,47.650483176659634,10.0,27.169070708566142,0.4005618620258301,0.5,868.9228237875528,706.3743781684905,44.33019318488389,7.0,0.4,0.6,0.4
2025-07-29 09:16:00,True,32.599999999999994,51.6,26.663544883943143,29.053064316241585,14.292283476182094,46.70588561762965,49.695901627922616,89.11502594169195,420.0,762.3632162190254,625.4179297314153,625.4179297314153,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.76132384804988,13.982504435729737,22.77881941232014,9.19033096201247,0.9999999919423797,7.0,7.755331384191141,9.344516609471869,1.5895833236830736,108999.99933826792,1.1999999969783923,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,27.001180192986826,0.4275770249759175,0.5,900.0,845.5093287490586,46.75303204901432,17.0,25.83243675968166,0.3620656807668112,0.5,885.0159675009945,724.6825395237084,48.456805176360206,8.0,26.443844956145828,0.3437902721937211,0.5,872.1296709632076,771.6999579530993,47.63308393064698,10.0,27.144529325954803,0.4005618620258301,0.5,868.9228237875528,708.155092136927,44.308338747448886,7.0,0.4,0.6,0.4
2025-07-29 09:17:00,True,32.65,51.7,26.637849033417634,29.058088883404825,14.299624760328655,46.692725550846035,49.75972339584293,89.13043460058938,420.0,764.5826900716568,626.749614042994,626.749614042994,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.81348125612846,14.038236998697776,22.775244257430685,9.203370314032115,0.9999999939567847,7.0,7.756403057436715,9.344516609471869,1.5895833260956387,108999.99950370095,1.1999999977337943,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.97866349708848,0.4275770249759175,0.5,900.0,847.7101695658421,46.75060942817847,17.0,25.803610138255372,0.3620656807668112,0.5,885.0159675009945,727.1759251305006,48.46341252101223,8.0,26.417924068584366,0.3437902721937211,0.5,872.1296709632076,773.8783544417544,47.62351509508461,10.0,27.12050892402723,0.4005618620258301,0.5,868.9228237875528,709.8937788467797,44.29541111859173,7.0,0.4,0.6,0.4
2025-07-29 09:18:00,True,32.699999999999996,51.8,26.612687437652852,29.063433880185507,14.307475930169101,46.68795177587722,49.82821977073731,89.14696401053708,420.0,766.7268703179623,628.0361221907774,628.0361221907774,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.86939333038853,14.098016596238832,22.7713767341497,9.217348332597133,0.9999999954675886,7.0,7.757551877447072,9.344516609471869,1.5895833279050622,108999.9996277757,1.1999999983003458,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.956647491438815,0.4275770249759175,0.5,900.0,849.8248978271953,46.756131361047075,17.0,25.775350350427512,0.3620656807668112,0.5,885.0159675009945,729.5739381215913,48.477446733407575,8.0,26.392553204316563,0.3437902721937211,0.5,872.1296709632076,775.9888912338484,47.62127972719131,10.0,27.0970075680311,0.4005618620258301,0.5,868.9228237875528,711.5903289244608,44.290742494263846,7.0,0.4,0.6,0.4
2025-07-29 09:19:00,True,32.75,51.9,26.588057993158078,29.06909818846123,14.315807920695708,46.69095795765136,49.901047044087775,89.16453235983266,420.0,768.7983262435715,629.278995746143,629.278995746143,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.92886119521538,14.161601225138039,22.767259970077344,9.232215298803846,0.9999999966006914,7.0,7.758773757944091,9.344516609471869,1.5895833292621298,108999.99972083177,1.1999999987252592,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.935130249839375,0.4275770249759175,0.5,900.0,851.8574560585281,46.768956236028934,17.0,25.747654707384413,0.3620656807668112,0.5,885.0159675009945,731.8806302018752,48.49840795896092,8.0,26.367729779023357,0.3437902721937211,0.5,872.1296709632076,778.0334375795007,47.62590801496504,10.0,27.07402311141606,0.4005618620258301,0.5,868.9228237875528,713.2447656293705,44.29371109853445,7.0,0.4,0.6,0.4
2025-07-29 09:20:00,True,32.8,52.0,26.563958388703043,29.075080561074216,14.324593552372964,46.70117768717773,49.97788495362696,89.18306341984591,420.0,770.7995380806943,630.4797228484166,630.4797228484166,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.99169961311103,14.228765629082993,22.762933984028038,9.247924903277758,0.9999999974505185,7.0,7.760064892870725,9.344516609471869,1.5895833302799307,108999.99979062384,1.1999999990439445,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.914109649212953,0.4275770249759175,0.5,900.0,853.811562704339,46.7884900813192,17.0,25.720520338729866,0.3620656807668112,0.5,885.0159675009945,734.0998544749688,48.52582540444246,8.0,26.343451021633236,0.3437902721937211,0.5,872.1296709632076,780.0138309166434,47.63695591457385,10.0,27.05155321348648,0.4005618620258301,0.5,868.9228237875528,714.8572294968334,44.303738033964514,7.0,0.4,0.6,0.4
2025-07-29 09:21:00,True,32.9,51.7,26.540386122772276,29.101289921343582,14.328139521129806,46.71808186592335,49.87330066225702,89.16053924963818,420.0,772.7329002209564,631.6397401325738,631.6397401325738,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.99912303698313,14.20121493416502,22.79790810281811,9.249780759245782,0.9999999980878889,7.0,7.760217421246796,9.344516609471869,1.5895833310432816,108999.9998429679,1.1999999992829584,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.89371402486898,0.4275770249759175,0.5,900.0,855.6907276928608,46.80957844547336,17.0,25.694077929870975,0.3620656807668112,0.5,885.0159675009945,736.235276730484,48.55494831699047,8.0,26.319853473127747,0.3437902721937211,0.5,872.1296709632076,781.9318756124633,47.65003919519814,10.0,27.029726778629882,0.4005618620258301,0.5,868.9228237875528,716.4279644179717,44.315981130383065,7.0,0.4,0.6,0.4
2025-07-29 09:22:00,True,33.0,51.4,26.517472072972506,29.127889201885264,14.331839192827056,46.73685939975409,49.76873197714593,89.13800603992455,420.0,774.6007243009806,632.7604345805884,632.7604345805884,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.00750210214025,14.174255350226797,22.833246751913453,9.251875525535063,0.9999999985659167,7.0,7.760389585092405,9.344516609471869,1.5895833316157943,108999.99988222592,1.1999999994622188,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.873937371600096,0.4275770249759175,0.5,900.0,857.4982667719756,46.831977451294,17.0,25.668320816834992,0.3620656807668112,0.5,885.0159675009945,738.2903860118984,48.58554853402205,8.0,26.296930406716484,0.3437902721937211,0.5,872.1296709632076,783.7893419224503,47.664923008038414,10.0,27.008537580548207,0.4005618620258301,0.5,868.9228237875528,717.9573050303978,44.33016328527464,7.0,0.4,0.6,0.4
2025-07-29 09:23:00,True,33.099999999999994,51.1,26.49520985916026,29.154874511774747,14.33567980555736,46.7572629026163,49.66404241951741,89.11543078609444,420.0,776.4052421667354,633.8431453000412,633.8431453000412,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.01674077001185,14.147777149007641,22.86896362100421,9.254185192502963,0.9999999989244375,7.0,7.760579411112283,9.344516609471869,1.5895833320451793,108999.99991166945,1.1999999995966641,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.854773650885505,0.4275770249759175,0.5,900.0,859.2373147196771,46.85546134572877,17.0,25.64324231177258,0.3620656807668112,0.5,885.0159675009945,740.2685045141495,48.61741163646801,8.0,26.274675072292773,0.3437902721937211,0.5,872.1296709632076,785.5879651464367,47.68138617606248,10.0,26.987979362324722,0.4005618620258301,0.5,868.9228237875528,719.4456653044285,44.34602695794667,7.0,0.4,0.6,0.4
2025-07-29 09:24:00,True,33.199999999999996,50.8,26.473593073050157,29.182241945463854,14.339649281917378,46.77906152806968,49.55910566228632,89.09278270363214,420.0,778.1486087223026,634.8891652333815,634.8891652333815,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.026748897204286,14.121677576316742,22.905071320887544,9.256687224301071,0.9999999991933282,7.0,7.7607850471387945,9.344516609471869,1.5895833323672177,108999.9999337521,1.1999999996974982,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.83621679679781,0.4275770249759175,0.5,900.0,860.9108375234457,46.8798211745671,17.0,25.618835708571773,0.3620656807668112,0.5,885.0159675009945,742.1727968566146,48.65033617672865,8.0,26.25308070216909,0.3437902721937211,0.5,872.1296709632076,787.329444962722,47.69922046188293,10.0,26.968045842295865,0.4005618620258301,0.5,868.9228237875528,720.8935282194243,44.363332818459114,7.0,0.4,0.6,0.4
2025-07-29 09:25:00,True,33.3,50.5,26.452615284005056,29.209987585805763,14.343736182748678,46.80203989406816,49.45380482659392,89.07003307454008,420.0,779.8329046683904,635.8997428010342,635.8997428010342,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.03744182337487,14.095860363852076,22.9415814595228,9.259360455843717,0.9999999993949962,7.0,7.761004753664024,9.344516609471869,1.5895833326087467,108999.99995031409,1.1999999997731237,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.818260721468256,0.4275770249759175,0.5,900.0,862.5216436147647,46.90486355517097,17.0,25.595094288047104,0.3620656807668112,0.5,885.0159675009945,744.0062787739131,48.68413294764018,8.0,26.232140516376294,0.3437902721937211,0.5,872.1296709632076,789.0154449229577,47.71822987190131,10.0,26.94873071948216,0.4005618620258301,0.5,868.9228237875528,722.3014364339155,44.38185848979106,7.0,0.4,0.6,0.4
2025-07-29 09:26:00,True,33.4,50.2,26.43227004439,29.238107506867834,14.347929663767157,46.82599707775222,49.34803182697826,89.04715510408025,420.0,781.4601391355982,636.8760834813589,636.8760834813589,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.04873998912084,14.070235275819108,22.97850471330173,9.26218499728021,0.9999999995462472,7.0,7.761236895988577,9.344516609471869,1.5895833327898936,108999.99996273557,1.1999999998298427,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.800899320138846,0.4275770249759175,0.5,900.0,864.0723942375784,46.93040953987849,17.0,25.572011322731207,0.3620656807668112,0.5,885.0159675009945,745.7718252639805,48.718624290419534,8.0,26.211847727554854,0.3437902721937211,0.5,872.1296709632076,790.6475920919116,47.738229995133025,10.0,26.930027678606574,0.4005618620258301,0.5,868.9228237875528,723.6699838614622,44.401397376804915,7.0,0.4,0.6,0.4
2025-07-29 09:27:00,True,33.5,49.9,26.412550894517917,29.26659777654447,14.352219434918453,46.85074567565401,49.24168676179107,89.02412378715049,420.0,783.032252217163,637.8193513302978,637.8193513302978,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.06056858160261,14.04471768779932,23.01585089380329,9.265142145400652,0.9999999996596853,7.0,7.761479936940236,9.344516609471869,1.5895833329257532,108999.99997205166,1.199999999872382,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.784126475828085,0.4275770249759175,0.5,900.0,865.5656130227144,46.95629356328638,17.0,25.549580081294767,0.3620656807668112,0.5,885.0159675009945,747.4721782300837,48.753643439678875,8.0,26.192195545464568,0.3437902721937211,0.5,872.1296709632076,792.2274768175713,47.759047375171406,10.0,26.911930394727097,0.4005618620258301,0.5,868.9228237875528,724.9998080717776,44.42175757600366,7.0,0.4,0.6,0.4
2025-07-29 09:28:00,True,33.599999999999994,49.6,26.393451367213753,29.295454458981222,14.356595722298401,46.8761109250151,49.13467734569333,89.00091578366485,420.0,784.5511174056404,638.7306704433843,638.7306704433843,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.072857205801384,14.019228195502532,23.053629010298852,9.268214301450346,0.999999999744764,7.0,7.761732430119324,9.344516609471869,1.589583333027648,108999.99997903875,1.1999999999042865,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.767936063635517,0.4275770249759175,0.5,900.0,867.003694834102,46.9823624671277,17.0,25.52779383261901,0.3620656807668112,0.5,885.0159675009945,749.1099536508673,48.78903390364978,8.0,26.173177181137696,0.3437902721937211,0.5,872.1296709632076,793.7566526182688,47.78051891380586,10.0,26.894432537508678,0.4005618620258301,0.5,868.9228237875528,726.2915834435752,44.44276086050263,7.0,0.4,0.6,0.4
2025-07-29 09:29:00,True,33.699999999999996,49.3,26.3749649920218,29.3246736168214,14.36104923248892,46.901929882209544,49.0269183812919,88.9775093023322,420.0,786.0185439377336,639.6111263626402,639.6111263626402,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.085539579483154,13.99369225122718,23.091847328255973,9.271384894870788,0.9999999998085729,7.0,7.761993013631155,9.344516609471869,1.5895833331040699,108999.99998427909,1.199999999928215,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.752321954708723,0.4275770249759175,0.5,900.0,868.3889139469673,47.00847459693679,17.0,25.506645849543556,0.3620656807668112,0.5,885.0159675009945,750.6876483101286,48.82464887786437,8.0,26.15478585069899,0.3437902721937211,0.5,872.1296709632076,795.2366361746407,47.80249130486426,10.0,26.877527775158182,0.4005618620258301,0.5,868.9228237875528,727.5460150019492,44.46424173501281,7.0,0.4,0.6,0.4
2025-07-29 09:30:00,True,33.8,49.0,26.357085299079642,29.35425131328525,14.36557111916503,46.928050654527354,48.91833126719266,88.95388399226107,420.0,787.4362790512449,640.4617674307469,640.4617674307469,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.09855325009574,13.96803982601675,23.13051342407899,9.274638312523935,0.9999999998564297,7.0,7.762260404269148,9.344516609471869,1.5895833331613858,108999.99998820933,1.1999999999461612,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.737278019895015,0.4275770249759175,0.5,900.0,869.7234316130271,47.034498965143136,17.0,25.486129412311033,0.3620656807668112,0.5,885.0159675009945,752.2076461157932,48.86035069060217,8.0,26.137014778874565,0.3437902721937211,0.5,872.1296709632076,796.6689074152746,47.82482049689853,10.0,26.861209778044554,0.4005618620258301,0.5,868.9228237875528,728.7638328788947,44.48604655600021,7.0,0.4,0.6,0.4
2025-07-29 09:31:00,True,33.739999999999995,49.1,26.33980582268076,29.319714253808062,14.354318530307593,46.954331681821884,48.97161843753232,88.96396552557103,420.0,788.8060101579191,641.2836060947515,641.2836060947515,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.03833773863539,13.94375688188504,23.09458085675035,9.259584434658848,0.9999999998923224,7.0,7.761023161948684,9.344516609471869,1.5895833332043723,108999.99999115698,1.199999999959621,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.722106101771356,0.4275770249759175,0.5,900.0,871.0093030629957,47.05975660141524,17.0,25.46554475045972,0.3620656807668112,0.5,885.0159675009945,753.672224035498,48.895754948017945,8.0,26.119139722616328,0.3437902721937211,0.5,872.1296709632076,798.0549096858516,47.847331672333674,10.0,26.844777881197807,0.4005618620258301,0.5,868.9228237875528,729.9457873408868,44.50754311240907,7.0,0.4,0.6,0.4
2025-07-29 09:32:00,True,33.68,49.2,26.322421523737653,29.285115446381347,14.343017947784595,46.98028388271391,49.02470853798179,88.97398041562484,420.0,790.1293669357366,642.0776201614419,642.0776201614419,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.977806261388714,13.919179197561643,23.05862706382707,9.244451565347179,0.9999999999192417,7.0,7.759779427509606,9.344516609471869,1.589583333236613,108999.99999336775,1.1999999999697157,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.706807296868288,0.4275770249759175,0.5,900.0,872.2484839924136,47.08432976316132,17.0,25.444892264719325,0.3620656807668112,0.5,885.0159675009945,755.0835576742718,48.93088595704398,8.0,26.1011615129576,0.3437902721937211,0.5,872.1296709632076,799.3960499924669,47.87001937324916,10.0,26.828233019212426,0.4005618620258301,0.5,868.9228237875528,731.0926443322887,44.52876622603107,7.0,0.4,0.6,0.4
2025-07-29 09:33:00,True,33.62,49.3,26.30493323276539,29.250455354379014,14.331671186314937,47.00594429600232,49.077619730881885,88.98393322009748,420.0,791.4079233440373,642.8447540064224,642.8447540064224,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.916972236813734,13.89432227689856,23.022649959915174,9.229243059203434,0.9999999999394313,7.0,7.758529476659684,9.344516609471869,1.5895833332607927,108999.9999950258,1.1999999999772868,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.691382703641175,0.4275770249759175,0.5,900.0,873.4428365728832,47.10829377655298,17.0,25.42417236542961,0.3620656807668112,0.5,885.0159675009945,756.4437265180236,48.96576665301033,8.0,26.08308098571256,0.3437902721937211,0.5,872.1296709632076,800.6936993106251,47.89287886846392,10.0,26.811576130465724,0.4005618620258301,0.5,868.9228237875528,732.2051814878029,44.54974819935233,7.0,0.4,0.6,0.4
2025-07-29 09:34:00,True,33.56,49.4,26.287341785143017,29.215734446739575,14.320279943477761,47.0313471680583,49.13036884214081,88.99382815921057,420.0,792.6431995646756,643.5859197388053,643.5859197388053,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.85584819805932,13.869200549081416,22.986647648977904,9.21396204951483,0.9999999999545734,7.0,7.757273566916321,9.344516609471869,1.5895833332789284,108999.9999962694,1.1999999999829651,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.675833421503143,0.4275770249759175,0.5,900.0,874.5941350272104,47.13171761371145,17.0,25.403385471516884,0.3620656807668112,0.5,885.0159675009945,757.7547188648925,49.00041866737325,8.0,26.064898980485506,0.3437902721937211,0.5,872.1296709632076,801.9491929521438,47.91590607087185,10.0,26.794808156129875,0.4005618620258301,0.5,868.9228237875528,733.2841845712378,44.57051898952316,7.0,0.4,0.6,0.4
2025-07-29 09:35:00,True,33.5,49.5,26.269648020122464,29.18095319716375,14.308845808330107,47.056524159869404,49.18297145892416,89.00366914078526,420.0,793.8366638722492,644.3019983233495,644.3019983233495,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.79444585779411,13.843827447995391,22.950618409798718,9.198611464448527,0.9999999999659301,7.0,7.75601193893859,9.344516609471869,1.589583333292529,108999.99999720202,1.1999999999872237,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.660160549938716,0.4275770249759175,0.5,900.0,875.7040708036757,47.15466442155725,17.0,25.382532009549415,0.3620656807668112,0.5,885.0159675009945,759.0184364649808,49.03486239296686,8.0,26.04661633976047,0.3437902721937211,0.5,872.1296709632076,803.1638309828854,47.93909746303359,10.0,26.777930039264888,0.4005618620258301,0.5,868.9228237875528,734.330444301579,44.59110637057204,7.0,0.4,0.6,0.4
2025-07-29 09:36:00,True,33.44,49.6,26.2518527799176,29.14611208337685,14.297370269369097,47.08150453856538,49.23544202012085,89.01345978341712,420.0,794.9897344362843,644.9938406617706,644.9938406617706,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.73277616818918,13.818215485633427,22.914560682555756,9.183194042047296,0.9999999999744476,7.0,7.7547448177597,9.344516609471869,1.58958333330273,108999.99999790151,1.1999999999904178,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.64436518769197,0.4275770249759175,0.5,900.0,876.7742573816654,47.17719200639727,17.0,25.36161241286568,0.3620656807668112,0.5,885.0159675009945,760.236698887563,49.069117046775624,8.0,26.02823390806499,0.3437902721937211,0.5,872.1296709632076,804.3388786848619,47.962450030254786,10.0,26.76094272398626,0.4005618620258301,0.5,868.9228237875528,735.3447535307486,44.611536084638885,7.0,0.4,0.6,0.4
2025-07-29 09:37:00,True,33.38,49.7,26.23395690886746,29.111211586450697,14.285854721890805,47.106315354607375,49.28779390013146,89.0232034379037,420.0,796.1037810581242,645.6622686348745,645.6622686348745,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.67084937642013,13.79237632000088,22.878473056419242,9.167712344105032,0.9999999999808357,7.0,7.753472413927379,9.344516609471869,1.589583333310381,108999.99999842615,1.1999999999928135,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.628448432023422,0.4275770249759175,0.5,900.0,877.8062347381673,47.19935327798615,17.0,25.340627120769998,0.3620656807668112,0.5,885.0159675009945,761.4112476335409,49.103200730228316,8.0,26.00975253120241,0.3437902721937211,0.5,872.1296709632076,805.475567056835,47.98596120045272,10.0,26.743847154701598,0.4005618620258301,0.5,868.9228237875528,736.327904740545,44.63183198295035,7.0,0.4,0.6,0.4
2025-07-29 09:38:00,True,33.32,49.8,26.21596125266787,29.07625219018069,14.27430047479092,47.13098160572676,49.3400394864752,89.03290320707256,420.0,797.180126845136,646.3080761070815,646.3080761070815,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.60867507602605,13.766320817930655,22.842354258095398,9.152168769006513,0.9999999999856267,7.0,7.752194924559154,9.344516609471869,1.5895833333161191,108999.9999988196,1.19999999999461,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.612411378030394,0.4275770249759175,0.5,900.0,878.8014735021334,47.22119665647553,17.0,25.319576577790368,0.3620656807668112,0.5,885.0159675009945,762.5437500096843,49.137130487035876,8.0,25.991173055547385,0.3437902721937211,0.5,872.1296709632076,806.575093348063,48.009628790175626,10.0,26.72664427541089,0.4005618620258301,0.5,868.9228237875528,737.280687829094,44.65201615721802,7.0,0.4,0.6,0.4
2025-07-29 09:39:00,True,33.260000000000005,49.9,26.197866657666253,29.041234380513437,14.26270875685098,47.15552638862247,49.39219025168142,89.04256196413229,420.0,798.2200498247116,646.932029894827,646.932029894827,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.546262254439384,13.740059113197148,22.806203141242236,9.136565563609846,0.9999999999892201,7.0,7.750912534318933,9.344516609471869,1.589583333320423,108999.99999911473,1.1999999999959576,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.59625511802596,0.4275770249759175,0.5,900.0,879.761378821439,47.242766445375295,17.0,25.298461232993798,0.3620656807668112,0.5,885.0159675009945,763.6358027800518,49.17092235860077,8.0,25.97249632739982,0.3437902721937211,0.5,872.1296709632076,807.6386216203333,48.03345095619312,10.0,26.709335029065592,0.4005618620258301,0.5,868.9228237875528,738.2038881597381,44.67210906209409,7.0,0.4,0.6,0.4
2025-07-29 09:40:00,True,33.2,50.0,26.179673970214715,29.006158645021426,14.251080722552285,47.179971039344196,49.44425681989137,89.05218236963375,420.0,799.22478450044,647.534870700264,647.534870700264,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.48361933697433,13.713600660287447,22.770018676686874,9.120904834243582,0.999999999991915,7.0,7.749625416320837,9.344516609471869,1.5895833333236502,108999.99999933603,1.1999999999969682,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.579980740971987,0.4275770249759175,0.5,900.0,880.6872939650823,47.26410317338955,17.0,25.277281539354814,0.3620656807668112,0.5,885.0159675009945,764.6889356089297,49.20459143704245,8.0,25.953723192392726,0.3437902721937211,0.5,872.1296709632076,808.667283333863,48.05742615213167,10.0,26.69192035698196,0.4005618620258301,0.5,868.9228237875528,739.098284847671,44.69212962927958,7.0,0.4,0.6,0.4
2025-07-29 09:41:00,True,33.34,50.3,26.161384036077127,29.052326383549918,14.288750973278972,47.204335263214276,49.655707133899575,89.10550695079588,420.0,800.1955233527032,648.1173140116219,648.1173140116219,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.73503745061215,13.95190546087002,22.783131989742127,9.183759362653037,0.9999999999939363,7.0,7.754791280112079,9.344516609471869,1.5895833333260703,108999.99999950198,1.199999999997726,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.564692620234503,0.4275770249759175,0.5,900.0,881.5805036813662,47.29935898083381,17.0,25.25713484627659,0.3620656807668112,0.5,885.0159675009945,765.704614308637,49.25087054857444,8.0,25.935987113683705,0.3437902721937211,0.5,872.1296709632076,809.6621779530641,48.092806974884894,10.0,26.675507200138757,0.4005618620258301,0.5,868.9228237875528,739.9646492617878,44.725238876885534,7.0,0.4,0.6,0.4
2025-07-29 09:42:00,True,33.480000000000004,50.6,26.144106760671498,29.099128212224265,14.327354851172283,47.24155161137195,49.87571172765495,89.16093636593388,420.0,801.1334182858466,648.680050971508,648.680050971508,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,36.994737002347705,14.198953944724025,22.79578305762368,9.248684250586926,0.9999999999954522,7.0,7.760127301815135,9.344516609471869,1.589583333327886,108999.99999962648,1.1999999999982944,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.550386852799697,0.4275770249759175,0.5,900.0,882.4422373310681,47.347469486854074,17.0,25.238016701484092,0.3620656807668112,0.5,885.0159675009945,766.6842439046301,49.3089805121984,8.0,25.919283434496922,0.3437902721937211,0.5,872.1296709632076,810.6243735685422,48.13892607001032,10.0,26.660091463998267,0.4005618620258301,0.5,868.9228237875528,740.8037437212108,44.770520122429645,7.0,0.4,0.6,0.4
2025-07-29 09:43:00,True,33.620000000000005,50.9,26.12783789240277,29.146561833842217,14.366844889624563,47.290746983373445,50.10373571875913,89.21834397016781,420.0,802.0395820239846,649.2237492143908,649.2237492143908,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.262498819522925,14.454457233818768,22.808041585704157,9.315624704880731,0.9999999999965892,7.0,7.765628978110485,9.344516609471869,1.5895833333292482,108999.9999997199,1.199999999998721,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.537059198071926,0.4275770249759175,0.5,900.0,883.2736718130142,47.40744836395393,17.0,25.21992233281759,0.3620656807668112,0.5,885.0159675009945,767.6291715294897,49.378185662685496,8.0,25.90360717358563,0.3437902721937211,0.5,872.1296709632076,811.5549075320465,48.19515015219757,10.0,26.64566871897707,0.4005618620258301,0.5,868.9228237875528,741.6163203677653,44.82711754261031,7.0,0.4,0.6,0.4
2025-07-29 09:44:00,True,33.760000000000005,51.2,26.11257284987163,29.194624773832267,14.407177099482762,47.351104207822985,50.339280438438806,89.2776117792122,420.0,802.9150894573977,649.7490536744386,649.7490536744386,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.538120091125045,14.718148451888695,22.819971639236343,9.384530022781261,0.9999999999974418,7.0,7.771292141859763,9.344516609471869,1.5895833333302694,108999.99999978991,1.1999999999990407,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.52470510983329,0.4275770249759175,0.5,900.0,884.0759342980215,47.478381676108626,17.0,25.202846679009802,0.3620656807668112,0.5,885.0159675009945,768.5406891565831,49.457791665123715,8.0,25.888953056774913,0.3437902721937211,0.5,872.1296709632076,812.4547871014015,48.26087854792174,10.0,26.632234232358883,0.4005618620258301,0.5,868.9228237875528,742.4031201973344,44.89423226448203,7.0,0.4,0.6,0.4
2025-07-29 09:45:00,True,33.9,51.5,26.098306753449414,29.243314396869444,14.448310760643473,47.421858567894596,50.58188097944873,89.3386299107914,420.0,803.7609789413998,650.2565873648399,650.2565873648399,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.8214132164882,14.989781225883231,22.831631990604972,9.45535330412205,0.9999999999980813,7.0,7.777112938450138,9.344516609471869,1.5895833333310354,108999.99999984245,1.1999999999992805,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.51331976615193,0.4275770249759175,0.5,900.0,884.8501047858483,47.55942263432173,17.0,25.186784418486674,0.3620656807668112,0.5,885.0159675009945,769.4200361834584,49.54714342899886,8.0,25.8753155464728,0.3437902721937211,0.5,872.1296709632076,813.3249900927445,48.33554178545182,10.0,26.619782998157575,0.4005618620258301,0.5,868.9228237875528,743.1648722345418,44.97111870776342,7.0,0.4,0.6,0.4
2025-07-29 09:46:00,True,34.04,51.8,26.08503445482417,29.292627922505964,14.490208220269308,47.502294545628864,50.8311039114901,89.40129605785472,420.0,804.5782535494677,650.7469521296806,650.7469521296806,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.112204760268654,15.269128305428506,22.84307645484014,9.528051190067163,0.9999999999985609,7.0,7.783087804322287,9.344516609471869,1.5895833333316094,108999.99999988181,1.1999999999994604,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.50289809731616,0.4275770249759175,0.5,900.0,885.5972184985778,47.649786737550635,17.0,25.1717299962659,0.3620656807668112,0.5,885.0159675009945,770.2684018743457,49.645623117085414,8.0,25.862688869226382,0.3437902721937211,0.5,872.1296709632076,814.1664655376577,48.418600231047435,10.0,26.608309765007498,0.4005618620258301,0.5,868.9228237875528,743.9022928365929,45.05708116122501,7.0,0.4,0.6,0.4
2025-07-29 09:47:00,True,34.18,52.1,26.072750564594163,29.342562439842524,14.532834698465036,47.59174276999983,51.086545152048956,89.46551499225306,420.0,805.3678822823471,651.2207293694082,651.2207293694082,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.41033450131383,15.555980289175412,22.854354212138414,9.602583625328457,0.9999999999989206,7.0,7.789213447427606,9.344516609471869,1.5895833333320402,108999.99999991134,1.1999999999995952,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.493434811877567,0.4275770249759175,0.5,900.0,886.3182681227528,47.74874726957611,17.0,25.15767764903305,0.3620656807668112,0.5,885.0159675009945,771.086927670507,49.752648244812505,8.0,25.851067041405198,0.3437902721937211,0.5,872.1296709632076,814.980134343027,48.509542770333766,10.0,26.597809062164135,0.4005618620258301,0.5,868.9228237875528,744.6160851133724,45.15147057744993,7.0,0.4,0.6,0.4
2025-07-29 09:48:00,True,34.32,52.4,26.06144947799106,29.393114921271003,14.576158102027351,47.689577154990694,51.347827981546764,89.53119809749,420.0,806.1308012347771,651.6784807408662,651.6784807408662,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.715654564639294,15.850144448147628,22.86551011649166,9.678913641159824,0.9999999999991904,7.0,7.795486829393016,9.344516609471869,1.5895833333323635,108999.99999993351,1.1999999999996964,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.48492442089006,0.4275770249759175,0.5,900.0,887.0142059115651,47.85563112479817,17.0,25.144621428479034,0.3620656807668112,0.5,885.0159675009945,771.8767093765837,49.86766986611102,8.0,25.84044389309829,0.3437902721937211,0.5,872.1296709632076,815.7668899516835,48.607885533943765,10.0,26.588275223702063,0.4005618620258301,0.5,868.9228237875528,745.3069384520527,45.25368157146914,7.0,0.4,0.6,0.4
2025-07-29 09:49:00,True,34.46,52.7,26.051125398818836,29.44428223532369,14.620148846671922,47.79521221502341,51.61460119259521,89.59826292926549,420.0,806.8679147214058,652.1207488328434,652.1207488328434,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.02802862712989,16.151443637274905,22.876584989854987,9.757007156782473,0.9999999999993928,7.0,7.801905149200586,9.344516609471869,1.589583333332606,108999.99999995013,1.1999999999997724,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.477361260434158,0.4275770249759175,0.5,900.0,887.6859456574779,47.969814938132856,17.0,25.132555222984784,0.3620656807668112,0.5,885.0159675009945,772.6387992305481,49.99017084202889,8.0,25.830813090313377,0.3437902721937211,0.5,872.1296709632076,816.5275990020889,48.71317066660589,10.0,26.57970241099944,0.4005618620258301,0.5,868.9228237875528,745.9755281355232,45.36314960987103,7.0,0.4,0.6,0.4
2025-07-29 09:50:00,True,34.6,53.0,26.041772361696573,29.496061158666066,14.664779687982165,47.908100546100755,51.88653736395206,89.66663280243255,420.0,807.5800963634018,652.5480578180411,652.5480578180411,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.347331188806166,16.45971528727254,22.887615901533625,9.836832797201541,0.9999999999995446,7.0,7.808465828214313,9.344516609471869,1.5895833333327876,108999.9999999626,1.1999999999998292,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.47073951251675,0.4275770249759175,0.5,900.0,888.3343645448094,48.09072149619319,17.0,25.121472777740085,0.3620656807668112,0.5,885.0159675009945,773.3742078643483,50.119664188650184,8.0,25.82216815556762,0.3437902721937211,0.5,872.1296709632076,817.2631019855096,48.824965138897355,10.0,26.572084633599253,0.4005618620258301,0.5,868.9228237875528,746.6225150449156,45.47934837798787,7.0,0.4,0.6,0.4
