time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 09:51:00,True,34.47,52.9,26.03338425269464,29.437887622209384,14.635065669378292,48.02773046190589,51.846181644260184,89.65182854410904,420.0,808.2681901372049,652.9609140823229,652.9609140823229,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.15679993001503,16.313102722536637,22.843697207478396,9.789199982503758,0.9999999999996585,7.0,7.804551000771503,9.344516609471869,1.5895833333329237,108999.99999997193,1.1999999999998718,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.4634963632933,0.4275770249759175,0.5,900.0,888.9603048910349,48.19386130255705,17.0,25.109821659811388,0.3620656807668112,0.5,885.0159675009945,774.0839061618698,50.23392565416047,8.0,25.81290673147077,0.3437902721937211,0.5,872.1296709632076,817.9742138993009,48.92354043887342,10.0,26.56385529313154,0.4005618620258301,0.5,868.9228237875528,747.2485454373837,45.57945215406613,7.0,0.4,0.6,0.4
2025-07-29 09:52:00,True,34.34,52.8,26.02439085764941,29.379391895022856,14.604755817381673,48.13160799561641,51.79960306373273,89.63559209853356,420.0,808.9330113868006,653.3598068320803,653.3598068320803,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.96200432128998,16.161803522835335,22.800200798454647,9.740501080322495,0.9999999999997439,7.0,7.800548554140885,9.344516609471869,1.5895833333330258,108999.99999997893,1.1999999999999038,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.45563421067135,0.4275770249759175,0.5,900.0,889.5645757848487,48.2808044776454,17.0,25.097603681226424,0.3620656807668112,0.5,885.0159675009945,774.7688270203918,50.334074017301475,8.0,25.803031260431414,0.3437902721937211,0.5,872.1296709632076,818.6617248950735,49.00982811086454,10.0,26.555016682547386,0.4005618620258301,0.5,868.9228237875528,747.8542507910972,45.6647819128456,7.0,0.4,0.6,0.4
2025-07-29 09:53:00,True,34.21,52.7,26.014794418751162,29.320573332187625,14.573892072826377,48.22099434032832,51.74733828482398,89.61805360825228,420.0,809.575347800845,653.745208680507,653.745208680507,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.763340227303296,16.006279271124114,22.75706095617918,9.690835056825824,0.9999999999998079,7.0,7.796466622115796,9.344516609471869,1.5895833333331033,108999.99999998424,1.199999999999928,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.44715576302146,0.4275770249759175,0.5,900.0,890.1479546283875,48.352993046711696,17.0,25.084820960772955,0.3620656807668112,0.5,885.0159675009945,775.4298670213079,50.4211548786767,8.0,25.792544491080708,0.3437902721937211,0.5,872.1296709632076,819.326400920659,49.08470283362866,10.0,26.545571406210527,0.4005618620258301,0.5,868.9228237875528,748.4402477101504,45.73655951993191,7.0,0.4,0.6,0.4
2025-07-29 09:54:00,True,34.08,52.6,26.004597487076783,29.26143161022259,14.542513375702466,48.297058462837946,51.689886291548646,89.59933390904251,420.0,810.1959603559154,654.1175762135492,654.1175762135492,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.5611754703897,15.846958381079634,22.714217089310065,9.640293867597425,0.9999999999998559,7.0,7.792312762306357,9.344516609471869,1.5895833333331604,108999.99999998817,1.199999999999946,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.438064011375932,0.4275770249759175,0.5,900.0,890.711188590414,48.411751451967824,17.0,25.07147589709079,0.3620656807668112,0.5,885.0159675009945,776.0678880155012,50.49614529576326,8.0,25.781449450746624,0.3437902721937211,0.5,872.1296709632076,819.9689843549246,49.14898569009806,10.0,26.53552235209982,0.4005618620258301,0.5,868.9228237875528,749.00713788275,45.79591513723686,7.0,0.4,0.6,0.4
2025-07-29 09:55:00,True,33.95,52.5,25.99380289506211,29.20196670010634,14.510655897809718,48.360883853418244,51.62771100713744,89.5795452127546,420.0,810.7955842271087,654.4773505362652,654.4773505362652,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.35585173598302,15.68423840319987,22.671613332783153,9.588962933995756,0.9999999999998919,7.0,7.788093995290301,9.344516609471869,1.5895833333332043,108999.99999999117,1.1999999999999595,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.428362203826207,0.4275770249759175,0.5,900.0,891.2549959767214,48.45829618712648,17.0,25.05757114388543,0.3620656807668112,0.5,885.0159675009945,776.6837186284072,50.55995813468178,8.0,25.769749420106457,0.3437902721937211,0.5,872.1296709632076,820.5901946345997,49.20344726529488,10.0,26.524872666209237,0.4005618620258301,0.5,868.9228237875528,749.5555080866659,45.8438940713311,7.0,0.4,0.6,0.4
2025-07-29 09:56:00,True,33.82,52.4,25.982413731149794,29.14217884242975,14.478353255118545,48.413474775174,51.56124372926227,89.5587917367105,420.0,811.3749296671607,654.8249578002964,654.8249578002964,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.14768635620764,15.518488174455147,22.62919818175249,9.53692158905191,0.999999999999919,7.0,7.783816841260258,9.344516609471869,1.5895833333332359,108999.99999999334,1.1999999999999695,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.418053821929774,0.4275770249759175,0.5,900.0,891.7800675235214,48.493744629062356,17.0,25.043109587080945,0.3620656807668112,0.5,885.0159675009945,777.2781556894703,50.61344615475758,8.0,25.757447909830166,0.3437902721937211,0.5,872.1296709632076,821.1907288723916,49.248810579502624,10.0,26.513625728956335,0.4005618620258301,0.5,868.9228237875528,750.0859302364833,45.88146310685745,7.0,0.4,0.6,0.4
2025-07-29 09:57:00,True,33.69,52.3,25.97043331642571,29.08206852450212,14.4456367018695,48.455762050517215,51.490885395502254,89.537170284226,420.0,811.9346828552162,655.1608097131298,655.1608097131298,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.93697397816672,15.350049821440297,22.586924156726415,9.48424349454168,0.9999999999999392,7.0,7.7794873543019065,9.344516609471869,1.58958333333326,108999.99999999498,1.199999999999977,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.407142558956046,0.4275770249759175,0.5,900.0,892.2870676191213,48.51912313480389,17.0,25.02809432374741,0.3620656807668112,0.5,885.0159675009945,777.851965590392,50.657405841181955,8.0,25.744548639045583,0.3437902721937211,0.5,872.1296709632076,821.7712624657615,49.285753863755346,10.0,26.501785133428726,0.4005618620258301,0.5,868.9228237875528,750.598961467707,45.90951636396343,7.0,0.4,0.6,0.4
2025-07-29 09:58:00,True,33.559999999999995,52.2,25.957865183075,29.021636459249493,14.412535308203728,48.48860841947218,51.41700869087571,89.51477078044523,420.0,812.4755067163358,655.4853040298015,655.4853040298015,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.7239881233528,15.179240626468442,22.544747496884355,9.4309970308382,0.9999999999999544,7.0,7.775111154435038,9.344516609471869,1.5895833333332783,108999.99999999625,1.1999999999999829,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.395632299817006,0.4275770249759175,0.5,900.0,892.7766354587781,48.53537446613926,17.0,25.012528642654267,0.3620656807668112,0.5,885.0159675009945,778.4058855762833,50.69258100035066,8.0,25.731055515472747,0.3437902721937211,0.5,872.1296709632076,822.3324496958257,49.314913184652994,10.0,26.489354665314504,0.4005618620258301,0.5,868.9228237875528,751.0951442532339,45.928880715774596,7.0,0.4,0.6,0.4
2025-07-29 09:59:00,True,33.43,52.1,25.944713054505264,28.960883565758078,14.379076122917075,48.512813501908646,51.33996000845665,89.4916767671924,420.0,812.998041712775,655.798825027665,655.798825027665,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.50898264443184,15.006354765542323,22.502627878889516,9.37724566110796,0.9999999999999658,7.0,7.770693457545956,9.344516609471869,1.589583333333292,108999.99999999719,1.199999999999987,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.38352710254315,0.4275770249759175,0.5,900.0,893.249386137238,48.54336459874483,17.0,24.996416006314988,0.3620656807668112,0.5,885.0159675009945,778.9406249735686,50.719666131764285,8.0,25.716972617089176,0.3437902721937211,0.5,872.1296709632076,822.8749243159235,49.336884925390784,10.0,26.476338284377178,0.4005618620258301,0.5,868.9228237875528,751.5750065481326,45.9403207991855,7.0,0.4,0.6,0.4
2025-07-29 10:00:00,True,33.3,52.0,25.930980826998944,28.89981095132912,14.345284322747037,48.52911839337998,51.26006127332645,89.4679658602768,420.0,813.5029066080464,656.1017439648278,656.1017439648278,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.292193085446776,14.831664926630236,22.46052815881654,9.323048271361694,0.9999999999999744,7.0,7.76623910333545,9.344516609471869,1.5895833333333025,108999.9999999979,1.1999999999999904,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.36377235764879,0.4275770249759175,0.5,900.0,891.0659116831175,48.52010879770027,15.0,24.988990803631765,0.3620656807668112,0.5,885.0159675009945,782.0968663582405,50.75919040916885,10.0,25.71191955981607,0.3437902721937211,0.5,872.1296709632076,826.0393001294726,49.36986257495295,12.0,26.45416867877724,0.4005618620258301,0.5,868.9228237875528,750.719061959059,45.94584835191304,6.0,0.4,0.6,0.4
2025-07-29 10:01:00,True,33.239999999999995,52.9,25.916800481678635,28.86794782358847,14.365717824999734,48.54014147812817,51.71654772853703,89.57083749348149,420.0,814.124933497197,656.4749600983182,656.4749600983182,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.48184095194594,15.102016890249946,22.379824061695988,9.370460237986485,0.9999999999999808,7.0,7.770135779801831,9.344516609471869,1.5895833333333103,108999.99999999844,1.1999999999999929,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.34419979184444,0.4275770249759175,0.5,900.0,889.1089341680787,48.51628441204019,15.0,24.98159591675251,0.3620656807668112,0.5,885.0159675009945,785.0414801840494,50.809435140336035,10.0,25.706866921328263,0.3437902721937211,0.5,872.1296709632076,829.0022681063524,49.41248291392911,12.0,26.43220842783294,0.4005618620258301,0.5,868.9228237875528,749.9644985631401,45.96742658459691,6.0,0.4,0.6,0.4
2025-07-29 10:02:00,True,33.18,53.8,25.90273283254609,28.836126847088508,14.386268391492882,48.56560698079843,52.17913677490474,89.67461984284645,420.0,814.7414774446473,656.8448864667884,656.8448864667884,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.6753225814709,15.376318222547479,22.299004358923423,9.418830645367725,0.9998650037714175,7.0,7.774111228228246,9.344516609471869,1.5894216525371525,108988.91331683334,1.199949374705668,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.324808237417447,0.4275770249759175,0.5,900.0,887.3579879000771,48.53023070003109,15.0,24.97423191485758,0.3620656807668112,0.5,885.0159675009945,787.7902300522152,50.86964516584368,10.0,25.701815631052035,0.3437902721937211,0.5,872.1296709632076,831.7780546832286,49.46410513315073,12.0,26.410456046205134,0.4005618620258301,0.5,868.9228237875528,749.3025862255379,46.00378103458406,6.0,0.4,0.6,0.4
2025-07-29 10:03:00,True,33.12,54.7,25.888777508903235,28.804348858359408,14.406888981205785,48.60437973781714,52.647267989403716,89.77917407313473,420.0,815.3514633168952,657.2108779901371,657.2108779901371,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,37.87229745443515,15.654154519356826,22.218142935078323,9.468074363608787,0.99895313785016,7.0,7.778158451991512,9.344516609471869,1.588329448897864,108914.0193529964,1.1996073238974623,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.305596160797627,0.4275770249759175,0.5,900.0,885.7943758312173,48.56041657235834,15.0,24.966898993499036,0.3620656807668112,0.5,885.0159675009945,790.3576409163591,50.93910786662698,10.0,25.69676623211716,0.3437902721937211,0.5,872.1296709632076,834.3798210808974,49.5241214013639,12.0,26.388909686668704,0.4005618620258301,0.5,868.9228237875528,748.7252722067888,46.053726836547305,6.0,0.4,0.6,0.4
2025-07-29 10:04:00,True,33.06,55.6,25.874933768816767,28.772614399130095,14.427537076396328,48.65540350042433,53.12041958900549,89.88437236249503,420.0,815.9539547603822,657.5723728562293,657.5723728562293,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.072445020041684,15.93513878055657,22.137306239485113,9.518111255010421,0.9967876744857724,7.0,7.782270864765245,9.344516609471869,1.5857350965816481,108736.12090845591,1.19879440896567,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.286561703279343,0.4275770249759175,0.5,900.0,884.4010190650068,48.60543066674015,15.0,24.95959701415134,0.3620656807668112,0.5,885.0159675009945,792.7570987702278,51.0171512182286,10.0,25.691718921968434,0.3437902721937211,0.5,872.1296709632076,836.8197454674475,49.591955638780156,12.0,26.36756718076538,0.4005618620258301,0.5,868.9228237875528,748.225131262703,46.116162689964696,6.0,0.4,0.6,0.4
2025-07-29 10:05:00,True,33.0,56.5,25.861200539520837,28.740923745906713,14.448174309836485,48.717695650447425,53.5981058631553,89.9900971144014,420.0,816.5481411669507,657.9288847001704,657.9288847001704,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.27546355104049,16.218909643932147,22.05655390710835,9.568865887760122,0.9930156999277718,7.0,7.7864422669886695,9.344516609471869,1.5812139248102148,108426.0977012719,1.1973762982657208,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.267702718265163,0.4275770249759175,0.5,900.0,883.1623191060402,48.66397217564102,15.0,24.95232554040308,0.3620656807668112,0.5,885.0159675009945,795.0009422313933,51.10314189591468,10.0,25.686673589527956,0.3437902721937211,0.5,872.1296709632076,839.1090986878149,49.66706229217069,12.0,26.346426075980748,0.4005618620258301,0.5,868.9228237875528,747.7953192850035,46.19006521902014,6.0,0.4,0.6,0.4
2025-07-29 10:06:00,True,32.94,57.4,25.84757645437683,28.709276937091907,14.468576953731286,48.79034226294699,54.07987477457722,90.09628231998256,420.0,817.1333257609874,658.2799954565925,658.2799954565925,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.48179440353042,16.505563149852748,21.976231253677675,9.620448600882606,0.9873771008572606,7.0,7.790681727163084,9.344516609471869,1.5744503123974931,107962.30713582812,1.1952513798928581,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.249015279638368,0.4275770249759175,0.5,900.0,882.064031774118,48.73480314237417,15.0,24.94508239458419,0.3620656807668112,0.5,885.0159675009945,797.1005466824327,51.196447997522284,10.0,25.68162833939321,0.3437902721937211,0.5,872.1296709632076,841.2583140676697,49.748893287373384,12.0,26.325482145162397,0.4005618620258301,0.5,868.9228237875528,747.4295302409238,46.27444712230015,6.0,0.4,0.6,0.4
2025-07-29 10:07:00,True,32.88,58.3,25.83405837645512,28.67767292339393,14.489088437319996,48.87245745115343,54.565288170534195,90.20274187366088,420.0,817.7089147146075,658.6253488287645,658.6253488287645,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.68971537027397,16.79390868993966,21.895806680334314,9.672428842568493,0.9796812155865358,7.0,7.794953859262078,9.344516609471869,1.5652090665393932,107328.6217055584,1.1923413525915327,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.230498276610316,0.4275770249759175,0.5,900.0,881.0931517960689,48.81686102965203,15.0,24.937868104272408,0.3620656807668112,0.5,885.0159675009945,799.0664015770075,51.29654557632605,10.0,25.676584039277138,0.3437902721937211,0.5,872.1296709632076,843.2770517592608,49.83699401114248,12.0,26.30473397799944,0.4005618620258301,0.5,868.9228237875528,747.1219561856778,46.368464281329686,6.0,0.4,0.6,0.4
2025-07-29 10:08:00,True,32.82,59.2,25.82064594686569,28.646112204572447,14.509495633729928,48.96328940643527,55.053973469026054,90.30942961979382,420.0,818.2744072049805,658.9646443229883,658.9646443229883,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.8997052366377,17.08409538119484,21.81560985544287,9.724926309159425,0.969789461203729,7.0,7.799268500842513,9.344516609471869,1.5533140688961173,106512.9647243052,1.1885841671245718,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.212148892364038,0.4275770249759175,0.5,900.0,880.2378071720669,48.90912816298034,15.0,24.930681527573014,0.3620656807668112,0.5,885.0159675009945,800.9081814686004,51.40290646551951,10.0,25.671539845748423,0.3437902721937211,0.5,872.1296709632076,845.1742580597437,49.93090314681771,12.0,26.28417846288809,0.4005618620258301,0.5,868.9228237875528,746.8672501364643,46.47129666027544,6.0,0.4,0.6,0.4
2025-07-29 10:09:00,True,32.760000000000005,60.1,25.807337109408415,28.61459424622759,14.529773542796839,49.06210364941884,55.54556670611209,90.41626193736218,420.0,818.8293863349896,659.2976318009938,659.2976318009938,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.111527472513025,17.37584893797122,21.735678534541805,9.777881868128256,0.9576022189996284,7.0,7.803620791943005,9.344516609471869,1.5386320973151468,105506.20095875295,1.1839286397104904,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.19396414110504,0.4275770249759175,0.5,900.0,879.4871624896833,49.01066720224577,15.0,24.92352134043932,0.3620656807668112,0.5,885.0159675009945,802.634811274068,51.51503417638039,10.0,25.66649472569143,0.3437902721937211,0.5,872.1296709632076,846.9582200983753,50.03018512623015,12.0,26.26381232283941,0.4005618620258301,0.5,868.9228237875528,746.6604916105309,46.58218304567894,6.0,0.4,0.6,0.4
2025-07-29 10:10:00,True,32.7,61.0,25.79412963209347,28.58311836309644,14.549899816458119,49.1682176870102,56.039729469742824,90.52316220217031,420.0,819.3735108449317,659.624106506959,659.624106506959,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.32495963966029,17.668913492022508,21.656046147637785,9.831239909915073,0.9430489896205162,7.0,7.808006162146445,9.344516609471869,1.5210605932575687,104301.29782337615,1.1783303211191611,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.175940891409798,0.4275770249759175,0.5,900.0,878.8313304288791,49.12061496056795,15.0,24.916386059442587,0.3620656807668112,0.5,885.0159675009945,804.2545262423021,51.63246228557233,10.0,25.661447479687887,0.3437902721937211,0.5,872.1296709632076,848.6366162575276,50.1344289833218,12.0,26.243632138772096,0.4005618620258301,0.5,868.9228237875528,746.4971546428384,46.70041702365456,6.0,0.4,0.6,0.4
2025-07-29 10:11:00,True,32.730000000000004,60.9,25.781021130346137,28.587374643226912,14.55360671537125,49.28099749495806,56.064893576640685,90.52921603815645,420.0,819.9065075489408,659.9439045293644,659.9439045293644,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.3529597940546,17.696065841976523,21.656893952078075,9.83823994851365,0.92608100166904,7.0,7.8085814786248084,9.344516609471869,1.5005183504413182,102892.68688740469,1.1717482687466836,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15826227829496,0.4275770249759175,0.5,900.0,878.261290765185,49.22576289023763,15.0,24.90946757465378,0.3620656807668112,0.5,885.0159675009945,805.7749270598514,51.74315186633657,10.0,25.65659958047701,0.3437902721937211,0.5,872.1296709632076,850.2165626635557,50.23269460966336,12.0,26.22382220820323,0.4005618620258301,0.5,868.9228237875528,746.3730781110846,46.81370018850011,6.0,0.4,0.6,0.4
2025-07-29 10:12:00,True,32.760000000000005,60.8,25.76820121892368,28.5918053410104,14.56611119742714,49.38823873661553,56.086944011381114,90.5324219014632,420.0,820.4281644353031,660.2568986611818,660.2568986611818,1.53399483996228,0.6135979359849121,0.920396903977368,11.387498372395832,0.684619140625,39.345156231236714,17.70072173343195,21.644434497804763,9.836289057809179,0.9066753014385155,7.0,7.826583371862289,9.344516609471869,1.4582341517876058,102239.67624087357,1.1641462434677963,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.14099526068353,0.4275770249759175,0.5,900.0,877.7688162369277,49.32827750614498,15.0,24.90283208836571,0.3620656807668112,0.5,885.0159675009945,807.2030304900582,51.84919994110564,10.0,25.652018916040202,0.3437902721937211,0.5,872.1296709632076,851.7046560569243,50.32683893771338,12.0,26.204449138097218,0.4005618620258301,0.5,868.9228237875528,746.2844382073063,46.92406618750451,6.0,0.4,0.6,0.4
2025-07-29 10:13:00,True,32.79,60.7,25.755736794473943,28.596448936339716,14.601014854799464,49.491987884306596,56.10689128153696,90.52974404409223,420.0,820.9383243748648,660.5629946249188,660.5629946249188,1.53399483996228,0.6135979359849121,0.920396903977368,10.56598388671875,0.6352294921874999,39.25013444805737,17.652397241957704,21.59773720609967,9.812533612014343,0.8848316587619589,7.0,7.888699473554953,9.344516609471869,1.3687289171546964,103425.59473613536,1.1554911821232083,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.12431572047287,0.4275770249759175,0.5,900.0,877.3464046960122,49.433005521682176,15.0,24.896651212337247,0.3620656807668112,0.5,885.0159675009945,808.5453159098537,51.955123123198256,10.0,25.647881139071075,0.3437902721937211,0.5,872.1296709632076,853.1070133264997,50.42089842831684,12.0,26.18568838206335,0.4005618620258301,0.5,868.9228237875528,746.2277229060207,47.03606148519666,6.0,0.4,0.6,0.4
2025-07-29 10:14:00,True,32.82,60.6,25.743802567818335,28.601406345598704,14.643090491232309,49.596757603345786,56.126935317533835,90.52547302780188,420.0,821.4368793863486,660.8621276318091,660.8621276318091,1.53399483996228,0.6135979359849121,0.920396903977368,9.69898763020833,0.5831054687499999,39.12880282665197,17.588346424519262,21.5404564021327,9.782200706662993,0.8605756404734138,7.0,7.965147907280143,9.344516609471869,1.2686449068807986,104432.1461447078,1.1457541216308353,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.10827469075152,0.4275770249759175,0.5,900.0,876.9872170108717,49.54116937035506,15.0,24.890975758265558,0.3620656807668112,0.5,885.0159675009945,809.8077680786015,52.062220598409795,10.0,25.64423831975624,0.3437902721937211,0.5,872.1296709632076,854.4293079703544,50.51603668533884,12.0,26.167590637599332,0.4005618620258301,0.5,868.9228237875528,746.199708288944,47.1508777100167,6.0,0.4,0.6,0.4
2025-07-29 10:15:00,True,32.85,60.5,25.73244966458879,28.606707129371472,14.693714486338227,49.703765471041464,56.147666064892455,90.5194675213246,420.0,821.9237654116381,661.1542592469829,661.1542592469829,1.53399483996228,0.6135979359849121,0.920396903977368,8.806407877604165,0.529443359375,38.97635996148135,17.505846285098112,21.470513676383238,9.744089990370338,0.8339547427917118,7.0,8.058829906433918,9.344516609471869,1.1600260059539935,105169.4148199773,1.1349084192943886,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.092933713760214,0.4275770249759175,0.5,900.0,876.6850202351453,49.65418622473684,15.0,24.885866703191077,0.3620656807668112,0.5,885.0159675009945,810.995916446051,52.171963540925205,10.0,25.641152905524383,0.3437902721937211,0.5,872.1296709632076,855.6768037246709,50.61357559783319,12.0,26.150217106706346,0.4005618620258301,0.5,868.9228237875528,746.1974365957474,47.26989164457824,6.0,0.4,0.6,0.4
2025-07-29 10:16:00,True,32.88,60.4,25.72173960764411,28.612386891987008,14.754784054908562,49.81440807531283,56.16975686428095,90.51150621251341,420.0,822.3989575579744,661.4393745347846,661.4393745347846,1.53399483996228,0.6135979359849121,0.920396903977368,7.90530029296875,0.47526855468749996,38.786013162471065,17.400976968668125,21.38503619380294,9.696503290617766,0.805036012625563,7.0,8.173763193485591,9.344516609471869,1.0452785101094368,105568.45806523664,1.1229284933051054,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.078368919692853,0.4275770249759175,0.5,900.0,876.4341355967827,49.773767917654375,15.0,24.881399139146975,0.3620656807668112,0.5,885.0159675009945,812.1148712813771,52.28608679712386,10.0,25.63870175678757,0.3437902721937211,0.5,872.1296709632076,856.854385583217,50.71507779360292,12.0,26.133643571592085,0.4005618620258301,0.5,868.9228237875528,746.2181958791538,47.39475948281003,6.0,0.4,0.6,0.4
2025-07-29 10:17:00,True,32.910000000000004,60.3,25.71174835492828,28.61848961717892,14.827963277185162,49.9303536811997,56.194008990283564,90.50148714877072,420.0,822.8624657675778,661.7174794605467,661.7174794605467,1.53399483996228,0.6135979359849121,0.920396903977368,7.021248372395831,0.4221191406249999,38.55191360193858,17.270389778548758,21.281523823389815,9.637978400484645,0.7739049879193312,7.0,8.31357635403478,9.344516609471869,0.9281835375308758,105545.58065174696,1.109789023631512,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.064668977319922,0.4275770249759175,0.5,900.0,876.2293908999325,49.9018543928763,15.0,24.877660293113273,0.3620656807668112,0.5,885.0159675009945,813.1693568822443,52.40653214074569,10.0,25.63697411796198,0.3437902721937211,0.5,872.1296709632076,857.9665884122767,50.82229618553696,12.0,26.117958346618384,0.4005618620258301,0.5,868.9228237875528,746.2595011509338,47.527356244443126,6.0,0.4,0.6,0.4
2025-07-29 10:18:00,True,32.94,60.2,25.702564271375014,28.625066498177528,14.916234492677518,50.05348301128385,56.22132254649358,90.48907292245292,420.0,823.3143308784851,661.988598527091,661.988598527091,1.53399483996228,0.6135979359849121,0.920396903977368,6.16562255859375,0.3706787109375,38.263047846476404,17.10759462277955,21.155453223696853,9.565761961619101,0.7406655264652025,7.0,8.48465773094768,9.344516609471869,0.811432856579393,105074.22187075105,1.0954644518768453,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.0519455806261,0.4275770249759175,0.5,900.0,876.0660769664402,50.04089014986081,15.0,24.87475967825917,0.3620656807668112,0.5,885.0159675009945,814.1637421016809,52.53569800897707,10.0,25.636081994198847,0.3437902721937211,0.5,872.1296709632076,859.0176233497186,50.93739828560864,12.0,26.103272757164444,0.4005618620258301,0.5,868.9228237875528,746.3190769130998,47.67003488399238,6.0,0.4,0.6,0.4
2025-07-29 10:19:00,True,32.97,60.1,25.694298509720944,28.63218193436677,15.02214252196503,50.18614348011342,56.25281923875606,90.47415068697154,420.0,823.7546210433917,662.252772626035,662.252772626035,1.53399483996228,0.6135979359849121,0.920396903977368,5.358321126302084,0.3221435546875,37.910117539623705,16.907120927934333,21.002996611689372,9.477529384905926,0.7054408206823621,7.0,8.692583534316253,9.344516609471869,0.6987317623165049,104112.35644223071,1.0799289337963678,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.04032965323218,0.4275770249759175,0.5,900.0,875.9399077753328,50.193706237205824,15.0,24.872825425796375,0.3620656807668112,0.5,885.0159675009945,815.1020684111263,52.67633856867627,10.0,25.636156393702706,0.3437902721937211,0.5,872.1296709632076,860.011402161979,51.06287668446859,12.0,26.089717346569742,0.4005618620258301,0.5,868.9228237875528,746.394840975824,47.82551876457718,6.0,0.4,0.6,0.4
2025-07-29 10:20:00,True,33.0,60.0,25.687081254156332,28.639911363232393,15.14908663885092,50.331044093259436,56.2897910140448,90.45654724040153,420.0,824.1834284760532,662.510057085632,662.510057085632,1.53399483996228,0.6135979359849121,0.920396903977368,4.610714518229165,0.2771972656249999,37.48035286864425,16.661328221523302,20.81902464712095,9.370088217161063,0.6683751149830114,7.0,8.944729295192458,9.344516609471869,0.5928112063574534,102652.30373394949,1.0631565886280143,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.029978016793255,0.4275770249759175,0.5,900.0,875.8469839875503,50.36370000607666,15.0,24.87201074249226,0.3620656807668112,0.5,885.0159675009945,815.9880757001823,52.83172785705544,10.0,25.637353925441257,0.3437902721937211,0.5,872.1296709632076,860.9515597190084,51.20169697868424,12.0,26.07744853947869,0.4005618620258301,0.5,868.9228237875528,746.4848894703682,47.99707125516423,6.0,0.4,0.6,0.4
2025-07-29 10:21:00,True,33.02,59.8,25.68106832178663,28.64416877507496,15.294814933657342,50.49142188497261,56.277688322887464,90.42382956024929,420.0,824.6008664973218,662.760519898393,662.760519898393,1.53399483996228,0.6135979359849121,0.920396903977368,3.928487955729166,0.236181640625,36.91357803278067,16.31287108375802,20.60070694902266,9.228394508195167,0.6296362809828357,7.0,9.24793855266746,9.344516609471869,0.49552503142293075,100707.24144924498,1.045122179096734,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.020992242768898,0.4275770249759175,0.5,900.0,875.7837595696192,50.552333625601754,15.0,24.872413925642462,0.3620656807668112,0.5,885.0159675009945,816.8252259972198,53.00339485031985,10.0,25.639774453036924,0.3437902721937211,0.5,872.1296709632076,861.8414747345942,51.35527483961246,12.0,26.066567376573325,0.4005618620258301,0.5,868.9228237875528,746.5874829716312,48.186156665708076,6.0,0.4,0.6,0.4
2025-07-29 10:22:00,True,33.04,59.6,25.67635998992791,28.64918807806254,15.468984843536084,50.66874315569751,56.27326598805196,90.38852690910178,420.0,825.0070668552232,663.004240113134,663.004240113134,1.53399483996228,0.6135979359849121,0.920396903977368,3.320169270833333,0.19960937499999998,36.24033866895624,15.900664735029999,20.339673933926242,9.06008466723906,0.5894149744713891,7.0,9.611293814678149,9.344516609471869,0.4087291220863827,98286.9560116922,1.0258002458667037,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.013585884320516,0.4275770249759175,0.5,900.0,875.7470112541666,50.76445403573741,15.0,24.8742431247407,0.3620656807668112,0.5,885.0159675009945,817.61672527996,53.19592649128347,10.0,25.643630696153117,0.3437902721937211,0.5,872.1296709632076,862.6842889078387,51.52776306057986,12.0,26.057286978956174,0.4005618620258301,0.5,868.9228237875528,746.7010336508163,48.397408133755434,6.0,0.4,0.6,0.4
2025-07-29 10:23:00,True,33.06,59.4,25.673168236705372,28.65509212597955,15.676975308271809,50.86758401426399,56.27872920734899,90.3508530049294,420.0,825.4021772956011,663.2413063773606,663.2413063773606,1.53399483996228,0.6135979359849121,0.920396903977368,2.782915852864583,0.1673095703125,35.4390882133403,15.411273797164188,20.02781441617611,8.859772053335075,0.5479295965979774,7.0,10.046535079389715,9.344516609471869,0.3326358188595956,95430.99821150939,1.0051670001777504,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.008013401131855,0.4275770249759175,0.5,900.0,875.7338105973246,51.00590574086126,15.0,24.87774610697861,0.3620656807668112,0.5,885.0159675009945,818.3655435313378,53.41483466535883,10.0,25.64917582134189,0.3437902721937211,0.5,872.1296709632076,863.482924590859,51.72415575570993,12.0,26.049861345752902,0.4005618620258301,0.5,868.9228237875528,746.8240933842388,48.636412272054166,6.0,0.4,0.6,0.4
2025-07-29 10:24:00,True,33.08,59.2,25.67174553211561,28.66202719785304,15.922611251826883,51.093455069372936,56.29673670514834,90.31170677774925,420.0,825.7863593618193,663.4718156170916,663.4718156170916,1.53399483996228,0.6135979359849121,0.920396903977368,2.3174383544921864,0.13932495117187493,34.493824052353986,14.834372537064652,19.659451515289334,8.623456013088497,0.5054320483897262,7.0,10.56087617231045,9.344516609471869,0.26753600806919564,92171.05966525334,0.983203082529744,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.00455715180821,0.4275770249759175,0.5,900.0,875.741498413354,51.28319171122011,15.0,24.883197677766884,0.3620656807668112,0.5,885.0159675009945,819.0744331832814,53.66626184420067,10.0,25.656690566854493,0.3437902721937211,0.5,872.1296709632076,864.2401010979146,51.95002675270196,12.0,26.0445723555853,0.4005618620258301,0.5,868.9228237875528,746.9553427494319,48.909397007782154,6.0,0.4,0.6,0.4
2025-07-29 10:25:00,True,33.1,59.0,25.672371963519268,28.670155557671855,16.210290317271454,51.35249675884348,56.330256255535126,90.27223694301291,420.0,826.1597864037973,663.6958718422784,663.6958718422784,1.53399483996228,0.6135979359849121,0.920396903977368,1.91876220703125,0.1153564453125,33.38516510233439,14.157115903022408,19.228049199311982,8.346291275583598,0.462213438158716,7.0,11.16251767632361,9.344516609471869,0.21281388110673857,88552.1937283252,0.9598971062521122,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.00353168954455,0.4275770249759175,0.5,900.0,875.7676613853829,51.60366646380592,15.0,24.890903843595634,0.3620656807668112,0.5,885.0159675009945,819.7459460793953,53.95715822593322,10.0,25.666487491724162,0.3437902721937211,0.5,872.1296709632076,864.9583497620858,52.211689947963116,12.0,26.041734058849414,0.4005618620258301,0.5,868.9228237875528,747.0935808445129,49.22341419845452,6.0,0.4,0.6,0.4
2025-07-29 10:26:00,True,33.120000000000005,58.8,25.675359488637135,28.67965786973291,16.5424028522291,51.651658752484956,56.382655994481155,90.2342975023557,420.0,826.5226417783044,663.9135850669827,663.9135850669827,1.53399483996228,0.6135979359849121,0.920396903977368,1.5819128417968746,0.09510498046874999,32.10071926641637,13.37052177885029,18.73019748756608,8.025179816604092,0.4186099674014944,7.0,11.854627706228598,9.344516609471869,0.1676622589628165,84620.05239420212,0.935250560703788,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.00526719973719,0.4275770249759175,0.5,900.0,875.810110668147,51.97512706683277,15.0,24.901185790310986,0.3620656807668112,0.5,885.0159675009945,820.3824490768494,54.294923156584886,10.0,25.678894583565754,0.3437902721937211,0.5,872.1296709632076,865.6400278372691,52.51587964914521,12.0,26.041676127074165,0.4005618620258301,0.5,868.9228237875528,747.2377158712519,49.585960645996444,6.0,0.4,0.6,0.4
2025-07-29 10:27:00,True,33.14,58.6,25.68103554198285,28.69072371993383,16.9193527152465,51.998330173671334,56.457530801527014,90.20025243601441,420.0,826.8751172239473,664.1250703343684,664.1250703343684,1.53399483996228,0.6135979359849121,0.920396903977368,1.3004943847656245,0.07818603515624997,30.6350152763366,12.469449561581808,18.165565714754795,7.65875381908415,0.37500813212534245,7.0,12.635511470791824,9.344516609471869,0.13100189727804287,80424.7338642981,0.9092843066342515,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.01009329739692,0.4275770249759175,0.5,900.0,875.8668623141768,52.40542062097351,15.0,24.91436420586324,0.3620656807668112,0.5,885.0159675009945,820.9861383979567,54.68705648876584,10.0,25.694239223824585,0.3437902721937211,0.5,872.1296709632076,866.2873313355517,52.869438473801466,12.0,26.044727661974502,0.4005618620258301,0.5,868.9228237875528,747.3867564264602,50.00461163474479,6.0,0.4,0.6,0.4
2025-07-29 10:28:00,True,33.160000000000004,58.4,25.68972699692365,28.70354234547278,17.3374216255288,52.399981842548414,56.558535284317394,90.17297287052382,420.0,827.2174113956678,664.3304468374007,664.3304468374007,1.53399483996228,0.6135979359849121,0.920396903977368,1.068110961914062,0.06421508789062498,28.99895320070327,11.458769242712155,17.540183957991115,7.249738300175817,0.331848609402018,7.0,13.495157207427496,9.344516609471869,0.10169936738676062,76019.04466562586,0.8820472691600251,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.018305787999708,0.4275770249759175,0.5,900.0,875.9361193691199,52.90149521296834,15.0,24.930727112248707,0.3620656807668112,0.5,885.0159675009945,821.5590528329095,55.1403085140454,10.0,25.712815295138874,0.3437902721937211,0.5,872.1296709632076,866.902306882942,53.27855387910482,12.0,26.051183980485202,0.4005618620258301,0.5,868.9228237875528,747.5398034502127,50.48613163298338,6.0,0.4,0.6,0.4
2025-07-29 10:29:00,True,33.18,58.2,25.701727263311597,28.718283693092523,17.78806476908613,52.863296863213094,56.68896781181106,90.15538516824508,420.0,827.5497285448427,664.5298371269056,664.5298371269056,1.53399483996228,0.6135979359849121,0.920396903977368,0.8783666992187498,0.05280761718749999,27.224012621400913,10.356511795742538,16.867500825658375,6.806003155350228,0.2896275125136451,7.0,14.414809424758253,9.344516609471869,0.07861727780400794,71459.94338645585,0.8536278927290895,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.030128132594875,0.4275770249759175,0.5,900.0,876.016255494922,53.46820268501141,15.0,24.950492565153482,0.3620656807668112,0.5,885.0159675009945,822.1030858868696,55.65959743005248,10.0,25.734845050819022,0.3437902721937211,0.5,872.1296709632076,867.4868626699044,53.747782714919204,12.0,26.061268108208253,0.4005618620258301,0.5,868.9228237875528,747.6960427830489,51.035346962647274,6.0,0.4,0.6,0.4
2025-07-29 10:30:00,True,33.2,58.0,25.717258142002,28.73507652029917,18.261687117346643,53.39306744017972,56.8512379646625,90.14959682412977,420.0,827.8722773322376,664.7233663993425,664.7233663993425,1.53399483996228,0.6135979359849121,0.920396903977368,0.7241550699869791,0.043536376953125,25.34713164711815,9.184609594267076,16.16252205285107,6.336782911779538,0.24889376365711663,7.0,15.373768746410946,9.344516609471869,0.06059825736674379,66811.17164929632,0.8241694028874196,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.045703816275058,0.4275770249759175,0.5,900.0,876.1057999915295,54.10801987911435,15.0,24.97380125204019,0.3620656807668112,0.5,885.0159675009945,822.6199969570034,56.247733373535006,10.0,25.760471569166377,0.3437902721937211,0.5,872.1296709632076,868.0427785671333,54.27979571200415,12.0,26.075123154090246,0.4005618620258301,0.5,868.9228237875528,747.8547382876818,51.65487016078123,6.0,0.4,0.6,0.4
2025-07-29 10:31:00,True,33.150000000000006,58.4,25.736462268380308,28.726171462577913,18.76072915030565,53.99192297807257,57.3334170587245,90.20730650888682,420.0,828.1852697621431,664.9111618572858,664.9111618572858,1.53399483996228,0.6135979359849121,0.920396903977368,0.6005015055338541,0.036102294921875,23.473291256148553,8.094632548671326,15.378658707477227,5.868322814037138,0.21024317396558667,7.0,16.35155010601768,8.941500243636737,0.0467378515262985,62140.561371986456,0.7938921129593444,3650.986892567294,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.38,26.064947451965516,0.4275770249759175,0.5,900.0,876.2034240986989,54.83005936221914,15.0,25.000562165751013,0.3620656807668112,0.5,885.0159675009945,823.111421618077,56.91370622434734,10.0,25.789597129049085,0.3437902721937211,0.5,872.1296709632076,868.5717154714661,54.88290496319691,12.0,26.092662292593364,0.4005618620258301,0.5,868.9228237875528,748.0152254938955,52.35355355048785,6.0,0.4,0.6,0.4
2025-07-29 10:32:00,True,33.1,58.8,25.759249789019403,28.719345134649586,19.254453228889687,54.66869923416255,57.853603207058114,90.27721436357066,420.0,828.4889202269935,665.0933521361961,665.0933521361961,1.53399483996228,0.6135979359849121,0.920396903977368,0.5017207845052083,0.030163574218749996,21.61892473604074,7.0127148197388856,14.606209916301854,5.404731184010185,0.174302358505971,7.0,17.308505693553585,8.546982709643206,0.0361502218027678,57526.69209387755,0.7631215046265725,3502.294041032434,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3599999999999999,26.087773629830533,0.4275770249759175,0.5,900.0,876.3079284695078,55.62876117055938,15.0,25.0306945669649,0.3620656807668112,0.5,885.0159675009945,823.5788810888163,57.65317350473814,10.0,25.822138433247886,0.3437902721937211,0.5,872.1296709632076,869.0752239417386,55.55337132770815,12.0,26.11379992427484,0.4005618620258301,0.5,868.9228237875528,748.1769057282503,53.12650813795909,6.0,0.4,0.6,0.4
2025-07-29 10:33:00,True,33.050000000000004,59.2,25.7855368204125,28.714552517654145,19.674102049349187,55.418694097944666,58.40973428774624,90.35979266566694,420.0,828.7834446526791,665.2700667916075,665.2700667916075,1.53399483996228,0.6135979359849121,0.920396903977368,0.4334981282552082,0.026062011718749993,20.110599030601342,6.159386635071071,13.951212395530268,5.027649757650336,0.14572676887947825,7.0,18.0984287586425,8.1608963325352,0.029116385043226594,53625.42604757561,0.736306317594821,3355.771888060126,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3399999999999999,26.11354339066619,0.4275770249759175,0.5,900.0,876.4182317163144,56.478401666713296,15.0,25.063581976165008,0.3620656807668112,0.5,885.0159675009945,824.0237909453509,58.443682339548396,10.0,25.85746438968787,0.3437902721937211,0.5,872.1296709632076,869.5547521796879,56.27116425648367,12.0,26.137897306701753,0.4005618620258301,0.5,868.9228237875528,748.3392406929468,53.94992378024329,6.0,0.4,0.6,0.4
2025-07-29 10:34:00,True,33.0,59.6,25.814691528931025,28.711435038690365,20.019583253409113,56.21870083831154,58.99062704914022,90.45009552626976,420.0,829.0690597355768,665.4414358413461,665.4414358413461,1.53399483996228,0.6135979359849121,0.920396903977368,0.38695037841796875,0.0232635498046875,18.955470060203588,5.542214737135188,13.4132553230684,4.738867515050897,0.12429507665960868,7.0,18.71933587027315,7.783170930570598,0.024489560973172106,50529.64558639298,0.7144163017308689,3211.4204336503713,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3199999999999998,26.14162443732397,0.4275770249759175,0.5,900.0,876.5333599383016,57.3539401733021,15.0,25.09861419882794,0.3620656807668112,0.5,885.0159675009945,824.4474691426586,59.26304770257587,10.0,25.894950537545785,0.3437902721937211,0.5,872.1296709632076,870.0116534066844,57.016406732266766,12.0,26.16432236336882,0.4005618620258301,0.5,868.9228237875528,748.5017474607486,54.80045384229213,6.0,0.4,0.6,0.4
2025-07-29 10:35:00,True,32.95,60.0,25.84608864811222,28.709637201545526,20.307386074057835,57.04592695316606,59.585211503483,90.544021687803,420.0,829.3459822630933,665.607589357856,665.607589357856,1.53399483996228,0.6135979359849121,0.920396903977368,0.3542603556315104,0.021298217773437503,18.07689990470291,5.110555971827743,12.966343932875166,4.519224976175727,0.10822130749470651,7.0,19.207454583431726,7.690037502349203,0.02133756817894354,48088.68439060875,0.6967275531143055,3175.671741698332,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.315,26.17152479086238,0.4275770249759175,0.5,900.0,876.6524371474158,58.23640847953819,15.0,25.13531667500374,0.3620656807668112,0.5,885.0159675009945,824.8511433999615,60.094198668268994,10.0,25.934111311210284,0.3437902721937211,0.5,872.1296709632076,870.4471926830945,57.773737583638464,12.0,26.192583242460486,0.4005618620258301,0.5,868.9228237875528,748.6639938552304,55.660277164996884,6.0,0.4,0.6,0.4
2025-07-29 10:36:00,True,32.900000000000006,60.4,25.879241780898663,28.70888200221379,20.548115925029727,57.88294415850462,60.18497903835621,90.63905200167666,420.0,829.6144285101958,665.7686571061174,665.7686571061174,1.53399483996228,0.6135979359849121,0.920396903977368,0.33116414388020826,0.019909667968749996,17.423868270580677,4.830183779725868,12.593684490854809,4.355967067645169,0.09616598062102988,7.0,19.587079898131293,7.597420926083464,0.01915305601213445,46175.89253750743,0.6825798015721256,3140.0587184064525,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.31,26.202843709938584,0.4275770249759175,0.5,900.0,876.7746765165382,59.11108776006143,15.0,25.17330301411661,0.3620656807668112,0.5,885.0159675009945,825.2359580014702,60.92364807070911,10.0,25.97455145851998,0.3437902721937211,0.5,872.1296709632076,870.8625532134009,58.53096162414627,12.0,26.222279270563995,0.4005618620258301,0.5,868.9228237875528,748.825594187826,56.51544222811348,6.0,0.4,0.6,0.4
2025-07-29 10:37:00,True,32.85,60.8,25.913754821072363,28.70894322700957,20.742608735016788,58.71608105447203,60.78320949936843,90.73364378959585,420.0,829.8746137050557,665.9247682230334,665.9247682230334,1.53399483996228,0.6135979359849121,0.920396903977368,0.31606277465820304,0.019001770019531246,16.99236114151038,4.698723241355138,12.293637900155241,4.248090285377595,0.0879506020160909,7.0,19.861869520134405,7.505320022903694,0.017744802130586552,44824.797973697736,0.6724235006334788,3104.5813637747324,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3050000000000002,26.235191840590552,0.4275770249759175,0.5,900.0,876.8993723801623,59.96436833807361,15.0,25.212197741158157,0.3620656807668112,0.5,885.0159675009945,825.6029800596854,61.738759136708445,10.0,26.015887013856418,0.3437902721937211,0.5,872.1296709632076,871.2588421768373,59.27661204585705,12.0,26.25302115962096,0.4005618620258301,0.5,868.9228237875528,748.9862053252001,57.35296320486402,6.0,0.4,0.6,0.4
2025-07-29 10:38:00,True,32.800000000000004,61.2,25.949242915306645,28.709600357168057,20.880522751839806,59.532594295463404,61.37357925529102,90.82677854272917,420.0,830.1267515575042,666.0760509345025,666.0760509345025,1.53399483996228,0.6135979359849121,0.920396903977368,0.30948923746744794,0.0186065673828125,16.83351216712967,4.751688931002461,12.081823236127208,4.208378041782417,0.08440373315707507,7.0,20.012265155966837,7.413733601872208,0.017144512450620947,44228.28674943983,0.6678924044129458,3069.2396778031725,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3000000000000003,26.26810093431763,0.4275770249759175,0.5,900.0,877.0258929237383,60.78026021951207,15.0,25.251548929704715,0.3620656807668112,0.5,885.0159675009945,825.9532052846247,62.52466173287926,10.0,26.05765595479875,0.3437902721937211,0.5,872.1296709632076,871.6370961201728,59.99718873390496,12.0,26.284340790506363,0.4005618620258301,0.5,868.9228237875528,749.145523062377,58.15756733991986,6.0,0.4,0.6,0.4
