time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 10:39:00,True,32.75,61.6,25.985243096704355,28.710587424979863,20.948386334469657,60.31749636216212,61.94857766980411,90.91766993364203,420.0,830.3710538445407,666.2226323067244,666.2226323067244,1.53399483996228,0.6135979359849121,0.920396903977368,0.3126871744791667,0.018798828125,17.01238000859885,5.03376053048906,11.978619478109794,4.2530950021497125,0.08617366610261593,7.0,20.016035522587003,7.322660459711359,0.01743869902451461,44527.11347807492,0.6701651361653826,3034.0336604917707,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2950000000000004,26.30099951955077,0.4275770249759175,0.5,900.0,877.1536735032437,61.53974592977494,15.0,25.29080464163379,0.3620656807668112,0.5,885.0159675009945,826.2875632988106,63.263663142625546,10.0,26.099294133142244,0.3437902721937211,0.5,872.1296709632076,871.9982859464218,60.676627193931964,12.0,26.315666902847116,0.4005618620258301,0.5,868.9228237875528,749.3032787788352,58.91108095459804,6.0,0.4,0.6,0.4
2025-07-29 10:40:00,True,32.7,62.0,26.0211902005554,28.71157895586535,20.935799999697807,61.052956411867065,62.499193338313276,91.00584905527492,420.0,830.607730047623,666.3646380285738,666.3646380285738,1.53399483996228,0.6135979359849121,0.920396903977368,0.3269002278645833,0.019653320312499997,17.574805913291595,5.575233089070613,11.999572824220982,4.393701478322899,0.09374525322045903,7.0,19.8617194603494,7.232099380522501,0.018745083081608802,45781.78005601173,0.6796338497184338,2998.9633118405295,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2900000000000005,26.33323887571475,0.4275770249759175,0.5,900.0,877.2822105414715,62.22230613203412,15.0,25.32933804219111,0.3620656807668112,0.5,885.0159675009945,826.6069225346167,63.936590272422876,10.0,26.14016098685677,0.3437902721937211,0.5,872.1296709632076,872.3433215306096,61.29750058605676,12.0,26.346351051055095,0.4005618620258301,0.5,868.9228237875528,749.459236356424,59.5938464761434,6.0,0.4,0.6,0.4
2025-07-29 10:41:00,True,32.88,61.8,26.05644257220301,28.80503704400877,20.88188779035119,61.719683371784726,62.78065700061056,91.0548732005936,420.0,830.8369870369196,666.5021922221517,666.5021922221517,1.53399483996228,0.6135979359849121,0.920396903977368,0.35283905029296875,0.021212768554687497,18.5852138921758,6.358219400385913,12.226994491789888,4.64630347304395,0.10744868096053291,7.0,19.60127929572714,7.142049135495443,0.021198731153477538,47968.236335755,0.69584524205341,2964.0286318494477,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2850000000000006,26.365304560201206,0.4275770249759175,0.5,900.0,877.4110559520534,62.81789206916765,15.0,25.367653403291026,0.3620656807668112,0.5,885.0159675009945,826.912094747592,64.53301875999661,10.0,26.180785399050865,0.3437902721937211,0.5,872.1296709632076,872.6730559912943,61.84989343700536,12.0,26.37688229416376,0.4005618620258301,0.5,868.9228237875528,749.6131893394955,60.19585485112637,6.0,0.4,0.6,0.4
2025-07-29 10:42:00,True,33.06,61.6,26.09150081046528,28.898426356970553,20.732824823823826,62.3075863800515,63.01983383464594,91.10261807043844,420.0,831.0590287981181,666.6354172788708,666.6354172788708,1.53399483996228,0.6135979359849121,0.920396903977368,0.3937015787760416,0.023669433593749997,20.036369404074726,7.435222843337353,12.601146560737373,5.0090923510186816,0.12752322527898474,7.0,19.175185643118766,7.0525084826081015,0.025152114143859858,51006.77522017534,0.7178279563813847,2929.2296205185257,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2800000000000007,26.39643117905865,0.4275770249759175,0.5,900.0,877.5398120463703,63.304891558770926,15.0,25.405010541472205,0.3620656807668112,0.5,885.0159675009945,827.2038391766487,65.03268213515676,10.0,26.220410780927335,0.3437902721937211,0.5,872.1296709632076,872.9882896443013,62.315374609479555,12.0,26.406495557136743,0.4005618620258301,0.5,868.9228237875528,749.7649583190695,60.6963454164677,6.0,0.4,0.6,0.4
2025-07-29 10:43:00,True,33.24,61.4,26.12560752840912,28.99131368584816,20.485137346887814,62.7962997391879,63.20704082612889,91.15082304913672,420.0,831.274056197759,666.7644337186554,666.7644337186554,1.53399483996228,0.6135979359849121,0.920396903977368,0.4526857503255208,0.027215576171874995,21.923689956806236,8.796968761361184,13.126721195445052,5.480922489201559,0.1541020990137646,7.0,18.586187327015743,6.96347616631584,0.03106733308380123,54793.32785772588,0.7444188015314963,2894.5662778477626,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000008,26.42583419451677,0.4275770249759175,0.5,900.0,877.6681268822958,63.66396210175459,15.0,25.44065057194452,0.3620656807668112,0.5,885.0159675009945,827.4828663794892,65.41720603897147,10.0,26.258261652522663,0.3437902721937211,0.5,872.1296709632076,873.289773663065,62.67718527373641,12.0,26.434406644801278,0.4005618620258301,0.5,868.9228237875528,749.9143885241721,61.07660619809453,6.0,0.4,0.6,0.4
2025-07-29 10:44:00,True,33.42,61.2,26.157986362529734,29.08325469907354,20.144250138832483,63.167450600562056,63.33373446313422,91.20181459845594,420.0,831.4822667834177,666.8893600700505,666.8893600700505,1.53399483996228,0.6135979359849121,0.920396903977368,0.5337001546223956,0.03208618164062499,24.193389940782488,10.39872874975456,13.794661191027924,6.048347485195622,0.1865362543148495,7.0,17.8448391483525,6.874950917230175,0.039526332188116485,59130.25009580529,0.7739238229153621,2860.0386038371594,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.270000000000001,26.45278191509741,0.4275770249759175,0.5,900.0,877.795690017185,63.881023629489306,15.0,25.47386557506701,0.3620656807668112,0.5,885.0159675009945,827.7498417693437,65.67280953055317,10.0,26.293614884448793,0.3437902721937211,0.5,872.1296709632076,873.578213468068,62.92267171618503,12.0,26.459884179652107,0.4005618620258301,0.5,868.9228237875528,750.0613476047238,61.32279565758246,6.0,0.4,0.6,0.4
2025-07-29 10:45:00,True,33.6,61.0,26.187913233040316,29.17383431099617,19.731331521377847,63.40741475018674,63.39387326600412,91.25719691545964,420.0,831.6838546153666,667.0103127692199,667.0103127692199,1.53399483996228,0.6135979359849121,0.920396903977368,0.6402980550130208,0.038494873046875,26.715300197569725,12.143641138632159,14.571659058937566,6.678825049392431,0.22336187079066316,7.0,16.98163291754696,6.786931451786278,0.05113140487970888,63756.735377135265,0.8044588161123207,2825.6465984867154,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.265000000000001,26.476721857381772,0.4275770249759175,0.5,900.0,877.9222286307009,63.95148992988514,15.0,25.504120897112838,0.3620656807668112,0.5,885.0159675009945,828.0053888769685,65.79412416114249,10.0,26.32592473939751,0.3437902721937211,0.5,872.1296709632076,873.8542718661154,63.04672153118849,12.0,26.482375871100455,0.4005618620258301,0.5,868.9228237875528,750.2057235914914,61.42993730338242,6.0,0.4,0.6,0.4
2025-07-29 10:46:00,True,33.78,60.8,26.21484142708067,29.26273793289786,19.277310925523572,63.511213155409195,63.385808136257246,91.3168541446903,420.0,831.8790101266503,667.1274060759902,667.1274060759902,1.53399483996228,0.6135979359849121,0.920396903977368,0.7760327148437499,0.04665527343749999,29.322419449380217,13.912920384223277,15.40949906515694,7.330604862345054,0.2634810831475234,7.0,16.039480872967147,6.699416471898912,0.06658739616126184,68506.6184430841,0.8349780633626829,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.497357393617015,0.4275770249759175,0.5,900.0,878.0475039859765,63.881523220006784,15.0,25.531129367672882,0.3620656807668112,0.5,885.0159675009945,828.2500923599167,65.7853964095303,10.0,26.354898706573813,0.3437902721937211,0.5,872.1296709632076,874.1185719585686,63.05285735281541,12.0,26.501585105578535,0.4005618620258301,0.5,868.9228237875528,750.3474230196839,61.403146560917676,6.0,0.4,0.6,0.4
2025-07-29 10:47:00,True,33.96,60.6,26.23847747546897,29.34979498614558,18.805547709343816,63.48371047366377,63.31279405670818,91.38001051203675,420.0,832.0679200087646,667.2407520052587,667.2407520052587,1.53399483996228,0.6135979359849121,0.920396903977368,0.9480106608072916,0.05699462890625,31.898397900803843,15.62652806142022,16.271869839383626,7.974599475200961,0.3060704924151686,7.0,15.049693938621235,6.699416471898912,0.08699525603831848,73266.06682022584,0.8649272851760081,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.51458373184967,0.4275770249759175,0.5,900.0,878.1713082002767,63.683890526514645,15.0,25.554789401992327,0.3620656807668112,0.5,885.0159675009945,828.4845007793001,65.65690451390078,10.0,26.38043412667925,0.3437902721937211,0.5,872.1296709632076,874.3716998361745,62.950043622423266,12.0,26.51740697081826,0.4005618620258301,0.5,868.9228237875528,750.4863692037558,61.253807050646316,6.0,0.4,0.6,0.4
2025-07-29 10:48:00,True,34.14,60.4,26.25871778978196,29.434943141194502,18.340663603175297,63.33589546878381,63.181074419460415,91.44400872043576,420.0,832.2507671203845,667.3504602722306,667.3504602722306,1.53399483996228,0.6135979359849121,0.920396903977368,1.1640490722656245,0.06998291015624997,34.33355859930529,17.212879629498197,17.12067896980709,8.583389649826323,0.3505125493659025,7.0,14.05620595860885,6.699416471898912,0.1136553665195808,77954.14024309,0.894030752334025,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.528495873376265,0.4275770249759175,0.5,900.0,878.2934612987608,63.376786362695114,15.0,25.575192744863095,0.3620656807668112,0.5,885.0159675009945,828.7091291626265,65.42395304560738,10.0,26.402626050555316,0.3437902721937211,0.5,872.1296709632076,874.614207076752,62.751791437424544,12.0,26.52993620570107,0.4005618620258301,0.5,868.9228237875528,750.6225006518987,60.99849512222401,6.0,0.4,0.6,0.4
2025-07-29 10:49:00,True,34.32,60.2,26.27565654527108,29.51823318610867,17.903814366220743,63.08383233777462,62.99929513059249,91.50499609694961,420.0,832.4277304168008,667.4566382500805,667.4566382500805,1.53399483996228,0.6135979359849121,0.920396903977368,1.4319651285807289,0.08609008789062499,36.54547669777185,18.622119407669768,17.923357290102086,9.136369174442963,0.3963440920789529,7.0,13.105551618915303,6.699416471898912,0.14798463841033166,82509.6456251783,0.9221689864809113,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.539358343048644,0.4275770249759175,0.5,900.0,878.4138085271795,62.981607534534724,15.0,25.592595221311708,0.3620656807668112,0.5,885.0159675009945,828.9244613697871,65.10492705890003,10.0,26.421737268107446,0.3437902721937211,0.5,872.1296709632076,874.8466130607395,62.47442006330057,12.0,26.53943695071879,0.4005618620258301,0.5,868.9228237875528,750.755769609551,60.65691581980831,6.0,0.4,0.6,0.4
2025-07-29 10:50:00,True,34.5,60.0,26.289555724194305,29.599812230545577,17.503218881553703,62.74665031843587,62.777459971795615,91.56049682719089,420.0,832.5989848979414,667.5593909387647,667.5593909387647,1.53399483996228,0.6135979359849121,0.920396903977368,1.7652612304687498,0.10612792968749998,38.516217489844806,19.848769040698382,18.667448449146423,9.629054372461201,0.4432177491137407,7.0,12.219854115077457,6.699416471898912,0.19207197146467078,86871.14369847252,0.9493095070960287,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.547498885997165,0.4275770249759175,0.5,900.0,878.5322179013848,62.51893096140238,15.0,25.60731389830939,0.3620656807668112,0.5,885.0159675009945,829.1309522778853,64.71774264132031,10.0,26.43809309775103,0.3437902721937211,0.5,872.1296709632076,875.0694071184384,62.13388335438804,12.0,26.546236520461058,0.4005618620258301,0.5,868.9228237875528,750.8861407220433,60.24814565599339,6.0,0.4,0.6,0.4
2025-07-29 10:51:00,True,34.47,59.6,26.30073989505191,29.594046773036172,17.08331122276072,62.342889284339876,62.35337765043746,91.56686409580827,420.0,832.764701573028,667.6588209438169,667.6588209438169,1.53399483996228,0.6135979359849121,0.920396903977368,2.1753078206380208,0.130780029296875,39.885182623213524,20.57863042228879,19.306552200924727,9.971295655803381,0.4908729918898316,7.0,11.386464126108589,6.699416471898912,0.2478947975014303,90984.4595083982,0.9754674661080649,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.552052624082688,0.4275770249759175,0.5,900.0,878.6485779734032,61.988266391636884,15.0,25.618481109881298,0.3620656807668112,0.5,885.0159675009945,829.3290297993285,64.26209202917138,10.0,26.45079575477001,0.3437902721937211,0.5,872.1296709632076,875.2830505217166,61.730163471509144,12.0,26.549466781098236,0.4005618620258301,0.5,868.9228237875528,751.0135898072311,59.77170464854261,6.0,0.4,0.6,0.4
2025-07-29 10:52:00,True,34.44,59.2,26.308335296724355,29.586206987761415,16.71138775955345,61.8722109949854,61.897657360767454,91.55816135628336,420.0,832.9250474401061,667.7550284640636,667.7550284640636,1.53399483996228,0.6135979359849121,0.920396903977368,2.680581868489583,0.16115722656249998,40.98182199849332,21.113416299406047,19.86840569908727,10.24545549962333,0.5391144239718997,7.0,10.657513225487701,6.699416471898912,0.3182157276393161,94779.21190684848,1.000683088068077,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.553448137025573,0.4275770249759175,0.5,900.0,878.762795795536,61.410025428404666,15.0,25.6265117374736,0.3620656807668112,0.5,885.0159675009945,829.5190967464366,63.75594030270483,10.0,26.4602708647604,0.3437902721937211,0.5,872.1296709632076,875.4879783319465,61.27928482991294,12.0,26.549555860666747,0.4005618620258301,0.5,868.9228237875528,751.1381027296444,59.24662580969747,6.0,0.4,0.6,0.4
2025-07-29 10:53:00,True,34.410000000000004,58.8,26.312766495749308,29.576529404239,16.386862730061125,61.35312163305081,61.41918248673805,91.53401685585142,420.0,833.0801854788335,667.8481112873001,667.8481112873001,1.53399483996228,0.6135979359849121,0.920396903977368,3.297428385416666,0.19824218749999997,41.82840962896339,21.47413172623801,20.354277902725375,10.457102407240848,0.5877954980334508,7.0,10.034727488308588,6.699416471898912,0.4054972855813591,98182.27872362053,1.025008667451036,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.552104312095764,0.4275770249759175,0.5,900.0,878.8747950655189,60.80165548937616,15.0,25.631811375763657,0.3620656807668112,0.5,885.0159675009945,829.7015325547474,63.21484162785549,10.0,26.466934408784244,0.3437902721937211,0.5,872.1296709632076,875.6846011150412,60.7951626919146,12.0,26.54692219950872,0.4005618620258301,0.5,868.9228237875528,751.2596743683114,58.68928250895073,6.0,0.4,0.6,0.4
2025-07-29 10:54:00,True,34.38,58.4,26.314448473946914,29.565247253734665,16.10517598799733,60.801560059524085,60.92562142909631,91.49552276941039,420.0,833.2302746550596,667.9381647930356,667.9381647930356,1.53399483996228,0.6135979359849121,0.920396903977368,4.047877604166667,0.243359375,42.46055214134017,21.688986194971555,20.771565946368618,10.615138035335043,0.6368063035796141,7.0,9.509469855910586,6.699416471898912,0.5125559068435926,101096.09925030606,1.0485010825082381,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.548398402377124,0.4275770249759175,0.5,900.0,878.9845144372124,60.17722647713486,15.0,25.6347454177235,0.3620656807668112,0.5,885.0159675009945,829.8766948762169,62.6515334940883,10.0,26.471161115525533,0.3437902721937211,0.5,872.1296709632076,875.8733065336125,60.28923345745167,12.0,26.541942631887427,0.4005618620258301,0.5,868.9228237875528,751.378307671004,58.11297793836084,6.0,0.4,0.6,0.4
2025-07-29 10:55:00,True,34.35,58.0,26.31375500996488,29.552571903480622,15.861800678680451,60.2304971983368,60.423223927687545,91.44411400859501,420.0,833.3754699358624,668.0252819615174,668.0252819615174,1.53399483996228,0.6135979359849121,0.920396903977368,4.9546704101562495,0.2978759765625,42.91007962404604,21.78249777561483,21.127581848431213,10.72751990601151,0.6860644077392366,7.0,9.071897510479523,6.699416471898912,0.6416956008534975,103403.40028899636,1.0712175378668254,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.542666777901626,0.4275770249759175,0.5,900.0,879.0919059826062,59.54796344598162,15.0,25.635639771328478,0.3620656807668112,0.5,885.0159675009945,830.0449210526068,62.07636234002409,10.0,26.47328520864454,0.3437902721937211,0.5,872.1296709632076,876.0544608254982,59.770826308233396,12.0,26.534953136980914,0.4005618620258301,0.5,868.9228237875528,751.4940127881869,57.52841879834877,6.0,0.4,0.6,0.4
2025-07-29 10:56:00,True,34.32,57.6,26.311019421403444,29.53869286326878,15.652095360088753,59.65039299850111,59.9170345913863,91.38150085224711,420.0,833.5159223138319,668.1095533882991,668.1095533882991,1.53399483996228,0.6135979359849121,0.920396903977368,6.040547688802084,0.3631591796875,43.20627738924309,21.776496661244785,21.429780727998306,10.801569347310773,0.7355079858589535,7.0,8.71117430569883,6.699416471898912,0.7941346248164818,104963.5094560799,1.093213216628562,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.535204475407156,0.4275770249759175,0.5,900.0,879.19693379213,58.92264858110528,15.0,25.63478041391085,0.3620656807668112,0.5,885.0159675009945,830.2065294785182,61.497602467834845,10.0,26.473599965151436,0.3437902721937211,0.5,872.1296709632076,876.2284101771951,59.24744090733769,12.0,26.526248389361655,0.4005618620258301,0.5,868.9228237875528,751.6068062804598,56.94407145455506,6.0,0.4,0.6,0.4
2025-07-29 10:57:00,True,34.29,57.2,26.306534117777318,29.52377719047264,15.471237197238743,59.06953981270179,59.41105437729416,91.30958790882548,420.0,833.6517788394922,668.1910673036953,668.1910673036953,1.53399483996228,0.6135979359849121,0.920396903977368,7.328250325520833,0.440576171875,43.37664140491917,21.690778423906885,21.685862981012278,10.844160351229792,0.7850906694487412,7.0,8.416052465189,6.699416471898912,0.9693282958672179,105606.61509135654,1.114540067689614,2791.3902617964313,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2600000000000011,26.526264214515816,0.4275770249759175,0.5,900.0,879.2995727013603,58.30793417070077,15.0,25.632412430153153,0.3620656807668112,0.5,885.0159675009945,830.3618208627715,60.92170291402561,10.0,26.472356745745582,0.3437902721937211,0.5,872.1296709632076,876.3954820000757,58.72496178799835,12.0,26.51608077628437,0.4005618620258301,0.5,868.9228237875528,751.7167103937475,56.366438408158146,6.0,0.4,0.6,0.4
2025-07-29 10:58:00,True,34.260000000000005,56.8,26.300549625306363,29.507968653056082,15.315516738818907,58.49432879662789,58.90836673978039,91.23000571874041,420.0,833.7831826608664,668.2699095965198,668.2699095965198,1.53399483996228,0.6135979359849121,0.920396903977368,8.831991373697916,0.5309814453124999,43.44215000022215,21.540375109352425,21.901774890869724,10.860537500055537,0.834777682141082,7.0,8.176728827281037,7.2320993805225156,1.1632447431270696,105155.74162339738,1.1352462668299321,2998.963311840535,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2900000000000011,26.516065867912666,0.4275770249759175,0.5,900.0,879.3998071332278,57.70886848204518,15.0,25.628749166877288,0.3620656807668112,0.5,885.0159675009945,830.5110793961288,60.3537254826032,10.0,26.469774370377742,0.3437902721937211,0.5,872.1296709632076,876.555986116657,58.20804382653346,12.0,26.504669861373987,0.4005618620258301,0.5,868.9228237875528,751.8237523969215,55.80053661213278,6.0,0.4,0.6,0.4
2025-07-29 10:59:00,True,34.230000000000004,56.4,26.293283959753758,29.49139290665128,15.195422128325657,57.929711851192344,58.411359406886085,91.14026967908771,420.0,833.9102730692714,668.3461638415628,668.3461638415628,1.53399483996228,0.6135979359849121,0.920396903977368,10.247611490885415,0.6160888671875,43.36638098025008,21.304855901609812,22.061525078640265,10.84159524506252,0.8760832616058114,7.0,8.012404920029756,7.783170930570618,1.3326255997406788,103825.97737817134,1.151994896458136,3211.42043365038,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3200000000000012,26.504911348152778,0.4275770249759175,0.5,900.0,879.4976300457524,57.1320646837526,15.0,25.624083407393158,0.3620656807668112,0.5,885.0159675009945,830.65457383271,59.80010346596405,10.0,26.46615281235897,0.3437902721937211,0.5,872.1296709632076,876.7102158636349,57.70256690462535,12.0,26.492317188165945,0.4005618620258301,0.5,868.9228237875528,751.9279639769398,55.25285127833948,6.0,0.4,0.6,0.4
2025-07-29 11:00:00,True,34.2,56.0,26.285036347945333,29.474222922577056,15.103665926810036,57.38205953287449,57.923104767063904,91.04343146377101,420.0,834.0331855505249,668.4199113303148,668.4199113303148,1.53399483996228,0.6135979359849121,0.920396903977368,11.40455403645833,0.6856445312499999,43.183746634784264,21.00712019422047,22.176626440563794,10.795936658696066,0.9070624462043586,7.0,7.905869693085274,8.35288995171289,1.459967550888699,102208.12571041354,1.16429869521787,3428.7616272259706,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3500000000000012,26.496569705280333,0.4275770249759175,0.5,900.0,880.9130419761776,56.5917930497031,16.0,25.63249388237755,0.3620656807668112,0.5,885.0159675009945,834.7525584918645,59.285161539224916,13.0,26.456922687643598,0.3437902721937211,0.5,872.1296709632076,875.5384491178793,57.207135031717414,11.0,26.47069064162306,0.4005618620258301,0.5,868.9228237875528,750.7093806869616,54.73365069921775,5.0,0.4,0.6,0.4
2025-07-29 11:01:00,True,34.2,55.7,26.276980553355436,29.46946497667966,15.06366546425773,56.86358517529651,57.51060580975621,90.95285691281771,420.0,834.8141381302654,668.8884828781594,668.8884828781594,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.9305679984486,20.699555348156714,22.231012650291888,10.73264199961215,0.930296834653269,7.0,7.882090250188318,8.941500243636764,1.5056278622246237,103243.0534096885,1.1733892240643786,3650.9868925673045,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3800000000000012,26.488002149776406,0.4275770249759175,0.5,900.0,882.2423889848711,56.08683166747601,16.0,25.640496570513157,0.3620656807668112,0.5,885.0159675009945,838.5746124143237,58.79490323519996,13.0,26.447481077618725,0.3437902721937211,0.5,872.1296709632076,874.4829841420503,56.73707363431084,11.0,26.448992616186104,0.4005618620258301,0.5,868.9228237875528,749.6301025568421,54.24790424524977,5.0,0.4,0.6,0.4
2025-07-29 11:02:00,True,34.2,55.4,26.268699478356563,29.464550092098367,15.03355867719936,56.37529522017447,57.11317506759859,90.862822175245,420.0,835.5684148172412,669.3410488903447,669.3410488903447,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.65215086584094,20.38226210164993,22.26988876419101,10.663037716460234,0.9477226259899517,7.0,7.876369640151957,9.344516609471869,1.5267082292240681,104688.5642896504,1.1801328489524,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.479291094655586,0.4275770249759175,0.5,900.0,883.4919720623249,55.61632399594322,16.0,25.64817332715519,0.3620656807668112,0.5,885.0159675009945,842.1404405774173,58.3294826836645,13.0,26.43790941513825,0.3437902721937211,0.5,872.1296709632076,873.5343748379181,56.292346683037785,11.0,26.427303677251412,0.4005618620258301,0.5,868.9228237875528,748.67721364076,53.79494950203,5.0,0.4,0.6,0.4
2025-07-29 11:03:00,True,34.2,55.1,26.260274702215757,29.459527032949445,15.004281620965788,55.916792158326835,56.73057916071722,90.77591045333352,420.0,836.2969331783007,669.7781599069805,669.7781599069805,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.38405168702113,20.076734183415546,22.30731750360558,10.596012921755282,0.9607919694924638,7.0,7.870861032119354,9.344516609471869,1.5424776561646096,105769.8964227161,1.18514997302558,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.470444895315165,0.4275770249759175,0.5,900.0,884.6675777633717,55.17758730759519,16.0,25.65553433242084,0.3620656807668112,0.5,885.0159675009945,845.4682978696771,57.88737946073586,13.0,26.428215840910738,0.3437902721937211,0.5,872.1296709632076,872.6838907949505,55.871437641994824,11.0,26.405630406456847,0.4005618620258301,0.5,868.9228237875528,747.8389207392456,53.372399699081186,5.0,0.4,0.6,0.4
2025-07-29 11:04:00,True,34.2,54.8,26.251714499730408,29.454402250966172,14.975778792363766,55.48599273955962,56.3617718421649,90.69190854453278,420.0,837.0005786990769,670.200347219446,670.200347219446,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.12553312471394,19.782138647409518,22.34339447730443,10.531383281178485,0.9705939771193479,7.0,7.865549276092457,9.344516609471869,1.5542822307347008,106579.35296466522,1.188890460169593,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.461471362652237,0.4275770249759175,0.5,900.0,885.7745224052644,54.76815046262151,16.0,25.6625892175293,0.3620656807668112,0.5,885.0159675009945,848.5750973427382,57.46716587702828,13.0,26.418407957613645,0.3437902721937211,0.5,872.1296709632076,871.9234646104512,55.472918009653036,11.0,26.383978861767275,0.4005618620258301,0.5,868.9228237875528,747.1044580939082,52.97804043643926,5.0,0.4,0.6,0.4
2025-07-29 11:05:00,True,34.2,54.5,26.243026607048005,29.449181768555665,14.947997932604135,55.08096098713803,56.0057811648272,90.6106172544752,420.0,837.6802059612404,670.6081235767442,670.6081235767442,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.87591304554592,19.49770342078569,22.37820962476023,10.46897826138648,0.9779454828395109,7.0,7.8604203563424715,9.344516609471869,1.563123204780793,107185.59118496867,1.1916834460180603,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.452377795542347,0.4275770249759175,0.5,900.0,886.8176923874294,54.38573699554852,16.0,25.669347096362536,0.3620656807668112,0.5,885.0159675009945,851.4765103291227,57.06750141783946,13.0,26.408492862069476,0.3437902721937211,0.5,872.1296709632076,871.2456430384699,55.095442372507776,11.0,26.362354609697526,0.4005618620258301,0.5,868.9228237875528,746.4640000979197,52.60981719840267,5.0,0.4,0.6,0.4
2025-07-29 11:06:00,True,34.2,54.2,26.234218253793546,29.443871205897622,14.920889856995927,54.69989760957679,55.661704100177545,90.5318505055003,420.0,838.3366397700341,671.0019838620204,671.0019838620204,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.63456025957679,19.222712738792655,22.411847520784132,10.408640064894197,0.9834591121296332,7.0,7.855461303870423,9.344516609471869,1.5697470094945172,107639.79493676692,1.1937713026010877,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.443171011568058,0.4275770249759175,0.5,900.0,887.8015809759618,54.02824956227158,16.0,25.675816595338098,0.3620656807668112,0.5,885.0159675009945,854.1870590387937,56.687127507701604,13.0,26.39847717568701,0.3437902721937211,0.5,872.1296709632076,870.6435416906868,54.737743724131384,11.0,26.34076275578896,0.4005618620258301,0.5,868.9228237875528,745.9085813504516,52.26582376966594,5.0,0.4,0.6,0.4
2025-07-29 11:07:00,True,34.2,53.9,26.22529619346596,29.43847580640474,14.894408290546137,54.3411301854557,55.3287015549263,90.45543449705134,420.0,838.9706762349173,671.3824057409504,671.3824057409504,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.40089060166915,18.956502933150695,22.444387668518452,10.350222650417287,0.9875943340972249,7.0,7.850660115891437,9.344516609471869,1.574711000917848,107980.18292008102,1.1953333569146687,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.43385737606542,0.4275770249759175,0.5,900.0,888.7303218655027,53.69375563874635,16.0,25.682005881659304,0.3620656807668112,0.5,885.0159675009945,856.7202022011446,56.32486258096861,13.0,26.388367073235,0.3437902721937211,0.5,872.1296709632076,870.1108030324567,54.39862903623654,11.0,26.31920797340752,0.4005618620258301,0.5,868.9228237875528,745.430023439499,51.94429148961554,5.0,0.4,0.6,0.4
2025-07-29 11:08:00,True,34.2,53.6,26.216266732170585,29.433000460633245,14.868509709653974,54.00310406422093,55.00599375549493,90.38120691556809,420.0,839.5830838059123,671.7498502835475,671.7498502835475,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.17436332624544,18.6984585456128,22.47590478063264,10.29359083156136,0.9906957505729186,7.0,7.84600568175816,9.344516609471869,1.5784318360679472,108235.3259018021,1.1965027526387741,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.424442829556938,0.4275770249759175,0.5,900.0,889.6077198034101,53.38047437100961,16.0,25.68792269000878,0.3620656807668112,0.5,885.0159675009945,859.0884142763566,55.979597441116304,13.0,26.378168310016434,0.3437902721937211,0.5,872.1296709632076,869.6415574357287,54.076975068989654,11.0,26.297694530931867,0.4005618620258301,0.5,868.9228237875528,745.020867889058,51.64357928491011,5.0,0.4,0.6,0.4
2025-07-29 11:09:00,True,34.2,53.3,26.20713575575577,29.42744972872826,14.843153190014572,53.6843739301042,54.69285597257066,90.30901619157736,420.0,840.1746042680522,672.1047625608313,672.1047625608313,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.95447778941413,18.4480087407384,22.506469048675736,10.238619447353532,0.9930218129296889,7.0,7.841487714788719,9.344516609471869,1.5812212541794013,108426.60028658753,1.1973785986853986,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.414932913639877,0.4275770249759175,0.5,900.0,890.4372785358686,53.086764484016605,16.0,25.693574347751532,0.3620656807668112,0.5,885.0159675009945,861.3032587205431,55.65029089238279,13.0,26.367886247511624,0.3437902721937211,0.5,872.1296709632076,869.2303870677583,53.771724408401,11.0,26.276226317400294,0.4005618620258301,0.5,868.9228237875528,744.6743147538459,51.36216442457733,5.0,0.4,0.6,0.4
2025-07-29 11:10:00,True,34.2,53.0,26.197908755421356,29.42182786148531,14.818300260793581,53.38359598020185,54.388614560124736,90.23872080166758,420.0,840.7459536961326,672.4475722176795,672.4475722176795,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.74077039466715,18.20462399405106,22.53614640061609,10.185192598666788,0.9947663596972667,7.0,7.837096689510267,9.344516609471869,1.583312640575771,108570.00963948146,1.198034810239278,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.40533279539833,0.4275770249759175,0.5,900.0,891.2222263125584,52.81111316404835,16.0,25.698967798713408,0.3620656807668112,0.5,885.0159675009945,863.3754557525688,55.335965628259565,13.0,26.357525877558007,0.3437902721937211,0.5,872.1296709632076,868.872292410484,53.48188171918932,11.0,26.254806866684838,0.4005618620258301,0.5,868.9228237875528,744.3841663880135,51.098633945701145,5.0,0.4,0.6,0.4
2025-07-29 11:11:00,True,34.18,53.4,26.188590851867108,29.40885264114813,14.817226551017253,53.099520671373114,54.45579026960029,90.25275748588282,420.0,841.2978233718126,672.7786940230875,672.7786940230875,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.74603632184039,18.22825631814714,22.51778000369326,10.186509080460098,0.99607476977295,7.0,7.837204888009246,9.344516609471869,1.584880800485015,108677.54060468677,1.1985265913762078,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.395764763461514,0.4275770249759175,0.5,900.0,891.9655391655207,52.5645212460317,16.0,25.70422039245797,0.3620656807668112,0.5,885.0159675009945,865.3149450366536,55.04675788006607,13.0,26.347204014012927,0.3437902721937211,0.5,872.1296709632076,868.5626612202427,53.21655129296,11.0,26.233556416245435,0.4005618620258301,0.5,868.9228237875528,744.1447759539475,50.86344024479025,5.0,0.4,0.6,0.4
2025-07-29 11:12:00,True,34.160000000000004,53.8,26.17930140538145,29.395871194430374,14.817109012531063,52.84237600947152,54.536196052235084,90.26980821284496,420.0,841.8308806649549,673.0985283989729,673.0985283989729,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.759800563846625,18.261872128015433,22.497928435831195,10.189950140961656,0.9970560773297125,7.0,7.83748770056545,9.344516609471869,1.5860567071626352,108758.17420543786,1.198895215299152,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.38623615756424,0.4275770249759175,0.5,900.0,892.6699621587383,52.34475199902297,16.0,25.70934119274319,0.3620656807668112,0.5,885.0159675009945,867.1309436636406,54.78107859967777,13.0,26.336927838707325,0.3437902721937211,0.5,872.1296709632076,868.2972397512352,52.97425702332881,11.0,26.212480711527373,0.4005618620258301,0.5,868.9228237875528,743.9510002735904,50.65455564569413,5.0,0.4,0.6,0.4
2025-07-29 11:13:00,True,34.14,54.2,26.17004771092213,29.382889374337505,14.817877595924429,52.61029821120462,54.62890399292749,90.28965371197343,420.0,842.3457698809581,673.4074619285749,673.4074619285749,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.781472853432994,18.30476402388505,22.476708829547942,10.195368213358249,0.9977920579972843,7.0,7.837932999014426,9.344516609471869,1.586938517397299,108818.64119295766,1.1991715642117449,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.376753667397157,0.4275770249759175,0.5,900.0,893.3380287875278,52.14973996708744,16.0,25.71433861358099,0.3620656807668112,0.5,885.0159675009945,868.8319997849322,54.53743604236018,13.0,26.3267038905399,0.3437902721937211,0.5,872.1296709632076,868.0721060788962,52.75360683992175,11.0,26.19158486677151,0.4005618620258301,0.5,868.9228237875528,743.7981566579862,50.470094180320466,5.0,0.4,0.6,0.4
2025-07-29 11:14:00,True,34.120000000000005,54.6,26.16083641998649,29.369912543240595,14.819466610255535,52.40155076504243,54.733049680821864,90.31208924435167,420.0,842.8431130757119,673.7058678454273,673.7058678454273,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.81050529680209,18.356274462570767,22.454230834231318,10.202626324200523,0.9983440434979632,7.0,7.8385295258350345,9.344516609471869,1.5875998077772846,108863.98681901381,1.1993787590181646,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.367323375293974,0.4275770249759175,0.5,900.0,893.9720786909617,51.977577657605046,16.0,25.71922046063945,0.3620656807668112,0.5,885.0159675009945,870.4260422264061,54.314429937175,13.0,26.316538107769656,0.3437902721937211,0.5,872.1296709632076,867.8836453711488,52.55328812214854,11.0,26.170873407463315,0.4005618620258301,0.5,868.9228237875528,743.6819833812668,50.30830165119045,5.0,0.4,0.6,0.4
2025-07-29 11:15:00,True,34.1,55.0,26.151673582844694,29.356945605820812,14.821814510397115,52.21451563200713,54.84782779243555,90.33692370147806,420.0,843.3235108396989,673.9941065038194,673.9941065038194,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.84638906908122,18.415792073934657,22.430596995146562,10.211597267270305,0.9987580326234724,7.0,7.8392668262515715,9.344516609471869,1.5880957377405316,108897.99344506505,1.1995341175361554,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.357950796708785,0.4275770249759175,0.5,900.0,894.5742738260715,51.82650328436864,16.0,25.723993970514712,0.3620656807668112,0.5,885.0159675009945,871.9204263849334,54.11074600456226,13.0,26.3064358681174,0.3437902721937211,0.5,872.1296709632076,867.7285269664925,52.372063355948875,11.0,26.150350310575607,0.4005618620258301,0.5,868.9228237875528,743.5986034932391,50.16754639982989,5.0,0.4,0.6,0.4
2025-07-29 11:16:00,True,34.08,55.4,26.142564688587132,29.343993040124133,14.824863686880654,52.047685071854545,54.97248799219305,90.3639787525761,420.0,843.7875430526522,674.2725258315912,674.2725258315912,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.88865139455467,18.482748268882577,22.405903125672094,10.222162848638668,0.9990685244676043,7.0,7.840135186186892,9.344516609471869,1.588467663951832,108923.49695669708,1.1996506152955704,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.3486409185292,0.4275770249759175,0.5,900.0,895.1466132394028,51.69488948035015,16.0,25.728665847916307,0.3620656807668112,0.5,885.0159675009945,873.3219766873062,53.92515079964774,13.0,26.296402026721744,0.3437902721937211,0.5,872.1296709632076,867.6036831280577,52.208766020289175,11.0,26.130019042650723,0.4005618620258301,0.5,868.9228237875528,743.5444916903427,50.04631072984469,5.0,0.4,0.6,0.4
2025-07-29 11:17:00,True,34.06,55.8,26.133514703030933,29.33105892680064,14.828560259460136,51.89965404824821,55.1063311263704,90.3930880388085,420.0,844.2357696101028,674.5414617660616,674.5414617660616,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.9368527850217,18.556614114027965,22.380238670993734,10.234213196255425,0.9993013933507032,7.0,7.841125575519221,9.344516609471869,1.5887465966566496,108942.6237707417,1.1997379767357197,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.339398235280417,0.4275770249759175,0.5,900.0,895.6909465594744,51.581232901899284,16.0,25.733242300818624,0.3620656807668112,0.5,885.0159675009945,874.6370258702793,53.7564868612917,13.0,26.286440952004316,0.3437902721937211,0.5,872.1296709632076,867.5062893522005,52.0622966910167,11.0,26.10988259577712,0.4005618620258301,0.5,868.9228237875528,743.5164439882168,49.94318293728488,5.0,0.4,0.6,0.4
2025-07-29 11:18:00,True,34.04,56.2,26.12452810454029,29.318146976603696,14.832853875418106,51.76911317013966,55.24870568838348,90.42409641264734,420.0,844.6687311230512,674.8012386738308,674.8012386738308,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.99058451217394,18.636897450378672,22.353687061795267,10.247646128043485,0.9994760450130274,7.0,7.842229596147331,9.344516609471869,1.5889557894637456,108956.96842037114,1.1998034911360629,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.330226783282903,0.4275770249759175,0.5,900.0,896.2089863227517,51.484144652525565,16.0,25.737729073638683,0.3620656807668112,0.5,885.0159675009945,875.8714513209237,53.603668148261875,13.0,26.276556559506492,0.3437902721937211,0.5,872.1296709632076,867.4337461189796,51.93161935046253,11.0,26.089943521523118,0.4005618620258301,0.5,868.9228237875528,743.5115499606134,49.856849904417174,5.0,0.4,0.6,0.4
2025-07-29 11:19:00,True,34.02,56.6,26.115608917822456,29.30526055622531,14.837697513445328,51.654842129887015,55.399004535122174,90.45685922063963,420.0,845.0869495919322,675.0521697551593,675.0521697551593,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.04946629219138,18.723140235411194,22.326326056780196,10.262366573047846,0.9996070337597706,7.0,7.843439434416161,9.344516609471869,1.5891126802892326,108967.72664840454,1.1998526231799627,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.321130172832383,0.4275770249759175,0.5,900.0,896.7023192357666,51.402341460278336,16.0,25.74213147850612,0.3620656807668112,0.5,885.0159675009945,877.0307086984546,53.465675745161214,13.0,26.26675234376574,0.3437902721937211,0.5,872.1296709632076,867.3836619799877,51.815757891890435,11.0,26.07020396289636,0.4005618620258301,0.5,868.9228237875528,743.5271673291011,49.78609021625453,5.0,0.4,0.6,0.4
2025-07-29 11:20:00,True,34.0,57.0,26.106760745767293,29.29240271254452,14.843047293765242,51.55570360170968,55.55666183565433,90.49124162769186,420.0,845.4909290559631,675.2945574335779,675.2945574335779,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.11314416287013,18.81491608976258,22.29822807310755,10.278286040717532,0.9997052753198279,7.0,7.844747817498362,9.344516609471869,1.5892303462826192,108975.79517366533,1.1998894701003628,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.312111618475388,0.4275770249759175,0.5,900.0,897.1724164669265,51.334637548139526,16.0,25.74645442469582,0.3620656807668112,0.5,885.0159675009945,878.1198630420208,53.34155382191027,13.0,26.257031408304382,0.3437902721937211,0.5,872.1296709632076,867.353837886556,51.71379280855197,11.0,26.050665684402233,0.4005618620258301,0.5,868.9228237875528,743.5608987060556,49.729767762217676,5.0,0.4,0.6,0.4
2025-07-29 11:21:00,True,34.11,56.9,26.097986799402904,29.33194756283513,14.857839452636346,51.470637566895306,55.50726174076143,90.48436851644645,420.0,845.8811562189109,675.5286937313465,675.5286937313465,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.199059910741795,18.86263351371607,22.336426397025726,10.299764977685449,0.9997789564898709,7.0,7.846513120103675,9.344516609471869,1.58931859458212,108981.84648563109,1.1999171041025485,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.303704883023975,0.4275770249759175,0.5,900.0,897.6206430532723,51.27823852754025,16.0,25.751235209924133,0.3620656807668112,0.5,885.0159675009945,879.1436175535237,53.228623141609766,13.0,26.247948412507128,0.3437902721937211,0.5,872.1296709632076,867.3422526683524,51.62308706620116,11.0,26.031862915126034,0.4005618620258301,0.5,868.9228237875528,743.6105703099765,49.6851687052942,5.0,0.4,0.6,0.4
2025-07-29 11:22:00,True,34.22,56.8,26.089826480854455,29.371860326367884,14.873212389588451,51.39693241742535,55.46355666455105,90.4788201011,420.0,846.2581010522464,675.7548606313478,675.7548606313478,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.28978717924342,18.91549095106531,22.374296228178103,10.322446794810855,0.9998342173674032,7.0,7.848377284560442,9.344516609471869,1.5893847801343297,108986.38492349691,1.1999378289359488,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.295907558227995,0.4275770249759175,0.5,900.0,898.0482664998964,51.23220305990181,16.0,25.756473164202067,0.3620656807668112,0.5,885.0159675009945,880.1063402302838,53.12611495864494,13.0,26.23950054336013,0.3437902721937211,0.5,872.1296709632076,867.3470495788899,51.54289071976833,11.0,26.01379180283932,0.4005618620258301,0.5,868.9228237875528,743.6742124873315,49.65137692747303,5.0,0.4,0.6,0.4
2025-07-29 11:23:00,True,34.33,56.7,26.082277324380232,29.412139722745415,14.889133773362497,51.33373625022101,55.42507102577492,90.47449259261384,420.0,846.622217376605,675.9733304259629,675.9733304259629,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.38504189592594,18.973156411708484,22.411885484217457,10.346260473981484,0.9998756630255524,7.0,7.850334474059382,9.344516609471869,1.5894344189202854,108989.78872596245,1.1999533721851467,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.288717002997046,0.4275770249759175,0.5,900.0,898.4564646428548,51.19566096062746,16.0,25.76216737280583,0.3620656807668112,0.5,885.0159675009945,881.0120885091909,53.03330798422976,13.0,26.23168476265019,0.3437902721937211,0.5,872.1296709632076,867.3665238304914,51.472497137308935,11.0,25.996448279437217,0.4005618620258301,0.5,868.9228237875528,743.750041889016,49.627539928125685,5.0,0.4,0.6,0.4
2025-07-29 11:24:00,True,34.44,56.6,26.075336634732935,29.45278433028862,14.905573340942619,51.280254700137704,55.39136319362813,90.47128935941586,420.0,846.9739434224241,676.1843660534544,676.1843660534544,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.4845597217406,19.035321048680267,22.449238673060336,10.37113993043515,0.9999067472691643,7.0,7.852379257251494,9.344516609471869,1.5894716477970279,108992.34156322478,1.1999650294106419,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.282130362780357,0.4275770249759175,0.5,900.0,898.8463328401386,51.16780781137068,16.0,25.768316695200916,0.3620656807668112,0.5,885.0159675009945,881.8646320717911,52.94952557433269,13.0,26.224497826101206,0.3437902721937211,0.5,872.1296709632076,867.3991110468498,51.411240650858936,11.0,25.97982808011146,0.4005618620258301,0.5,868.9228237875528,743.8364451622481,49.612864459114405,5.0,0.4,0.6,0.4
2025-07-29 11:25:00,True,34.55,56.5,26.06900150632336,29.493792597029998,14.92250277284652,51.23574708358676,55.362023085915,90.46912044827339,420.0,847.3137023705763,676.3882214223459,676.3882214223459,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.588094598973505,19.101697496669818,22.486397102303687,10.397023649743376,0.9999300604518733,7.0,7.854506578412605,9.344516609471869,1.5894995693349327,108994.25618296684,1.1999737722108546,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.27614458771618,0.4275770249759175,0.5,900.0,899.218890549558,51.14789998546635,16.0,25.77491978277775,0.3620656807668112,0.5,885.0159675009945,882.6674739484989,52.87413307846818,13.0,26.217936301291857,0.3437902721937211,0.5,872.1296709632076,867.4433765665146,51.35849432661733,11.0,25.963926761295966,0.4005618620258301,0.5,868.9228237875528,743.9319640303785,49.606612459422045,5.0,0.4,0.6,0.4
2025-07-29 11:26:00,True,34.660000000000004,56.4,26.063268841167016,29.535162851063873,14.939895574449524,51.19952280312435,55.33666993902402,90.46790213575451,420.0,847.6419028737847,676.5851417242709,676.5851417242709,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.69541741309896,19.17201833476105,22.52339907833791,10.42385435327474,0.999947545338905,7.0,7.856711729948597,9.344516609471869,1.5895205104210592,108995.69214315838,1.1999803292441302,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.270756449613664,0.4275770249759175,0.5,900.0,899.5750873471892,51.135250054406036,16.0,25.781975095459533,0.3620656807668112,0.5,885.0159675009945,883.4238700497083,52.80653534041012,13.0,26.211996584416905,0.3437902721937211,0.5,872.1296709632076,867.4980055354495,51.31366784882343,11.0,25.94873971744774,0.4005618620258301,0.5,868.9228237875528,744.0352816437837,49.608097268670534,5.0,0.4,0.6,0.4
