time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 11:27:00,True,34.77,56.3,26.058135365675806,29.5768933102814,14.95772696326052,51.17093799497974,55.31495023716096,90.46755650857072,420.0,847.9589395595589,676.7753637357353,676.7753637357353,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.8063147588691,19.246034663543576,22.560280095325524,10.451578689717275,0.9999606590041787,7.0,7.8589903270423775,9.344516609471869,1.5895362161977988,108996.76911070623,1.199985246981466,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.26596255782875,0.4275770249759175,0.5,900.0,899.9158084352908,51.129222545775285,16.0,25.789480917241498,0.3620656807668112,0.5,885.0159675009945,884.1368472419465,52.746174342371354,13.0,26.206674915953137,0.3437902721937211,0.5,872.1296709632076,867.5617937312772,51.27620551196602,11.0,25.93426219672463,0.4005618620258301,0.5,868.9228237875528,744.1452100948044,49.616680100328146,5.0,0.4,0.6,0.4
2025-07-29 11:28:00,True,34.88,56.2,26.053597646355662,29.61898209151823,14.975973762044791,51.14939240277908,55.296535789232614,90.46801107105425,420.0,848.2651935153573,676.9591161092144,676.9591161092144,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.920587801852,19.323514787601447,22.59707301425056,10.480146950463,0.999970494253134,7.0,7.861338284262003,9.344516609471869,1.5895479955090588,108997.5768349069,1.1999889352633062,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.261759374094005,0.4275770249759175,0.5,900.0,900.2418796842728,51.12923002538392,16.0,25.797435370719406,0.3620656807668112,0.5,885.0159675009945,884.809220078313,52.69252698468579,13.0,26.201967395289373,0.3437902721937211,0.5,872.1296709632076,867.6336390659752,51.245584316194645,11.0,25.920489315619857,0.4005618620258301,0.5,868.9228237875528,744.26067899866,49.63176675673676,5.0,0.4,0.6,0.4
2025-07-29 11:29:00,True,34.99,56.1,26.049652104469477,29.661427219142247,14.99461429764823,51.13432646191332,55.28112194264928,90.46919837820558,420.0,848.5610327566519,677.1366196539911,677.1366196539911,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.03805122742697,19.40424299512147,22.633808232305498,10.509512806856742,0.9999778706898506,7.0,7.8637517939657915,9.344516609471869,1.5895568299805267,108998.18262723614,1.1999917014627834,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.258143226360588,0.4275770249759175,0.5,900.0,900.5540722493641,51.13472947846828,16.0,25.805836430663234,0.3620656807668112,0.5,885.0159675009945,885.4436062842133,52.6451029934522,13.0,26.197869994378145,0.3437902721937211,0.5,872.1296709632076,867.7125337176295,51.22131216103617,11.0,25.907416072611323,0.4005618620258301,0.5,868.9228237875528,744.380725050498,49.65280456933352,5.0,0.4,0.6,0.4
2025-07-29 11:30:00,True,35.1,56.0,26.0462950297228,29.704226633109222,15.013628305363843,51.12521858010529,55.26842592411687,90.47105569274507,420.0,848.8468126785324,677.3080876071194,677.3080876071194,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.15853226997508,19.488018427070852,22.67051384290423,10.53963306749377,0.999983403017388,7.0,7.866227306355193,9.344516609471869,1.5895634558273903,108998.63697102107,1.1999937761056958,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.25511032170842,0.4275770249759175,0.5,900.0,900.8531067990364,51.145218966817296,16.0,25.814681936690185,0.3620656807668112,0.5,885.0159675009945,886.0424410917888,52.603442949031084,13.0,26.19437857046475,0.3437902721937211,0.5,872.1296709632076,867.7975568454312,51.202926132738234,11.0,25.89503736088187,0.4005618620258301,0.5,868.9228237875528,744.5044824762657,49.67927954858703,5.0,0.4,0.6,0.4
2025-07-29 11:31:00,True,35.1,55.9,26.04352259302783,29.702440585366702,15.008770107603228,51.121582600751914,55.21316262619235,90.4581804073597,420.0,849.122876491466,677.4737258948796,677.4737258948796,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.11646649779062,19.441211716637394,22.67525478115323,10.529116624447655,0.999987552263041,7.0,7.865362984981391,9.344516609471869,1.5895684252087487,108998.97772859994,1.1999953320841141,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.25207339288458,0.4275770249759175,0.5,900.0,901.1396573889675,51.15323664161353,16.0,25.823389000991675,0.3620656807668112,0.5,885.0159675009945,886.6079905094094,52.56122610990703,13.0,26.19088913668674,0.3437902721937211,0.5,872.1296709632076,867.8878678454066,51.184673197425425,11.0,25.882763105157814,0.4005618620258301,0.5,868.9228237875528,744.6311743019984,49.70401658841019,5.0,0.4,0.6,0.4
2025-07-29 11:32:00,True,35.1,55.8,26.04074408045864,29.700651926957697,15.003862689805297,51.11668308692542,55.15728608962055,90.44516027703179,420.0,849.3895556417938,677.6337333850763,677.6337333850763,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.07400976023989,19.393942113312107,22.68006764692778,10.518502440059972,0.9999906641972808,7.0,7.864490630479823,9.344516609471869,1.5895721522426358,108999.2332966379,1.1999964990658092,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.24903208957001,0.4275770249759175,0.5,900.0,901.4143550123517,51.15898623175297,16.0,25.83195881269383,0.3620656807668112,0.5,885.0159675009945,887.1423636060872,52.51851089860949,13.0,26.187401276971958,0.3437902721937211,0.5,872.1296709632076,867.9827001074508,51.16652980652243,11.0,25.87059169692976,0.4005618620258301,0.5,868.9228237875528,744.760104372442,49.72712065793823,5.0,0.4,0.6,0.4
2025-07-29 11:33:00,True,35.1,55.7,26.03795916176919,29.698860382798333,14.998909096471914,51.11061358010832,55.100841527589196,90.43200550137779,420.0,849.6471702175284,677.788302130517,677.788302130517,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,42.03119189407821,19.346244576631076,22.684947317447136,10.507797973519553,0.9999929981479606,7.0,7.863610855903431,9.344516609471869,1.5895749475168515,108999.42497258412,1.199997374300889,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.245986090061052,0.4275770249759175,0.5,900.0,901.6777908546428,51.162654540396844,16.0,25.84039257117184,0.3620656807668112,0.5,885.0159675009945,887.6475238846579,52.475351943474124,13.0,26.183914604404997,0.3437902721937211,0.5,872.1296709632076,868.0813552370862,51.14847506411414,11.0,25.858521570885753,0.4005618620258301,0.5,868.9228237875528,744.8906500557255,49.74868943477115,5.0,0.4,0.6,0.4
2025-07-29 11:34:00,True,35.1,55.6,26.03516753492292,29.697065700401378,14.993912145570125,51.103460642043665,55.04387077373516,90.4187255192146,420.0,849.8960293399823,677.9376176039895,677.9376176039895,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.988040512484986,19.298151458095084,22.6898890543899,10.497010128121246,0.9999947486109705,7.0,7.862724228617556,9.344516609471869,1.5895770439718393,108999.56872949757,1.1999980307265286,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.242935099110678,0.4275770249759175,0.5,900.0,901.9305192783439,51.16441286154906,16.0,25.848691484165354,0.3620656807668112,0.5,885.0159675009945,888.125299812016,52.431800294214334,13.0,26.180428759078747,0.3437902721937211,0.5,872.1296709632076,868.1831977080121,51.13049046545842,11.0,25.846551202584408,0.4005618620258301,0.5,868.9228237875528,745.0222555761073,49.76881382057601,5.0,0.4,0.6,0.4
2025-07-29 11:35:00,True,35.1,55.5,26.032368923957108,29.69526764816826,14.988874445632817,51.09530438173463,54.9864125373474,90.40532906601611,420.0,850.1364315417476,678.0818589250484,678.0818589250484,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.94458117323481,19.249692698366207,22.694888474868595,10.486145293308702,0.9999960614582278,7.0,7.861831273755333,9.344516609471869,1.5895786163127004,108999.67654715662,1.1999985230453811,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.239878845932694,0.4275770249759175,0.5,900.0,902.1730605612006,51.16441827721846,16.0,25.85685676604876,0.3620656807668112,0.5,885.0159675009945,888.5773945695489,52.38790362699825,13.0,26.176943406107515,0.3437902721937211,0.5,872.1296709632076,868.2876499139709,51.112559659595405,11.0,25.83467910629288,0.4005618620258301,0.5,868.9228237875528,745.1544259216894,49.78757842044746,5.0,0.4,0.6,0.4
2025-07-29 11:36:00,True,35.1,55.4,26.029563077008415,29.69346601381006,14.983798411537855,51.086218942114826,54.928502639050116,90.39182422694668,420.0,850.3686651315113,678.2211990789067,678.2211990789067,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.90083753402272,19.200896009380166,22.69994152464256,10.47520938350568,0.9999970460936709,7.0,7.860932477409146,9.344516609471869,1.589579795568133,108999.7574103863,1.1999988922843086,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.236817082356318,0.4275770249759175,0.5,900.0,902.4059034090967,51.16281484529254,16.0,25.86488963624431,0.3620656807668112,0.5,885.0159675009945,889.0053950821592,52.34370643936911,13.0,26.173458233789276,0.3437902721937211,0.5,872.1296709632076,868.3941875907327,51.094668233908145,11.0,25.82290383297706,0.4005618620258301,0.5,868.9228237875528,745.2867212784472,49.805061988536394,5.0,0.4,0.6,0.4
2025-07-29 11:37:00,True,35.1,55.3,26.02674976448738,29.691660602888195,14.978686279068015,51.07627294951236,54.87017422846674,90.37821848583359,420.0,850.593008546186,678.3558051277115,678.3558051277115,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.85683149593492,19.151787042537826,22.7050444533971,10.46420787398373,0.9999977845702532,7.0,7.860028289578507,9.344516609471869,1.5895806800095875,108999.81805780031,1.199999169213385,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.233749581119582,0.4275770249759175,0.5,900.0,902.6295072630807,51.15973468740186,16.0,25.872791317766872,0.3620656807668112,0.5,885.0159675009945,889.410780379875,52.29925023534518,13.0,26.169972951905606,0.3437902721937211,0.5,872.1296709632076,868.5023355811172,51.076803518695215,11.0,25.811223968432433,0.4005618620258301,0.5,868.9228237875528,745.4187519460138,49.82133784228686,5.0,0.4,0.6,0.4
2025-07-29 11:38:00,True,35.1,55.2,26.023928777390047,29.689851237465035,14.973540118350353,51.0655299287911,54.81145798527049,90.36451877039217,420.0,850.8097306908018,678.4858384144811,678.4858384144811,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.81258333597165,19.10238954405019,22.710193791921455,10.453145833992913,0.9999983384276899,7.0,7.859119126892986,9.344516609471869,1.5895813433406107,108999.86354335619,1.199999376910125,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.230676134290913,0.4275770249759175,0.5,900.0,902.8443044182393,51.15529898524767,16.0,25.88056303589016,0.3620656807668112,0.5,885.0159675009945,889.7949293419792,52.25457370105926,13.0,26.1664872901487,0.3437902721937211,0.5,872.1296709632076,868.6116639179309,51.05895440996668,11.0,25.799638131544942,0.4005618620258301,0.5,868.9228237875528,745.5501736943964,49.836474247465276,5.0,0.4,0.6,0.4
2025-07-29 11:39:00,True,35.1,55.1,26.021099925736635,29.688037754856165,14.968361846264202,51.054048686827,54.75238230489797,90.35073149397752,420.0,851.019091266603,678.6114547599619,678.6114547599619,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.76811182946678,19.052725498431446,22.715386331035337,10.442027957366696,0.9999987538207674,7.0,7.8582053751275645,9.344516609471869,1.58958184083884,108999.89765752047,1.1999995326826423,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.227596551809086,0.4275770249759175,0.5,900.0,903.0507019705819,51.14961889314865,16.0,25.888206016924947,0.3620656807668112,0.5,885.0159675009945,890.1591278698372,52.209712871289796,13.0,26.163000996665804,0.3437902721937211,0.5,872.1296709632076,868.7217842015207,51.041111208843915,11.0,25.78814497267203,0.4005618620258301,0.5,868.9228237875528,745.6806835242353,49.85053477601324,5.0,0.4,0.6,0.4
2025-07-29 11:40:00,True,35.1,55.0,26.0182630371272,29.686220006476745,14.963153237897298,51.041883666758366,54.69297347011251,90.33686259416437,420.0,851.2213410877602,678.7328046526562,678.7328046526562,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.72343436317844,19.002815261048926,22.720619102129515,10.43085859079461,0.9999990653655756,7.0,7.857287391526288,9.344516609471869,1.5895822139624909,108999.92324314224,1.1999996495120089,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.224510660132484,0.4275770249759175,0.5,900.0,903.2490836066775,51.142796373901824,16.0,25.895721487100584,0.3620656807668112,0.5,885.0159675009945,890.5045755311232,52.164701287245606,13.0,26.15951383671207,0.3437902721937211,0.5,872.1296709632076,868.8323462503338,51.02326547607006,11.0,25.776743172134772,0.4005618620258301,0.5,868.9228237875528,745.810015796357,49.86357863862033,5.0,0.4,0.6,0.4
2025-07-29 11:41:00,True,35.08,55.0,26.015417955405482,29.67637696826873,14.95763764109494,51.0290852752769,54.68014812339146,90.33284327592095,420.0,851.4167223871058,678.8500334322634,678.8500334322634,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.68558702431997,18.971646024613698,22.713940999706278,10.421396756079993,0.9999992990241817,7.0,7.856509745896166,9.344516609471869,1.5895824938052172,108999.94243235776,1.199999737134022,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.221345515984115,0.4275770249759175,0.5,900.0,903.4398112494939,51.13573903247579,16.0,25.903037315413002,0.3620656807668112,0.5,885.0159675009945,890.8323917149413,52.120319606266676,13.0,26.155949482568477,0.3437902721937211,0.5,872.1296709632076,868.9430350044394,51.00612614012374,11.0,25.765358355140304,0.4005618620258301,0.5,868.9228237875528,745.9379386992538,49.87645185783673,5.0,0.4,0.6,0.4
2025-07-29 11:42:00,True,35.06,55.0,26.012490796709347,29.66648539936875,14.952109954352705,51.0164710505243,54.66745089446996,90.32884994317021,420.0,851.6054691112777,678.9632814667666,678.9632814667666,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.647702500702536,18.94049583874472,22.707206661957823,10.411925625175634,0.9999994742681363,7.0,7.85573133623438,9.344516609471869,1.5895827036872547,108999.95682426891,1.1999998028505252,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.218101940566775,0.4275770249759175,0.5,900.0,903.6232265727124,51.12848498542024,16.0,25.910155676289335,0.3620656807668112,0.5,885.0159675009945,891.1436213343607,52.07655993338628,13.0,26.152308739031618,0.3437902721937211,0.5,872.1296709632076,869.0535676634236,50.989655439833584,11.0,25.753990227220182,0.4005618620258301,0.5,868.9228237875528,746.064251025759,49.889163953686406,5.0,0.4,0.6,0.4
2025-07-29 11:43:00,True,35.04,55.0,26.00948240663571,29.656545796122234,14.946570505423434,51.00404420350255,54.654882953012496,90.32488292922639,420.0,851.7878072056443,679.0726843233866,679.0726843233866,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.609783079586954,18.90936673053092,22.700416349056027,10.402445769896739,0.9999996057011022,7.0,7.854952209537057,9.344516609471869,1.5895828610987794,108999.96761820202,1.1999998521378987,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.2147807482071,0.4275770249759175,0.5,900.0,903.7996523947114,51.12106884111719,16.0,25.91707872200402,0.3620656807668112,0.5,885.0159675009945,891.4392401101439,52.033414537420796,13.0,26.148592404117462,0.3437902721937211,0.5,872.1296709632076,869.1636910414184,50.973818242175476,11.0,25.742638499963654,0.4005618620258301,0.5,868.9228237875528,746.1887792326054,49.901723799476336,5.0,0.4,0.6,0.4
2025-07-29 11:44:00,True,35.02,55.0,26.006393623698372,29.646558651200902,14.941019601535364,50.99180740791244,54.64244521673809,90.32094250842569,420.0,851.9639548893692,679.1783729336216,679.1783729336216,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.571830864873554,18.878260517696503,22.69357034717705,10.392957716218389,0.9999997042758266,7.0,7.854172409032834,9.344516609471869,1.5895829791574208,108999.97571365173,1.199999889103427,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.211382746269738,0.4275770249759175,0.5,900.0,903.9693939624391,51.11352200739431,16.0,25.92380858277035,0.3620656807668112,0.5,885.0159675009945,891.7201594669073,51.990875839152004,13.0,26.144801268976714,0.3437902721937211,0.5,872.1296709632076,869.2731791232761,50.95858184938539,11.0,25.73130289078197,0.4005618620258301,0.5,868.9228237875528,746.3113747587688,49.914139667441,5.0,0.4,0.6,0.4
2025-07-29 11:45:00,True,35.0,55.0,26.0032252792452,29.63652445350341,14.935457531185817,50.97976285302187,54.63013837638958,90.3170289019027,420.0,852.1341229209626,679.2804737525774,679.2804737525774,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.533847793905004,18.847178828325017,22.686668965579994,10.383461948476251,0.9999997782068699,7.0,7.8533919745281064,9.344516609471869,1.5895830677014002,108999.98178523888,1.1999999168275717,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.20790873508699,0.4275770249759175,0.5,900.0,904.1327401344976,51.1058729723449,16.0,25.930347366844966,0.3620656807668112,0.5,885.0159675009945,891.9872310706039,51.94893640090961,13.0,26.140936117825476,0.3437902721937211,0.5,872.1296709632076,869.3818308070635,50.94391582045938,11.0,25.719983122689865,0.4005618620258301,0.5,868.9228237875528,746.4319115805272,49.926419271269666,5.0,0.4,0.6,0.4
2025-07-29 11:46:00,True,34.98,55.0,25.999978197390586,29.626443688070037,14.929884565775751,50.967912291695974,54.61796291842682,90.31314228282734,420.0,852.2985148546487,679.3791089127893,679.3791089127893,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.49583565274534,18.816123118792536,22.679712533952806,10.373958913186335,0.9999998336551524,7.0,7.8526109427209585,9.344516609471869,1.5895831341093842,108999.98633892923,1.1999999376206796,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.204359507902435,0.4275770249759175,0.5,900.0,904.2899644719508,51.09814756069162,16.0,25.936697160643977,0.3620656807668112,0.5,885.0159675009945,892.2412510340534,51.90758891738365,13.0,26.13699772788976,0.3437902721937211,0.5,872.1296709632076,869.4894678191262,50.92979180595365,11.0,25.70867892410279,0.4005618620258301,0.5,868.9228237875528,746.5502839830255,49.93856980570885,5.0,0.4,0.6,0.4
2025-07-29 11:47:00,True,34.96,55.0,25.996653194961734,29.616316836009503,14.924300961096467,50.95625708402306,54.605919145654525,90.30928278117585,420.0,852.4573272878737,679.4743963727241,679.4743963727241,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.45779609007144,18.785094690066376,22.672701400005064,10.36444902251786,0.9999998752413644,7.0,7.8518293474865954,9.344516609471869,1.589583183915372,108999.98975419694,1.1999999532155101,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.20073585082723,0.4275770249759175,0.5,900.0,904.4413262446242,51.09036916781762,16.0,25.942860028869294,0.3620656807668112,0.5,885.0159675009945,892.482963815231,51.866826207532235,13.0,26.132986869362522,0.3437902721937211,0.5,872.1296709632076,869.5959327889752,50.91618339508419,11.0,25.697390028648446,0.4005618620258301,0.5,868.9228237875528,746.6664045298396,49.950597983433916,5.0,0.4,0.6,0.4
2025-07-29 11:48:00,True,34.94,55.0,25.99325108145748,29.60614437443728,14.91870695868441,50.94479823693013,54.594007195957495,90.30545048806123,420.0,852.6107501002624,679.5664500601574,679.5664500601574,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.41973062979964,18.75409470251761,22.66563592728203,10.35493265744991,0.9999999064310232,7.0,7.85104722013678,9.344516609471869,1.5895832212698624,108999.99231564772,1.1999999649116329,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.1970385428078,0.4275770249759175,0.5,900.0,904.5870713599871,51.08255897340938,16.0,25.948838014644156,0.3620656807668112,0.5,885.0159675009945,892.7130658311769,51.82664120745157,13.0,26.128904305372004,0.3437902721937211,0.5,872.1296709632076,869.7010874721739,50.90306597420127,11.0,25.68611617499141,0.4005618620258301,0.5,868.9228237875528,746.7802022135933,49.96251006936484,5.0,0.4,0.6,0.4
2025-07-29 11:49:00,True,34.92,55.0,25.989772659018378,29.595926776423884,14.913102787052507,50.93353644014299,54.58222705931791,90.30164545967166,420.0,852.7589666843184,679.655380010591,679.655380010591,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.38164068256102,18.72312418937632,22.658516493184692,10.345410170640255,0.9999999298232674,7.0,7.850264589655613,9.344516609471869,1.58958324928573,108999.99423673579,1.1999999736837248,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.193268355603873,0.4275770249759175,0.5,900.0,904.7274332210959,51.0747361364868,16.0,25.954633139656693,0.3620656807668112,0.5,885.0159675009945,892.9322088086708,51.78702696409464,13.0,26.124750791960267,0.3437902721937211,0.5,872.1296709632076,869.8048111102642,50.89041659578499,11.0,25.674857106669773,0.4005618620258301,0.5,868.9228237875528,746.8916207721096,49.9743119125945,5.0,0.4,0.6,0.4
2025-07-29 11:50:00,True,34.9,55.0,25.986218722406978,29.585664510952533,14.907488662812556,50.92247209882401,54.57057859326462,90.29786772084178,420.0,852.9021541681599,679.741292500896,679.741292500896,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.34352755612759,18.692184068955275,22.651343487172323,10.335881889031898,0.9999999473674506,7.0,7.849481482913762,9.344516609471869,1.589583270297631,108999.99567755184,1.1999999802627936,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.18942605377579,0.4275770249759175,0.5,900.0,904.8626335195087,51.06691797343852,16.0,25.960247404310646,0.3620656807668112,0.5,885.0159675009945,893.1410028912281,51.747976629742794,13.0,26.120527078070957,0.3437902721937211,0.5,872.1296709632076,869.9069989175712,50.87821385717075,11.0,25.663612571942657,0.4005618620258301,0.5,868.9228237875528,747.0006171558919,49.986008976086794,5.0,0.4,0.6,0.4
2025-07-29 11:51:00,True,34.89,54.9,25.982590058997335,29.579298795502986,14.899977214117664,50.91160536317829,54.508503600611625,90.28291637841127,420.0,853.0404836305644,679.8242901783386,679.8242901783386,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.28397906464008,18.630867483288107,22.653111581351972,10.32099476616002,0.9999999605255879,7.0,7.848257945788503,9.344516609471869,1.5895832860565564,108999.99675816388,1.1999999851970953,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.185532441293084,0.4275770249759175,0.5,900.0,904.9928829685731,51.057694751648896,16.0,25.96570364714753,0.3620656807668112,0.5,885.0159675009945,893.34001952051,51.70823066369758,13.0,26.116255784213156,0.3437902721937211,0.5,872.1296709632076,870.0075606854623,50.865257314315315,11.0,25.652402531484995,0.4005618620258301,0.5,868.9228237875528,747.1071601339249,49.99622107831499,5.0,0.4,0.6,0.4
2025-07-29 11:52:00,True,34.879999999999995,54.8,25.978908139883554,29.572902808452277,14.892412257144757,50.89961701151194,54.44593196269445,90.267845707016,420.0,853.1741203085912,679.9044721851549,679.9044721851549,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.224074892889405,18.56915935854574,22.654915534343665,10.306018723222351,0.999999970394191,7.0,7.847027100535097,9.344516609471869,1.5895832978757511,108999.99756862296,1.1999999888978217,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.181587681405503,0.4275770249759175,0.5,900.0,905.11838198202,51.047187322754894,16.0,25.97100324633739,0.3620656807668112,0.5,885.0159675009945,893.5297941088819,51.66786183849761,13.0,26.111937038850403,0.3437902721937211,0.5,872.1296709632076,870.1064194953284,50.851596623341635,11.0,25.641226153877366,0.4005618620258301,0.5,868.9228237875528,747.2112290258896,50.00504753689016,5.0,0.4,0.6,0.4
2025-07-29 11:53:00,True,34.87,54.7,25.975173147543124,29.56647657847555,14.884796793734473,50.88659529461841,54.3829056669973,90.2526652962906,420.0,853.3032237980397,679.9819342788237,679.9819342788237,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.1638438089219,18.507093050959938,22.65675075796196,10.290960952230474,0.9999999777956432,7.0,7.845789538247827,9.344516609471869,1.5895833067401466,108999.9981764672,1.1999999916733661,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.17759195968074,0.4275770249759175,0.5,900.0,905.2393213023689,51.035506816518605,16.0,25.976147587817994,0.3620656807668112,0.5,885.0159675009945,893.7108285186004,51.626937958172036,13.0,26.107570992904712,0.3437902721937211,0.5,872.1296709632076,870.2035105321878,50.837278714392575,11.0,25.630082641538674,0.4005618620258301,0.5,868.9228237875528,747.3128125498879,50.012580656193165,5.0,0.4,0.6,0.4
2025-07-29 11:54:00,True,34.86,54.6,25.971385286376943,29.56002015283398,14.877133619873277,50.87262212020855,54.31946366182978,90.23738404902302,420.0,853.4279482469906,680.0567689481943,680.0567689481943,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.103312560476404,18.44469955009916,22.658613010377252,10.275828140119101,0.9999999833467323,7.0,7.844545808509906,9.344516609471869,1.5895833133884425,108999.99863235037,1.1999999937550245,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.173545482085455,0.4275770249759175,0.5,900.0,905.355882583264,51.02275542558219,16.0,25.981138063599865,0.3620656807668112,0.5,885.0159675009945,893.8835933619505,51.585522171896336,13.0,26.10315781785138,0.3437902721937211,0.5,872.1296709632076,870.2987799914092,50.82234792264355,11.0,25.618971228674553,0.4005618620258301,0.5,868.9228237875528,747.4119077757014,50.01890622913652,5.0,0.4,0.6,0.4
2025-07-29 11:55:00,True,34.849999999999994,54.5,25.967544780811703,29.55353359584706,14.869425340287988,50.85777350787413,54.255642073889355,90.22201023024911,420.0,853.5484425426718,680.1290655256031,680.1290655256031,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.042506019516196,18.382007648280215,22.66049837123598,10.260626504879049,0.9999999875100493,7.0,7.843296422363172,9.344516609471869,1.589583318374665,108999.99897426277,1.1999999953162683,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.169448473206273,0.4275770249759175,0.5,900.0,905.4682389295023,51.00902712613756,16.0,25.985976070204448,0.3620656807668112,0.5,885.0159675009945,894.0485301355811,51.54367326870797,13.0,26.09869770395253,0.3437902721937211,0.5,872.1296709632076,870.3921840715947,50.80684611457229,11.0,25.607891179367158,0.4005618620258301,0.5,868.9228237875528,747.5085191744461,50.024104002887185,5.0,0.4,0.6,0.4
2025-07-29 11:56:00,True,34.839999999999996,54.4,25.963651873540666,29.547016987476532,14.861674381974236,50.842120011037586,54.191474410091125,90.20655151277639,420.0,853.6648504918791,680.1989102951275,680.1989102951275,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.98144731631963,18.319044097721374,22.662403218598257,10.245361829079908,0.999999990632537,7.0,7.842041855063229,9.344516609471869,1.589583322114333,108999.99923069713,1.1999999964872015,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.1653011746005,0.4275770249759175,0.5,900.0,905.5765553981944,50.99440833980737,16.0,25.99066300722565,0.3620656807668112,0.5,885.0159675009945,894.2060532012957,51.50144595435844,13.0,26.094190858619264,0.3437902721937211,0.5,872.1296709632076,870.4836880471746,50.79081280948957,11.0,25.596841785796183,0.4005618620258301,0.5,868.9228237875528,747.6026577562669,50.02824811113919,5.0,0.4,0.6,0.4
2025-07-29 11:57:00,True,34.83,54.3,25.95970682389284,29.54047042201374,14.853883006739787,50.82572710831684,54.12699174482641,90.19101501941932,420.0,853.7773109951765,680.2663865971059,680.2663865971059,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.920157963888016,18.2558337563327,22.664324207555314,10.230039490972004,0.9999999929744028,7.0,7.840782548635644,9.344516609471869,1.5895833249190823,108999.99942302282,1.199999997365401,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.16110384326714,0.4275770249759175,0.5,900.0,905.6809894642026,50.978978541586606,16.0,25.9952002760056,0.3620656807668112,0.5,885.0159675009945,894.3565516246374,51.45889111132287,13.0,26.089637504893012,0.3437902721937211,0.5,872.1296709632076,870.5732654147382,50.77428529635115,11.0,25.58582236658159,0.4005618620258301,0.5,868.9228237875528,747.6943402884177,50.031407475342014,5.0,0.4,0.6,0.4
2025-07-29 11:58:00,True,34.82,54.2,25.955709906321168,29.53389400686268,14.846053322837472,50.808655566552915,54.062222893710874,90.17540736216193,420.0,853.8859582150891,680.3315749290534,680.3315749290534,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.85865797337573,18.192399722976116,22.66625825039961,10.214664493343932,0.999999994730802,7.0,7.839518914247683,9.344516609471869,1.5895833270226456,108999.99956726714,1.1999999980240508,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15685675022942,0.4275770249759175,0.5,900.0,905.7816914527307,50.96281081829027,16.0,25.9995892784163,0.3620656807668112,0.5,885.0159675009945,894.5003908817611,51.41605604294024,13.0,26.085037880037508,0.3437902721937211,0.5,872.1296709632076,870.6608971075606,50.75729874590592,11.0,25.57483226523931,0.4005618620258301,0.5,868.9228237875528,747.7835885867258,50.033646177111265,5.0,0.4,0.6,0.4
2025-07-29 11:59:00,True,34.809999999999995,54.1,25.95166140900101,29.52728786141202,14.838187295754073,50.7909617775811,53.99719457481309,90.15973467850714,420.0,853.9909217385001,680.3945530431001,680.3945530431001,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.79696596119317,18.12876346295843,22.668202498234734,10.199241490298293,0.9999999960481015,7.0,7.8382513344089375,9.344516609471869,1.5895833286003176,108999.99967545037,1.199999998518038,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.152560179220814,0.4275770249759175,0.5,900.0,905.8788049416958,50.945972381584845,16.0,26.003831415739253,0.3620656807668112,0.5,885.0159675009945,894.6379144442988,51.372984702598245,13.0,26.08039223423327,0.3437902721937211,0.5,872.1296709632076,870.7465707731928,50.73988631824007,11.0,25.563870848741832,0.4005618620258301,0.5,868.9228237875528,747.870428874035,50.035023803899094,5.0,0.4,0.6,0.4
2025-07-29 12:00:00,True,34.8,54.0,25.94756163253103,29.52065211598939,14.830286758220042,50.77269807066707,53.93193155826966,90.1440026651975,420.0,854.0923267334499,680.4553960400699,680.4553960400699,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.73509924838895,18.06494492447427,22.67015432391468,10.183774812097237,0.9999999970360761,7.0,7.836980165013327,9.344516609471869,1.5895833297835715,108999.99975658777,1.1999999988885286,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.151743837231685,0.4275770249759175,0.5,900.0,907.2924671362882,50.940154537682346,17.0,26.00331270302066,0.3620656807668112,0.5,885.0159675009945,893.4494452512016,51.321287660243776,12.0,26.080508521674933,0.3437902721937211,0.5,872.1296709632076,872.1502801093607,50.73001378530242,12.0,25.55293750617615,0.4005618620258301,0.5,868.9228237875528,747.9548911997622,50.035595769838324,5.0,0.4,0.6,0.4
2025-07-29 12:01:00,True,34.82,54.0,25.9443827700012,29.526932595019037,14.8332685863867,50.75700698146244,53.93302230600972,90.1449036802411,420.0,854.5424974584432,680.7254984750658,680.7254984750658,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.754230382672425,18.07898558467466,22.675244797997767,10.188557595668106,0.9999999977770571,7.0,7.837373250588787,9.344516609471869,1.5895833306710117,108999.99981744081,1.1999999991663963,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15103154789536,0.4275770249759175,0.5,900.0,908.6032481710021,50.93589503812651,17.0,26.002894342581655,0.3620656807668112,0.5,885.0159675009945,892.3703989054169,51.274294396871426,12.0,26.080721137719046,0.3437902721937211,0.5,872.1296709632076,873.471833712497,50.72146295457697,12.0,25.542225877347555,0.4005618620258301,0.5,868.9228237875528,748.0539384231489,50.03926452389863,5.0,0.4,0.6,0.4
2025-07-29 12:02:00,True,34.839999999999996,54.0,25.94133607971778,29.533290004809558,14.836379060034094,50.74395305040316,53.935364630329516,90.14610167850253,420.0,854.9752147018975,680.9851288211386,680.9851288211386,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.77440552015616,18.094150054169415,22.680255465986743,10.19360138003904,0.9999999983327927,7.0,7.8377877871975565,9.344516609471869,1.5895833313365917,108999.9998630806,1.1999999993747972,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15042314256091,0.4275770249759175,0.5,900.0,909.8194208171409,50.93307264241258,17.0,26.002576198079712,0.3620656807668112,0.5,885.0159675009945,891.3917432854914,51.23166619652769,12.0,26.081029984418926,0.3437902721937211,0.5,872.1296709632076,874.7164068777049,50.714154833623624,12.0,25.531734426871687,0.4005618620258301,0.5,868.9228237875528,748.1655135809028,50.04576994406096,5.0,0.4,0.6,0.4
2025-07-29 12:03:00,True,34.86,54.0,25.93842105961535,29.53972419022459,14.839610847148295,50.73333744220619,53.93885996071464,90.14757402990551,420.0,855.3912752727542,681.2347651636526,681.2347651636526,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.795561427335386,18.110364024104854,22.685197403230532,10.198890356833846,0.9999999987495946,7.0,7.838222475586896,9.344516609471869,1.589583331835777,108999.99989731045,1.199999999531098,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.14991839539849,0.4275770249759175,0.5,900.0,910.9485614983066,50.93157433907199,17.0,26.00235807749463,0.3620656807668112,0.5,885.0159675009945,890.505163836662,51.19308766738645,12.0,26.081434906453037,0.3437902721937211,0.5,872.1296709632076,875.8888364031994,50.70801404036489,12.0,25.521461578085773,0.4005618620258301,0.5,868.9228237875528,748.2877697921685,50.05487111530614,5.0,0.4,0.6,0.4
2025-07-29 12:04:00,True,34.879999999999995,54.0,25.935637154912015,29.54623495524614,14.842957097136548,50.72497493049147,53.94341657539749,90.1492996652902,420.0,855.7914302451657,681.4748581470993,681.4748581470993,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.8176391319971,18.12755825293612,22.690080879060986,10.204409782999274,0.9999999990621959,7.0,7.838676104060419,9.344516609471869,1.5895833322101665,108999.99992298287,1.1999999996483235,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.14951702794491,0.4275770249759175,0.5,900.0,911.9976099990896,50.93129480008126,17.0,26.002239737518813,0.3620656807668112,0.5,885.0159675009945,889.7030073263074,51.15826514731755,12.0,26.081935695637206,0.3437902721937211,0.5,872.1296709632076,876.993642993404,50.7029686925214,12.0,25.511405717407445,0.4005618620258301,0.5,868.9228237875528,748.4190505156919,50.06634492368528,5.0,0.4,0.6,0.4
2025-07-29 12:05:00,True,34.9,54.0,25.932983762562024,29.552822066241657,14.846411408988176,50.71869297619559,53.94894913196825,90.15125897066777,420.0,856.1763881916098,681.7058329149659,681.7058329149659,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.84058362929086,18.14566821832219,22.69491541096868,10.210145907322715,0.999999999296647,7.0,7.8391475424387576,9.344516609471869,1.589583332490958,108999.99994223713,1.1999999997362425,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.149218713339735,0.4275770249759175,0.5,900.0,912.9729240186836,50.9321358711358,17.0,26.00222088764915,0.3620656807668112,0.5,885.0159675009945,888.9782299927001,51.126925218131966,12.0,26.082532095130038,0.3437902721937211,0.5,872.1296709632076,878.0350521878274,50.69895029496707,12.0,25.501565198386356,0.4005618620258301,0.5,868.9228237875528,748.5578716111623,50.07998475389861,5.0,0.4,0.6,0.4
2025-07-29 12:06:00,True,34.92,54.0,25.930460235402844,29.559485255009456,14.849967801484501,50.71433086855567,53.95537823025833,90.15343368854853,420.0,856.5468181567707,681.9280908940624,681.9280908940624,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.86434360851715,18.164633793242523,22.69970981527463,10.216085902129288,0.9999999994724852,7.0,7.839635736445903,9.344516609471869,1.589583332701552,108999.99995667787,1.199999999802182,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.149023080272002,0.4275770249759175,0.5,900.0,913.8803290155197,50.93400609544296,17.0,26.002301193999866,0.3620656807668112,0.5,885.0159675009945,888.3243497436013,51.09881332112137,12.0,26.08322380335148,0.3437902721937211,0.5,872.1296709632076,879.0170139108105,50.69589362581933,12.0,25.491938345468736,0.4005618620258301,0.5,868.9228237875528,748.7029050416015,50.09559928271935,5.0,0.4,0.6,0.4
2025-07-29 12:07:00,True,34.94,54.0,25.928065886016352,29.566224221616448,14.853620685332258,50.71173892438422,53.96263000525483,90.15580682591278,420.0,856.9033523941738,682.1420114365042,682.1420114365042,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.88887119912557,18.184398944612408,22.704472254513167,10.222217799781392,0.9999999996043639,7.0,7.840139702490262,9.344516609471869,1.589583332859497,108999.99996750838,1.1999999998516364,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.148929716656447,0.4275770249759175,0.5,900.0,914.7251637503919,50.93682026884444,17.0,26.00248028285457,0.3620656807668112,0.5,885.0159675009945,887.7354020881713,51.07369246701079,12.0,26.084010477633203,0.3437902721937211,0.5,872.1296709632076,879.9432207313218,50.693736621965655,12.0,25.48252345749367,0.4005618620258301,0.5,868.9228237875528,748.8529640683479,50.11301136115157,5.0,0.4,0.6,0.4
2025-07-29 12:08:00,True,34.96,54.0,25.925799990322993,29.57303863704216,14.857364837105703,50.71077774165721,53.97063574797198,90.15836256835985,420.0,857.2465888856638,682.3479533313983,682.3479533313983,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.914121734531236,18.204911452806563,22.709210281724665,10.228530433632809,0.9999999997032729,7.0,7.840658522811815,9.344516609471869,1.5895833329779563,108999.9999756313,1.1999999998887274,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.14893817305696,0.4275770249759175,0.5,900.0,915.5123219002593,50.94049902421225,17.0,26.002757743974527,0.3620656807668112,0.5,885.0159675009945,887.2058995104733,51.051342033907055,12.0,26.084891737618424,0.3437902721937211,0.5,872.1296709632076,880.8171249164058,50.69242026464791,12.0,25.473318810938828,0.4005618620258301,0.5,868.9228237875528,749.0069898035474,50.132056978753646,5.0,0.4,0.6,0.4
2025-07-29 12:09:00,True,34.98,54.0,25.92366179092636,29.579928145641478,14.861195374886218,50.71131750370781,53.97933155234357,90.1610862000471,420.0,857.5770936620744,682.5462561972446,682.5462561972446,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.94005353246021,18.22612265061119,22.713930881849013,10.235013383115053,0.9999999997774547,7.0,7.841191340968886,9.344516609471869,1.5895833330668008,108999.9999817235,1.1999999999165456,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.14904796587386,0.4275770249759175,0.5,900.0,916.2462900826905,50.944968443211835,17.0,26.00313313367921,0.3620656807668112,0.5,885.0159675009945,886.7307940157003,51.03155664726344,12.0,26.08586716842756,0.3437902721937211,0.5,872.1296709632076,881.6419543566474,50.69188846563871,12.0,25.46432266293218,0.4005618620258301,0.5,868.9228237875528,749.1640389972267,50.152584304045746,5.0,0.4,0.6,0.4
2025-07-29 12:10:00,True,35.0,54.0,25.92165050022455,29.58689236743803,14.865107735495993,50.713237330577776,53.98865798633731,90.16396402901108,420.0,857.8954029418538,682.7372417651122,682.7372417651122,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.96662769063652,18.247987180238834,22.718640510397687,10.24165692265913,0.9999999998330911,7.0,7.841737357640158,9.344516609471869,1.5895833331334335,108999.99998629259,1.1999999999374091,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.149258580310647,0.4275770249759175,0.5,900.0,916.9311826014753,50.95015969363757,17.0,26.00360597771414,0.3620656807668112,0.5,885.0159675009945,886.3054426013202,51.014145136276426,12.0,26.086936323605265,0.3437902721937211,0.5,872.1296709632076,882.4207274370859,50.692087954476825,12.0,25.455533254045314,0.4005618620258301,0.5,868.9228237875528,749.3232729470946,50.174452795368715,5.0,0.4,0.6,0.4
2025-07-29 12:11:00,True,35.03,53.7,25.91976530330392,29.59757926345674,14.858856774089416,50.716424674310886,53.83800515777948,90.13028047116217,420.0,858.2020251029602,682.9212150617761,682.9212150617761,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.89976366442889,18.154984672625442,22.74477899180344,10.224940916107222,0.9999999998748184,7.0,7.8403635089268535,9.344516609471869,1.5895833331834086,108999.99998971945,1.1999999999530568,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.149522148936853,0.4275770249759175,0.5,900.0,917.5707731970429,50.95040903903044,17.0,26.004131434817946,0.3620656807668112,0.5,885.0159675009945,885.9255754247285,50.99408720207806,12.0,26.08805393696525,0.3437902721937211,0.5,872.1296709632076,883.1562669223702,50.68841847124344,12.0,25.446901696917916,0.4005618620258301,0.5,868.9228237875528,749.4839474292964,50.1920409111538,5.0,0.4,0.6,0.4
2025-07-29 12:12:00,True,35.06,53.4,25.917959363643202,29.608313286895523,14.852425192921235,50.71561930095427,53.685115163181784,90.09603165278934,420.0,858.4974425020167,683.0984655012101,683.0984655012101,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.831559551307464,18.060290618918756,22.771268932388708,10.207889887826866,0.9999999999061138,7.0,7.838962125576665,9.344516609471869,1.5895833332208897,108999.9999922896,1.1999999999647926,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.14983660116772,0.4275770249759175,0.5,900.0,918.1685240607691,50.9460774142315,17.0,26.00470749732425,0.3620656807668112,0.5,885.0159675009945,885.5872664568847,50.97151591494288,12.0,26.089218001162102,0.3437902721937211,0.5,872.1296709632076,883.8512129205915,50.68109595515977,12.0,25.438424704587636,0.4005618620258301,0.5,868.9228237875528,749.6454035575175,50.20560092305093,5.0,0.4,0.6,0.4
2025-07-29 12:13:00,True,35.089999999999996,53.1,25.916230322056403,29.619092851631542,14.845819771510294,50.711067844833,53.53011191450703,90.0612437711824,420.0,858.7821131535111,683.2692678921067,683.2692678921067,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.76209322735213,17.96399580504692,22.79809742230521,10.190523306838033,0.9999999999295853,7.0,7.837534807701914,9.344516609471869,1.5895833332490001,108999.99999421717,1.1999999999735944,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.150199945099104,0.4275770249759175,0.5,900.0,918.7276123498198,50.93749684986205,17.0,26.005332233297242,0.3620656807668112,0.5,885.0159675009945,885.2869064278756,50.94655703061564,12.0,26.090426586396248,0.3437902721937211,0.5,872.1296709632076,884.508034986132,50.6703234248484,12.0,25.430099082863507,0.4005618620258301,0.5,868.9228237875528,749.8070594861788,50.21536757226354,5.0,0.4,0.6,0.4
2025-07-29 12:14:00,True,35.12,52.8,25.914575900766955,29.629916431552928,14.839046735767257,50.7029996572455,53.37311063163499,90.0259411258323,420.0,859.0564722807231,683.433883368434,683.433883368434,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.69143709081745,17.866184592176435,22.825252498641017,10.172859272704363,0.999999999947189,7.0,7.83608304286257,9.344516609471869,1.5895833332700837,108999.99999566289,1.1999999999801958,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.150610262130442,0.4275770249759175,0.5,900.0,919.2509544186903,50.92497282086352,17.0,26.006003781350074,0.3620656807668112,0.5,885.0159675009945,885.0211778855353,50.919329350673394,12.0,26.09167783509008,0.3437902721937211,0.5,872.1296709632076,885.1290434180196,50.656291724230485,12.0,25.42192172478799,0.4005618620258301,0.5,868.9228237875528,749.9684028810673,50.22155930172181,5.0,0.4,0.6,0.4
2025-07-29 12:15:00,True,35.15,52.5,25.912993898046704,29.640782556586995,14.832111797189116,50.691628037428075,53.214218465629905,89.99014625427631,420.0,859.3209337490526,683.5925602494315,683.5925602494315,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.61965845689317,17.766935378086835,22.852723078806342,10.154914614223292,0.9999999999603918,7.0,7.8346082141773605,9.344516609471869,1.5895833332858962,108999.9999967472,1.199999999985147,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.151065701966168,0.4275770249759175,0.5,900.0,919.7412279648843,50.90878640166232,17.0,26.00672034582807,0.3620656807668112,0.5,885.0159675009945,884.7870322022349,50.88994506930238,12.0,26.092969956939072,0.3437902721937211,0.5,872.1296709632076,885.7163998066667,50.639180227762196,12.0,25.41388960547912,0.4005618620258301,0.5,868.9228237875528,750.1289840876593,50.224379401570296,5.0,0.4,0.6,0.4
