time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 12:16:00,True,35.18,52.2,25.911482183229783,29.651689809004267,14.825020189045393,50.67715137446528,53.05353507652762,89.95388005787616,420.0,859.5758913915042,683.7455348349024,683.7455348349024,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.54681992425075,17.666321025263283,22.880498898987465,10.136704981062687,0.9999999999702939,7.0,7.833111607855165,9.344516609471869,1.5895833332977554,108999.99999756039,1.1999999999888602,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.151564477966925,0.4275770249759175,0.5,900.0,920.2008922690812,50.88919624404327,17.0,26.007480192329126,0.3620656807668112,0.5,885.0159675009945,884.5816683778512,50.85851010649204,12.0,26.09430122430948,0.3437902721937211,0.5,872.1296709632076,886.2721268784778,50.6191575069693,12.0,25.405999777324148,0.4005618620258301,0.5,868.9228237875528,750.288409933685,50.22401707401567,5.0,0.4,0.6,0.4
2025-07-29 12:17:00,True,35.21,51.9,25.910038692073044,29.66263681997771,14.81777669979742,50.659754206675146,52.891153169007445,89.91716191827823,420.0,859.8217202352489,683.8930321411493,683.8930321411493,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.47297971538102,17.56440925811672,22.908570457264304,10.118244928845256,0.9999999999777204,7.0,7.831594420187902,9.344516609471869,1.5895833333066496,108999.99999817029,1.199999999991645,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.152104862824196,0.4275770249759175,0.5,900.0,920.6322066945272,50.86644039247216,17.0,26.00828164353582,0.3620656807668112,0.5,885.0159675009945,884.4025134988012,50.82512442774458,12.0,26.095669967956518,0.3437902721937211,0.5,872.1296709632076,886.7981176846293,50.596381960177816,12.0,25.39824936549826,0.4005618620258301,0.5,868.9228237875528,750.4463381082131,50.22064842316469,5.0,0.4,0.6,0.4
2025-07-29 12:18:00,True,35.239999999999995,51.6,25.90866142243689,29.673622266378445,14.810587481275174,50.639608204488475,52.72715898904398,89.87996356623795,420.0,860.0587776374095,684.0352665824457,684.0352665824457,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.3974106161029,17.46079303757545,22.93661757852746,10.099352654025726,0.9999999999832903,7.0,7.8300417091757595,9.344516609471869,1.5895833333133207,108999.99999862773,1.1999999999937339,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.152686811902647,0.4275770249759175,0.5,900.0,921.0372475961211,50.84078055771501,17.0,26.009124650228262,0.3620656807668112,0.5,885.0159675009945,884.2472047239767,50.78991819397163,12.0,26.09707618346866,0.3437902721937211,0.5,872.1296709632076,887.2961441773365,50.571035918986254,12.0,25.390637189968885,0.4005618620258301,0.5,868.9228237875528,750.6024720647468,50.21447916309694,5.0,0.4,0.6,0.4
2025-07-29 12:19:00,True,35.269999999999996,51.3,25.907350041139914,29.684645790959177,14.803053967817021,50.61691182001354,52.56165075035021,89.84239896388287,420.0,860.287404337524,684.1724426025144,684.1724426025144,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.32174346607608,17.356488688548403,22.965254777527672,10.08043586651902,0.9999999999874677,7.0,7.828486983524316,9.344516609471869,1.5895833333183236,108999.99999897077,1.1999999999953004,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15330706658391,0.4275770249759175,0.5,900.0,921.4179237766416,50.81237203455925,17.0,26.010006052900422,0.3620656807668112,0.5,885.0159675009945,884.1135726785069,50.75294183852906,12.0,26.098516685444295,0.3437902721937211,0.5,872.1296709632076,887.7678652141236,50.543223285133124,12.0,25.38315887223132,0.4005618620258301,0.5,868.9228237875528,750.7565564005622,50.20561668839586,5.0,0.4,0.6,0.4
2025-07-29 12:20:00,True,35.3,51.0,25.906101036937482,29.69570522632272,14.795380445519866,50.59177180264021,52.39468366538142,89.8044321486136,420.0,860.5079254335004,684.3047552601003,684.3047552601003,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.24522514514264,17.251061689663892,22.99416345547875,10.06130628628566,0.9999999999906007,7.0,7.826914768946149,9.344516609471869,1.589583333322076,108999.99999922808,1.1999999999964752,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15396405362658,0.4275770249759175,0.5,900.0,921.7759906156624,50.781400806857405,17.0,26.01092432242559,0.3620656807668112,0.5,885.0159675009945,883.9996261455743,50.71427941964155,12.0,26.099989956126297,0.3437902721937211,0.5,872.1296709632076,888.2148340279863,50.513075515589236,12.0,25.375811730981297,0.4005618620258301,0.5,868.9228237875528,750.9083726688416,50.194203319778474,5.0,0.4,0.6,0.4
2025-07-29 12:21:00,True,35.269999999999996,51.1,25.90491257009425,29.682943986721792,14.791983819094566,50.56432665204987,52.427009803728396,89.81075730399746,420.0,860.7206512872912,684.4323907723748,684.4323907723748,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.2294235283809,17.249711532801534,22.979711995579358,10.057355882095225,0.9999999999929505,7.0,7.826590094646865,9.344516609471869,1.5895833333248903,108999.99999942108,1.1999999999973565,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.154480219621174,0.4275770249759175,0.5,900.0,922.1130629858325,50.75297021044267,17.0,26.01169886944456,0.3620656807668112,0.5,885.0159675009945,883.903537955079,50.67837052637956,12.0,26.10130808470457,0.3437902721937211,0.5,872.1296709632076,888.6385051988727,50.484868100670035,12.0,25.36841619080202,0.4005618620258301,0.5,868.9228237875528,751.0577355840787,50.185242080747905,5.0,0.4,0.6,0.4
2025-07-29 12:22:00,True,35.239999999999995,51.2,25.903603521396175,29.670108396472408,14.788636502508425,50.53930980675444,52.460454697502534,89.81733205089368,420.0,860.9258783659857,684.5555270195915,684.5555270195915,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.21411850861514,17.249048805652382,22.965069702962754,10.053529627153784,0.9999999999947129,7.0,7.826275623878279,9.344516609471869,1.5895833333270009,108999.99999956579,1.1999999999980173,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.154857594685282,0.4275770249759175,0.5,900.0,922.4306270612725,50.72690609143413,17.0,26.012331712131548,0.3620656807668112,0.5,885.0159675009945,883.8236319758493,50.64505082186355,12.0,26.10247327611034,0.3437902721937211,0.5,872.1296709632076,889.0402411596041,50.45850489345357,12.0,25.36097321058916,0.4005618620258301,0.5,868.9228237875528,751.2044895848086,50.17855983077026,5.0,0.4,0.6,0.4
2025-07-29 12:23:00,True,35.21,51.3,25.902175677599057,29.657199671695214,14.785333337298487,50.516567405288306,52.494946542216525,89.82413930725568,420.0,861.1238900235335,684.6743340141201,684.6743340141201,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.19926568783528,17.249019272956513,22.950246414878766,10.04981642195882,0.9999999999960347,7.0,7.825970444398749,9.344516609471869,1.5895833333285838,108999.99999967433,1.199999999998513,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15509814379909,0.4275770249759175,0.5,900.0,922.7300511137712,50.7030475266038,17.0,26.012824805463293,0.3620656807668112,0.5,885.0159675009945,883.7583711253774,50.61416648568591,12.0,26.103487668360085,0.3437902721937211,0.5,872.1296709632076,889.4213182671928,50.43389481212483,12.0,25.353483696540298,0.4005618620258301,0.5,868.9228237875528,751.3485057209676,50.173995830345866,5.0,0.4,0.6,0.4
2025-07-29 12:24:00,True,35.18,51.4,25.900630763629067,29.644218980990846,14.782069531035292,50.49595612230494,52.5304184074342,89.83116315340429,420.0,861.3149572278624,684.7889743367175,684.7889743367175,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.18482380374737,17.249572473365436,22.935251330381934,10.046205950936843,0.999999999997026,7.0,7.8256737083958905,9.344516609471869,1.5895833333297718,108999.99999975579,1.1999999999988848,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15520377051258,0.4275770249759175,0.5,900.0,923.0125953841819,50.68124578701555,17.0,26.013180044794197,0.3620656807668112,0.5,885.0159675009945,883.7063463177666,50.58557353794274,12.0,26.10435333625818,0.3437902721937211,0.5,872.1296709632076,889.7829324684917,50.4109515904298,12.0,25.345948505716244,0.4005618620258301,0.5,868.9228237875528,751.489678836148,50.171400846334556,5.0,0.4,0.6,0.4
2025-07-29 12:25:00,True,35.15,51.5,25.898970446219618,29.631167448383312,14.778840632144776,50.47734243035512,52.566807898508586,89.83838875171598,420.0,861.499339237757,684.8996035426542,684.8996035426542,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.17075450838137,17.2506614546528,22.92009305372857,10.042688627095343,0.9999999999977696,7.0,7.8253846279376535,9.344516609471869,1.589583333330662,108999.99999981684,1.1999999999991635,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.155176320406696,0.4275770249759175,0.5,900.0,923.2794211088558,50.66136338437563,17.0,26.01339926919429,0.3620656807668112,0.5,885.0159675009945,883.6662662767691,50.559137206273604,12.0,26.105072294855397,0.3437902721937211,0.5,872.1296709632076,890.1262045872123,50.38959353826503,12.0,25.33836844935816,0.4005618620258301,0.5,868.9228237875528,751.6279250177047,50.17063632225239,5.0,0.4,0.6,0.4
2025-07-29 12:26:00,True,35.12,51.6,25.89719633730525,29.618046156061492,14.775642506432055,50.46060191421036,52.604056842157156,89.84580227191546,420.0,861.6772842334877,685.0063705400926,685.0063705400926,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.15702216264453,17.252242527808647,22.904779634835883,10.039255540661133,0.9999999999983271,7.0,7.825102470751028,9.344516609471869,1.5895833333313294,108999.99999986262,1.1999999999993727,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15501758432506,0.4275770249759175,0.5,900.0,923.5315987740382,50.643273193380914,17.0,26.013484264566056,0.3620656807668112,0.5,885.0159675009945,883.6369481464907,50.53473133322418,12.0,26.105646502679633,0.3437902721937211,0.5,872.1296709632076,890.4521852575726,50.369743312215846,12.0,25.330744295976988,0.4005618620258301,0.5,868.9228237875528,751.7631792901229,50.17157360878984,5.0,0.4,0.6,0.4
2025-07-29 12:27:00,True,35.089999999999996,51.7,25.89530999718887,29.604856146932416,14.772471315201944,50.44561863391878,52.64211099416629,89.85339082153745,420.0,861.8490299048435,685.1094179429061,685.1094179429061,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.14359364563621,17.254275038649624,22.889318606986592,10.035898411409052,0.9999999999987453,7.0,7.824826556304055,9.344516609471869,1.5895833333318303,108999.99999989696,1.1999999999995294,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15472930139174,0.4275770249759175,0.5,900.0,923.7701156648426,50.62685764391637,17.0,26.013436766555024,0.3620656807668112,0.5,885.0159675009945,883.617308837599,50.512237821402394,12.0,26.106077864754297,0.3437902721937211,0.5,872.1296709632076,890.7618595281757,50.35132769582877,12.0,25.32307677423069,0.4005618620258301,0.5,868.9228237875528,751.8953935292832,50.174093250153796,5.0,0.4,0.6,0.4
2025-07-29 12:28:00,True,35.06,51.8,25.89331293749764,29.591598426999553,14.769323494865823,50.4322845330807,52.68091976764565,89.86114238122683,420.0,862.0148039999154,685.2088823999492,685.2088823999492,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.13043817763327,17.256721155663506,22.873717021969767,10.032609544408318,0.999999999999059,7.0,7.824556252168724,9.344516609471869,1.5895833333322065,108999.99999992273,1.1999999999996471,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.154313161829588,0.4275770249759175,0.5,900.0,923.9958827696513,50.61200797744531,17.0,26.013258463268162,0.3620656807668112,0.5,885.0159675009945,883.6063570517148,50.49154611405644,12.0,26.106368235418692,0.3437902721937211,0.5,872.1296709632076,891.0561511581626,50.334277389398295,12.0,25.315366575603772,0.4005618620258301,0.5,868.9228237875528,752.0245345772892,50.17808432215385,5.0,0.4,0.6,0.4
2025-07-29 12:29:00,True,35.03,51.9,25.891206623941976,29.578273967578575,14.766195737939977,50.42049888907778,52.720435980357536,89.86904574453666,420.0,862.1748248376884,685.304894902613,685.304894902613,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.117527155735246,17.259545672911713,22.857981482823533,10.029381788933811,0.9999999999992942,7.0,7.824290970643993,9.344516609471869,1.5895833333324876,108999.99999994203,1.1999999999997353,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.153770809592633,0.4275770249759175,0.5,900.0,924.2097410955304,50.59862356241192,17.0,26.01295099781303,0.3620656807668112,0.5,885.0159675009945,883.6031859311356,50.47255270884767,12.0,26.106519420963817,0.3437902721937211,0.5,872.1296709632076,891.335926626229,50.318526809011175,12.0,25.307614356902572,0.4005618620258301,0.5,868.9228237875528,752.1505825393702,50.18344381826336,5.0,0.4,0.6,0.4
2025-07-29 12:30:00,True,35.0,52.0,25.88899247889084,29.564883707361414,14.763084975342235,50.41016780223345,52.76061561976652,89.8770904618916,420.0,862.3293017872561,685.3975810723538,685.3975810723538,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.104834001242594,17.26271582690248,22.842118174340108,10.026208500310648,0.9999999999994706,7.0,7.824030165619877,9.344516609471869,1.5895833333326987,108999.99999995652,1.1999999999998014,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15310384482519,0.4275770249759175,0.5,900.0,924.4124674454299,50.58661126389269,17.0,26.01251597066992,0.3620656807668112,0.5,885.0159675009945,883.6069662851575,50.455160702728804,12.0,26.106533182096094,0.3437902721937211,0.5,872.1296709632076,891.601998871732,50.3040138945959,12.0,25.299820742578923,0.4005618620258301,0.5,868.9228237875528,752.2735292460482,50.190076080147335,5.0,0.4,0.6,0.4
2025-07-29 12:31:00,True,35.06,51.9,25.886671883776053,29.587825034031134,14.770805373643448,50.40120372110556,52.72329504360662,89.87064481331625,420.0,862.4784357162163,685.4870614297298,685.4870614297298,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.146928545375545,17.281321452505253,22.86560709287029,10.036732136343886,0.999999999999603,7.0,7.824895078168138,9.344516609471869,1.5895833333328575,108999.9999999674,1.1999999999998512,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.152718499481857,0.4275770249759175,0.5,900.0,924.6047797035551,50.5770635280849,17.0,26.012359697799635,0.3620656807668112,0.5,885.0159675009945,883.6169403480577,50.44012678798381,12.0,26.106830063859256,0.3437902721937211,0.5,872.1296709632076,891.8551307858413,50.2913713004964,12.0,25.292392288103258,0.4005618620258301,0.5,868.9228237875528,752.3933768652851,50.19904195196728,5.0,0.4,0.6,0.4
2025-07-29 12:32:00,True,35.12,51.8,25.884654382626366,29.6109458130702,14.778675098479997,50.3945071188959,52.68687522638299,89.8644197657507,420.0,862.6224194106128,685.5734516463676,685.5734516463676,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.19011009053764,17.300967588986,22.889142501551635,10.04752752263441,0.9999999999997022,7.0,7.825782325221961,9.344516609471869,1.589583333332976,108999.99999997552,1.1999999999998883,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.152612713319034,0.4275770249759175,0.5,900.0,924.7873416712754,50.56973795434341,17.0,26.012480176863324,0.3620656807668112,0.5,885.0159675009945,883.6324160273016,50.42725533695015,12.0,26.107407952456235,0.3437902721937211,0.5,872.1296709632076,892.0960384694963,50.28044785735738,12.0,25.285325960598364,0.4005618620258301,0.5,868.9228237875528,752.5101366507198,50.21011287568471,5.0,0.4,0.6,0.4
2025-07-29 12:33:00,True,35.18,51.7,25.882937662885887,29.6342447768827,14.786685932073333,50.38987090990762,52.65125185052537,89.85839133887342,420.0,862.7614379685751,685.656862781145,685.656862781145,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.23431010212998,17.32157497623226,22.912735125897722,10.058577525532495,0.9999999999997766,7.0,7.826690498607536,9.344516609471869,1.5895833333330656,108999.99999998165,1.1999999999999162,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15278438369807,0.4275770249759175,0.5,900.0,924.9607674922771,50.564411210378324,17.0,26.012875364136725,0.3620656807668112,0.5,885.0159675009945,883.6527616037631,50.416363335170956,12.0,26.1082646931819,0.3437902721937211,0.5,872.1296709632076,892.3253942738187,50.271101240010616,12.0,25.278618696142903,0.4005618620258301,0.5,868.9228237875528,752.6238278133634,50.22307685453169,5.0,0.4,0.6,0.4
2025-07-29 12:34:00,True,35.24,51.6,25.881519373139206,29.657720627357346,14.794830186401969,50.38710259964161,52.61632826761578,89.85253726678627,420.0,862.8956691696376,685.7374015017824,685.7374015017824,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.27946462998444,17.343069803174092,22.936394826810346,10.06986615749611,0.9999999999998325,7.0,7.8276182843469115,9.344516609471869,1.5895833333331324,108999.99999998625,1.1999999999999371,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.153231370349303,0.4275770249759175,0.5,900.0,925.1256257023167,50.56087754737505,17.0,26.013543179115285,0.3620656807668112,0.5,885.0159675009945,883.6774008487246,50.40727960818815,12.0,26.1093980951288,0.3437902721937211,0.5,872.1296709632076,892.5438296375867,50.263197499690214,12.0,25.27226740440104,0.4005618620258301,0.5,868.9228237875528,752.7344765052738,50.23773728703546,5.0,0.4,0.6,0.4
2025-07-29 12:35:00,True,35.300000000000004,51.5,25.880397127789777,29.68137203907954,14.803100667336901,50.386023278955285,52.582014954042236,89.84683687818517,420.0,863.0252838215523,685.8151702929314,685.8151702929314,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.32551398434718,17.365383323464595,22.960130660882594,10.081378496086796,0.9999999999998743,7.0,7.828564456000461,9.344516609471869,1.5895833333331828,108999.9999999897,1.1999999999999529,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.153951499791614,0.4275770249759175,0.5,900.0,925.282442935873,50.558947431951886,17.0,26.014481508787025,0.3620656807668112,0.5,885.0159675009945,883.705808525164,50.39984409408801,12.0,26.110805935551703,0.3437902721937211,0.5,872.1296709632076,892.7519377354055,50.25661061818207,12.0,25.266268972909305,0.4005618620258301,0.5,868.9228237875528,752.8421149047774,50.25391188295686,5.0,0.4,0.6,0.4
2025-07-29 12:36:00,True,35.36,51.4,25.8795685113979,29.705197662317637,14.811490641159583,50.386466687974284,52.548229005476685,89.84127098486783,420.0,863.1504460862626,685.8902676517577,685.8902676517577,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.3724024354475,17.38845149877087,22.98395093667663,10.093100608861874,0.9999999999999057,7.0,7.829527868493943,9.344516609471869,1.5895833333332203,108999.99999999227,1.1999999999999647,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15494256943071,0.4275770249759175,0.5,900.0,925.4317073192047,50.558446285659045,17.0,26.01568821159551,0.3620656807668112,0.5,885.0159675009945,883.7375062433665,50.39390715920714,12.0,26.112485963913976,0.3437902721937211,0.5,872.1296709632076,892.9502759492982,50.25122208311341,12.0,25.26062027104391,0.4005618620258301,0.5,868.9228237875528,752.9467803937534,50.27143165539086,5.0,0.4,0.6,0.4
2025-07-29 12:37:00,True,35.42,51.3,25.879031082701193,29.729196125797706,14.819993803316308,50.38827834486601,52.51489366737808,89.83582177797199,420.0,863.27131378656,685.962788271936,685.962788271936,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.42007793486731,17.41221466764336,23.007863267223946,10.105019483716827,0.9999999999999293,7.0,7.8305074523935225,9.344516609471869,1.5895833333332487,108999.99999999421,1.1999999999999735,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.156202351357894,0.4275770249759175,0.5,900.0,925.5738715767696,50.55921332346561,17.0,26.017161121113922,0.3620656807668112,0.5,885.0159675009945,883.7720586432297,50.389328954558145,12.0,26.11443590563731,0.3437902721937211,0.5,872.1296709632076,893.1393681755914,50.24692048360031,12.0,25.255318153690183,0.4005618620258301,0.5,868.9228237875528,753.0485148183669,50.29013998367468,5.0,0.4,0.6,0.4
2025-07-29 12:38:00,True,35.480000000000004,51.2,25.87878237833916,29.753366039281428,14.828604249263977,50.39131473492685,52.48193789891388,89.83047273144916,420.0,863.3880386948348,686.0328232169009,686.0328232169009,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.468491857068265,17.43661723807398,23.031874618994287,10.117122964267066,0.9999999999999469,7.0,7.83150220859494,9.344516609471869,1.5895833333332698,108999.99999999566,1.1999999999999802,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.157728595869674,0.4275770249759175,0.5,900.0,925.7093558756283,50.56110048337574,17.0,26.01889804944981,0.3620656807668112,0.5,885.0159675009945,883.8090698777828,50.385978810648304,12.0,26.11665346557501,0.3437902721937211,0.5,872.1296709632076,893.3197069781747,50.24360112547811,12.0,25.250359464634514,0.4005618620258301,0.5,868.9228237875528,753.1473638254181,50.309891742131384,5.0,0.4,0.6,0.4
2025-07-29 12:39:00,True,35.54,51.1,25.878819916302035,29.777705995959607,14.837316447274997,50.39544255575665,52.449295967897235,89.82520851226784,420.0,863.5007668052023,686.1004600831212,686.1004600831212,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.517598759564265,17.461607402007445,23.05599135755682,10.129399689891066,0.9999999999999603,7.0,7.832511203395806,9.344516609471869,1.5895833333332854,108999.99999999673,1.199999999999985,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15951903472723,0.4275770249759175,0.5,900.0,925.838550430331,50.56397143993971,17.0,26.020896790398893,0.3620656807668112,0.5,885.0159675009945,883.8481803744211,50.38373466850234,12.0,26.119136331227654,0.3437902721937211,0.5,872.1296709632076,893.4917555984746,50.241165665348284,12.0,25.245741039697723,0.4005618620258301,0.5,868.9228237875528,753.2433762671955,50.33055249002706,5.0,0.4,0.6,0.4
2025-07-29 12:40:00,True,35.6,51.0,25.879141199122497,29.802214574673894,14.846125213077446,50.4005380146058,52.416907074505716,89.82001489685322,420.0,863.6096385901926,686.1657831541155,686.1657831541155,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.56735616034691,17.48713687020299,23.080219290143923,10.141839040086728,0.9999999999999702,7.0,7.833533563922382,9.344516609471869,1.5895833333332976,108999.99999999757,1.1999999999999889,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.161571384173563,0.4275770249759175,0.5,900.0,925.9618178888398,50.56770069500413,17.0,26.023155122365097,0.3620656807668112,0.5,885.0159675009945,883.8890638521859,50.38248254480864,12.0,26.121882175718827,0.3437902721937211,0.5,872.1296709632076,893.6559498317844,50.239521762689755,12.0,25.241459709627744,0.4005618620258301,0.5,868.9228237875528,753.3366036683698,50.35199771843235,5.0,0.4,0.6,0.4
2025-07-29 12:41:00,True,35.550000000000004,50.7,25.879743716828155,29.781695728079193,14.822679938513499,50.40648617424407,52.234821660666896,89.77529603927462,420.0,863.7147892430899,686.2288735458538,686.2288735458538,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.38912398557379,17.304388635273096,23.084735350300694,10.097280996393447,0.9999999999999777,7.0,7.829871444575558,9.344516609471869,1.589583333333306,108999.99999999815,1.1999999999999915,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.163234500968198,0.4275770249759175,0.5,900.0,926.0794955182618,50.56129582676555,17.0,26.02502683721561,0.3620656807668112,0.5,885.0159675009945,883.931424575107,50.37295304494482,12.0,26.12422411960142,0.3437902721937211,0.5,872.1296709632076,893.8126997789515,50.23013033222217,12.0,25.236861994132887,0.4005618620258301,0.5,868.9228237875528,753.427099749057,50.36332651405117,5.0,0.4,0.6,0.4
2025-07-29 12:42:00,True,35.5,50.4,25.879973354033428,29.76097418718829,14.798837963312383,50.40328337416541,52.049183287072765,89.72970784076753,420.0,863.8163489069213,686.2898093441527,686.2898093441527,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.20856367525374,17.119012874441957,23.08955080081178,10.052140918813436,0.9999999999999832,7.0,7.826161489251649,9.344516609471869,1.5895833333333131,108999.99999999863,1.1999999999999937,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.164509697713843,0.4275770249759175,0.5,900.0,926.1918972075491,50.54565639158135,17.0,26.02651323229516,0.3620656807668112,0.5,885.0159675009945,883.9749948231772,50.35576772499356,12.0,26.126163712504198,0.3437902721937211,0.5,872.1296709632076,893.9623914818131,50.21354666029284,12.0,25.231948366578216,0.4005618620258301,0.5,868.9228237875528,753.5149199987187,50.365349131616014,5.0,0.4,0.6,0.4
2025-07-29 12:43:00,True,35.45,50.1,25.87983125371614,29.740049693191168,14.77462133174762,50.39166271458555,51.86031379423694,89.68332421612253,420.0,863.9144428910186,686.3486657346111,686.3486657346111,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.02591179986149,16.93128057627625,23.09463122358524,10.006477949965372,0.9999999999999875,7.0,7.8224085587414365,9.344516609471869,1.5895833333333178,108999.99999999895,1.1999999999999953,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.165398449588107,0.4275770249759175,0.5,900.0,926.2993153028401,50.52160848691747,17.0,26.027615762262855,0.3620656807668112,0.5,885.0159675009945,884.0195325639636,50.33150686477899,12.0,26.12770266190336,0.3437902721937211,0.5,872.1296709632076,894.1053884502111,50.19029145694517,12.0,25.22671947249864,0.4005618620258301,0.5,868.9228237875528,753.6001212960568,50.35881550984745,5.0,0.4,0.6,0.4
2025-07-29 12:44:00,True,35.4,49.8,25.879318721633318,29.718922147401315,14.750050511164032,50.37230359591018,51.668511541685106,89.63621379046566,420.0,864.0091918759966,686.4055151255978,686.4055151255978,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.84138826262776,16.74144338148177,23.099944881145998,9.96034706565694,0.9999999999999906,7.0,7.818617171375446,9.344516609471869,1.5895833333333214,108999.99999999919,1.1999999999999964,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.165902379740704,0.4275770249759175,0.5,900.0,926.4020222897594,50.48991075275593,17.0,26.02833602499632,0.3620656807668112,0.5,885.0159675009945,884.0648193091816,50.300712108410565,12.0,26.128842818693716,0.3437902721937211,0.5,872.1296709632076,894.2420330878864,50.1608528856431,12.0,25.221176114892568,0.4005618620258301,0.5,868.9228237875528,753.682761570504,50.34441973058787,5.0,0.4,0.6,0.4
2025-07-29 12:45:00,True,35.35,49.5,25.87843721185006,29.697591597955007,14.725144505416743,50.34583563423399,51.474053080683326,89.58844028031321,420.0,864.1007121079309,686.4604272647586,686.4604272647586,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.65519747437787,16.54973495332656,23.10546252105131,9.913799368594468,0.9999999999999929,7.0,7.814791527163237,9.344516609471869,1.5895833333333245,108999.9999999994,1.1999999999999973,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.16602324577482,0.4275770249759175,0.5,900.0,926.500272335763,50.451259874920986,17.0,26.028675748541446,0.3620656807668112,0.5,885.0159675009945,884.1106581417771,50.263888940441646,12.0,26.129586163833775,0.3437902721937211,0.5,872.1296709632076,894.3726480240664,50.12568848116362,12.0,25.2153192406004,0.4005618620258301,0.5,868.9228237875528,753.7628995013179,50.32280414592461,5.0,0.4,0.6,0.4
2025-07-29 12:46:00,True,35.300000000000004,49.2,25.877188313341247,29.676058227506235,14.69992095917546,50.31284228733849,51.27719470693246,89.5400628459174,420.0,864.1891155824524,686.5134693494714,686.5134693494714,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.467529447525514,16.35637225158619,23.111157195939324,9.866882361881379,0.9999999999999947,7.0,7.810935530271593,9.344516609471869,1.5895833333333267,108999.99999999956,1.199999999999998,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.16576292722646,0.4275770249759175,0.5,900.0,926.5943027044823,50.40629563235822,17.0,26.028636779024517,0.3620656807668112,0.5,885.0159675009945,884.1568719001846,50.22150900736676,12.0,26.129934795979203,0.3437902721937211,0.5,872.1296709632076,894.4975373570937,50.085226961018336,12.0,25.209149927681686,0.4005618620258301,0.5,868.9228237875528,753.8405942506535,50.294563198159715,5.0,0.4,0.6,0.4
2025-07-29 12:47:00,True,35.25,48.9,25.875573737580897,29.654322341839936,14.674396253901495,50.27386421289233,51.078173901894885,89.49113641717723,420.0,864.2745102194222,686.5647061316533,686.5647061316533,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.27856081455023,16.161556716704837,23.117004097845395,9.819640203637558,0.999999999999996,7.0,7.807052809951076,9.344516609471869,1.5895833333333278,108999.99999999965,1.1999999999999984,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.165123413962966,0.4275770249759175,0.5,900.0,926.6843350529901,50.3556055267761,17.0,26.028221069450854,0.3620656807668112,0.5,885.0159675009945,884.2033015074696,50.17401229366696,12.0,26.129890920026682,0.3437902721937211,0.5,872.1296709632076,894.6169878160214,50.03986993561269,12.0,25.20266937371222,0.4005618620258301,0.5,868.9228237875528,753.9159052273236,50.26024695561808,5.0,0.4,0.6,0.4
2025-07-29 12:48:00,True,35.2,48.6,25.873595307041246,29.632384359330946,14.648585596217737,50.22940237891238,50.87721067080276,89.44171199523583,420.0,864.357000028797,686.6142000172782,686.6142000172782,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.088455775977266,15.96547537041452,23.122980405562746,9.772113943994317,0.999999999999997,7.0,7.80314674001408,9.344516609471869,1.5895833333333294,108999.99999999974,1.1999999999999988,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.16410679542878,0.4275770249759175,0.5,900.0,926.770576621972,50.299729029779705,17.0,26.02743066932048,0.3620656807668112,0.5,885.0159675009945,884.249804434016,50.12180916112956,12.0,26.129456836496843,0.3437902721937211,0.5,872.1296709632076,894.7312698456967,49.98999352217015,12.0,25.195878884929115,0.4005618620258301,0.5,868.9228237875528,753.9888918782608,50.22036438555618,5.0,0.4,0.6,0.4
2025-07-29 12:49:00,True,35.15,48.3,25.871254944530214,29.610244801183196,14.622503099324735,50.179920945021806,50.674508784811735,89.39183693167159,420.0,864.4366852682508,686.6620111609504,686.6620111609504,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.89736698259306,15.768301838654676,23.129065143938387,9.724341745648266,0.9999999999999978,7.0,7.799220456961628,9.344516609471869,1.5895833333333302,108999.9999999998,1.199999999999999,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.162715250672466,0.4275770249759175,0.5,900.0,926.8532213279211,50.23916147960035,17.0,26.026267714997243,0.3620656807668112,0.5,885.0159675009945,884.2962532833022,50.065282259678234,12.0,26.128634931690943,0.3437902721937211,0.5,872.1296709632076,894.8406386204847,49.935949867285494,12.0,25.188779866157965,0.4005618620258301,0.5,868.9228237875528,754.0596135049714,50.17538638382953,5.0,0.4,0.6,0.4
2025-07-29 12:50:00,True,35.1,48.0,25.868554663302188,29.587904282388703,14.59616185804918,50.125849931634036,50.4702569342131,89.34155518704465,420.0,864.5136625930735,686.7081975558441,686.7081975558441,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.70543635633637,15.570197302230067,23.13523905410631,9.676359089084093,0.9999999999999983,7.0,7.79527687685014,9.344516609471869,1.5895833333333311,108999.99999999987,1.1999999999999993,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.160951039094662,0.4275770249759175,0.5,900.0,926.9324507656935,50.17435765680204,17.0,26.024734420773154,0.3620656807668112,0.5,885.0159675009945,884.3425344911251,50.00478831749873,12.0,26.127427668561463,0.3437902721937211,0.5,872.1296709632076,894.945334991432,49.87806858277896,12.0,25.181373811461686,0.4005618620258301,0.5,868.9228237875528,754.1281291025227,50.12574857951181,5.0,0.4,0.6,0.4
2025-07-29 12:51:00,True,35.11,48.1,25.86549655788226,29.59034991445183,14.599703204238983,50.06758769289183,50.50089272040955,89.34902037773139,420.0,864.588025198825,686.752815119295,686.752815119295,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.731657540155794,15.598109390784774,23.13354814937102,9.682914385038949,0.9999999999999988,7.0,7.79581564099126,9.344516609471869,1.589583333333332,108999.99999999991,1.1999999999999995,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15927111041921,0.4275770249759175,0.5,900.0,927.0084351290396,50.117468257860295,17.0,26.023281783933903,0.3620656807668112,0.5,885.0159675009945,884.3885471293765,49.950648433213715,12.0,26.126299709084268,0.3437902721937211,0.5,872.1296709632076,895.0455863713499,49.825937291838166,12.0,25.174117638146402,0.4005618620258301,0.5,868.9228237875528,754.1944972188348,50.08353984195008,5.0,0.4,0.6,0.4
2025-07-29 12:52:00,True,35.120000000000005,48.2,25.86253789301381,29.59284960178114,14.603535382014652,50.016253070377736,50.534906351141,89.35728904378854,420.0,864.6598629571959,686.7959177743176,686.7959177743176,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.76018419172794,15.628692340026745,23.131491851701192,9.690046047931984,0.9998594101331666,7.0,7.796401775356481,9.344516609471869,1.589414953135904,108988.45392931916,1.1999472769467905,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.15767683322878,0.4275770249759175,0.5,900.0,927.0813340560735,50.067869073885554,17.0,26.02191115783472,0.3620656807668112,0.5,885.0159675009945,884.4342018061739,49.90245171440675,12.0,26.125252448532855,0.3437902721937211,0.5,872.1296709632076,895.1416075619907,49.77920869108512,12.0,25.167011951286913,0.4005618620258301,0.5,868.9228237875528,754.2587758322525,50.04821219535466,5.0,0.4,0.6,0.4
2025-07-29 12:53:00,True,35.13,48.3,25.85967984029749,29.59540443307603,14.607639317479318,49.97135459735679,50.572056490553095,89.36630370749742,420.0,864.7292625454814,686.8375575272889,686.8375575272889,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.790869700986136,15.661768424994765,23.12910127599137,9.697717425246534,0.9994689031948585,7.0,7.797032267562866,9.344516609471869,1.5889472353094771,108956.38184979273,1.1998008122475647,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.156169406406928,0.4275770249759175,0.5,900.0,927.1512974060403,50.024984492666455,17.0,26.02062373157719,0.3620656807668112,0.5,885.0159675009945,884.4794196547797,49.85981244381192,12.0,26.124287113657026,0.3437902721937211,0.5,872.1296709632076,895.2336015272077,49.7375548865683,12.0,25.160057195215984,0.4005618620258301,0.5,868.9228237875528,754.3210222455656,50.01925642202119,5.0,0.4,0.6,0.4
2025-07-29 12:54:00,True,35.14,48.4,25.856923405522412,29.598015371462985,14.611997213530106,49.932434746267205,50.61211858111577,89.37601085358449,420.0,864.7963075700529,686.8777845420318,686.8777845420318,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.823577667662725,15.697172294657559,23.126405373005166,9.705894416915681,0.9987514085010215,7.0,7.797704315007241,9.344516609471869,1.58808780276109,108897.44933218905,1.1995316319421245,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.154749871402817,0.4275770249759175,0.5,900.0,927.2184659731975,49.98828366982676,17.0,26.0194205418414,0.3620656807668112,0.5,885.0159675009945,884.5241314043379,49.8223685890098,12.0,26.12340477484088,0.3437902721937211,0.5,872.1296709632076,895.3217601157304,49.70066638627609,12.0,25.153253665679255,0.4005618620258301,0.5,868.9228237875528,754.381292994815,49.99619932671274,5.0,0.4,0.6,0.4
2025-07-29 12:55:00,True,35.150000000000006,48.5,25.854269440776264,29.600683263549346,14.616592467328285,49.89906756923147,50.65488366788189,89.38636065911378,420.0,864.8610786841793,686.9166472105077,686.9166472105077,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.858181161691306,15.734750090984331,23.123431070706975,9.714545290422826,0.997654095044105,7.0,7.798415309669743,9.344516609471869,1.5867732258350191,108807.30691440133,1.199119769103919,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.153419123688185,0.4275770249759175,0.5,900.0,927.2829721431233,49.957277006125835,17.0,26.018302483939443,0.3620656807668112,0.5,885.0159675009945,884.5682765259928,49.78978039690052,12.0,26.12260635746016,0.3437902721937211,0.5,872.1296709632076,895.4062647369333,49.66825113910696,12.0,25.14660152118398,0.4005618620258301,0.5,868.9228237875528,754.4396437713776,49.97860119504949,5.0,0.4,0.6,0.4
2025-07-29 12:56:00,True,35.160000000000004,48.6,25.851718655756383,29.603408847872245,14.621409592612956,49.87085650525046,50.70015730657701,89.39730674147584,420.0,864.9236537005282,686.9541922203169,686.9541922203169,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.89456204009587,15.774358632910083,23.120203407185787,9.723640510023968,0.9961423517700368,7.0,7.79916282407801,9.344516609471869,1.5849617902505557,108683.09418860955,1.1985519840803616,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.152177923454932,0.4275770249759175,0.5,900.0,927.344940496311,49.93151290607108,17.0,26.017270322136984,0.3620656807668112,0.5,885.0159675009945,884.6118024484607,49.761729068357376,12.0,26.121892652486988,0.3437902721937211,0.5,872.1296709632076,895.4872869927559,49.64003361862163,12.0,25.140100793590026,0.4005618620258301,0.5,868.9228237875528,754.4961293559655,49.96605343202461,5.0,0.4,0.6,0.4
2025-07-29 12:57:00,True,35.17,48.7,25.849271628329973,29.606192762780886,14.626434146646499,49.84743234202154,50.74775854938023,89.40880592327957,420.0,864.9841076986481,686.990464619189,686.990464619189,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.932610315735495,15.815864660178661,23.116745655556834,9.733152578933874,0.994195266218191,7.0,7.799944598336841,9.344516609471869,1.582628069737554,108523.06763914658,1.197820056730048,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.151026905599505,0.4275770249759175,0.5,900.0,927.4044883634871,49.91057479505417,17.0,26.016324699287296,0.3620656807668112,0.5,885.0159675009945,884.654663837585,49.73791550870217,12.0,26.121264326387678,0.3437902721937211,0.5,872.1296709632076,895.5649892687107,49.61575394992235,12.0,25.13375139798921,0.4005618620258301,0.5,868.9228237875528,754.5508035633043,49.958176367774115,5.0,0.4,0.6,0.4
2025-07-29 12:58:00,True,35.18,48.8,25.846928814389,29.60903555378779,14.631652661575103,49.828451321221614,50.79751900274025,89.42081801309004,420.0,865.0425131277184,687.0255078766311,687.0255078766311,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.97222357368526,15.859144132454901,23.113079441230354,9.743055893421316,0.9918022274209597,7.0,7.800758528136627,9.344516609471869,1.579758853945495,108326.3214134054,1.1969195089996578,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.14996658903796,0.4275770249759175,0.5,900.0,927.4617263367157,49.89407837408925,17.0,26.015466145820113,0.3620656807668112,0.5,885.0159675009945,884.69682193483,49.718059149876744,12.0,26.1207219303572,0.3437902721937211,0.5,872.1296709632076,895.6395252867205,49.59516707803778,12.0,25.127553141916874,0.4005618620258301,0.5,868.9228237875528,754.6037191963693,49.95461721866332,5.0,0.4,0.6,0.4
2025-07-29 12:59:00,True,35.190000000000005,48.9,25.844690557043112,29.611937680422894,14.637052579992456,49.81359337693395,50.84928195198176,89.43330560095629,420.0,865.0989399048259,687.0593639428955,687.0593639428955,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.01330643140375,15.904081579476898,23.10922485192685,9.753326607850937,0.9889603724527024,7.0,7.801602653661467,9.344516609471869,1.576350093461626,108092.57783736863,1.1958486505348422,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.148997385393333,0.4275770249759175,0.5,900.0,927.5167587399972,49.88166909294957,17.0,26.01469508812538,0.3620656807668112,0.5,885.0159675009945,884.7382439500642,49.70189684039169,12.0,26.120265908931522,0.3437902721937211,0.5,872.1296709632076,895.7110406223396,49.578041976212056,12.0,25.121505733937234,0.4005618620258301,0.5,868.9228237875528,754.6549280091685,49.95504819261202,5.0,0.4,0.6,0.4
2025-07-29 13:00:00,True,35.2,49.0,25.842557095191957,29.614899522622377,14.642622194493997,49.80256049765779,50.90290154786194,89.44623386777904,420.0,865.153455509014,687.0920733054083,687.0920733054083,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.05577003917922,15.950569498363059,23.105200540816163,9.763942509794806,0.9856726661397464,7.0,7.802475149324882,9.344516609471869,1.5724046078403149,107822.03025190732,1.194607866399226,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.134001960036,0.4275770249759175,0.5,900.0,922.2896840627548,49.82548501683228,13.0,26.000165702523766,0.3620656807668112,0.5,885.0159675009945,880.8189025043418,49.66247030712997,9.0,26.115088915709286,0.3437902721937211,0.5,872.1296709632076,894.4596731887405,49.5559268097904,11.0,25.10703736307059,0.4005618620258301,0.5,868.9228237875528,753.3844806771536,49.960939885917966,4.0,0.4,0.6,0.4
2025-07-29 13:01:00,True,35.24,48.9,25.830009746117547,29.62360537150969,14.642475973551786,49.773690916042185,50.85051374691526,89.43462650928672,420.0,862.1592232936259,685.2955339761754,685.2955339761754,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.04680436234948,15.927943317915187,23.11886104443429,9.76170109058737,0.9814292388587238,7.0,7.802290932425675,9.344516609471869,1.56730910560902,107472.62438461854,1.193003328968338,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.119320266301013,0.4275770249759175,0.5,900.0,917.3747904739857,49.77672224610442,13.0,25.985942659972938,0.3620656807668112,0.5,885.0159675009945,877.0658217099339,49.627857799289224,9.0,26.1101189753932,0.3437902721937211,0.5,872.1296709632076,893.1745748985636,49.535485430668345,11.0,25.09287734792197,0.4005618620258301,0.5,868.9228237875528,752.076206388067,49.96852784572505,4.0,0.4,0.6,0.4
2025-07-29 13:02:00,True,35.28,48.8,25.817749072749628,29.6324784013035,14.642541686336699,49.74888616978978,50.799916362389816,89.4234481819639,420.0,859.2738117573518,683.564287054411,683.564287054411,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.03943082740231,15.906978341849385,23.13245248555293,9.759857706850578,0.9758613815719531,7.0,7.802139429112545,9.344516609471869,1.560617925517808,107013.80060693543,1.1908927230943922,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.10495037663161,0.4275770249759175,0.5,900.0,912.7498413362267,49.73472340152785,13.0,25.972024133262348,0.3620656807668112,0.5,885.0159675009945,873.4711581055672,49.59769931933674,9.0,26.105355362005117,0.3437902721937211,0.5,872.1296709632076,891.8626555913588,49.516612395844746,11.0,25.079023819188894,0.4005618620258301,0.5,868.9228237875528,750.738494890497,49.97767101808443,4.0,0.4,0.6,0.4
2025-07-29 13:03:00,True,35.32,48.7,25.80577345571852,29.641517866717006,14.642806340634431,49.72781333988925,50.7509429221599,89.41266006085729,420.0,856.4929108632031,681.8957465179218,681.8957465179218,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.03354111899234,15.887547355376338,23.145993763616,9.758385279748085,0.9687061880672225,7.0,7.802018413840511,9.344516609471869,1.5520102460292498,106423.55972771998,1.1881715456367934,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.09089028103119,0.4275770249759175,0.5,900.0,908.3943604942325,49.69888456885718,13.0,25.958408214540864,0.3620656807668112,0.5,885.0159675009945,870.0274740366967,49.5716580259265,9.0,26.10079725434936,0.3437902721937211,0.5,872.1296709632076,890.5301514601784,49.499206322537205,11.0,25.065474824547078,0.4005618620258301,0.5,868.9228237875528,749.3788281128504,49.98823583641634,4.0,0.4,0.6,0.4
2025-07-29 13:04:00,True,35.36,48.6,25.79408119062376,29.650722957355676,14.643257810427194,49.710163166987584,50.70343917690248,89.40222611549056,420.0,853.8124090358641,680.2874454215183,680.2874454215183,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.029034581167,15.869532240287135,23.15950234087986,9.75725864529175,0.9597800323014292,7.0,7.801925818441401,9.344516609471869,1.5412578873025755,105686.25512931947,1.184762729164697,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.077137895005023,0.4275770249759175,0.5,900.0,904.2894855718082,49.668650956460816,13.0,25.945092922993947,0.3620656807668112,0.5,885.0159675009945,866.7277155939255,49.54941879850205,9.0,26.096443744037753,0.3437902721937211,0.5,872.1296709632076,889.1826815786428,49.483169860147335,11.0,25.052228336594556,0.4005618620258301,0.5,868.9228237875528,748.0038655171109,50.00009592473618,4.0,0.4,0.6,0.4
