time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 13:05:00,True,35.4,48.5,25.782670495932667,29.660092803338884,14.64388477682385,49.695648375302376,50.65726221336803,89.392112911119,420.0,851.2283820197204,678.7370292118321,678.7370292118321,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.02581765074303,15.852823308497957,23.17299434224508,9.756454412685757,0.9489586724637346,7.0,7.80185972048149,9.344516609471869,1.5282011231817372,104790.93416103342,1.1806088236949035,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.06369106693345,0.4275770249759175,0.5,900.0,900.4178337704678,49.64351290698289,13.0,25.932076211972543,0.3620656807668112,0.5,885.0159675009945,863.5651917354744,49.53068688812225,9.0,26.092293842949505,0.3437902721937211,0.5,872.1296709632076,887.8252999120726,49.46840964599639,11.0,25.039282260227566,0.4005618620258301,0.5,868.9228237875528,746.6195217889365,50.013131803113176,4.0,0.4,0.6,0.4
2025-07-29 13:06:00,True,35.440000000000005,48.4,25.771539520316004,29.669626480528116,14.644676672886046,49.68400211699261,50.61227963288461,89.38228942407734,420.0,848.7370824877953,677.2422494926772,677.2422494926772,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.02380333422045,15.837318685751573,23.18648464846888,9.755950833555113,0.936162325442158,7.0,7.801818332513704,9.344516609471869,1.512730517478766,103730.09262711542,1.1756661133477393,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.050547584914643,0.4275770249759175,0.5,900.0,896.7633790943422,49.62300223417605,13.0,25.919355975610305,0.3620656807668112,0.5,885.0159675009945,860.5335545367982,49.515186649544475,9.0,26.088346490163644,0.3437902721937211,0.5,872.1296709632076,886.4625431677229,49.4548362472283,11.0,25.02663443948618,0.4005618620258301,0.5,868.9228237875528,745.2310375402016,50.02723059668733,4.0,0.4,0.6,0.4
2025-07-29 13:07:00,True,35.480000000000004,48.3,25.76068634945835,29.679323015388547,14.645623632120584,49.674976528176,50.56836879019115,89.37272687020642,420.0,846.3349303444837,675.8009582066902,675.8009582066902,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.02291072472498,15.822923741570943,23.19998698315403,9.755727681181245,0.921344469430589,7.0,7.801799992152281,9.344516609471869,1.4947732709672996,102498.73858061485,1.169900176451365,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.037705183112603,0.4275770249759175,0.5,900.0,893.3113400186788,49.6066888583819,13.0,25.9069300549636,0.3620656807668112,0.5,885.0159675009945,857.6267805122642,49.50266034986824,9.0,26.08460055839941,0.3437902721937211,0.5,872.1296709632076,885.0984748113169,49.44236409102653,11.0,25.01428266390544,0.4005618620258301,0.5,868.9228237875528,743.8430436408784,50.04228574934836,4.0,0.4,0.6,0.4
2025-07-29 13:08:00,True,35.52,48.2,25.750109012378548,29.689181389507667,14.65838083356699,49.66834138841904,50.525416088086864,89.36104161806409,420.0,844.0185036695925,674.4111022017556,674.4111022017556,1.53399483996228,0.6135979359849121,0.920396903977368,11.305062662760415,0.6796630859374999,38.9781837054184,15.782670189143346,23.195513516275057,9.7445459263546,0.9044834429547329,7.0,7.824844992868257,9.344516609471869,1.449446322816859,102364.57582397969,1.1632825083107234,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.02525562297673,0.4275770249759175,0.5,900.0,890.0480767041554,49.59664227108969,13.0,25.8948872854803,0.3620656807668112,0.5,885.0159675009945,854.8391529556955,49.49493962976985,9.0,26.081147956125356,0.3437902721937211,0.5,872.1296709632076,883.7367255514388,49.43283553080733,11.0,25.00231868130354,0.4005618620258301,0.5,868.9228237875528,742.4596197431147,50.0606489623569,4.0,0.4,0.6,0.4
2025-07-29 13:09:00,True,35.56,48.1,25.739898609297487,29.69925385060642,14.686429057451504,49.66612806387868,50.48434995415582,89.34681455088264,420.0,841.784530255453,673.0707181532717,673.0707181532717,1.53399483996228,0.6135979359849121,0.920396903977368,10.594409993489583,0.6369384765624999,38.87726405296634,15.709490712413167,23.167773340553172,9.719316013241585,0.8855807981322422,7.0,7.877895123903158,9.344516609471869,1.371888215915088,103386.1774520425,1.1557897696548076,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.0133176753296,0.4275770249759175,0.5,900.0,886.9609969367565,49.59548857653686,13.0,25.883342660898787,0.3620656807668112,0.5,885.0159675009945,852.1652452485058,49.49434184726746,9.0,26.078107299607375,0.3437902721937211,0.5,872.1296709632076,882.3805305697084,49.428535505664385,11.0,24.990861227768924,0.4005618620258301,0.5,868.9228237875528,741.0843475110372,50.08521334196955,4.0,0.4,0.6,0.4
2025-07-29 13:10:00,True,35.6,48.0,25.730172975831984,29.709608031488983,14.72027271439676,49.670877863321586,50.446327041128654,89.3323044183085,420.0,839.6298796927495,671.7779278156497,671.7779278156497,1.53399483996228,0.6135979359849121,0.920396903977368,9.841118164062499,0.5916503906249999,38.75800296000217,15.626478550933037,23.131524409069137,9.689500740000543,0.8646614063219225,7.0,7.942194713789981,9.344516609471869,1.285442863690627,104286.6842223681,1.1474037862358373,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.00193215062097,0.4275770249759175,0.5,900.0,884.0384700437861,49.60361354864622,13.0,25.87233575409403,0.3620656807668112,0.5,885.0159675009945,849.5999050861054,49.501323324350324,9.0,26.075520033774225,0.3437902721937211,0.5,872.1296709632076,881.0327637528945,49.43001613668947,11.0,24.979951134044,0.4005618620258301,0.5,868.9228237875528,739.7203590247941,50.116635224232155,4.0,0.4,0.6,0.4
2025-07-29 13:11:00,True,35.6,47.9,25.72097277782428,29.70396999274651,14.752124874846851,49.68309844471915,50.39916444533049,89.31317347957672,420.0,837.5515559642796,670.5309335785677,670.5309335785677,1.53399483996228,0.6135979359849121,0.920396903977368,9.062242838541664,0.5448242187499999,38.56484243353057,15.491172855204645,23.073669578325926,9.641210608382643,0.84176968333101,7.0,8.018074556605129,9.344516609471869,1.1916972298881712,104990.68335447826,1.1381100543326577,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.99093550229447,0.4275770249759175,0.5,900.0,881.2697481012814,49.619198659074684,13.0,25.861702542446547,0.3620656807668112,0.5,885.0159675009945,847.138239575212,49.514510536531766,9.0,26.07321719505096,0.3437902721937211,0.5,872.1296709632076,879.6959691630542,49.436167732053335,11.0,24.969424318341968,0.4005618620258301,0.5,868.9228237875528,738.3703807862622,50.15336234333579,4.0,0.4,0.6,0.4
2025-07-29 13:12:00,True,35.6,47.8,25.71213300256098,29.69854042209734,14.791566558369764,49.70130488021219,50.35468549098273,89.29342721950343,420.0,835.5466905091337,669.3280143054802,669.3280143054802,1.53399483996228,0.6135979359849121,0.920396903977368,8.269154459635415,0.49714355468749993,38.345678666756925,15.341254354427786,23.00442431232914,9.586419666689231,0.8169564605200592,7.0,8.109376706085762,9.344516609471869,1.0921554539130922,105449.3441452366,1.127892328502494,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.98038443322481,0.4275770249759175,0.5,900.0,878.6448938071875,49.64317633831025,13.0,25.851498016170574,0.3620656807668112,0.5,885.0159675009945,844.7756011566541,49.53478192462295,9.0,26.071256036257257,0.3437902721937211,0.5,872.1296709632076,878.3723899633006,49.44791018746564,11.0,24.95933750040108,0.4005618620258301,0.5,868.9228237875528,737.0367737163466,50.196542530896146,4.0,0.4,0.6,0.4
2025-07-29 13:13:00,True,35.6,47.7,25.70371007633505,29.693351977066868,14.839951530284191,49.72646743996522,50.31333144180845,89.27299039809843,420.0,833.6125357227673,668.1675214336605,668.1675214336605,1.53399483996228,0.6135979359849121,0.920396903977368,7.476066080729165,0.4494628906249999,38.09568269313874,15.173932814033144,22.921749879105597,9.523920673284685,0.7902802189845981,7.0,8.219063554139273,9.344516609471869,0.9889211529475178,105610.97775051909,1.1167327974375014,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.97034590732548,0.4275770249759175,0.5,900.0,876.1547144486374,49.67669540151341,13.0,25.84178710683082,0.3620656807668112,0.5,885.0159675009945,842.5075743101878,49.56320219674987,9.0,26.069703946454734,0.3437902721937211,0.5,872.1296709632076,877.0639949997607,49.466329000100174,11.0,24.949757652341503,0.4005618620258301,0.5,868.9228237875528,735.7215694995751,50.247526170641265,4.0,0.4,0.6,0.4
2025-07-29 13:14:00,True,35.6,47.6,25.6957705807936,29.688443176241822,14.89858975384862,49.75975058516336,50.27563254442677,89.2518446469849,420.0,831.7464588612016,667.0478753167209,667.0478753167209,1.53399483996228,0.6135979359849121,0.920396903977368,6.700033365885416,0.4028076171874999,37.81023010927145,14.986545922519309,22.823684186752136,9.452557527317863,0.7618085253525414,7.0,8.350069335710556,9.344516609471869,0.8846945221505538,105423.37148371182,1.1046123245943391,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.96089667732962,0.4275770249759175,0.5,900.0,873.7907014409938,49.72109852477745,13.0,25.83264423248645,0.3620656807668112,0.5,885.0159675009945,840.3299629997533,49.601005722709765,9.0,26.068637983006155,0.3437902721937211,0.5,872.1296709632076,875.7725032245811,49.492660581905305,11.0,24.940761526709753,0.4005618620258301,0.5,868.9228237875528,734.4265036004613,50.30784611539578,4.0,0.4,0.6,0.4
2025-07-29 13:15:00,True,35.6,47.5,25.688390785844557,29.683858139588782,14.969633212807215,49.80249423880172,50.24219949293261,89.22987032978338,420.0,829.9459363200967,665.9675617920581,665.9675617920581,1.53399483996228,0.6135979359849121,0.920396903977368,5.9495841471354165,0.3576904296875,37.48142123004599,14.774446847648353,22.706974382397643,9.370355307511497,0.731619595859651,7.0,8.507138475978838,9.344516609471869,0.7814643987975368,104868.0312052325,1.0915107346498993,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.95212996235586,0.4275770249759175,0.5,900.0,871.5449749613568,49.77809559690065,13.0,25.824159761939125,0.3620656807668112,0.5,885.0159675009945,838.2387788194741,49.64974428635321,9.0,26.06815147904573,0.3437902721937211,0.5,872.1296709632076,874.4994061303724,49.528429568755975,11.0,24.932442329112224,0.4005618620258301,0.5,868.9228237875528,733.1530452476013,50.3793920861305,4.0,0.4,0.6,0.4
2025-07-29 13:16:00,True,35.6,47.4,25.68166325987621,29.67965037311044,15.054851938002683,49.856373079882815,50.213796933832015,89.2071048810305,420.0,828.2085482617632,664.9251289570578,664.9251289570578,1.53399483996228,0.6135979359849121,0.920396903977368,5.238931477864582,0.3149658203124999,37.10287408304819,14.533902556094805,22.568971526953387,9.275718520762048,0.6998042875861104,7.0,8.694293140367437,9.344516609471869,0.681875961595945,103916.18406127866,1.0774072933646748,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.944152176511,0.4275770249759175,0.5,900.0,869.4102332403959,49.84966125534301,13.0,25.81643685228276,0.3620656807668112,0.5,885.0159675009945,836.2302298025285,49.71120480273144,9.0,26.068350804998154,0.3437902721937211,0.5,872.1296709632076,873.245988353138,49.5753735015675,11.0,24.924906449062778,0.4005618620258301,0.5,868.9228237875528,731.9024246554629,50.46431162186762,4.0,0.4,0.6,0.4
2025-07-29 13:17:00,True,35.6,47.3,25.67569363203765,29.67588092872684,15.157030134958697,49.92330591222836,50.191301983963186,89.18349495481456,420.0,826.5319735652929,663.9191841391757,663.9191841391757,1.53399483996228,0.6135979359849121,0.920396903977368,4.573760579427083,0.2749755859375,36.66417780613924,14.258704553117717,22.40547325302152,9.16604445153481,0.666468248839217,7.0,8.917751104602267,9.344516609471869,0.587582049581816,102568.88182915894,1.0622812997079525,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.93709095542402,0.4275770249759175,0.5,900.0,867.3797061139545,49.93825020621228,13.0,25.80959921930994,0.3620656807668112,0.5,885.0159675009945,834.3007098568117,49.78759293795937,9.0,26.069363310714994,0.3437902721937211,0.5,872.1296709632076,872.0133465884467,49.63561317197449,11.0,24.918281480574414,0.4005618620258301,0.5,868.9228237875528,730.6756577300836,50.56522622073389,4.0,0.4,0.6,0.4
2025-07-29 13:18:00,True,35.6,47.2,25.670608537853134,29.6726229486752,15.278199627694889,50.00565337705014,50.1757957599704,89.15924625033887,420.0,824.9139850769358,662.9483910461615,662.9483910461615,1.53399483996228,0.6135979359849121,0.920396903977368,3.9640205891927076,0.23831787109374997,36.157827266374085,13.944370341165882,22.213456925208202,9.039456816593521,0.631734586766147,7.0,9.18217784594743,9.344516609471869,0.5005673715829796,100820.10940141011,1.0461129968856222,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.931088842156026,0.4275770249759175,0.5,900.0,865.4471124702239,50.04661351186146,13.0,25.80378503146259,0.3620656807668112,0.5,885.0159675009945,832.44678879304,49.8813834925991,9.0,26.071331075602284,0.3437902721937211,0.5,872.1296709632076,870.8024069542712,49.711515230369116,11.0,24.91270991248681,0.4005618620258301,0.5,868.9228237875528,729.4735684832349,50.685051782338576,4.0,0.4,0.6,0.4
2025-07-29 13:19:00,True,35.6,47.1,25.66654936978105,29.66995810334699,15.421989162093166,50.10605394828882,50.168488475119965,89.13442895985658,420.0,823.3524451396454,662.0114670837872,662.0114670837872,1.53399483996228,0.6135979359849121,0.920396903977368,3.4097115071614574,0.20499267578124994,35.56981090984304,13.58236220900189,21.987448700841153,8.89245272746076,0.5957466112576415,7.0,9.495672763879913,9.344516609471869,0.4214842156254219,98692.51314914902,1.02888467662603,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.926315993839292,0.4275770249759175,0.5,900.0,863.6066212596535,50.178158177520395,13.0,25.79915920972508,0.3620656807668112,0.5,885.0159675009945,830.665202912628,49.99562549993195,9.0,26.07442348203413,0.3437902721937211,0.5,872.1296709632076,869.6139409234771,49.80597457958566,11.0,24.908361825746113,0.4005618620258301,0.5,868.9228237875528,728.2968093598442,50.82735795516674,4.0,0.4,0.6,0.4
2025-07-29 13:20:00,True,35.6,47.0,25.663684855547938,29.667983771436198,15.591158518824153,50.22775286850161,50.17087209292955,89.1094509389772,420.0,821.8453013823405,661.1071808294042,661.1071808294042,1.53399483996228,0.6135979359849121,0.920396903977368,2.913675944010417,0.1751708984375,34.88935091561495,13.166010951254005,21.723339964360942,8.722337728903737,0.5586712656733474,7.0,9.864675011634569,9.344516609471869,0.3510834849474508,96203.23597010231,1.010582364101171,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.92296285321593,0.4275770249759175,0.5,900.0,861.8528157634279,50.33674027055493,13.0,25.795906341238524,0.3620656807668112,0.5,885.0159675009945,828.9528461243003,50.13377491962581,9.0,26.0788299611685,0.3437902721937211,0.5,872.1296709632076,868.4485799393123,49.92226096572265,11.0,24.905427570044026,0.4005618620258301,0.5,868.9228237875528,727.1458796654254,50.99616618846653,4.0,0.4,0.6,0.4
2025-07-29 13:21:00,True,35.620000000000005,47.0,25.66220380480215,29.67511402491856,15.79954850062706,50.37441811043701,50.24651002527914,89.0989074824052,420.0,820.3905827509493,660.2343496505696,660.2343496505696,1.53399483996228,0.6135979359849121,0.920396903977368,2.4759138997395835,0.1488525390625,34.15671893145996,12.743962740143363,21.4127561913166,8.53917973286499,0.5207027111146335,7.0,10.30038288490582,9.344516609471869,0.2895738089213429,93377.93574611675,0.9911979998133598,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.92139982432798,0.4275770249759175,0.5,900.0,860.1806608425308,50.530701097091615,13.0,25.794388128311745,0.3620656807668112,0.5,885.0159675009945,827.3067615599597,50.303122886816396,9.0,26.084922086670346,0.3437902721937211,0.5,872.1296709632076,867.3068288183797,50.067165624525465,11.0,24.904277674805936,0.4005618620258301,0.5,868.9228237875528,726.0211422638133,51.199970500389746,4.0,0.4,0.6,0.4
2025-07-29 13:22:00,True,35.64,47.0,25.662474862603155,29.68325560103989,16.040211288715117,50.55382492959988,50.33703352871518,89.0894228211343,420.0,818.9863957646754,659.3918374588053,659.3918374588053,1.53399483996228,0.6135979359849121,0.920396903977368,2.0935827636718747,0.12586669921875,33.30444400611548,12.250514272173653,21.05392973394183,8.32611100152887,0.48207402246940667,7.0,10.805710705421156,9.344516609471869,0.236657214916748,90250.60946630199,0.9707366298226401,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.921866441569996,0.4275770249759175,0.5,900.0,858.585472913332,50.76485916182958,13.0,25.794836750327885,0.3620656807668112,0.5,885.0159675009945,825.7241336618495,50.50805133181503,9.0,26.092937754070025,0.3437902721937211,0.5,872.1296709632076,866.1890780373919,50.244822484409305,11.0,24.90515153542931,0.4005618620258301,0.5,868.9228237875528,724.9228387004803,51.443789718765984,4.0,0.4,0.6,0.4
2025-07-29 13:23:00,True,35.66,47.0,25.664735423768732,29.692545152461257,16.314938299950917,50.770581200212106,50.444536360249494,89.08204796897977,420.0,817.6309209822022,658.5785525893212,658.5785525893212,1.53399483996228,0.6135979359849121,0.920396903977368,1.763839925130208,0.10604248046874998,32.323818691006736,11.679511728915067,20.64430696209167,8.080954672751684,0.44305940527199117,7.0,11.384168239155201,9.344516609471869,0.1918867156369481,86857.28879463358,0.949220307545171,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.924613910691196,0.4275770249759175,0.5,900.0,857.0628924174968,51.044346470003575,13.0,25.797495730304174,0.3620656807668112,0.5,885.0159675009945,824.2022807144937,50.75324427425433,9.0,26.10312637902109,0.3437902721937211,0.5,872.1296709632076,865.095614992465,50.45964532789805,11.0,24.908300207577373,0.4005618620258301,0.5,868.9228237875528,723.8511028930066,51.73296436456668,4.0,0.4,0.6,0.4
2025-07-29 13:24:00,True,35.68,47.0,25.66923444033142,29.703125901311434,16.62437548953482,51.0295999229337,50.57125796445378,89.07810046816876,420.0,816.3224096637111,657.7934457982267,657.7934457982267,1.53399483996228,0.6135979359849121,0.920396903977368,1.482421468098958,0.08912353515624999,31.210074395498555,11.026962336809767,20.18311205868879,7.802518598874639,0.4039764461569294,7.0,12.036708612008061,9.344516609471869,0.15455418991328548,83239.52929864741,0.9266935608577829,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.929895735153913,0.4275770249759175,0.5,900.0,855.6088585739808,51.374381738861516,13.0,25.802610865534803,0.3620656807668112,0.5,885.0159675009945,822.7386477962932,51.04349878906878,9.0,26.115739620610462,0.3437902721937211,0.5,872.1296709632076,864.0266343127604,50.716153965164146,11.0,24.91397704027983,0.4005618620258301,0.5,868.9228237875528,722.8059735177806,52.07293212019248,4.0,0.4,0.6,0.4
2025-07-29 13:25:00,True,35.7,47.0,25.67622314320537,29.71514231914844,16.96765469096344,51.33589409861511,50.71949225050956,89.0790946243142,420.0,815.0591806156672,657.0355083694003,657.0355083694003,1.53399483996228,0.6135979359849121,0.920396903977368,1.2443528238932293,0.074810791015625,29.9640068273419,10.292099101758396,19.67190772558351,7.491001706835475,0.36518792502075575,7.0,12.760763786864715,9.344516609471869,0.1238173486714797,79443.52219173462,0.90323085488984,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.937955477846643,0.4275770249759175,0.5,900.0,854.2195862191194,51.759952906974036,13.0,25.8104183838716,0.3620656807668112,0.5,885.0159675009945,821.3308001269859,51.38345644149812,9.0,26.131019270621394,0.3437902721937211,0.5,872.1296709632076,862.9822473038716,51.018726661383674,11.0,24.922425446558616,0.4005618620258301,0.5,868.9228237875528,721.787405210592,52.46891162688782,4.0,0.4,0.6,0.4
2025-07-29 13:26:00,True,35.72,47.0,25.685942927941518,29.728733202737086,17.339961958562156,51.694287201570624,50.89145782385671,89.0867709466,420.0,813.8396172063067,656.303770323784,656.303770323784,1.53399483996228,0.6135979359849121,0.920396903977368,1.0453700764973957,0.06284790039062499,28.602670824163585,9.484333795153944,19.11833702900964,7.150667706040896,0.3271026927787689,7.0,13.545762472209166,9.344516609471869,0.09887877577854597,75518.53296404144,0.8789466921285878,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.948995052930886,0.4275770249759175,0.5,900.0,852.8915445574887,52.20486642364738,13.0,25.82111425526674,0.3620656807668112,0.5,885.0159675009945,819.9764167884553,51.776796549231605,9.0,26.149165876595216,0.3437902721937211,0.5,872.1296709632076,861.9624905904465,51.37085583581579,11.0,24.93384721846249,0.4005618620258301,0.5,868.9228237875528,720.7952786883801,52.92495475485217,4.0,0.4,0.6,0.4
2025-07-29 13:27:00,True,35.739999999999995,47.0,25.69859396753606,29.74401383191234,17.734328333725145,52.10854468024909,51.08890044746212,89.10259780212337,420.0,812.6621645406673,655.5972987244004,655.5972987244004,1.53399483996228,0.6135979359849121,0.920396903977368,0.8804986572265625,0.052935791015625,27.152537101866983,8.619204744575267,18.533332357291716,6.788134275466746,0.2901742783702529,7.0,14.377435751730475,9.344516609471869,0.0788752259031492,71520.81362557989,0.854008702360812,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.963157828092214,0.4275770249759175,0.5,900.0,851.621437661446,52.71122135117782,13.0,25.83483782918076,0.3620656807668112,0.5,885.0159675009945,818.6732847975902,52.22577523051021,9.0,26.170322023743307,0.3437902721937211,0.5,872.1296709632076,860.9673340220876,51.77472078968888,11.0,24.94838564202049,0.4005618620258301,0.5,868.9228237875528,719.8294098899007,53.44341573572078,4.0,0.4,0.6,0.4
2025-07-29 13:28:00,True,35.76,47.0,25.714318484574935,29.761066495874402,18.140560183097058,52.580884861794786,51.3128693570941,89.12760900050675,420.0,811.5253267848383,654.915196070903,654.915196070903,1.53399483996228,0.6135979359849121,0.920396903977368,0.7454746500651042,0.044818115234375,25.655060320979814,7.72230881910097,17.932751501878844,6.4137650802449535,0.2548969544937231,7.0,15.233109253189019,9.344516609471869,0.06303720131998883,67512.55931973507,0.8286549047651691,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,25.98050329566722,0.4275770249759175,0.5,900.0,850.4061865711691,53.278548984465765,13.0,25.85164730912085,0.3620656807668112,0.5,885.0159675009945,817.419293511058,52.73047594572714,9.0,26.194547274842982,0.3437902721937211,0.5,872.1296709632076,859.9966879015542,52.23049373577163,11.0,24.96610018735422,0.4005618620258301,0.5,868.9228237875528,718.8895582244189,54.02408519890022,4.0,0.4,0.6,0.4
2025-07-29 13:29:00,True,35.78,47.0,25.7331756771809,29.7799263430562,18.549205073831303,53.111181657506975,51.56334831662425,89.16200342705422,420.0,810.4276646298663,654.2565987779197,654.2565987779197,1.53399483996228,0.6135979359849121,0.920396903977368,0.635323486328125,0.03819580078125,24.1499166782313,6.818680991329405,17.331235686901895,6.037479169557825,0.22179864112873696,7.0,16.09378002327007,9.344516609471869,0.05058244043882851,63566.075102570765,0.8032162731739785,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.00101402285236,0.4275770249759175,0.5,900.0,849.2429128597348,53.903993655696226,13.0,25.871526459953213,0.3620656807668112,0.5,885.0159675009945,816.2124293429623,53.288928759846875,9.0,26.221825055261736,0.3437902721937211,0.5,872.1296709632076,859.0504095896546,52.73644495872909,11.0,24.98697345461576,0.4005618620258301,0.5,868.9228237875528,717.9754340096299,54.66435528433369,4.0,0.4,0.6,0.4
2025-07-29 13:30:00,True,35.8,47.0,25.755148596167892,29.80058534897588,18.945313278376872,53.69710954173167,51.839319850652,89.2054185263452,420.0,809.3677928864646,653.6206757318788,653.6206757318788,1.53399483996228,0.6135979359849121,0.920396903977368,0.5472025553385416,0.03289794921874999,22.703762695441547,5.951919764699902,16.751842930741645,5.675940673860387,0.19143177783313808,7.0,16.92598101553564,9.344516609471869,0.04095906265496677,59761.6281296305,0.7781468802703146,3801.8504426647073,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.4,26.024552206810014,0.4275770249759175,0.5,900.0,848.1289235393873,54.58072089552368,13.0,25.894342546902525,0.3620656807668112,0.5,885.0159675009945,815.0507707774115,53.89573709813861,9.0,26.252019666770675,0.3437902721937211,0.5,872.1296709632076,858.128309536956,53.28767404667589,11.0,25.010867761409866,0.4005618620258301,0.5,868.9228237875528,717.0867051728055,55.3576245979506,4.0,0.4,0.6,0.4
2025-07-29 13:31:00,True,35.73,46.9,25.780101138026073,29.78618396769578,19.278481708740216,54.33267682209441,52.06011117345307,89.24193362096298,420.0,808.3443782023161,653.0066269213896,653.0066269213896,1.53399483996228,0.6135979359849121,0.920396903977368,0.4772032674153645,0.028689575195312497,21.30289480028327,5.087421188914853,16.215473611368417,5.325723700070817,0.16436051885243289,7.0,17.679697026091972,8.941500243636737,0.03358787350103278,56195.25270325331,0.7540605068970541,3650.986892567294,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.38,26.050257700334612,0.4275770249759175,0.5,900.0,847.0616971957671,55.28569911486291,13.0,25.919250614408543,0.3620656807668112,0.5,885.0159675009945,813.9324836590226,54.53174781657203,9.0,26.28426222257973,0.3437902721937211,0.5,872.1296709632076,857.2301567884972,53.86669761672375,11.0,25.03692202520006,0.4005618620258301,0.5,868.9228237875528,716.2230032825884,56.08113870219984,4.0,0.4,0.6,0.4
2025-07-29 13:32:00,True,35.66,46.8,25.807174538299883,29.77303896424427,19.575974882500084,54.997113427401814,52.29626506399401,89.28414558440862,420.0,807.3561368943626,652.4136821366176,652.4136821366176,1.53399483996228,0.6135979359849121,0.920396903977368,0.42283833821614575,0.025421142578124997,20.0683617777614,4.332264631496146,15.73609714626525,5.01709044444035,0.1411149542466307,7.0,18.354323990008062,8.84207669722049,0.028055037424641802,52973.29938039834,0.7317395282237297,3613.6101766933402,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.375,26.077817652479908,0.4275770249759175,0.5,900.0,846.0388712465706,56.00708932901469,13.0,25.94594843957073,0.3620656807668112,0.5,885.0159675009945,812.855816745344,55.18691872612904,9.0,26.31824407950136,0.3437902721937211,0.5,872.1296709632076,856.3556840040661,54.46426081440708,11.0,25.064823669818836,0.4005618620258301,0.5,868.9228237875528,715.3839289728608,56.82311470989191,4.0,0.4,0.6,0.4
2025-07-29 13:33:00,True,35.589999999999996,46.7,25.836059469329385,29.760977413250483,19.827666796929474,55.679613286874776,52.542904448776554,89.32988525846642,420.0,806.4018328890182,651.8410997334109,651.8410997334109,1.53399483996228,0.6135979359849121,0.920396903977368,0.38233113606770824,0.022985839843749994,19.049322812808693,3.720249700254657,15.329073112554036,4.762330703202173,0.122184247593452,7.0,18.919652446591293,8.743183295915903,0.02404689535643723,50215.74086286152,0.7121614755667139,3576.369129479546,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.37,26.10684117097939,0.4275770249759175,0.5,900.0,845.058230229973,56.730594201983884,13.0,25.97405819956062,0.3620656807668112,0.5,885.0159675009945,811.8190975060787,55.84898512453408,9.0,26.353579380055024,0.3437902721937211,0.5,872.1296709632076,855.5045920332551,55.06904057949208,11.0,25.094182136861537,0.4005618620258301,0.5,868.9228237875528,714.5690568146443,57.56925734794898,4.0,0.4,0.6,0.4
2025-07-29 13:34:00,True,35.519999999999996,46.6,25.866369339147887,29.749782088056456,20.027094158106717,56.36704390616575,52.79398851419933,89.37689250868898,420.0,805.4802757637513,651.2881654582508,651.2881654582508,1.53399483996228,0.6135979359849121,0.920396903977368,0.353905029296875,0.02127685546875,18.277189815681083,3.2731493818840036,15.00404043379708,4.569297453920271,0.10800761269839038,7.0,19.35510401594098,8.64481898732294,0.021301390306471383,48055.349918241256,0.6964838374880686,3539.263750925912,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3650000000000002,26.13688976729176,0.4275770249759175,0.5,900.0,844.1176950362483,57.44074605036376,13.0,26.003155918576567,0.3620656807668112,0.5,885.0159675009945,810.8207281548538,56.5045296008732,9.0,26.389835186888213,0.3437902721937211,0.5,872.1296709632076,854.6765540814254,55.66862924890109,11.0,25.12455930927133,0.4005618620258301,0.5,868.9228237875528,713.7779396870003,58.304032096473804,4.0,0.4,0.6,0.4
2025-07-29 13:35:00,True,35.449999999999996,46.5,25.897670425730897,29.739208210725018,20.168076248693886,57.045109102798556,53.04283934209734,89.42307764091393,420.0,804.5903188839515,650.7541913303709,650.7541913303709,1.53399483996228,0.6135979359849121,0.920396903977368,0.3364940388997395,0.020230102539062496,17.780958051241846,3.010798606633916,14.77015944460793,4.445239512810462,0.09896517322262062,7.0,19.641584170457023,8.546982709643215,0.019651416087147117,46626.94963417495,0.6859404796505342,3502.2940410324377,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3600000000000003,26.16748018737496,0.4275770249759175,0.5,900.0,843.215313003422,58.121188254673626,13.0,26.032774197879004,0.3620656807668112,0.5,885.0159675009945,809.8591819000898,57.139219497069874,9.0,26.426534287769417,0.3437902721937211,0.5,872.1296709632076,853.8712194998667,56.24975500781091,11.0,25.155472340454285,0.4005618620258301,0.5,868.9228237875528,713.0101126933487,59.01094582794252,4.0,0.4,0.6,0.4
2025-07-29 13:36:00,True,35.38,46.4,25.929484677781854,29.728984807626478,20.24402647897885,57.69860582851284,53.282251280099345,89.46660817046522,420.0,803.7308576294196,650.2385145776517,650.2385145776517,1.53399483996228,0.6135979359849121,0.920396903977368,0.3297428385416666,0.019824218749999997,17.589812464166638,2.9526360679635086,14.63717639620313,4.3974531160416594,0.09536887258999928,7.0,19.761730095097192,8.449673391493393,0.01901742041234,46046.514685090435,0.6816138830723983,3465.459999799121,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3550000000000004,26.19808165718631,0.4275770249759175,0.5,900.0,842.349248804556,58.75479498859052,13.0,26.062399541386675,0.3620656807668112,0.5,885.0159675009945,808.9329994022992,57.73791221991216,9.0,26.46315247316617,0.3437902721937211,0.5,872.1296709632076,853.0882172308167,56.79838153957164,11.0,25.186390902153043,0.4005618620258301,0.5,868.9228237875528,712.2650966654792,59.672668465516374,4.0,0.4,0.6,0.4
2025-07-29 13:37:00,True,35.31,46.3,25.96128698694614,29.718812918106266,20.250143427283312,58.31153638067863,53.50453583252942,89.50601900608133,420.0,802.9008277052218,649.740496623133,649.740496623133,1.53399483996228,0.6135979359849121,0.920396903977368,0.33365142822265625,0.0200592041015625,17.721616968131794,3.1095774870597293,14.612039481072065,4.430404242032949,0.09745328335089898,7.0,19.706738007465745,8.352889951712877,0.019383804040657177,46383.824066034096,0.6841313133369407,3428.7616272259656,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3500000000000005,26.22813083123028,0.4275770249759175,0.5,900.0,841.5177760604483,59.32451901967345,13.0,26.091486812958625,0.3620656807668112,0.5,885.0159675009945,808.0407854258696,58.285378418949506,9.0,26.49913333279198,0.3437902721937211,0.5,872.1296709632076,852.3271589355866,57.300375789108685,11.0,25.216752122511018,0.4005618620258301,0.5,868.9228237875528,711.54240129374,60.271878984881255,4.0,0.4,0.6,0.4
2025-07-29 13:38:00,True,35.24,46.2,25.992519983603234,29.708373669347946,20.181644302058185,58.86788493703945,53.70188790275724,89.54031307653591,420.0,802.0992035320116,649.259522119207,649.259522119207,1.53399483996228,0.6135979359849121,0.920396903977368,0.3489304606119792,0.020977783203125,18.19099563371542,3.489358220428974,14.701637413286447,4.547748908428855,0.1053670790508888,7.0,19.47214938873408,8.256631299165514,0.020821491582087164,47642.38367146922,0.6934522170080301,3392.198923312969,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3450000000000006,26.257032320388365,0.4275770249759175,0.5,900.0,840.7192696171786,59.813688972982284,13.0,26.11945974137143,0.3620656807668112,0.5,885.0159675009945,807.1812056740786,58.7665703165133,9.0,26.53388878026096,0.3437902721937211,0.5,872.1296709632076,851.587641831812,57.74175892551271,11.0,25.245961113767798,0.4005618620258301,0.5,868.9228237875528,710.8415279184451,60.79156865040732,4.0,0.4,0.6,0.4
2025-07-29 13:39:00,True,35.17,46.1,26.02259455855606,29.69732833196229,20.0386978522372,59.35189887737897,53.86652461622802,89.56904494890533,420.0,801.3249967112617,648.7949980267571,648.7949980267571,1.53399483996228,0.6135979359849121,0.920396903977368,0.3762905883789062,0.0226226806640625,18.984946938549918,4.079759885647224,14.905187052902694,4.746236734637479,0.11916502772094373,7.0,19.070068917078245,8.160896332535218,0.023453533213794734,49762.87341802515,0.7089021593054621,3355.7718880601324,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3400000000000007,26.284198998398903,0.4275770249759175,0.5,900.0,839.9521984330963,60.207794830647956,13.0,26.14574992142423,0.3620656807668112,0.5,885.0159675009945,806.3529837967413,59.16815096468609,9.0,26.566838942276267,0.3437902721937211,0.5,872.1296709632076,850.8692512637917,58.110114759076005,11.0,25.273431249659982,0.4005618620258301,0.5,868.9228237875528,710.1619720143912,61.21682409447947,4.0,0.4,0.6,0.4
2025-07-29 13:40:00,True,35.1,46.0,26.05092976029164,29.685340694433723,19.818824463044983,59.74972643044458,53.991482722688055,89.59236934121284,420.0,800.5772545611599,648.3463527366958,648.3463527366958,1.53399483996228,0.6135979359849121,0.920396903977368,0.41786376953124993,0.025122070312499994,20.10047600658587,4.874479909307334,15.225996097278534,5.025119001646467,0.13880237035059695,7.0,18.507880481620504,8.065683940115123,0.02755221296899711,52643.202015632516,0.7294214260256553,3319.4805214674543,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3350000000000009,26.30903054656456,0.4275770249759175,0.5,900.0,839.2151190245648,60.49380631677423,13.0,26.169776053799033,0.3620656807668112,0.5,885.0159675009945,805.5548985605067,59.477957244577226,9.0,26.597390925554915,0.3437902721937211,0.5,872.1296709632076,850.1715630279821,58.394103344136795,11.0,25.29856272560672,0.4005618620258301,0.5,868.9228237875528,709.5032253975115,61.53416735404473,4.0,0.4,0.6,0.4
2025-07-29 13:41:00,True,35.13,46.2,26.076931557607846,29.71301184782422,19.58278163195527,60.04881960579254,54.2454238145214,89.64273614062087,420.0,799.8550587192096,647.9130352315258,647.9130352315258,1.53399483996228,0.6135979359849121,0.920396903977368,0.4764926147460938,0.0286468505859375,21.596748869932547,5.963789665886971,15.632959204045576,5.399187217483137,0.1641299264496422,7.0,17.8431614103251,7.97099299959015,0.0335193681000084,56164.27760440141,0.7538471385876848,3283.3248235349374,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.330000000000001,26.331776327345544,0.4275770249759175,0.5,900.0,838.5066694240921,60.68236172136714,13.0,26.191793583679612,0.3620656807668112,0.5,885.0159675009945,804.7857811724018,59.703776156001084,9.0,26.62581311682534,0.3437902721937211,0.5,872.1296709632076,849.4941454739691,58.60055832177433,11.0,25.321606562749587,0.4005618620258301,0.5,868.9228237875528,708.8647781800776,61.75360705371998,4.0,0.4,0.6,0.4
2025-07-29 13:42:00,True,35.160000000000004,46.4,26.100855445389872,29.7395226809725,19.272224706946844,60.25811016513693,54.45604937305048,89.6920070813751,420.0,799.1575238078411,647.4945142847047,647.4945142847047,1.53399483996228,0.6135979359849121,0.920396903977368,0.5564410400390624,0.033453369140624994,23.383595303226215,7.230473536240215,16.153121766986,5.845898825806554,0.19493291553073583,7.0,17.053466860393748,7.876822377812594,0.04196356632464491,60210.71226386272,0.7811340589338991,3247.304794262579,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.325000000000001,26.351859550410932,0.4275770249759175,0.5,900.0,837.8255636084178,60.76299090509467,13.0,26.21124374735655,0.3620656807668112,0.5,885.0159675009945,804.0445127477765,59.835780902189704,9.0,26.651535669074462,0.3437902721937211,0.5,872.1296709632076,848.8365613996294,58.72033739516331,11.0,25.341986448721237,0.4005618620258301,0.5,868.9228237875528,708.2461204984759,61.864296369443004,4.0,0.4,0.6,0.4
2025-07-29 13:43:00,True,35.19,46.6,26.122130568998287,29.76454270291748,18.896756730654637,60.367492171586,54.618561278997745,89.741901130004,420.0,798.4837961595888,647.0902776957532,647.0902776957532,1.53399483996228,0.6135979359849121,0.920396903977368,0.6630389404296874,0.039862060546874994,25.396670611403657,8.625516242518412,16.77115436888525,6.349167652850914,0.23053515734155605,7.0,16.1635017930276,7.783170930570618,0.053669738899021775,64626.55045450238,0.8101055761920735,3211.42043365038,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3200000000000012,26.36878756188379,0.4275770249759175,0.5,900.0,837.1705863577339,60.730226675710284,13.0,26.227649083803225,0.3620656807668112,0.5,885.0159675009945,803.3300219143146,59.86834104658413,9.0,26.674072032628096,0.3437902721937211,0.5,872.1296709632076,848.1983697577051,58.74814792592959,11.0,25.359210150999015,0.4005618620258301,0.5,868.9228237875528,707.6467440354176,61.86034097118499,4.0,0.4,0.6,0.4
2025-07-29 13:44:00,True,35.22,46.8,26.14026933855862,29.78778734494009,18.48416544075573,60.37139422787191,54.7303838331464,89.79286628766299,420.0,797.8330525986105,646.6998315591662,646.6998315591662,1.53399483996228,0.6135979359849121,0.920396903977368,0.7994842529296875,0.048065185546875,27.492669944994866,10.048934085048039,17.443735859946823,6.873167486248716,0.26973683869967124,7.0,15.226795890779888,7.690037502349228,0.069316878034156,69222.87114432681,0.8395214650934721,3175.6717416983415,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3150000000000013,26.382297531701468,0.4275770249759175,0.5,900.0,836.5405885105082,60.58779973988507,13.0,26.240754444120036,0.3620656807668112,0.5,885.0159675009945,802.6412825442743,59.80361912585902,9.0,26.693163118717408,0.3437902721937211,0.5,872.1296709632076,847.5791271896495,58.68584222339802,11.0,25.37301509746329,0.4005618620258301,0.5,868.9228237875528,707.0661433564546,61.7449913731211,4.0,0.4,0.6,0.4
2025-07-29 13:45:00,True,35.25,47.0,26.155011642810134,29.809100472410712,18.053479513494366,60.27262506058412,54.793012724505864,89.84498555876705,420.0,797.2044992755426,646.3226995653256,646.3226995653256,1.53399483996228,0.6135979359849121,0.920396903977368,0.9728835042317708,0.058489990234375,29.579670402590157,11.438410139710872,18.141260262879285,7.394917600647539,0.3116380997182576,7.0,14.273713802410843,7.597420926083488,0.09001185035565588,73868.51664290846,0.8686841662775413,3140.0587184064616,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3100000000000014,26.392283146118967,0.4275770249759175,0.5,900.0,835.9344825813943,60.34469913497736,13.0,26.250456099747908,0.3620656807668112,0.5,885.0159675009945,801.9773116075773,59.64833972529395,9.0,26.7087047357085,0.3437902721937211,0.5,872.1296709632076,846.9783894013401,58.53946777964843,11.0,25.383295120083286,0.4005618620258301,0.5,868.9228237875528,706.5038170788755,61.52677703008595,4.0,0.4,0.6,0.4
2025-07-29 13:46:00,True,35.28,47.2,26.16625229182895,29.828414108739285,17.626108979058664,60.07884748843132,54.81030755696944,89.89703637534102,420.0,796.5973705528727,645.9584223317236,645.9584223317236,1.53399483996228,0.6135979359849121,0.920396903977368,1.1910538736979166,0.07160644531249999,31.564283755038947,12.733701011836164,18.830582743202783,7.891070938759737,0.3555640454821974,7.0,13.339985304598082,7.505320022903718,0.1170619665720909,78470.23226664048,0.8972189347330187,3104.581363774742,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3050000000000015,26.398811999369258,0.4275770249759175,0.5,900.0,835.3512387124613,60.01466294565469,13.0,26.256818608391356,0.3620656807668112,0.5,885.0159675009945,801.3371671388044,59.413400256984914,9.0,26.720764786702006,0.3437902721937211,0.5,872.1296709632076,846.3957123940888,58.318911318009356,11.0,25.390117832476296,0.4005618620258301,0.5,868.9228237875528,705.9592688894057,61.219021414350216,4.0,0.4,0.6,0.4
2025-07-29 13:47:00,True,35.31,47.4,26.17405823742579,29.84575896415474,17.219984281412074,59.80213867151968,54.78826284792455,89.94701526705032,420.0,796.0109279381949,645.6065567629169,645.6065567629169,1.53399483996228,0.6135979359849121,0.920396903977368,1.462523193359375,0.08792724609375,33.377346703733465,13.8932662505967,19.484080453136766,8.344336675933366,0.4010085048051522,7.0,12.459750115005445,7.41373360187223,0.15196175669964035,82956.8153858195,0.9249392423804313,3069.239677803181,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.3000000000000016,26.402095514227714,0.4275770249759175,0.5,900.0,834.7898809304988,59.61425539742857,13.0,26.260045743038614,0.3620656807668112,0.5,885.0159675009945,800.7199463115649,59.11228138943642,9.0,26.72955348886742,0.3437902721937211,0.5,872.1296709632076,845.8306535633089,58.03644608611991,11.0,25.3936945707614,0.4005618620258301,0.5,868.9228237875528,705.4320084256427,60.83795015059314,4.0,0.4,0.6,0.4
2025-07-29 13:48:00,True,35.339999999999996,47.6,26.178638803990758,29.861248095883724,16.84564147360627,59.457261839672825,54.73415669046033,89.99308277093833,420.0,795.4444590628792,645.2666754377276,645.2666754377276,1.53399483996228,0.6135979359849121,0.920396903977368,1.79937255859375,0.10817871093749999,34.98742188494248,14.90175324700467,20.085668637937808,8.74685547123562,0.44759184929736834,7.0,11.651730728701052,7.322660459711384,0.19666713038185446,87263.21636225602,0.9517672919090778,3034.03366049178,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2950000000000017,26.40242763769152,0.4275770249759175,0.5,900.0,834.2494836854494,59.16042223662412,13.0,26.26042119590479,0.3620656807668112,0.5,885.0159675009945,800.1247836140951,58.75899793625806,9.0,26.735362695554098,0.3437902721937211,0.5,872.1296709632076,845.2827726762092,57.70485991520036,11.0,25.39431913253602,0.4005618620258301,0.5,868.9228237875528,704.9215520347868,60.40027126557399,4.0,0.4,0.6,0.4
2025-07-29 13:49:00,True,35.37,47.8,26.18028500987739,29.875042620214412,16.509301024748773,59.05945319648935,54.65547142458059,90.03367480171727,420.0,794.8972767038432,644.9383660223059,644.9383660223059,1.53399483996228,0.6135979359849121,0.920396903977368,2.2151043701171873,0.13317260742187498,36.3835185782338,15.757522066682007,20.625996511551783,9.09587964455845,0.49502935766653045,7.0,10.929472202234816,7.232099380522525,0.2533790160996341,91326.53485002407,0.9776874204369699,2998.963311840538,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2900000000000018,26.400149078417467,0.4275770249759175,0.5,900.0,833.7291686471272,58.66929877155034,13.0,26.258273986634503,0.3620656807668112,0.5,885.0159675009945,799.5508491203033,58.36708084848934,9.0,26.738530499499664,0.3437902721937211,0.5,872.1296709632076,844.7516327389736,57.33652376039863,11.0,25.392332039606067,0.4005618620258301,0.5,868.9228237875528,704.4274234219884,59.921986120856715,4.0,0.4,0.6,0.4
2025-07-29 13:50:00,True,35.4,48.0,26.179334169752522,29.88733153958507,16.212861977103643,58.62333181568079,54.55935949182462,90.06789089307486,420.0,794.3687178462499,644.62123070775,644.62123070775,1.53399483996228,0.6135979359849121,0.920396903977368,2.7260636393229163,0.1638916015625,37.57268111666889,16.470255974112717,21.10242514255617,9.393170279167222,0.543107488943402,7.0,10.2973110250704,7.142049135495466,0.3246322334176631,95077.1549944584,1.002718701086424,2964.028631849457,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.285000000000002,26.395611911602398,0.4275770249759175,0.5,900.0,833.2281017393076,58.155294821556595,13.0,26.253944218011718,0.3620656807668112,0.5,885.0159675009945,798.9973468508216,57.94878322229998,9.0,26.73940620268401,0.3437902721937211,0.5,872.1296709632076,844.2368007630461,56.94266487621727,11.0,25.388085168226812,0.4005618620258301,0.5,868.9228237875528,703.9491541994954,59.41747007133521,4.0,0.4,0.6,0.4
2025-07-29 13:51:00,True,35.379999999999995,48.2,26.17613485952274,29.87800341639539,15.943715819146488,58.16205557872942,54.44254437157897,90.09187072443862,420.0,793.8581427851017,644.314885671061,644.314885671061,1.53399483996228,0.6135979359849121,0.920396903977368,3.351437988281249,0.20148925781249993,38.51206353478594,17.008687510419346,21.50337602436659,9.628015883696484,0.5916660874010558,7.0,9.749092288477986,7.052508482608127,0.4131909774713911,98432.87495298109,1.0268987555568947,2929.2296205185357,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.280000000000002,26.388886090058758,0.4275770249759175,0.5,900.0,832.7454903920274,57.6276467756759,13.0,26.24749175707627,0.3620656807668112,0.5,885.0159675009945,798.4635132189518,57.51220319782752,9.0,26.7380496781961,0.3437902721937211,0.5,872.1296709632076,843.7378484393643,56.530804756103436,11.0,25.38164759458006,0.4005618620258301,0.5,868.9228237875528,703.4862843467575,58.896052108219735,4.0,0.4,0.6,0.4
2025-07-29 13:52:00,True,35.36,48.4,26.170752163556585,29.867388003168646,15.711729539094438,57.68421964285717,54.31801281360009,90.10858840600157,420.0,793.3649342638097,644.0189605582858,644.0189605582858,1.53399483996228,0.6135979359849121,0.920396903977368,4.111836344401041,0.24720458984375,39.27706779165569,17.432072509256535,21.844995282399154,9.819266947913922,0.6405850362442961,7.0,9.285214418649677,6.963476166315863,0.5216861656942793,101296.40379716644,1.050274173097108,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.380296685895715,0.4275770249759175,0.5,900.0,832.280580994548,57.09701400766174,13.0,26.239230763366447,0.3620656807668112,0.5,885.0159675009945,797.9486155566892,57.06665382292506,9.0,26.73478356993816,0.3437902721937211,0.5,872.1296709632076,843.2543527286736,56.109513618076676,11.0,25.373344216535184,0.4005618620258301,0.5,868.9228237875528,703.038362590698,58.368491370684836,4.0,0.4,0.6,0.4
