time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 13:53:00,True,35.34,48.6,26.163507988597203,29.855668380719685,15.513303263186167,57.199707984961904,54.190525807519464,90.11879093970865,420.0,792.8884966479441,643.7330979887664,643.7330979887664,1.53399483996228,0.6135979359849121,0.920396903977368,5.0299995930989585,0.30240478515625,39.891888250198434,17.75876748254811,22.133120767650325,9.972972062549609,0.6897742478767264,7.0,8.897319027331065,6.963476166315863,0.6523621562740047,103547.91008010297,1.0728948662741238,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.370135969322874,0.4275770249759175,0.5,900.0,831.8326565329057,56.57192149467309,13.0,26.22944372883633,0.3620656807668112,0.5,885.0159675009945,797.4519507163006,56.61974214683414,9.0,26.729898023351993,0.3437902721937211,0.5,872.1296709632076,842.7858963753945,55.68581933787912,11.0,25.36346715023,0.4005618620258301,0.5,868.9228237875528,702.6049467145127,57.84347319636134,4.0,0.4,0.6,0.4
2025-07-29 13:54:00,True,35.32,48.8,26.154691780489724,29.843009973080406,15.34465409651429,56.71652292024733,54.06393309192289,90.12342402498729,420.0,792.4282551324708,643.4569530794824,643.4569530794824,1.53399483996228,0.6135979359849121,0.920396903977368,6.128668619791665,0.36845703124999996,40.37930965632556,18.005464135120803,22.373845521204757,10.09482741408139,0.739166156601049,7.0,8.576218674338929,6.963476166315863,0.8063385385017258,105044.13422856304,1.0948107963488902,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.35866231279941,0.4275770249759175,0.5,900.0,831.4010343973152,56.059025002291804,13.0,26.218380409237128,0.3620656807668112,0.5,885.0159675009945,796.9728437431969,56.177563859208966,9.0,26.72364960412562,0.3437902721937211,0.5,872.1296709632076,842.3320683519106,55.26538136955882,11.0,25.352274635359763,0.4005618620258301,0.5,868.9228237875528,702.1856038025754,57.32785771749437,4.0,0.4,0.6,0.4
2025-07-29 13:55:00,True,35.3,49.0,26.144559438318154,29.82955969145922,15.20185308453408,56.24100852635334,53.94128075485361,90.12356923574941,420.0,791.9836549808831,643.1901929885298,643.1901929885298,1.53399483996228,0.6135979359849121,0.920396903977368,7.430584309895832,0.44672851562499993,40.76087404905324,18.187414634814893,22.57345941423835,10.19021851226331,0.788710088144291,7.0,8.312333575423738,6.963476166315863,0.982919224636748,105612.51662333685,1.116070134881578,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.346099405987403,0.4275770249759175,0.5,900.0,830.9850643459283,55.56333598682457,13.0,26.206257056130937,0.3620656807668112,0.5,885.0159675009945,796.510646616096,55.74486873160137,9.0,26.716260524522728,0.3437902721937211,0.5,872.1296709632076,841.8924642395859,54.85263845267101,11.0,25.33999025105032,0.4005618620258301,0.5,868.9228237875528,701.779910428316,56.82689088018995,4.0,0.4,0.6,0.4
2025-07-29 13:56:00,True,35.28,49.2,26.133332536175192,29.81544529670217,15.081658290144665,55.77804030431982,53.82490361923371,90.12019522190161,420.0,791.5541607947241,642.9324964768344,642.9324964768344,1.53399483996228,0.6135979359849121,0.920396903977368,8.948538411458332,0.5379882812499999,41.05389676341906,18.316734202809588,22.737162560609473,10.263474190854765,0.8383680368017226,7.0,8.097554254240636,6.963476166315863,1.1777234545984958,105077.98736690014,1.1367182979220583,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.33264219871523,0.4275770249759175,0.5,900.0,830.5841266125732,55.08858062888417,13.0,26.19326215988342,0.3620656807668112,0.5,885.0159675009945,796.0647370507086,55.325342393706244,9.0,26.707924527719477,0.3437902721937211,0.5,872.1296709632076,841.4666865523051,54.4510623230986,11.0,25.32680885485023,0.4005618620258301,0.5,868.9228237875528,701.3874527912977,56.34455041057264,4.0,0.4,0.6,0.4
2025-07-29 13:57:00,True,35.260000000000005,49.4,26.121204204750867,29.800778620141674,14.995503948263936,55.33133844827189,53.716576332700186,90.1107392761773,420.0,791.1392558120898,642.6835534872539,642.6835534872539,1.53399483996228,0.6135979359849121,0.920396903977368,10.347102864583333,0.6220703124999999,41.2173189131335,18.369836672543496,22.847482240589994,10.304329728283374,0.8787760276012919,7.0,7.952981983444751,6.963476166315863,1.3439247355856792,103699.51115150284,1.1530729091109446,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.31857559998165,0.4275770249759175,0.5,900.0,830.1976301471292,54.64042807686354,13.0,26.17967131416417,0.3620656807668112,0.5,885.0159675009945,795.634517363402,54.92430017141239,9.0,26.698924354005893,0.3437902721937211,0.5,872.1296709632076,841.0543450078573,54.06560323566726,11.0,25.31301519568127,0.4005618620258301,0.5,868.9228237875528,701.0078268091264,55.886739022353325,4.0,0.4,0.6,0.4
2025-07-29 13:58:00,True,35.24,49.6,26.108456626527126,29.78572291559077,14.935391363709904,54.90638027113906,53.61888956278777,90.09759292041429,420.0,790.7384412337749,642.443064740265,642.443064740265,1.53399483996228,0.6135979359849121,0.920396903977368,11.481304524739581,0.6902587890624998,41.28686480205229,18.36985083790412,22.917013964148172,10.321716200513073,0.9090820207009689,7.0,7.860289034402224,6.963476166315863,1.4680747507288445,102088.65015785264,1.1650934460923936,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.304116705214785,0.4275770249759175,0.5,900.0,829.8250109781369,54.222259157742926,13.0,26.165694550084606,0.3620656807668112,0.5,885.0159675009945,795.2194133915085,54.54516078902372,9.0,26.689475603134078,0.3437902721937211,0.5,872.1296709632076,840.6550567520459,53.69949095945722,11.0,25.298826255073447,0.4005618620258301,0.5,868.9228237875528,700.6406381692948,55.45710165306033,4.0,0.4,0.6,0.4
2025-07-29 13:59:00,True,35.22,49.8,26.09530486461188,29.770403277258527,14.91602319187148,54.50658612040608,53.53344763382144,90.07756539635106,420.0,790.3512355758023,642.2107413454814,642.2107413454814,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.20821323551837,18.284951579285256,22.923261656233116,10.302053308879593,0.9318115155257267,7.0,7.846701192587192,6.963476166315863,1.5074627136066403,103368.87179016964,1.1739778846644566,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.289598672669058,0.4275770249759175,0.5,900.0,829.4657306881035,53.84016065194791,13.0,26.151654267618408,0.3620656807668112,0.5,885.0159675009945,794.8188734671415,54.193609071454375,9.0,26.679908702775116,0.3437902721937211,0.5,872.1296709632076,840.2684465400058,53.35801074932657,11.0,25.284574990458403,0.4005618620258301,0.5,868.9228237875528,700.2855023455744,55.06196315254912,4.0,0.4,0.6,0.4
2025-07-29 14:00:00,True,35.2,50.0,26.08207887360199,29.75501098655007,14.903603521960004,54.13782151779196,53.46299407917085,90.05959789049022,420.0,789.9771740471463,641.9863044282878,641.9863044282878,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,41.116601355257224,18.197927043897636,22.918674311359595,10.279150338814306,0.948858636644295,7.0,7.844818852097713,6.963476166315863,1.5280803117647894,104782.64994958558,1.180570313599188,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.275078228741865,0.4275770249759175,0.5,900.0,829.1192749927535,53.49258537536333,13.0,26.14683619160198,0.3620656807668112,0.5,885.0159675009945,797.0723674415681,53.88400231822781,11.0,26.66066510532687,0.3437902721937211,0.5,872.1296709632076,837.2541468788374,53.02761899664904,9.0,25.261746696400984,0.4005618620258301,0.5,868.9228237875528,698.6220445831273,54.70455341188825,3.0,0.4,0.6,0.4
2025-07-29 14:01:00,True,35.14,50.2,26.066620559695007,29.721987508517863,14.883405550129146,53.80081103176174,53.397496066163455,90.04098275117839,420.0,789.3025770548329,641.5815462328998,641.5815462328998,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.9767020176515,18.07782001218667,22.898882005464827,10.244175504412874,0.9616439774832213,7.0,7.841944353868054,6.963476166315863,1.543504490474306,105840.30791823813,1.185475857750825,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.260351587046415,0.4275770249759175,0.5,900.0,828.7690807760039,53.17453245175543,13.0,26.141701670432223,0.3620656807668112,0.5,885.0159675009945,799.1261578589737,53.5950391870345,11.0,26.641263320976908,0.3437902721937211,0.5,872.1296709632076,834.4283171108169,52.720560686332654,9.0,25.238807937242434,0.4005618620258301,0.5,868.9228237875528,697.0650799855349,54.37698024550628,3.0,0.4,0.6,0.4
2025-07-29 14:02:00,True,35.080000000000005,50.4,26.050965784512595,29.688819722947805,14.864066266447674,53.489883723599675,53.34415007046051,90.02520042076824,420.0,788.6498490448765,641.189909426926,641.189909426926,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.844664217776916,17.967122339956838,22.87754187782008,10.211166054444229,0.971232983112416,7.0,7.839231385897775,6.963476166315863,1.5550511254036619,106632.07717053682,1.1891336502965713,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.24542806333509,0.4275770249759175,0.5,900.0,828.4166032786329,52.883749886715826,13.0,26.13626100243555,0.3620656807668112,0.5,885.0159675009945,800.9962950925639,53.325479256262255,11.0,26.621712050035434,0.3437902721937211,0.5,872.1296709632076,831.7783352042992,52.43545207912543,9.0,25.215766914955875,0.4005618620258301,0.5,868.9228237875528,695.6067662415907,54.077123942546024,3.0,0.4,0.6,0.4
2025-07-29 14:03:00,True,35.02,50.6,26.03512366695888,29.655514974660623,14.845526748858724,53.20325797096652,53.30212494663811,90.01205595511063,420.0,788.0183073906974,640.8109844344184,640.8109844344184,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.71990461465194,17.86514842326001,22.854756191391928,10.179976153662984,0.978424737334312,7.0,7.836667962335853,6.963476166315863,1.5636991923369965,107225.08747453694,1.1918651594127807,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.230316390153735,0.4275770249759175,0.5,900.0,828.0631330319948,52.618160591755846,13.0,26.130523909012446,0.3620656807668112,0.5,885.0159675009945,802.6975862378107,53.07415557238534,11.0,26.602019420961142,0.3437902721937211,0.5,872.1296709632076,829.292456698428,52.17098924260238,9.0,25.1926312614897,0.4005618620258301,0.5,868.9228237875528,694.2398831580008,53.80301569021169,3.0,0.4,0.6,0.4
2025-07-29 14:04:00,True,34.96,50.8,26.019102750200766,29.62208012462261,14.827731638484861,52.939275446034465,53.27064652544593,90.00136717179518,420.0,787.4072892329568,640.4443735397741,640.4443735397741,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.60188282542823,17.77126186165912,22.830620963769107,10.150470706357057,0.983818553000734,7.0,7.834242979987896,6.963476166315863,1.5701786194596112,107669.39104865906,1.1939072093096779,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.215024752339957,0.4275770249759175,0.5,900.0,827.7098115504084,52.375848554482396,13.0,26.12449956900481,0.3620656807668112,0.5,885.0159675009945,804.2436899794263,52.839970407580836,11.0,26.58219302547646,0.3437902721937211,0.5,872.1296709632076,826.9597525458576,51.92594358151964,9.0,25.169408074097383,0.4005618620258301,0.5,868.9228237875528,692.9577816550026,53.55282673813129,3.0,0.4,0.6,0.4
2025-07-29 14:05:00,True,34.9,51.0,26.002911036769444,29.588521581531662,14.810628958399953,52.69639241799536,53.248993622417316,89.9929638519421,420.0,786.8161509960504,640.0896905976302,640.0896905976302,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.490098105683,17.684871810105914,22.80522629557709,10.12252452642075,0.9878639147505505,7.0,7.831946150106426,6.963476166315863,1.575034495800512,108002.36542632084,1.1954350756753969,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.199560820648287,0.4275770249759175,0.5,900.0,827.3576456003047,52.15504611925803,13.0,26.118196651258227,0.3620656807668112,0.5,885.0159675009945,805.6472042641392,52.621891256232345,11.0,26.56223995182639,0.3437902721937211,0.5,872.1296709632076,824.7700513958123,51.69915761132285,9.0,25.146103948796824,0.4005618620258301,0.5,868.9228237875528,691.7543369982371,53.32485834851841,3.0,0.4,0.6,0.4
2025-07-29 14:06:00,True,34.84,51.2,25.98655602180926,29.554845331466726,14.794169937415816,52.47317168459471,53.23649433479788,89.98668698697998,420.0,786.2442679111892,639.7465607467135,639.7465607467135,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.38408630200362,17.60542961383834,22.778656688165285,10.096021575500904,0.9908979360629129,7.0,7.829767935775933,6.963476166315863,1.5786743382959478,108251.95462600786,1.1965789235140438,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.183931783564358,0.4275770249759175,0.5,900.0,827.0075201733031,51.95412228845772,13.0,26.111623345438815,0.3620656807668112,0.5,885.0159675009945,806.9197473235362,52.4189470569803,11.0,26.5421668162426,0.3437902721937211,0.5,872.1296709632076,822.7138859991277,51.48954096179249,9.0,25.122725012021387,0.4005618620258301,0.5,868.9228237875528,690.6239059134165,53.117532474774244,3.0,0.4,0.6,0.4
2025-07-29 14:07:00,True,34.78,51.4,25.97004472453548,29.521056965704837,14.778308839312603,52.268275085901415,53.232522605136914,89.98238806854822,420.0,785.6910335463393,639.4146201278036,639.4146201278036,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.28341705333698,17.53242570327123,22.750991350065753,10.070854263334246,0.9931734520471847,7.0,7.827699494409263,6.963476166315863,1.581403064221453,108439.06726089965,1.1974356606267467,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.168144377372997,0.4275770249759175,0.5,900.0,826.6602102790673,51.771571961643225,13.0,26.104787391167026,0.3620656807668112,0.5,885.0159675009945,808.0720325500901,52.23022462775918,11.0,26.521979792677254,0.3437902721937211,0.5,872.1296709632076,820.7824434397679,51.29606659851896,9.0,25.09927695052744,0.4005618620258301,0.5,868.9228237875528,689.5612872598513,52.92938311531482,3.0,0.4,0.6,0.4
2025-07-29 14:08:00,True,34.72,51.6,25.953383717964986,29.487161706805765,14.763002797850307,52.08045655709193,53.23649503160704,89.97992841963466,420.0,785.1558593432393,639.0935156059436,639.0935156059436,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.187691219650304,17.465386727793263,22.72230449185704,10.046922804912576,0.9948800890353885,7.0,7.825732624914566,6.963476166315863,1.5834489607423525,108579.35730804705,1.1980775695624124,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.152204914547116,0.4275770249759175,0.5,900.0,826.3163916634826,51.6060060366277,13.0,26.097696105532563,0.3620656807668112,0.5,885.0159675009945,809.11393769146,52.054865301978694,11.0,26.50168464087283,0.3437902721937211,0.5,872.1296709632076,818.9675189185334,51.11776725057704,9.0,25.075765039625242,0.4005618620258301,0.5,868.9228237875528,688.561685965971,52.759048293287,3.0,0.4,0.6,0.4
2025-07-29 14:09:00,True,34.660000000000004,51.8,25.93657915698614,29.453164433059648,14.748211657811416,51.908555680301305,53.24786790664673,89.97917856507371,420.0,784.6381741617009,638.7829044970206,638.7829044970206,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.09653851834385,17.403872909149328,22.692665609194513,10.024134629585962,0.9961600667765413,7.0,7.8238597191308905,6.963476166315863,1.58498301963997,108684.54991816937,1.1985586400288253,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.136119310525476,0.4275770249759175,0.5,900.0,825.976650548295,51.456142302552855,13.0,26.090356409055968,0.3620656807668112,0.5,885.0159675009945,810.0545687929955,51.89206175469102,11.0,26.481286732835557,0.3437902721937211,0.5,872.1296709632076,817.2614728343593,50.953732033389585,9.0,25.05219416980123,0.4005618620258301,0.5,868.9228237875528,687.6206799547708,52.60526261641875,3.0,0.4,0.6,0.4
2025-07-29 14:10:00,True,34.6,52.0,25.919636804835093,29.419069701390118,14.73389782225156,51.75149169864785,53.26613446697203,89.98001763952395,420.0,784.1374238313659,638.4824542988196,638.4824542988196,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,40.00961535059867,17.3474755967216,22.66213975387707,10.002403837649668,0.997120050082406,7.0,7.822073717166363,6.963476166315863,1.5861333597533374,108763.430383086,1.1989192400862414,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.1198931089481,0.4275770249759175,0.5,900.0,825.6414924798008,51.32079706075597,13.0,26.082774850162927,0.3620656807668112,0.5,885.0159675009945,810.9023192858709,51.74105500820676,11.0,26.460791077780595,0.3437902721937211,0.5,872.1296709632076,815.6571909268844,50.80310325638221,9.0,25.02856887180039,0.4005618620258301,0.5,868.9228237875528,686.7341898098459,52.4668503746188,3.0,0.4,0.6,0.4
2025-07-29 14:11:00,True,34.550000000000004,52.1,25.902562058046566,29.388819041445327,14.71804808141204,51.60825795833196,53.24014658442836,89.97101785342564,420.0,783.6530707110627,638.1918424266377,638.1918424266377,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.905550300138955,17.265634027473673,22.639916272665282,9.976387575034739,0.9978400375618045,7.0,7.81993550258697,6.963476166315863,1.5869960002250578,108822.58287257543,1.199189576227883,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.10355082255981,0.4275770249759175,0.5,900.0,825.3113503663719,51.19743369147819,13.0,26.074977781554125,0.3620656807668112,0.5,885.0159675009945,811.6649245882363,51.59987747498129,11.0,26.440223502406813,0.3437902721937211,0.5,872.1296709632076,814.148047260933,50.663906490673796,9.0,25.004912819134173,0.4005618620258301,0.5,868.9228237875528,685.8984509535079,52.341267674044445,3.0,0.4,0.6,0.4
2025-07-29 14:12:00,True,34.5,52.2,25.885379938978964,29.358494049969536,14.702583713793212,51.47657986669294,53.219656021371975,89.96329448681341,420.0,783.1845932558853,637.9107559535312,637.9107559535312,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.80495244534139,17.1879690697132,22.61698337562819,9.951238111335348,0.9983800281713534,7.0,7.81786852814326,6.963476166315863,1.5876429161805783,108866.9428238111,1.1993922643358326,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.087096905139724,0.4275770249759175,0.5,900.0,824.9865917775007,51.08515937970582,13.0,26.066970660224115,0.3620656807668112,0.5,885.0159675009945,812.3495125589948,51.467944930692575,11.0,26.419587922177428,0.3437902721937211,0.5,872.1296709632076,812.727869849299,50.535454838458115,9.0,24.98122947443825,0.4005618620258301,0.5,868.9228237875528,685.1099881275624,52.22760670739388,3.0,0.4,0.6,0.4
2025-07-29 14:13:00,True,34.45,52.3,25.86809475874329,29.32809804636197,14.68767543383383,51.35568090765551,53.20429431315817,89.95671620728284,420.0,782.7314855920989,637.6388913552594,637.6388913552594,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.706812245288106,17.11372950634795,22.59308273894016,9.926703061322026,0.9987850211285151,7.0,7.8158520508951215,6.963476166315863,1.5881280669533941,108900.21030537561,1.1995442444477775,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.07053713567913,0.4275770249759175,0.5,900.0,824.6675255705775,50.98319119311222,13.0,26.058760213596056,0.3620656807668112,0.5,885.0159675009945,812.9626501181414,51.34474274302764,11.0,26.398889569350313,0.3437902721937211,0.5,872.1296709632076,811.3909087248338,50.417133810064094,9.0,24.957523636016735,0.4005618620258301,0.5,868.9228237875528,684.3655919848243,52.125065622815626,3.0,0.4,0.6,0.4
2025-07-29 14:14:00,True,34.4,52.4,25.850712141576142,29.297635046090516,14.672905062724475,51.24487536214352,53.19373583350797,89.95129617295319,420.0,782.2932570999488,637.3759542599693,637.3759542599693,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.61243790792425,17.043572015617148,22.568865892307098,9.903109476981063,0.9986927100174077,7.0,7.813912950465338,6.963476166315863,1.5880174879888644,108892.62774780787,1.1995096059323,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.05387385349424,0.4275770249759175,0.5,900.0,824.3544079057125,50.89072240725891,13.0,26.050349828712545,0.3620656807668112,0.5,885.0159675009945,813.5103863238664,51.22971742792123,11.0,26.378130277515055,0.3437902721937211,0.5,872.1296709632076,810.1318062864086,50.30830117474041,9.0,24.933796676276522,0.4005618620258301,0.5,868.9228237875528,683.6622976154785,52.03281597857801,3.0,0.4,0.6,0.4
2025-07-29 14:15:00,True,34.35,52.5,25.833234308263282,29.267107053010502,14.658445530007409,51.14344863140211,53.1876410983129,89.9469093391684,420.0,781.8694320044333,637.12165920266,637.12165920266,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.52083585120584,16.97676678779334,22.544069063412497,9.88020896280146,0.9973518401078416,7.0,7.8120308118192465,6.963476166315863,1.5864110856556641,108782.47444495985,1.199006281723098,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.037110765489892,0.4275770249759175,0.5,900.0,824.047447703549,50.807049824029406,13.0,26.04174420385745,0.3620656807668112,0.5,885.0159675009945,813.9982921746839,51.122383817789284,11.0,26.357313239042274,0.3437902721937211,0.5,872.1296709632076,808.9455697559099,50.20838487110688,9.0,24.91005134539462,0.4005618620258301,0.5,868.9228237875528,682.997364847084,51.9501299483873,3.0,0.4,0.6,0.4
2025-07-29 14:16:00,True,34.300000000000004,52.6,25.815664834564235,29.236516796858478,14.64427517791512,51.05077294245397,53.185711652201526,89.94348533897008,420.0,781.4595489740884,636.875729384453,636.875729384453,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.43180694285543,16.913077055831835,22.51872988702359,9.857951735713858,0.9941936023587739,7.0,7.810201543405103,6.963476166315863,1.5826260751754464,108522.93086917348,1.1978194309636587,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.020251360926146,0.4275770249759175,0.5,900.0,823.7468115961143,50.73152377025373,13.0,26.03294781488086,0.3620656807668112,0.5,885.0159675009945,814.4314973845635,51.02228590477809,11.0,26.33644143617424,0.3437902721937211,0.5,872.1296709632076,807.8275455951156,50.11684674323236,9.0,24.88629018709573,0.4005618620258301,0.5,868.9228237875528,682.3682601704863,51.87633125306584,3.0,0.4,0.6,0.4
2025-07-29 14:17:00,True,34.25,52.7,25.798007082070583,29.205866836574828,14.630373765221002,50.96626331508318,53.18766920495113,89.9409585108722,420.0,781.0631607278078,636.6378964366847,636.6378964366847,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.345166151793485,16.852282603462577,22.49288354833091,9.836291537948371,0.9887861869087293,7.0,7.808421343407118,6.963476166315863,1.5761411103085081,108078.247564012,1.1957829644984928,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,26.0032989253659,0.4275770249759175,0.5,900.0,823.4526284163003,50.663543941376496,13.0,26.02396492878311,0.3620656807668112,0.5,885.0159675009945,814.8147243602976,50.92899512255027,11.0,26.315517654783985,0.3437902721937211,0.5,872.1296709632076,806.7733957421453,50.03318057886496,9.0,24.86251555246372,0.4005618620258301,0.5,868.9228237875528,681.7726401562406,51.81079148248621,3.0,0.4,0.6,0.4
2025-07-29 14:18:00,True,34.2,52.8,25.780264211989927,29.1751595716869,14.616722378977455,50.8893746010564,53.19325424767598,89.93926758690976,420.0,780.6798336497117,636.407900189827,636.407900189827,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.26074152317105,16.794178586450627,22.466562936720422,9.815185380792762,0.9808006883063386,7.0,7.806686678685554,6.963476166315863,1.5665540463071286,107420.84888963168,1.1927653648173933,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.986256553748998,0.4275770249759175,0.5,900.0,823.1649932675007,50.602555573973554,13.0,26.01479961645558,0.3620656807668112,0.5,885.0159675009945,815.1523195929994,50.84210872606392,11.0,26.294544497269314,0.3437902721937211,0.5,872.1296709632076,805.779075537249,49.95691025770802,9.0,24.83872961288151,0.4005618620258301,0.5,868.9228237875528,681.2083362374566,51.75292668239362,3.0,0.4,0.6,0.4
2025-07-29 14:19:00,True,34.15,52.9,25.76243919806597,29.144397252940067,14.603303351207767,50.81959873199167,53.20222476591928,89.9383554008775,420.0,780.3091474120644,636.1854884472386,636.1854884472386,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.17837323106612,16.738574440325806,22.439798790740312,9.79459330776653,0.9699855251837588,7.0,7.804994265312569,6.963476166315863,1.5535500258673356,106529.14463090303,1.1886588237582114,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.969127162642863,0.4275770249759175,0.5,900.0,822.8839712112341,50.54804592065006,13.0,26.005455764626465,0.3620656807668112,0.5,885.0159675009945,815.4482826596081,50.76124826399601,11.0,26.273524394631387,0.3437902721937211,0.5,872.1296709632076,804.8408132170405,49.88758800380679,9.0,24.814934372149462,0.4005618620258301,0.5,868.9228237875528,680.6733407453382,51.70219418684931,3.0,0.4,0.6,0.4
2025-07-29 14:20:00,True,34.1,53.0,25.744534838684032,29.113581992224432,14.590100180348049,50.756462160827844,53.21435504267835,89.9381686155269,420.0,779.9506946062237,635.9704167637342,635.9704167637342,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.097912702633074,16.685292867982454,22.41261983465062,9.774478175658269,0.9561472463598681,7.0,7.803341050576199,6.963476166315863,1.5368773045755348,105385.87231375098,1.1833708653044692,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.951913501717552,0.4275770249759175,0.5,900.0,822.6096006072064,50.49954100301274,13.0,25.995937087057627,0.3620656807668112,0.5,885.0159675009945,815.7062930154646,50.68605813873187,11.0,26.252459617785284,0.3437902721937211,0.5,872.1296709632076,803.9550908649607,49.82479273640745,9.0,24.79113167783002,0.4005618620258301,0.5,868.9228237875528,680.16579409319,51.65808967844021,3.0,0.4,0.6,0.4
2025-07-29 14:21:00,True,34.09,53.0,25.726553768209588,29.098867213020004,14.581523899675116,50.69952348296586,53.18954008546525,89.93105377370514,420.0,779.6040803815989,635.7624482289593,635.7624482289593,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,39.040334341543506,16.637187430515755,22.403146911027758,9.760083585385877,0.939136127325544,7.0,7.802157993530674,6.963476166315863,1.5163288194190887,103976.83333159468,1.1768177705729397,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.934794945508866,0.4275770249759175,0.5,900.0,822.3418961371979,50.45694611410242,13.0,25.986424051869513,0.3620656807668112,0.5,885.0159675009945,815.9297347453304,50.61641442834718,11.0,26.231535391958374,0.3437902721937211,0.5,872.1296709632076,803.1186267138033,49.768281829935425,9.0,24.76750058751248,0.4005618620258301,0.5,868.9228237875528,679.6839730133626,51.62047502782083,3.0,0.4,0.6,0.4
2025-07-29 14:22:00,True,34.08,53.0,25.708676847756855,29.084209684998232,14.573194605663552,50.64863571298298,53.16766970386308,89.9246249711543,420.0,779.2689220925777,635.5613532555466,635.5613532555466,1.53399483996228,0.6135979359849121,0.920396903977368,11.643333333333333,0.7,38.984820596023795,16.59143940818368,22.393381187840117,9.746205149005949,0.9188442944451379,7.0,7.801017357942621,6.963476166315863,1.491738807419154,102290.66108017057,1.1689227466323415,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.917772383534047,0.4275770249759175,0.5,900.0,822.0808515413593,50.41980440424839,13.0,25.976918522696398,0.3620656807668112,0.5,885.0159675009945,816.121719427564,50.5519701062084,11.0,26.210752047387768,0.3437902721937211,0.5,872.1296709632076,802.3283587036116,49.7176562697006,9.0,24.744041100900425,0.4005618620258301,0.5,868.9228237875528,679.2262797595874,51.58886844110052,3.0,0.4,0.6,0.4
2025-07-29 14:23:00,True,34.07,53.0,25.690904839068114,29.06961018680087,14.589814796825337,50.6033750996437,53.14853359767117,89.91341415771598,420.0,778.9448489533773,635.3669093720264,635.3669093720264,1.53399483996228,0.6135979359849121,0.920396903977368,10.949736328124997,0.6583007812499999,38.83617994020343,16.49097693979976,22.345203000403668,9.709044985050857,0.8951953051099392,7.0,7.848509211581683,6.963476166315863,1.4112504348882016,102901.32231957409,1.1596107095614756,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.90104592488915,0.4275770249759175,0.5,900.0,821.8264420929526,50.3929423657602,13.0,25.967615147504407,0.3620656807668112,0.5,885.0159675009945,816.285107254469,50.49675053637941,11.0,26.190307066613926,0.3437902721937211,0.5,872.1296709632076,801.581429205188,49.67658015646387,9.0,24.720952302662344,0.4005618620258301,0.5,868.9228237875528,678.7912321944605,51.56808991841814,3.0,0.4,0.6,0.4
2025-07-29 14:24:00,True,34.06,53.0,25.67343570610926,29.055183056273215,14.622478458885743,50.56810750937021,53.13419664718906,89.90001185657482,420.0,778.6315017007626,635.1789010204575,635.1789010204575,1.53399483996228,0.6135979359849121,0.920396903977368,9.966193033854168,0.5991699218750001,38.63092148432256,16.358388938955752,22.27253254536681,9.65773037108064,0.8681461941109697,7.0,7.927319711113322,6.963476166315863,1.300022669353178,104145.89559782804,1.1488077233312612,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.884741530432546,0.4275770249759175,0.5,900.0,821.5786268352483,50.378876930847404,13.0,25.95863684987517,0.3620656807668112,0.5,885.0159675009945,816.4225265410123,50.45291452609546,11.0,26.170324545559083,0.3437902721937211,0.5,872.1296709632076,800.875170825902,49.64701463269818,9.0,24.698359191534482,0.4005618620258301,0.5,868.9228237875528,678.3774546885302,51.56068074112857,3.0,0.4,0.6,0.4
2025-07-29 14:25:00,True,34.05,53.0,25.656394023664888,29.041000581194538,14.666675174706647,50.545142310319605,53.125740819111186,89.88577563740935,420.0,778.3285322645648,634.9971193587389,634.9971193587389,1.53399483996228,0.6135979359849121,0.920396903977368,8.925797526041666,0.53662109375,38.387506559669035,16.20506471216896,22.182441847500076,9.596876639917259,0.8376853467912051,7.0,8.028884419873556,6.963476166315863,1.1749198786620099,105094.92607096472,1.1364386407903133,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.868947323571213,0.4275770249759175,0.5,900.0,821.3373506021759,50.37895521199567,13.0,25.950069952185626,0.3620656807668112,0.5,885.0159675009945,816.5363917441119,50.42167180605962,11.0,26.150891132603338,0.3437902721937211,0.5,872.1296709632076,800.2070932204523,49.63005626921993,9.0,24.676348965273796,0.4005618620258301,0.5,868.9228237875528,677.983669763588,51.56802681488513,3.0,0.4,0.6,0.4
2025-07-29 14:26:00,True,34.04,53.0,25.639866917764994,29.027113588801633,14.724557464328075,50.535745626010545,53.12374999832316,89.87050438024215,420.0,778.0356034459344,634.8213620675606,634.8213620675606,1.53399483996228,0.6135979359849121,0.920396903977368,7.87118896484375,0.4732177734375,38.0981121208852,16.026424543912576,22.07168757697262,9.5245280302213,0.8038290364480616,7.0,8.15794207595229,6.963476166315863,1.0407863085622706,105570.30106475309,1.122423849221631,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.85376776661183,0.4275770249759175,0.5,900.0,821.1025458423934,50.39488546475881,13.0,25.9420165964568,0.3620656807668112,0.5,885.0159675009945,816.6289201054504,50.40453768696202,11.0,26.132109644197573,0.3437902721937211,0.5,872.1296709632076,799.5748708347888,49.627096818457275,9.0,24.655025157840797,0.4005618620258301,0.5,868.9228237875528,677.6086904183812,51.591886286964304,3.0,0.4,0.6,0.4
2025-07-29 14:27:00,True,34.03,53.0,25.62395769179118,29.01358226903959,14.800123345294613,50.541519042229964,53.12896642183645,89.85371058812594,420.0,777.7523886032417,634.6514331619451,634.6514331619451,1.53399483996228,0.6135979359849121,0.920396903977368,6.825108235677082,0.4103271484374999,37.74777957718465,15.813586694261794,21.934192882922858,9.436944894296163,0.7666196399720999,7.0,8.323139350323073,6.963476166315863,0.9017183719968519,105482.86171330822,1.1066761359180841,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.839338355611176,0.4275770249759175,0.5,900.0,820.8741342646896,50.429119476523354,13.0,25.934608968870137,0.3620656807668112,0.5,885.0159675009945,816.7021470222262,50.40365298367907,11.0,26.114113605419263,0.3437902721937211,0.5,872.1296709632076,798.9763315165502,49.640122547283475,9.0,24.634522323304285,0.4005618620258301,0.5,868.9228237875528,677.2514130801266,51.63477625993734,3.0,0.4,0.6,0.4
2025-07-29 14:28:00,True,34.02,53.0,25.60880037287727,29.000484555934584,14.897524163274733,50.56474902546759,53.142456630878044,89.83505980206648,420.0,777.4785713455456,634.4871428073274,634.4871428073274,1.53399483996228,0.6135979359849121,0.920396903977368,5.821666666666666,0.35,37.321006198324724,15.557334516968908,21.763671681355817,9.330251549581181,0.7262125926151286,7.0,8.533662247187117,6.963476166315863,0.7636982150896123,104735.7552122897,1.0891358097822479,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.82582649724441,0.4275770249759175,0.5,900.0,820.6520283210266,50.48484976235803,13.0,25.928010155078184,0.3620656807668112,0.5,885.0159675009945,816.7579402423561,50.42178878922914,11.0,26.097068115176583,0.3437902721937211,0.5,872.1296709632076,798.409445930147,49.67172230106834,9.0,24.61500691168444,0.4005618620258301,0.5,868.9228237875528,676.9108111299245,51.69997521653909,3.0,0.4,0.6,0.4
2025-07-29 14:29:00,True,34.01,53.0,25.594560580807574,28.98791664480107,15.019679736689515,50.60840972139709,53.165612800557916,89.81466897725579,420.0,777.213845233535,634.3283071401211,634.3283071401211,1.53399483996228,0.6135979359849121,0.920396903977368,4.902082112630208,0.29471435546875,36.807027337547055,15.25126077709077,21.555766560456284,9.201756834386764,0.6834073070974,7.0,8.796279362546812,6.963476166315863,0.6342209110791791,103295.28632353497,1.0700133952119806,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.813421206412308,0.4275770249759175,0.5,900.0,820.436132542076,50.565714049802565,13.0,25.922404176858382,0.3620656807668112,0.5,885.0159675009945,816.7980129733405,50.462108591061984,11.0,26.081159648470678,0.3437902721937211,0.5,872.1296709632076,797.8723177190608,49.7248692032813,9.0,24.596666973663606,0.4005618620258301,0.5,868.9228237875528,676.5859289545072,51.79123057321251,3.0,0.4,0.6,0.4
2025-07-29 14:30:00,True,34.0,53.0,25.581425330958208,28.975987135846776,15.171027210130607,50.67589973985179,53.200028245118325,89.79255695047212,420.0,776.9579134878517,634.174748092711,634.174748092711,1.53399483996228,0.6135979359849121,0.920396903977368,4.081988932291666,0.24541015624999996,36.18882891983734,14.885031204151073,21.30379771568627,9.047207229959335,0.6388033429591037,7.0,9.120930438011575,6.963476166315863,0.5174134137299896,101201.36932612995,1.0494388045618133,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.802345093250445,0.4275770249759175,0.5,900.0,820.2263447387735,50.67613920094261,13.0,25.918007597073565,0.3620656807668112,0.5,885.0159675009945,816.8239359872532,50.52845613628326,11.0,26.066607916935894,0.3437902721937211,0.5,872.1296709632076,797.3631743620449,49.80319101414385,9.0,24.57972413858345,0.4005618620258301,0.5,868.9228237875528,676.2758764807188,51.913107026084695,3.0,0.4,0.6,0.4
2025-07-29 14:31:00,True,34.01,53.1,25.56961490043534,28.973088182819602,15.365718849462151,50.77135684797335,53.30805979777442,89.78264223625561,420.0,776.7104887046874,634.0262932228125,634.0262932228125,1.53399483996228,0.6135979359849121,0.920396903977368,3.3684936523437488,0.20251464843749994,35.503192398193,14.504316249304715,20.998876148888286,8.87579809954825,0.5928503698553814,7.0,9.521479205466985,6.963476166315863,0.4156108858320416,98508.0470665052,1.027475828969189,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.793002868307127,0.4275770249759175,0.5,900.0,820.0225570822024,50.82495593713101,13.0,25.915216161373873,0.3620656807668112,0.5,885.0159675009945,816.8371487980788,50.628376318064774,11.0,26.05381690702739,0.3437902721937211,0.5,872.1296709632076,796.8803586737328,49.91377747969862,9.0,24.564582362809546,0.4005618620258301,0.5,868.9228237875528,675.9798241527639,52.07463637329871,3.0,0.4,0.6,0.4
2025-07-29 14:32:00,True,34.02,53.2,25.559531524606204,28.971188948110125,15.600129897598201,50.902953720201225,53.43317854102534,89.77169156899026,420.0,776.4712925785561,633.8827755471336,633.8827755471336,1.53399483996228,0.6135979359849121,0.920396903977368,2.758753662109375,0.16585693359375,34.67238535910568,14.03818295725955,20.63420240184613,8.66809633977642,0.5458856400275898,7.0,10.006730592588157,6.963476166315863,0.3292308035135058,95281.38635045759,1.004130555479049,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.785694775858378,0.4275770249759175,0.5,900.0,819.82465707302,51.018309186013546,13.0,25.914321642439173,0.3620656807668112,0.5,885.0159675009945,816.8389699818513,50.76724690710913,11.0,26.043083070724464,0.3437902721937211,0.5,872.1296709632076,796.4223209037091,50.06175612557762,9.0,24.551540862448743,0.4005618620258301,0.5,868.9228237875528,675.6969983155918,52.282198512544895,3.0,0.4,0.6,0.4
2025-07-29 14:33:00,True,34.03,53.3,25.551472329826094,28.970461341586727,15.8795880409529,51.07647612389069,53.578071499597776,89.7605377180174,420.0,776.2400556321312,633.7440333792787,633.7440333792787,1.53399483996228,0.6135979359849121,0.920396903977368,2.245662434895833,0.13500976562499997,33.67340057956716,13.471580493232246,20.201820086334905,8.41835014489179,0.498162092656746,7.0,10.587287801605974,6.963476166315863,0.257593841526944,91582.29655502606,0.9793544909787955,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.780760548394877,0.4275770249759175,0.5,900.0,819.6325284106305,51.26344247393347,13.0,25.915654080290373,0.3620656807668112,0.5,885.0159675009945,816.830606704716,50.95140119554015,11.0,26.034741920204773,0.3437902721937211,0.5,872.1296709632076,795.9876113913915,50.25317739972653,9.0,24.54093831974668,0.4005618620258301,0.5,868.9228237875528,675.42667697084,52.54331512404593,3.0,0.4,0.6,0.4
2025-07-29 14:34:00,True,34.04,53.4,25.545773540815528,28.971099688967907,16.209885936538008,51.298744556494825,53.74591855827866,89.75043229728658,420.0,776.0165169530317,633.609910171819,633.609910171819,1.53399483996228,0.6135979359849121,0.920396903977368,1.8178495279947915,0.10928955078125,32.47981563097703,12.78672576680658,19.69308986417045,8.119953907744257,0.44986943212861313,7.0,11.27444114661077,6.963476166315863,0.19914685361494688,87465.35149229864,0.9530422999831574,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.778582698934482,0.4275770249759175,0.5,900.0,819.4460517713958,51.568891472093,13.0,25.91958497655058,0.3620656807668112,0.5,885.0159675009945,816.8131635191104,51.18829824505509,11.0,26.02917128282696,0.3437902721937211,0.5,872.1296709632076,795.5748737371239,50.495179241493545,9.0,24.533156172567203,0.4005618620258301,0.5,868.9228237875528,675.168185874556,52.86685109095518,3.0,0.4,0.6,0.4
2025-07-29 14:35:00,True,34.050000000000004,53.5,25.542813740723933,28.97332253379686,16.596795239803484,51.5777975316294,53.9404842715639,89.74320010758034,420.0,775.8004239374511,633.4802543624706,633.4802543624706,1.53399483996228,0.6135979359849121,0.920396903977368,1.4632338460286458,0.087969970703125,31.06320806365563,11.963765883983644,19.099442179671986,7.765802015913907,0.40114993673251353,7.0,12.07874357135896,6.963476166315863,0.1520611365383674,82970.75121774881,0.9250229882985022,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.779585855720747,0.4275770249759175,0.5,900.0,819.2651055043423,51.94460087906181,13.0,25.92652665934362,0.3620656807668112,0.5,885.0159675009945,816.7876504836975,51.4866317236921,11.0,26.026790639457055,0.3437902721937211,0.5,872.1296709632076,795.1828384527225,50.79609521732961,9.0,24.52861794911172,0.4005618620258301,0.5,868.9228237875528,674.9208949484853,53.26313970139945,3.0,0.4,0.6,0.4
2025-07-29 14:36:00,True,34.06,53.6,25.543013213774728,28.977372168621816,17.04170923534624,51.92300662648523,54.16617953661896,89.74172786787,420.0,775.5915320405051,633.354919224303,633.354919224303,1.53399483996228,0.6135979359849121,0.920396903977368,1.1725769042968746,0.07049560546874997,29.411028753675627,10.991927930394798,18.41910082328083,7.352757188418907,0.3521103151854388,7.0,13.000571267436651,6.963476166315863,0.11472816749409498,78117.66425862869,0.8950416298413097,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.78420096170254,0.4275770249759175,0.5,900.0,819.0895662520591,52.40098114455274,13.0,25.93689764569999,0.3620656807668112,0.5,885.0159675009945,816.75499065848,51.855562415309095,11.0,26.02802569338254,0.3437902721937211,0.5,872.1296709632076,794.810317057348,51.164741684341074,9.0,24.527753492990044,0.4005618620258301,0.5,868.9228237875528,674.6842149790607,53.74303850175733,3.0,0.4,0.6,0.4
2025-07-29 14:37:00,True,34.07,53.7,25.546798508706104,28.983494246782325,17.547725344200064,52.344228105455336,54.4276676558478,89.7489623285202,420.0,775.3896045331823,633.2337627199094,633.2337627199094,1.53399483996228,0.6135979359849121,0.920396903977368,0.9337976074218748,0.05614013671874999,27.50083236375021,9.853167413262543,17.647664950487666,6.875208090937552,0.30283059902513276,7.0,14.045580804891141,6.963476166315863,0.08527857825055829,72913.46254701357,0.862725346873241,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.79287894548558,0.4275770249759175,0.5,900.0,818.9193095037946,52.94953504208606,13.0,25.95113587218232,0.3620656807668112,0.5,885.0159675009945,816.7160270226249,52.30523846978195,11.0,26.03332189875541,0.3437902721937211,0.5,872.1296709632076,794.4561965870176,51.61090670399655,9.0,24.531012624107905,0.4005618620258301,0.5,868.9228237875528,674.4575945803842,54.31856112740262,3.0,0.4,0.6,0.4
2025-07-29 14:38:00,True,34.08,53.8,25.554615971227136,28.991945414727436,18.107749634140625,52.852373748475515,54.73014800446555,89.76881945858443,420.0,775.1944122657791,633.1166473594674,633.1166473594674,1.53399483996228,0.6135979359849121,0.920396903977368,0.7397894287109376,0.044476318359375,25.35219510740193,8.555717141855187,16.796477965546742,6.338048776850482,0.25337081190490324,7.0,15.198438922431174,6.963476166315863,0.062392085890045426,67335.16246834115,0.8275196441200221,2894.5662778477717,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2750000000000021,25.806008294641583,0.4275770249759175,0.5,900.0,818.7542100871256,53.60029001023503,13.0,25.96961892964827,0.3620656807668112,0.5,885.0159675009945,816.6715288589314,52.84467836744279,11.0,26.04306289052176,0.3437902721937211,0.5,872.1296709632076,794.1194344883462,52.143366519477176,9.0,24.538782771694212,0.4005618620258301,0.5,868.9228237875528,674.2405173994665,55.00028865804488,3.0,0.4,0.6,0.4
2025-07-29 14:39:00,True,34.09,53.9,25.56685015307921,29.002946656598322,18.701460007439838,53.45708023334238,55.078258271125556,89.80495468900568,420.0,775.0057334376934,633.003440062616,633.003440062616,1.53399483996228,0.6135979359849121,0.920396903977368,0.585222473144531,0.03518371582031249,23.044631362196174,7.147389434264245,15.89724192793193,5.761157840549044,0.20502810892867743,7.0,16.420468209724977,6.612404664606237,0.04507082462117102,61488.66119954338,0.7896002227213361,2757.2695937663125,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.2550000000000021,25.823809092111812,0.4275770249759175,0.5,900.0,818.5941426039988,54.35809878939922,13.0,25.99256150186154,0.3620656807668112,0.5,885.0159675009945,816.6221976455474,53.4786838552886,11.0,26.057465629254583,0.3437902721937211,0.5,872.1296709632076,793.7990538692044,52.76697357562189,9.0,24.551283088300853,0.4005618620258301,0.5,868.9228237875528,674.0324995437979,55.79361585329633,3.0,0.4,0.6,0.4
2025-07-29 14:40:00,True,34.1,54.0,25.58371892013272,29.016623611801595,19.187478566932548,54.16332389933755,55.47446600561784,89.86173041537826,420.0,774.8233533734578,632.8940120240748,632.8940120240748,1.53399483996228,0.6135979359849121,0.920396903977368,0.4882183837890624,0.029351806640625,21.228403687943448,6.060078761193098,15.168324926750351,5.307100921985862,0.16877108169650806,7.0,17.402241382575184,6.269362360436751,0.0347261037769868,56788.76948543,0.758113182863515,2622.1436082474065,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.235000000000002,25.845358632586958,0.4275770249759175,0.5,900.0,818.4389818164237,55.186787883355315,13.0,26.01907236400286,0.3620656807668112,0.5,885.0159675009945,816.5686724924637,54.1780701449364,11.0,26.07561617379974,0.3437902721937211,0.5,872.1296709632076,793.494139080941,53.45462998382759,9.0,24.567590776469423,0.4005618620258301,0.5,868.9228237875528,673.8330872129837,56.66247629652958,3.0,0.4,0.6,0.4
