time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 14:41:00,True,34.09,54.1,25.604308937465138,29.024321153796702,19.57902097239058,54.938718946458266,55.89714401653786,89.92912242442188,420.0,774.6470643048876,632.7882385829326,632.7882385829326,1.53399483996228,0.6135979359849121,0.920396903977368,0.423904317220052,0.025485229492187497,19.80944599663768,5.2334700060248736,14.575975990612807,4.95236149915942,0.14157831127238105,7.0,18.179650030813704,5.934261650226436,0.02816071842966307,53039.13331595448,0.7322017010769324,2489.1883212910534,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.215000000000002,25.869780953003406,0.4275770249759175,0.5,900.0,818.2886029866158,56.05444076560937,13.0,26.04830238496788,0.3620656807668112,0.5,885.0159675009945,816.511535157473,54.91671598825545,11.0,26.096642843262412,0.3437902721937211,0.5,872.1296709632076,793.2038316086287,54.181945171676226,9.0,24.586829412661324,0.4005618620258301,0.5,868.9228237875528,673.6418545176953,57.57480608366551,3.0,0.4,0.6,0.4
2025-07-29 14:42:00,True,34.08,54.2,25.627751414560333,29.033685633337168,19.896273419526224,55.75443070969853,56.339219751918144,90.0025819297216,420.0,774.4766651592186,632.6859990955312,632.6859990955312,1.53399483996228,0.6135979359849121,0.920396903977368,0.38055450439453115,0.022879028320312494,18.742898323243985,4.642054677530117,14.100843645713868,4.685724580810996,0.12118373345428579,7.0,18.78266691237117,5.607010491367343,0.023863674429593484,50065.778868918416,0.7110859055330941,2358.4037328972527,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.195000000000002,25.89644359026667,0.4275770249759175,0.5,900.0,818.1428821759573,56.93651573109069,13.0,26.079640822742764,0.3620656807668112,0.5,885.0159675009945,816.4513146736508,55.67420063393571,11.0,26.119919132382016,0.3437902721937211,0.5,872.1296709632076,792.927326247478,54.9297127438081,9.0,24.608366268530748,0.4005618620258301,0.5,868.9228237875528,673.4584014705825,58.50574731725378,3.0,0.4,0.6,0.4
2025-07-29 14:43:00,True,34.07,54.3,25.653420281079118,29.04436265559057,20.15979415572397,56.588052201089965,56.790051750124015,90.07837743440568,420.0,774.3119613531127,632.5871768118676,632.5871768118676,1.53399483996228,0.6135979359849121,0.920396903977368,0.34999643961588545,0.0210418701171875,17.931896966917503,4.221241439426198,13.710655527491305,4.482974241729376,0.10588780009071434,7.0,19.25706041111551,5.2875119051497,0.02092087154101737,47723.982154446334,0.6940530424949192,2229.789843066005,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.175000000000002,25.92488721871246,0.4275770249759175,0.5,900.0,818.0016965067468,57.81590287118087,13.0,26.11264433517975,0.3620656807668112,0.5,885.0159675009945,816.3884916179893,56.435988184959605,11.0,26.14498993069282,0.3437902721937211,0.5,872.1296709632076,792.6638675451255,55.68415372879759,9.0,24.631741641410542,0.4005618620258301,0.5,868.9228237875528,673.2823521350684,59.43778602322387,3.0,0.4,0.6,0.4
2025-07-29 14:44:00,True,34.06,54.4,25.680860830156362,29.056094420635127,20.38194580210773,57.423754775648625,57.2421067603076,90.15437236651061,420.0,774.1527645924067,632.4916587554441,632.4916587554441,1.53399483996228,0.6135979359849121,0.920396903977368,0.32796620686848954,0.019717407226562497,17.316497996471778,3.9305621792534904,13.385935817218288,4.3291244991179445,0.09441585006803575,7.0,19.63149307218258,4.975663399065228,0.01885125729743018,45891.44707919088,0.6804537169656201,2103.346651797309,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.155000000000002,25.954757543931105,0.4275770249759175,0.5,900.0,817.8649243903482,58.68026663940916,13.0,26.146971109918923,0.3620656807668112,0.5,885.0159675009945,816.3235020485641,57.19133333773419,11.0,26.17150411026144,0.3437902721937211,0.5,872.1296709632076,792.4127464909553,56.434987294362074,9.0,24.656600795932718,0.4005618620258301,0.5,868.9228237875528,673.1133529191158,60.358133175482656,3.0,0.4,0.6,0.4
2025-07-29 14:45:00,True,34.05,54.5,25.70972230800351,29.068681510112878,20.5684786489085,58.24994267312745,57.68984797078895,90.22925682749215,420.0,773.9988926774781,632.3993356064868,632.3993356064868,1.53399483996228,0.6135979359849121,0.920396903977368,0.31233184814453124,0.0187774658203125,16.86805271282131,3.7505497811348647,13.117502931686445,4.2170131782053275,0.08581188755102681,7.0,19.920294018239247,4.671356292325928,0.017394909169633675,44465.8319782004,0.6697024959973203,1979.074159091167,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.135000000000002,25.98575075564106,0.4275770249759175,0.5,900.0,817.7324457250209,59.51982356859653,13.0,26.182328100658626,0.3620656807668112,0.5,885.0159675009945,816.256741135545,57.93150833650941,11.0,26.19916053713753,0.3437902721937211,0.5,872.1296709632076,792.1732974349591,57.17378697110998,9.0,24.682639455477428,0.4005618620258301,0.5,868.9228237875528,672.951071002131,61.25651969398851,3.0,0.4,0.6,0.4
2025-07-29 14:46:00,True,34.04,54.6,25.739703922971703,29.081952341358374,20.731172561540856,59.057275704966514,58.12879220927311,90.30214605399799,420.0,773.8501693141073,632.3101015884644,632.3101015884644,1.53399483996228,0.6135979359849121,0.920396903977368,0.30060607910156245,0.018072509765624998,16.527180662597267,3.640267252144442,12.886913410452825,4.131795165649317,0.07935891566327011,7.0,20.152997383587078,4.374474924604717,0.01632704761685498,43364.10912333165,0.6612803589087008,1856.9723649475768,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.115000000000002,26.017661572025688,0.4275770249759175,0.5,900.0,817.6041420664169,60.3291815332751,13.0,26.218517534410196,0.3620656807668112,0.5,885.0159675009945,816.1885665094351,58.65136318636709,11.0,26.227755611030155,0.3437902721937211,0.5,872.1296709632076,791.9448952198893,57.895467839421244,9.0,24.70965181096705,0.4005618620258301,0.5,868.9228237875528,672.7951928841492,62.127082301977566,3.0,0.4,0.6,0.4
2025-07-29 14:47:00,True,34.03,54.7,25.77060240471161,29.09579018165831,20.872292300939606,59.84037242417679,58.55634432620585,90.37259835531538,420.0,773.7064239297132,632.2238543578279,632.2238543578279,1.53399483996228,0.6135979359849121,0.920396903977368,0.29207824707031244,0.017559814453124996,16.282076073982594,3.591583938626579,12.690492135356015,4.070519018495649,0.07451918674745259,7.0,20.3362670777206,4.0848957231201295,0.015553939486609589,42516.912541999845,0.6547365198137403,1737.041269366539,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.095000000000002,26.050305356621188,0.4275770249759175,0.5,900.0,817.4798967734541,61.10404086218924,13.0,26.255361562426067,0.3620656807668112,0.5,885.0159675009945,816.1193013481565,59.34664738762915,11.0,26.257106184368524,0.3437902721937211,0.5,872.1296709632076,791.7269525116232,58.59578178799679,9.0,24.737452693384363,0.4005618620258301,0.5,868.9228237875528,672.6454230473464,62.96505833632542,3.0,0.4,0.6,0.4
2025-07-29 14:48:00,True,34.02,54.8,25.80223491347046,29.110089611674983,20.997586962452054,60.59484091399643,58.97036943811915,90.44030862916803,420.0,773.5674914948348,632.1404948969009,632.1404948969009,1.53399483996228,0.6135979359849121,0.920396903977368,0.285682373046875,0.01717529296875,16.103236622375135,3.5840321960683053,12.51920442630683,4.025809155593784,0.07088939006058945,7.0,20.485077541305678,4.013626564196266,0.014981431062198068,41868.78746661887,0.6496879613524099,1707.3976671216794,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.090000000000002,26.083545980746663,0.4275770249759175,0.5,900.0,817.3595951320311,61.84226248770129,13.0,26.292729229358798,0.3620656807668112,0.5,885.0159675009945,816.0492372229545,60.01490704688326,11.0,26.28707713275539,0.3437902721937211,0.5,872.1296709632076,791.5189173137288,59.27217053985526,9.0,24.765905415632687,0.4005618620258301,0.5,868.9228237875528,672.5014827207525,63.76787591186904,3.0,0.4,0.6,0.4
2025-07-29 14:49:00,True,34.01,54.9,25.834466620877713,29.124772200183813,21.108606879734687,61.31826202566539,59.36967585099405,90.50514548163193,420.0,773.4332123497474,632.0599274098485,632.0599274098485,1.53399483996228,0.6135979359849121,0.920396903977368,0.2810631306966145,0.016897583007812494,15.982597085118142,3.612060309837487,12.370536775280655,3.9956492712795355,0.06816704254544209,7.0,20.60401775191751,3.942803386697001,0.014565278761957904,41374.75639271837,0.6458161419081971,1677.8897335369795,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0850000000000022,26.117261397458687,0.4275770249759175,0.5,900.0,817.2431244588204,62.54236408006999,13.0,26.330503168588724,0.3620656807668112,0.5,885.0159675009945,815.9786367215814,60.654263142171736,11.0,26.317547283012246,0.3437902721937211,0.5,872.1296709632076,791.3202706532295,59.922622165848715,9.0,24.794887370980728,0.4005618620258301,0.5,868.9228237875528,672.3631087397907,64.5336457352425,3.0,0.4,0.6,0.4
2025-07-29 14:50:00,True,34.0,55.0,25.86717663432682,29.13976728808609,21.209857049818616,62.008834866357454,59.753362232433304,90.56703508908379,420.0,773.3034320360804,631.9820592216482,631.9820592216482,1.53399483996228,0.6135979359849121,0.920396903977368,0.27750986735026045,0.0166839599609375,15.897055376468945,3.659627341281386,12.237428035187559,3.974263844117236,0.06619727334551478,7.0,20.70446151021303,3.8724239816440256,0.014255461389240536,41013.17362818077,0.6429662308717566,1648.5174686124385,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0800000000000023,26.15136730818026,0.4275770249759175,0.5,900.0,817.1303741871727,63.204436331139036,13.0,26.368602509245395,0.3620656807668112,0.5,885.0159675009945,815.907735865817,61.264174459916035,11.0,26.348432832118824,0.3437902721937211,0.5,872.1296709632076,791.130524425485,60.546394957192675,9.0,24.824313682243726,0.4005618620258301,0.5,868.9228237875528,672.2300524929666,65.26209271758553,3.0,0.4,0.6,0.4
2025-07-29 14:51:00,True,33.95,54.9,25.90028142424877,29.13854580565902,21.244949742846952,62.666215943964886,60.00703985140435,90.60776159546235,420.0,773.1780011333294,631.9068006799977,631.9068006799977,1.53399483996228,0.6135979359849121,0.920396903977368,0.2782205200195312,0.016726684570312497,15.945142001155546,3.763753958280659,12.181388042874886,3.9862855002888864,0.06644520090730635,7.0,20.710804913799784,3.8024860969173786,0.014307789033867847,41058.57743288729,0.6433272497874002,1619.280872348057,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0750000000000024,26.18518453382074,0.4275770249759175,0.5,900.0,817.0212359369776,63.80780667142657,13.0,26.406364819538574,0.3620656807668112,0.5,885.0159675009945,815.8367463390897,61.82695098526418,11.0,26.379053137052676,0.3437902721937211,0.5,872.1296709632076,790.9492193869767,61.1265949761903,9.0,24.85350432943217,0.4005618620258301,0.5,868.9228237875528,672.1020789486627,65.93192613531636,3.0,0.4,0.6,0.4
2025-07-29 14:52:00,True,33.9,54.8,25.9331052167177,29.13721330645444,21.23687934331733,63.27116144490324,60.23675241375051,90.6446440678617,420.0,773.0567751001367,631.834065060082,631.834065060082,1.53399483996228,0.6135979359849121,0.920396903977368,0.2842610677083333,0.017089843749999997,16.19060493363284,3.9988189710011763,12.191785962631664,4.04765123340821,0.0699969499204599,7.0,20.626032202784266,3.7329874356891573,0.014849462770969879,41707.47394964066,0.6484270252013538,1590.1799447438357,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0700000000000025,26.21836830312463,0.4275770249759175,0.5,900.0,816.9156035701545,64.34381213827206,13.0,26.443457037260007,0.3620656807668112,0.5,885.0159675009945,815.7658575387641,62.33469232500158,11.0,26.40906680041662,0.3437902721937211,0.5,872.1296709632076,790.775923285578,61.65546436059203,9.0,24.882114182053044,0.4005618620258301,0.5,868.9228237875528,671.9789657555789,66.53391970975159,3.0,0.4,0.6,0.4
2025-07-29 14:53:00,True,33.85,54.7,25.965306666465498,29.135571788283496,21.17311381149986,63.81525849357295,60.43819244299716,90.67741868649291,420.0,772.9396141202262,631.7637684721358,631.7637684721358,1.53399483996228,0.6135979359849121,0.920396903977368,0.2974081420898437,0.017880249023437496,16.6919450222095,4.404289355708091,12.287655666501408,4.172986255552375,0.0776373192922915,7.0,20.42696354835811,3.663925654782977,0.016041962193673927,43065.07053045017,0.658976056288547,1561.2146857997736,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0650000000000026,26.250476768441292,0.4275770249759175,0.5,900.0,816.8133732332934,64.80079289169288,13.0,26.479452071377427,0.3620656807668112,0.5,885.0159675009945,815.6952384665552,62.77699302995288,11.0,26.438036389826973,0.3437902721937211,0.5,872.1296709632076,790.6102291186365,62.12285640180865,9.0,24.9097011140649,0.4005618620258301,0.5,868.9228237875528,671.8605024108915,67.05578651503805,3.0,0.4,0.6,0.4
2025-07-29 14:54:00,True,33.8,54.6,25.99644832564653,29.133367707114637,21.041275723600958,64.287339148892,60.60564486059338,90.70601815707904,420.0,772.8263829528779,631.6958297717267,631.6958297717267,1.53399483996228,0.6135979359849121,0.920396903977368,0.319793701171875,0.01922607421875,17.50275537683312,5.015048665539744,12.487706711293377,4.37568884420828,0.08990321321824885,7.0,20.09363516707755,3.5952983629549844,0.018084331101595165,45149.51325996727,0.674878983978639,1532.385095515871,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0600000000000027,26.28097337805765,0.4275770249759175,0.5,900.0,816.7144433888242,65.16470343446333,13.0,26.51383107739957,0.3620656807668112,0.5,885.0159675009945,815.6250394695055,63.14142338929091,11.0,26.465430793204725,0.3437902721937211,0.5,872.1296709632076,790.4517535098855,62.51667972545402,9.0,24.93572837525358,0.4005618620258301,0.5,868.9228237875528,671.7464894906941,67.4827804148182,3.0,0.4,0.6,0.4
2025-07-29 14:55:00,True,33.75,54.5,26.025998989214088,29.130292866487817,20.842564637023724,64.6740196042569,60.732241183925275,90.7305100345563,420.0,772.7169507878275,631.6301704726965,631.6301704726965,1.53399483996228,0.6135979359849121,0.920396903977368,0.35212839762369796,0.0211700439453125,18.60309550378295,5.813483170741257,12.789612333041688,4.650773875945737,0.10711900785011118,7.0,19.638859423801748,3.527103119091958,0.021133389097457815,47916.89045608172,0.6954678021975338,1503.6911738921278,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0550000000000028,26.309337474709928,0.4275770249759175,0.5,900.0,816.6187148359627,65.42397415317066,13.0,26.546090469807865,0.3620656807668112,0.5,885.0159675009945,815.5553938430171,63.41752944937473,11.0,26.490734673462928,0.3437902721937211,0.5,872.1296709632076,790.3001351968372,62.82667670654912,9.0,24.959675110027714,0.4005618620258301,0.5,868.9228237875528,671.6367379377315,67.80261318470735,3.0,0.4,0.6,0.4
2025-07-29 14:56:00,True,33.7,54.4,26.05344316985375,29.126046346211687,20.566986166953537,64.96412025274,60.81214785079617,90.75181454493591,420.0,772.6111911044792,631.5667146626874,631.5667146626874,1.53399483996228,0.6135979359849121,0.920396903977368,0.39761016845703123,0.0239044189453125,20.026755859911304,6.818424385103221,13.20833147480808,5.006688964977826,0.12942384012223057,7.0,19.04971677970763,3.4593374303217432,0.02554084483215959,51285.938166845226,0.7198164377289766,1475.1329209285445,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.050000000000003,26.334973830266836,0.4275770249759175,0.5,900.0,816.5260907225668,65.56607788395871,13.0,26.57565437879251,0.3620656807668112,0.5,885.0159675009945,815.486419306557,63.59403483406447,11.0,26.51335894297054,0.3437902721937211,0.5,872.1296709632076,790.1550336209116,63.04178826098236,9.0,24.980945957629036,0.4005618620258301,0.5,868.9228237875528,671.5310684018492,68.00199385159974,3.0,0.4,0.6,0.4
2025-07-29 14:57:00,True,33.65,54.3,26.07819155008174,29.120283495089506,20.215184227462842,65.14556125352165,60.839045501944774,90.77112409073408,420.0,772.5089815353224,631.5053889211935,631.5053889211935,1.53399483996228,0.6135979359849121,0.920396903977368,0.4590816243489583,0.027600097656249996,21.749369395341066,8.00703081149454,13.742338583846527,5.437342348835267,0.15678836094839943,7.0,18.333928748110786,3.391998750030958,0.031718985450460556,55163.257774826634,0.7469738255023071,1446.7103366251204,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.045000000000003,26.35729930987613,0.4275770249759175,0.5,900.0,816.436476548928,65.58128571651287,13.0,26.601958504716666,0.3620656807668112,0.5,885.0159675009945,815.4182193618448,63.66193811594527,11.0,26.532726531274847,0.3437902721937211,0.5,872.1296709632076,790.0161276130982,63.153085235895766,9.0,24.998957653784313,0.4005618620258301,0.5,868.9228237875528,671.4293106289588,68.07043426905142,3.0,0.4,0.6,0.4
2025-07-29 14:58:00,True,33.6,54.2,26.099666766007562,29.112664601213627,19.792523829554987,65.20878351272484,60.807842472619164,90.78995138802361,420.0,772.4102037334399,631.4461222400639,631.4461222400639,1.53399483996228,0.6135979359849121,0.920396903977368,0.5404513549804687,0.032492065429687494,23.72214243438698,9.339312295831888,14.382830138555093,5.930535608596745,0.18902787329418144,7.0,17.5007668870442,3.3250844757845623,0.04024440932976183,59452.41160519068,0.7760800189033009,1418.4234209818565,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0400000000000031,26.375780808233998,0.4275770249759175,0.5,900.0,816.3497801644269,65.46397962554462,13.0,26.62448683527075,0.3620656807668112,0.5,885.0159675009945,815.3508845425878,63.615629026261054,11.0,26.54830992492287,0.3437902721937211,0.5,872.1296709632076,789.8831141684678,63.154838714375494,9.0,25.01317693912838,0.4005618620258301,0.5,868.9228237875528,671.3313028946633,68.00160156516823,3.0,0.4,0.6,0.4
2025-07-29 14:59:00,True,33.55,54.1,26.117340959737103,29.102876544411316,19.308548053359836,65.14796847117688,60.715310823055965,90.80985007575899,420.0,772.3147432440059,631.3888459464035,631.3888459464035,1.53399483996228,0.6135979359849121,0.920396903977368,0.647404581705729,0.03892211914062499,25.87795486404058,10.763358801675048,15.114596062365527,6.469488716010145,0.22570750755351796,7.0,16.5626420754104,3.258591947141516,0.05193070686272419,64042.605707175666,0.8063151315883931,1390.2721739987517,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0350000000000033,26.389968366477294,0.4275770249759175,0.5,900.0,816.2659117578932,65.21341156073203,13.0,26.64280370697473,0.3620656807668112,0.5,885.0159675009945,815.2844935641359,63.453554427805415,11.0,26.559663934956333,0.3437902721937211,0.5,872.1296709632076,789.7557073033208,63.045167426951586,9.0,25.02315365141196,0.4005618620258301,0.5,868.9228237875528,671.2368914790052,67.79411532811774,3.0,0.4,0.6,0.4
2025-07-29 15:00:00,True,33.5,54.0,26.130768562412722,29.09065200890029,18.789856966140643,64.96175863986103,60.56047615479317,90.8305675261317,420.0,772.2224893796648,631.3334936277989,631.3334936277989,1.53399483996228,0.6135979359849121,0.920396903977368,0.784560546875,0.04716796875,28.076079811077747,12.179905169316804,15.896174641760943,7.019019952769437,0.2657172332480203,7.0,15.56118183841415,3.1925184433603815,0.06757107081199495,68763.00771327487,0.8366082561224106,1362.256595675806,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0300000000000034,26.40669059939185,0.4275770249759175,0.5,900.0,818.8247838424311,64.8539443100666,15.0,26.665916792818177,0.3620656807668112,0.5,885.0159675009945,817.8591143807936,63.1898468906052,13.0,26.561753179040213,0.3437902721937211,0.5,872.1296709632076,788.313636989203,62.825356827801784,8.0,25.028657228919347,0.4005618620258301,0.5,868.9228237875528,671.1459301790892,67.45546840049765,3.0,0.4,0.6,0.4
2025-07-29 15:01:00,True,33.5,54.1,26.14279029959665,29.098126936220474,18.291053461000097,64.66281697165334,60.459067033877744,90.87141684491648,420.0,773.1964766053698,631.9178859632219,631.9178859632219,1.53399483996228,0.6135979359849121,0.920396903977368,0.9579597981770832,0.057592773437499994,30.281612570009674,13.604149654251902,16.677462915757772,7.5704031425024185,0.3082245275188971,7.0,14.562326660096215,3.126861180988264,0.08818773146894596,73498.99749320275,0.8663847940659932,1334.3766860130202,900.0,76.69974199811399,264.80974893872667,31.07717621244717,161.7067724443957,1.0250000000000035,26.419196049013905,0.4275770249759175,0.5,900.0,821.2055955520643,64.3905588993955,15.0,26.68487400254507,0.3620656807668112,0.5,885.0159675009945,820.28137772485,62.83308736542256,13.0,26.559836967723893,0.3437902721937211,0.5,872.1296709632076,787.0152285152027,62.51837342081765,8.0,25.030076948111805,0.4005618620258301,0.5,868.9228237875528,671.1093823295324,67.01009082897598,3.0,0.4,0.6,0.4
2025-07-29 15:02:00,True,33.5,54.2,26.15069170229612,29.103215071008883,17.790677175671966,64.26568462250009,60.30868376849477,90.91339193290865,420.0,774.1312765847042,632.4787659508225,632.4787659508225,1.528620878475957,0.6114483513903828,0.9171725270855742,1.174708862304687,0.07062377929687498,32.275729624434156,14.879392519379511,17.396337105054645,8.068932406108539,0.3526049982220547,7.0,13.573089439522768,3.075812949964524,0.1150125176976167,78169.1507371637,0.8953541416669499,1317.2382069743933,893.7050864113426,76.43104392379786,262.957611421952,30.859816684470616,160.5757597790345,1.0200000000000036,26.427764709483014,0.42607908976253933,0.5,893.7050864113426,823.4787442540235,63.83962670630851,15.0,26.699953481045913,0.36079729518953096,0.5,878.8258547785828,822.6087424446108,62.39611086447603,13.0,26.554194700684246,0.3425858957249958,0.5,866.0296875503346,785.885780339699,62.13536350592701,8.0,25.0276519065919,0.39915859779889085,0.5,862.845269726872,671.1316618964455,66.47312344067655,3.0,0.4,0.6,0.4
2025-07-29 15:03:00,True,33.5,54.3,26.154741513136067,29.10606700254781,17.31137160122465,63.78438152575061,60.116433199198184,90.95344069856631,420.0,775.0668965765648,633.0401379459388,633.0401379459388,1.5211276264521332,0.6084510505808534,0.9126765758712798,1.4454675292968748,0.08690185546874998,34.02200883293599,15.973124390272151,18.04888444266383,8.505502208233997,0.3983903512494229,7.0,12.630867797398775,3.0308018046856064,0.1497352727587715,82705.86460614287,0.9233862826252999,1304.355783467326,884.964746958594,76.05638132260665,260.3859100365885,30.55801033441844,159.0053435372438,1.0150000000000037,26.43274129877798,0.4239904667936763,0.5,884.964746958594,825.6773900578886,63.22050150148626,15.0,26.711492033500107,0.35902867630235163,0.5,870.2310329436565,824.8682814404596,61.894614743018074,13.0,26.54516645623032,0.34090654942605625,0.5,857.5600111194184,784.9269068900267,61.69048148043248,8.0,25.021709368370992,0.397201933930049,0.5,854.4067366241756,671.2118088501007,65.86341879692587,3.0,0.4,0.6,0.4000000000000001
2025-07-29 15:04:00,True,33.5,54.4,26.15527697956,29.106872053288505,16.872182261844326,63.23606754441913,59.891015668336976,90.9877444098669,420.0,776.0190792049834,633.61144752299,633.61144752299,1.5136344040693057,0.6054537616277224,0.9081806424415834,1.7808955891927083,0.10706787109374999,35.501289504643,16.871329028848898,18.6299604757941,8.87532237616075,0.44522936601994906,7.0,11.769022682733972,2.986231865086296,0.19417594558326778,87051.74851039817,0.950441323619684,1291.5366063096735,876.2673575768663,75.68172020346529,257.8268561233479,30.25768903743699,157.4426505077017,1.0100000000000038,26.43452476354562,0.42190184382491325,0.5,876.2673575768663,827.8103563953915,62.55343729670821,15.0,26.71987618650522,0.35726005917714687,0.5,861.6784453116242,827.0670173791723,61.34532734300667,13.0,26.533144266083237,0.33922721662310423,0.5,849.131952972479,784.1260617467314,61.19911699506987,8.0,25.01264632798893,0.3952452844441414,0.5,846.0096685394293,671.3454155984231,65.20123751438857,3.0,0.4,0.6,0.4
2025-07-29 15:05:00,True,33.5,54.5,26.152692062447336,29.10585258625439,16.47837619002323,62.639036592294,59.641697888911295,91.01436547616836,420.0,776.9879794715163,634.1927876829097,634.1927876829097,1.5061411759959054,0.6024564703983621,0.9036847055975432,2.1944954427083325,0.13193359374999997,36.715487545483164,17.582612823307347,19.132874722175817,9.178871886370791,0.49285862709784367,7.0,11.002564457277536,2.94210104954203,0.25053003264616497,91147.68441616805,0.9765291803333762,1278.7807449427078,867.6129182661596,75.30705879979526,255.28043755535202,29.958850421366037,155.88767328509812,1.005000000000004,26.43354602649756,0.41981322085625183,0.5,867.6129182661596,829.8855960852594,61.856765180111985,15.0,26.725523498765003,0.35549144302224006,0.5,853.1680928338537,829.2113752762534,60.76356894505023,13.0,26.518551831916056,0.33754787734724334,0.5,840.7455152492311,783.4717518806981,60.67548056213018,8.0,25.00089175910306,0.39328863477017,0.5,837.6540678447935,671.5284999231852,64.50506988659342,3.0,0.4,0.6,0.4
2025-07-29 15:06:00,True,33.5,54.6,26.147412411892187,29.10325093048974,16.13033258125124,62.00999216895761,59.376928110346206,91.03240197012843,420.0,777.9737157642558,634.7842294585535,634.7842294585535,1.4986479363888714,0.5994591745555485,0.8991887618333229,2.7033227539062503,0.1625244140625,37.68541107151995,18.126922734614173,19.55848833690577,9.421352767879988,0.5410805729062647,7.0,10.335024857344871,2.8984071985326056,0.3214100246854816,94925.3149066594,1.0016863440939734,1266.0882104871648,859.0014290264736,74.93239681944357,252.74665239053058,29.661493947522445,154.34041068350268,1.000000000000004,26.430228341652914,0.41772459788769345,0.5,859.0014290264736,831.9102799550565,61.14607522703627,15.0,26.728844198325604,0.3537228288954438,0.5,844.6999756627026,831.3072348688287,60.162549618749075,13.0,26.50180528430675,0.335868534690579,0.5,832.4006983320836,782.9534445685164,60.131913040687316,8.0,24.98686699732452,0.3913319749151551,0.5,829.3399350789512,671.7574614378982,63.79077382172258,3.0,0.4,0.6,0.39999999999999997
2025-07-29 15:07:00,True,33.5,54.7,26.139856102514,29.09930648987576,15.82707801299397,61.363275372335444,59.10394505530229,91.04146580757403,420.0,778.9763731911262,635.3858239146757,635.3858239146757,1.4911546967822127,0.5964618787128851,0.8946928180693275,3.324433186848958,0.19986572265624997,38.43438427160079,18.52469276655146,19.90969150504933,9.608596067900198,0.5897470322625804,7.0,9.765833529000922,2.8551481086058,0.4093471532220722,98309.32034530652,1.0259624168708419,1253.4589804428717,850.4328898578082,74.55773483911064,250.22550455820192,29.365620548361107,152.800865102364,0.995000000000004,26.42497678522406,0.4156359749192397,0.5,850.4328898578082,833.8908761708549,60.434371207756456,15.0,26.73023100835432,0.3519542147687362,0.5,836.2740934899111,833.3599784474981,59.55346015597903,13.0,26.483302782133524,0.3341891920339987,0.5,824.0975014494355,782.5614834514735,59.57894684386537,8.0,24.97097523473982,0.3893753150602382,0.5,821.067269309447,672.0290425050371,63.07169845393237,3.0,0.4,0.6,0.4
2025-07-29 15:08:00,True,33.5,54.8,26.13042325259778,29.094249460630756,15.56431139448074,60.71097494268574,58.82883139353089,91.04224450213911,420.0,779.9960102490895,635.9976061494536,635.9976061494536,1.4836614571759354,0.5934645828703742,0.8901968743055613,4.0805676269531235,0.24532470703124995,38.99564104845057,18.80135033596594,20.194290712484634,9.748910262112643,0.6387468767798172,7.0,9.286226226879187,2.812321605956197,0.5172238680244514,101199.5325118688,1.0494123106749202,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.418152724025433,0.41354735195089226,0.5,841.9073007601638,835.8332214593892,59.73180688108346,15.0,26.730034431599968,0.35018560064211846,0.5,827.8904463154797,835.3745343389973,58.94522752453115,13.0,26.463399247737883,0.33250984937750394,0.5,815.8359246012872,782.2870124479435,59.0250488452054,8.0,24.953576008187802,0.3874186552054209,0.5,812.8360705362817,672.34029363692,62.35838512290608,3.0,0.4,0.6,0.4
2025-07-29 15:09:00,True,33.5,54.9,26.11947074258627,29.088285954320554,15.35651923506774,60.06266087271911,58.55638465048136,91.03077646536084,420.0,781.0326621018444,636.6195972611066,636.6195972611066,1.4836614571759354,0.5934645828703742,0.8901968743055613,4.994466959635417,0.3002685546875,39.52669217491775,19.031159396509384,20.495532778408364,9.881673043729437,0.6879967601677448,7.0,8.893324458796675,2.812321605956197,0.6473126323407975,103477.39004736929,1.0720917758613728,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.40978507239015,0.41354735195089226,0.5,841.9073007601638,837.6593685101874,59.045816230605986,15.0,26.728271415236453,0.35018560064211846,0.5,827.8904463154797,837.2851124248709,58.34464580669497,13.0,26.442118867715475,0.33250984937750394,0.5,815.8359246012872,782.0729813540026,58.47703138279719,8.0,24.934754323499124,0.3874186552054209,0.5,812.8360705362817,672.6745638079707,61.65958311275701,3.0,0.4,0.6,0.4
2025-07-29 15:10:00,True,33.5,55.0,26.107038249474357,29.08143464556934,15.18147772012527,59.425793148574044,58.290393347365196,91.01260547153156,420.0,782.0319401095533,637.219164065732,637.219164065732,1.4836614571759354,0.5934645828703742,0.8901968743055613,6.077501627604167,0.365380859375,39.92806512772285,19.181497798955647,20.746567328767206,9.982016281930713,0.7370300471671329,7.0,8.57172622504231,2.812321605956197,0.7992437307949358,104996.46627297257,1.0938784058589885,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.400146788046023,0.41354735195089226,0.5,841.9073007601638,839.3774916290507,58.38247742500258,15.0,26.72520659423834,0.35018560064211846,0.5,827.8904463154797,839.0977572062753,57.757291933921785,13.0,26.41973017050094,0.33250984937750394,0.5,815.8359246012872,781.9136982162847,57.940264425340814,8.0,24.914781593742227,0.3874186552054209,0.5,812.8360705362817,673.0282536334419,60.98169435016063,3.0,0.4,0.6,0.4
2025-07-29 15:11:00,True,33.51,55.2,26.09339537057243,29.078016747931745,15.040947302376882,58.806248767940936,58.08783735332788,91.00138740888487,420.0,782.9953338710869,637.7972003226522,637.7972003226522,1.4836614571759354,0.5934645828703742,0.8901968743055613,7.333935546875,0.44091796874999994,40.26667082019199,19.315454358671833,20.951216461520158,10.066667705047998,0.7852173704831388,7.0,8.31350688532724,2.812321605956197,0.9700232460190492,105600.40440382794,1.1145936885772882,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.389556739501767,0.41354735195089226,0.5,841.9073007601638,840.995133524136,57.74862854191283,15.0,26.721150545621104,0.35018560064211846,0.5,827.8904463154797,840.8181330988383,57.18939606332237,13.0,26.396549153004628,0.33250984937750394,0.5,815.8359246012872,781.8039261201509,57.420782830203706,8.0,24.89397529789023,0.3874186552054209,0.5,812.8360705362817,673.3981241120608,60.3319445374219,3.0,0.4,0.6,0.4
2025-07-29 15:12:00,True,33.52,55.4,26.078858010958243,29.074053934513984,14.925771924952139,58.210632994003305,57.898231658650026,90.98642220164419,420.0,783.9242633118258,638.3545579870955,638.3545579870955,1.4836614571759354,0.5934645828703742,0.8901968743055613,8.743870442708333,0.52568359375,40.51567121450107,19.39846294744141,21.117208267059652,10.128917803625267,0.8320414829024855,7.0,8.108518747298252,2.812321605956197,1.152241397534808,105210.79169910996,1.1341223093370425,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.37822349085361,0.41354735195089226,0.5,841.9073007601638,842.5192563612195,57.14733236898072,15.0,26.716305685365644,0.35018560064211846,0.5,827.8904463154797,842.4515493411908,56.64410177347614,13.0,26.372780582834693,0.33250984937750394,0.5,815.8359246012872,781.7388487835464,56.9217160825118,8.0,24.87254252507575,0.3874186552054209,0.5,812.8360705362817,673.7812642377326,59.713739572130095,3.0,0.4,0.6,0.4
2025-07-29 15:13:00,True,33.53,55.6,26.063632047605882,29.069666557851374,14.836634850684334,57.642129741794356,57.723115922871514,90.96769789287286,420.0,784.8200826253714,638.8920495752228,638.8920495752228,1.4836614571759354,0.5934645828703742,0.8901968743055613,10.173703613281251,0.6116455078125,40.67577735070311,19.43207478464025,21.243702566062865,10.168944337675777,0.8740311121768641,7.0,7.956490141936461,2.812321605956197,1.3241394677948115,103914.26674817478,1.151172233192021,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.366358573492022,0.41354735195089226,0.5,841.9073007601638,843.956288608018,56.581405792186224,15.0,26.710877338927286,0.35018560064211846,0.5,827.8904463154797,844.002983244908,56.12433144031259,13.0,26.348632164778255,0.33250984937750394,0.5,815.8359246012872,781.7140386994321,56.44600417972755,8.0,24.85069334262235,0.3874186552054209,0.5,812.8360705362817,674.1750614141797,59.130245314644114,3.0,0.4,0.6,0.4
2025-07-29 15:14:00,True,33.54,55.8,26.047926307232707,29.064976795630884,14.775343508400734,57.103697226986036,57.56389909078285,90.9449500165524,420.0,785.6840839531352,639.4104503718812,639.4104503718812,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.344859212239582,0.6820556640625,40.743086680948934,19.414902666634656,21.328184014314285,10.185771670237234,0.9055233341326481,7.0,7.859168874758369,2.812321605956197,1.453672580657878,102302.91682642524,1.1636924235618693,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.35418522158786,0.41354735195089226,0.5,841.9073007601638,845.3121680180031,56.05368994343544,15.0,26.70508219524698,0.35018560064211846,0.5,827.8904463154797,845.4771018963177,55.6330058550777,13.0,26.3243231851013,0.33250984937750394,0.5,815.8359246012872,781.7254276391993,55.996606244947,8.0,24.828649525001346,0.3874186552054209,0.5,812.8360705362817,674.5771744336222,58.584661721367816,3.0,0.4,0.6,0.4
2025-07-29 15:15:00,True,33.550000000000004,56.0,26.031961213208398,29.060113625064456,14.752666705412878,56.59831282822337,57.42198038611984,90.91551883852905,420.0,786.5175008211309,639.9105004926785,639.9105004926785,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.67986871974523,19.325096729195955,21.354771990549274,10.169967179936307,0.929142500599486,7.0,7.835845348655176,2.812321605956197,1.5042292032718318,103147.14536721134,1.1729402856302937,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.342008143092166,0.41354735195089226,0.5,841.9073007601638,846.5923810748592,55.568854879216765,15.0,26.699215829978737,0.35018560064211846,0.5,827.8904463154797,846.878282413351,55.174512362189645,13.0,26.30015355532443,0.33250984937750394,0.5,815.8359246012872,781.7692793432875,55.57791454715482,8.0,24.806714273829677,0.3874186552054209,0.5,812.8360705362817,674.9855088008188,58.082071615952124,3.0,0.4,0.6,0.4
2025-07-29 15:16:00,True,33.56,56.2,26.016037849718497,29.055252741189786,14.742160386296739,56.130618102559595,57.29955088632727,90.88741233915725,420.0,787.3215113517855,640.3929068110713,640.3929068110713,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.588326863255475,19.22512870254139,21.363198160714084,10.147081715813869,0.9468568754496145,7.0,7.833964446937391,2.812321605956197,1.5256623917863936,104616.8497224956,1.1797992822964463,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.32992231652699,0.41354735195089226,0.5,841.9073007601638,847.8019991918985,55.1258724904354,15.0,26.69337090926143,0.35018560064211846,0.5,827.8904463154797,848.2106308538088,54.748614575810095,13.0,26.276215633097863,0.33250984937750394,0.5,815.8359246012872,781.8421642380126,55.18989238732757,8.0,24.784981225558596,0.3874186552054209,0.5,812.8360705362817,675.3981942023112,57.62174274899853,3.0,0.4,0.6,0.4
2025-07-29 15:17:00,True,33.57,56.4,26.000249711676876,29.050449922999587,14.732964454398015,55.700077008776425,57.19625996295047,90.86360300532988,420.0,788.0972412672114,640.8583447603269,640.8583447603269,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.50910746206668,19.139352300505344,21.36975516156133,10.12727686551667,0.9601426565872109,7.0,7.832336733523095,2.812321605956197,1.5416950109738576,105716.22932392168,1.1849015201578414,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.31793692995431,0.41354735195089226,0.5,841.9073007601638,848.9457119361642,54.721619734391794,15.0,26.68755708699911,0.35018560064211846,0.5,827.8904463154797,849.4779998650441,54.35332159874399,13.0,26.252516889104246,0.33250984937750394,0.5,815.8359246012872,781.9409360294605,54.83080099047935,8.0,24.763458302122647,0.3874186552054209,0.5,812.8360705362817,675.8135639376611,57.2007684452695,3.0,0.4,0.6,0.4
2025-07-29 15:18:00,True,33.58,56.6,25.984605381592452,29.04571181127628,14.724999882334583,55.30421079446219,57.110813210326164,90.8438073173376,420.0,788.8457666990923,641.3074600194554,641.3074600194554,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.44138002942292,19.06680917116274,21.374570858260185,10.11034500735573,0.9701069924404082,7.0,7.830945144480819,2.812321605956197,1.5536962041669,106539.1682857303,1.1887050718979324,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.30606045090176,0.41354735195089226,0.5,841.9073007601638,850.0278575244206,54.35320742914163,15.0,26.681783313280548,0.35018560064211846,0.5,827.8904463154797,850.6840051591116,53.98676094817023,13.0,26.22906409871834,0.33250984937750394,0.5,815.8359246012872,782.0627100362678,54.49899457963944,8.0,24.742152719638526,0.3874186552054209,0.5,812.8360705362817,676.2301361449992,56.81643963614547,3.0,0.4,0.6,0.4
2025-07-29 15:19:00,True,33.59,56.8,25.969112734882398,29.04104452598908,14.718191886207055,54.94070538952306,57.04200371828678,90.82775949080994,420.0,789.5681168191754,641.7408700915053,641.7408700915053,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.384374475560826,19.006608470594905,21.37776600496592,10.096093618890206,0.9775802443303061,7.0,7.829773856850286,2.812321605956197,1.5626842161910444,107155.48911024307,1.191544932850193,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.294300667625958,0.41354735195089226,0.5,841.9073007601638,851.0524508175905,54.01796250928417,15.0,26.676057874231383,0.35018560064211846,0.5,827.8904463154797,851.832040891863,53.647171616897005,13.0,26.20586338269996,0.33250984937750394,0.5,815.8359246012872,782.2048431332776,54.19291561917097,8.0,24.721071029484236,0.3874186552054209,0.5,812.8360705362817,676.6465966674128,56.46623136605281,3.0,0.4,0.6,0.4
2025-07-29 15:20:00,True,33.6,57.0,25.953778980626453,29.036453697225912,14.712469769136096,54.607400302499144,56.98870604220016,90.81521045275815,420.0,790.2652763032777,642.1591657819666,642.1591657819666,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.337376417830356,18.95792189331205,21.379454524518305,10.084344104457589,0.9831851832477296,7.0,7.828808192279919,2.812321605956197,1.5694180639670163,107617.23867202399,1.1936677118020171,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.282664728687944,0.41354735195089226,0.5,841.9073007601638,852.0232090212861,53.713411641446065,15.0,26.6703884302425,0.35018560064211846,0.5,827.8904463154797,852.9252940192653,53.33289754013592,13.0,26.1829202462147,0.33250984937750394,0.5,815.8359246012872,782.3649151874667,53.911090293510625,8.0,24.700219157692928,0.3874186552054209,0.5,812.8360705362817,677.0617834197177,56.147790226332475,3.0,0.4,0.6,0.4
2025-07-29 15:21:00,True,33.64,57.0,25.938610700652703,29.04392406058064,14.706823054202008,54.30227828265234,56.85555103854978,90.78610204377597,420.0,790.9381876407209,642.5629125844326,642.5629125844326,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.275853144302786,18.876820548475692,21.3990325958271,10.068963286075697,0.9873888874357972,7.0,7.827544079498083,2.812321605956197,1.5744644569929145,107963.27705094272,1.1952558280098424,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.271257630160463,0.41354735195089226,0.5,841.9073007601638,852.9435752827476,53.43534852876053,15.0,26.66488170452032,0.35018560064211846,0.5,827.8904463154797,853.966757699351,53.04071743314012,13.0,26.160343162913158,0.33250984937750394,0.5,815.8359246012872,782.5407118762627,53.65047796916193,8.0,24.679701347785386,0.3874186552054209,0.5,812.8360705362817,677.4746721270683,55.856929909113276,3.0,0.4,0.6,0.4
2025-07-29 15:22:00,True,33.68,57.0,25.92371388155203,29.05154369233725,14.702083685405134,54.021642418222946,56.735022522204346,90.75982491143155,420.0,791.5877533001999,642.95265198012,642.95265198012,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.22268052538857,18.80520133735442,21.41747918803415,10.055670131347142,0.990541665576848,7.0,7.8264515468131455,2.812321605956197,1.5782470205470178,108222.65283750981,1.1964446978088712,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.260083857626643,0.41354735195089226,0.5,841.9073007601638,853.8167403586248,53.18177901832271,15.0,26.659542739114542,0.35018560064211846,0.5,827.8904463154797,854.9592438036634,52.76925701819179,13.0,26.13813495888062,0.33250984937750394,0.5,815.8359246012872,782.730208786441,53.40983844310657,8.0,24.659520885173468,0.3874186552054209,0.5,812.8360705362817,677.8843633177752,55.59172253524258,3.0,0.4,0.6,0.4
2025-07-29 15:23:00,True,33.72,57.0,25.90909245493917,29.059315760533476,14.698198264882432,53.76383738330105,56.62623887383159,90.73618809421468,420.0,792.2148377622426,643.3289026573456,643.3289026573456,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.17730680319508,18.742428073861003,21.434878729334084,10.04432670079877,0.9929062491826359,7.0,7.825519257308775,2.812321605956197,1.5810826943114809,108417.09903850156,1.1973351090141777,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.24914742932689,0.41354735195089226,0.5,841.9073007601638,854.6456625134871,52.95085776175584,15.0,26.65437611696624,0.35018560064211846,0.5,827.8904463154797,855.9053945978077,52.517224325675905,13.0,26.116298015749724,0.33250984937750394,0.5,815.8359246012872,782.9315566992791,53.18799885236012,8.0,24.63968060179359,0.3874186552054209,0.5,812.8360705362817,678.2900704626812,55.35037139846224,3.0,0.4,0.6,0.4
2025-07-29 15:24:00,True,33.76,57.0,25.894749895780684,29.06724311355471,14.69511646799769,53.52731754202183,56.52837854735061,90.71501293341683,420.0,792.8202694276503,643.6921616565902,643.6921616565902,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.1392194599863,18.6879088761521,21.4513105838342,10.034804864996575,0.9946796868869769,7.0,7.824736680332359,2.812321605956197,1.5832087497068497,108562.885694184,1.1980022218375588,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.238451925425554,0.41354735195089226,0.5,841.9073007601638,855.4330857956105,52.74087698260929,15.0,26.64938599020753,0.35018560064211846,0.5,827.8904463154797,856.8076936467495,52.28340486767448,13.0,26.094834299496622,0.33250984937750394,0.5,815.8359246012872,783.1430679745694,52.98385020051207,8.0,24.620182905203116,0.3874186552054209,0.5,812.8360705362817,678.691109162593,55.13120203579489,3.0,0.4,0.6,0.4
2025-07-29 15:25:00,True,33.8,57.0,25.880689251283492,29.075328300053485,14.69279089616873,53.310639615854036,56.440675932629205,90.6961323179659,420.0,793.404842410589,644.0429054463534,644.0429054463534,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.10794227402541,18.641092973075153,21.46684930095026,10.026985568506353,0.9960097651652327,7.0,7.824094031001691,2.812321605956197,1.58480289862597,108672.19876292365,1.1985021662663666,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.228000515798065,0.41354735195089226,0.5,841.9073007601638,856.181556824375,52.55025610142893,15.0,26.64457610703586,0.35018560064211846,0.5,827.8904463154797,857.6684759967901,52.06665709034102,13.0,26.073745387772377,0.33250984937750394,0.5,815.8359246012872,783.363203952517,52.79634405422683,8.0,24.601029806199694,0.3874186552054209,0.5,812.8360705362817,679.0868872936344,54.93265390841393,3.0,0.4,0.6,0.4
2025-07-29 15:26:00,True,33.84,57.0,25.86691316832055,29.08357358783914,14.69117693290854,53.1124558496843,56.36241750928127,90.67938997109717,420.0,793.9693182243508,644.3815909346104,644.3815909346104,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.08303260982712,18.60146775135888,21.481564858468243,10.02075815245678,0.9970073238739245,7.0,7.82358221452804,2.812321605956197,1.5859982899170426,108754.16845145437,1.198876905558639,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.217795986380338,0.41354735195089226,0.5,841.9073007601638,856.893440212407,52.37753215275882,15.0,26.639949837203044,0.35018560064211846,0.5,827.8904463154797,858.4899376826831,51.86590808899627,13.0,26.053032495811166,0.33250984937750394,0.5,815.8359246012872,783.5905632984941,52.62448940172436,8.0,24.582222945005334,0.3874186552054209,0.5,812.8360705362817,679.4768960280524,54.75327265122196,3.0,0.4,0.6,0.4
2025-07-29 15:27:00,True,33.88,57.0,25.853423919435173,29.09198098177236,14.690232603529878,52.93150764205517,56.29293827050256,90.66463977713403,420.0,794.5144273671931,644.7086564203158,644.7086564203158,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.06407892319065,18.568556024537777,21.495522898652872,10.016019730797662,0.9970713509808615,7.0,7.82319277495231,2.812321605956197,1.5860750082265935,108759.42913553785,1.1989009513458604,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.20784076412533,0.41354735195089226,0.5,841.9073007601638,857.570932735344,52.221350933289955,15.0,26.63551019616206,0.35018560064211846,0.5,827.8904463154797,859.2741446051178,51.6801495708294,13.0,26.03269650095976,0.33250984937750394,0.5,815.8359246012872,783.8238712211339,52.467349665634025,8.0,24.563763616060058,0.3874186552054209,0.5,812.8360705362817,679.8607016550192,54.59170285215457,3.0,0.4,0.6,0.4
