time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 15:28:00,True,33.92,57.0,25.84022342746819,29.100552240700473,14.689918438880529,52.766619607357,56.231618397442695,90.65174514662404,420.0,795.0408708151139,645.0245224890683,645.0245224890683,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.05069846305457,18.54191350614618,21.508784956908393,10.012674615763643,0.9957645167465459,7.0,7.822917847925267,2.812321605956197,1.5845089844272275,108652.04464643847,1.1984100083977578,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.198136940613956,0.41354735195089226,0.5,841.9073007601638,858.2160763526937,52.08045882497686,15.0,26.631259867916956,0.35018560064211846,0.5,827.8904463154797,860.0230408207703,51.50843405096467,13.0,26.012737965875157,0.33250984937750394,0.5,815.8359246012872,784.0619694993516,52.32403986298421,8.0,24.545652791472296,0.3874186552054209,0.5,812.8360705362817,680.2379381323985,54.44668132488033,3.0,0.4,0.6,0.4
2025-07-29 15:29:00,True,33.96,57.0,25.827313288854725,29.109288893470087,14.690197343404115,52.6166940400278,56.177880166076676,90.64057841809765,420.0,795.5493214278998,645.3295928567399,645.3295928567399,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.04253515374441,18.52112647113837,21.52140868260604,10.010633788436103,0.992772865400575,7.0,7.822750117194287,2.812321605956197,1.5809227652196423,108406.13247220404,1.1972849100495897,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.188686294369365,0.41354735195089226,0.5,841.9073007601638,858.8307701746462,51.953695241220984,15.0,26.62720122662293,0.35018560064211846,0.5,827.8904463154797,860.7384562843016,51.34987126849858,13.0,25.993157160438994,0.33250984937750394,0.5,815.8359246012872,784.3038072586099,52.19372390542409,8.0,24.52789114317499,0.3874186552054209,0.5,812.8360705362817,680.60830030632,54.3170308410312,3.0,0.4,0.6,0.4
2025-07-29 15:30:00,True,34.0,57.0,25.814694795638967,29.1181922540541,14.691034467751347,52.48070575294514,56.13118506985973,90.63102029474062,420.0,796.040425274316,645.6242551645895,645.6242551645895,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,40.03925764259627,18.505809590798385,21.533448051797883,10.009814410649067,0.9878750475364679,7.0,7.822682774488066,2.812321605956197,1.5750478547647944,108003.28146958591,1.1954392760240522,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.179490311924734,0.41354735195089226,0.5,841.9073007601638,859.4167814618,51.839985648191046,15.0,26.623336356984815,0.35018560064211846,0.5,827.8904463154797,861.4221140790406,51.20362480987588,13.0,25.97395408243842,0.33250984937750394,0.5,815.8359246012872,784.5484324411296,52.075612033107745,8.0,24.510479063837526,0.3874186552054209,0.5,812.8360705362817,680.9715377407874,54.20165429040803,3.0,0.4,0.6,0.4
2025-07-29 15:31:00,True,33.95,56.9,25.802368956256576,29.090468532521037,14.669559866164073,52.35769726413951,56.003487556664055,90.5988520400404,420.0,796.5148028818703,645.9088817291222,645.9088817291222,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,39.878388460935305,18.354267617012688,21.524120843922617,9.969597115233826,0.9809192302890737,7.0,7.819377410890174,2.812321605956197,1.5666964531757166,107430.61393204915,1.1928102496853445,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.17005463286806,0.41354735195089226,0.5,841.9073007601638,859.9757557375284,51.73123445882122,15.0,26.619174347306277,0.35018560064211846,0.5,827.8904463154797,862.0756371706316,51.06319774083682,13.0,25.954619694090947,0.33250984937750394,0.5,815.8359246012872,784.7949839188034,51.963438800493364,8.0,24.492919889975795,0.3874186552054209,0.5,812.8360705362817,681.3274491044748,54.09218420814409,3.0,0.4,0.6,0.4
2025-07-29 15:32:00,True,33.9,56.8,25.789838333493382,29.06262174399425,14.64823260374217,52.24031023896069,55.87871100428613,90.56735110944311,420.0,796.9730504161761,646.1838302497057,646.1838302497057,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,39.71944240882419,18.20505237112005,21.514390037704143,9.929860602206048,0.9717808225399529,7.0,7.8161115616501124,2.812321605956197,1.5557102582894513,106677.27485413382,1.1893420809603112,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.160383121702157,0.41354735195089226,0.5,841.9073007601638,860.509226086079,51.62713361878247,15.0,26.614719610542128,0.35018560064211846,0.5,827.8904463154797,862.7005547156222,50.928271903893,13.0,25.935156631498952,0.33250984937750394,0.5,815.8359246012872,785.0426842013362,51.856869326556485,8.0,24.47521643767486,0.3874186552054209,0.5,812.8360705362817,681.6758770663663,53.98824395273108,3.0,0.4,0.6,0.4
2025-07-29 15:33:00,True,33.85,56.7,25.777106372233675,29.034654208211492,14.6270433775156,52.12821111705638,55.75669558459301,90.53648223519247,420.0,797.4157407945793,646.4494444767477,646.4494444767477,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,39.562314395813594,18.058041415042567,21.50427298077102,9.890578598953399,0.9603558277521815,7.0,7.81288306748453,2.812321605956197,1.5419519648033366,105733.84901508596,1.1849830971597932,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.150479526586288,0.41354735195089226,0.5,841.9073007601638,861.0186217034241,51.527397058608784,15.0,26.609976440399056,0.35018560064211846,0.5,827.8904463154797,863.2983079548271,50.79854863428537,13.0,25.91556742886423,0.33250984937750394,0.5,815.8359246012872,785.2908326956195,51.75558845785611,8.0,24.457371418578717,0.3874186552054209,0.5,812.8360705362817,682.0167036560298,53.88948279344563,3.0,0.4,0.6,0.4
2025-07-29 15:34:00,True,33.8,56.6,25.764176406677503,29.00656815803026,14.605983481047911,52.02108818364049,55.63729169395495,90.50621238481982,420.0,797.8434247383586,646.7060548430152,646.7060548430152,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,39.40690644598849,17.91312044527519,21.4937860007133,9.851726611497122,0.9465558532106998,7.0,7.809689915291728,2.812321605956197,1.525298717221254,104591.91203802885,1.1796832651438696,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.14034748530733,0.41354735195089226,0.5,841.9073007601638,861.5052757623076,51.4317590604959,15.0,26.604949017163495,0.35018560064211846,0.5,827.8904463154797,863.8702557192937,50.67374754217347,13.0,25.8958545242559,0.33250984937750394,0.5,815.8359246012872,785.5387994755758,51.659299612025386,8.0,24.43938744572424,0.3874186552054209,0.5,812.8360705362817,682.3498460480855,53.795574091648305,3.0,0.4,0.6,0.4
2025-07-29 15:35:00,True,33.75,56.5,25.75105166619668,28.978365744450464,14.5850447671935,51.91865009906081,55.52035927655407,90.47651061712352,420.0,798.2566317675053,646.9539790605031,646.9539790605031,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.643333333333333,0.7,39.25312720572868,17.770182737562347,21.482944468166334,9.81328180143217,0.9303043618549734,7.0,7.806530228037661,2.812321605956197,1.5056369817043798,103243.6787454432,1.173392150595666,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.12999053089279,0.41354735195089226,0.5,841.9073007601638,861.970432647831,51.33997274938428,15.0,26.599641413183612,0.35018560064211846,0.5,827.8904463154797,864.4176795748299,50.55360537095238,13.0,25.876020265025012,0.33250984937750394,0.5,815.8359246012872,785.7860195247042,51.56772368802693,8.0,24.421267039018662,0.3874186552054209,0.5,812.8360705362817,682.6752527338901,53.70621361135106,3.0,0.4,0.6,0.4
2025-07-29 15:36:00,True,33.7,56.4,25.73773528083697,28.95004904131383,14.566560511231941,51.82062452912909,55.40576719336702,90.44676119449157,420.0,798.6558711417911,647.1935226850746,647.1935226850746,1.4836614571759354,0.5934645828703742,0.8901968743055613,11.575110677083332,0.6958984374999999,39.09218444167222,17.623915524546682,21.468268917125535,9.773046110418054,0.9115338563265953,7.0,7.807957478399365,2.812321605956197,1.4779100651300476,101939.70743933781,1.166057116565229,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.119430357149568,0.41354735195089226,0.5,841.9073007601638,862.4152546152402,51.25228121403893,15.0,26.59407526946857,0.35018560064211846,0.5,827.8904463154797,864.9417886293071,50.43825686742866,13.0,25.856084983085207,0.33250984937750394,0.5,815.8359246012872,786.0319874163306,51.48097417453429,8.0,24.403030877363225,0.3874186552054209,0.5,812.8360705362817,682.9929000466201,53.62160806057028,3.0,0.4,0.6,0.4
2025-07-29 15:37:00,True,33.65,56.3,25.724248361708117,28.921630478064568,14.575721212287215,51.72718982075186,55.29359983959262,90.4107691038552,420.0,799.041632751565,647.424979650939,647.424979650939,1.4836614571759354,0.5934645828703742,0.8901968743055613,10.762124023437499,0.647021484375,38.830518581070116,17.418339099418475,21.41217948165164,9.707629645267529,0.89018466629605,7.0,7.863175124765039,2.812321605956197,1.3906370933836723,103165.94130857184,1.1576219858028212,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.108884911565223,0.41354735195089226,0.5,841.9073007601638,862.8408279172892,51.17399241474142,15.0,26.588462149738422,0.35018560064211846,0.5,827.8904463154797,865.443724025324,50.33193679895079,13.0,25.836263232416506,0.33250984937750394,0.5,815.8359246012872,786.2762523991343,51.403209284312034,8.0,24.384895761722667,0.3874186552054209,0.5,812.8360705362817,683.302789008832,53.54722677785377,3.0,0.4,0.6,0.4
2025-07-29 15:38:00,True,33.6,56.2,25.710806289632327,28.89323460357776,14.591754767704764,51.64317177727581,55.186168657763346,90.37446310588186,420.0,799.4143879614745,647.6486327768847,647.6486327768847,1.4836614571759354,0.5934645828703742,0.8901968743055613,9.897970377604167,0.595068359375,38.54794902265939,17.202083283117428,21.345865739541967,9.636987255664847,0.8662137544316602,7.0,7.931705897474526,2.812321605956197,1.2920468056488268,104220.3734984018,1.148029538678564,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.098407639259865,0.41354735195089226,0.5,841.9073007601638,863.2481684446242,51.10575194881504,15.0,26.58285445899678,0.35018560064211846,0.5,827.8904463154797,865.924563139295,50.23517082341542,13.0,25.816606771131156,0.33250984937750394,0.5,815.8359246012872,786.5184138579057,51.33496086820902,8.0,24.366914119508614,0.3874186552054209,0.5,812.8360705362817,683.6049424742289,53.48374583003051,3.0,0.4,0.6,0.4
2025-07-29 15:39:00,True,33.55,56.1,25.697461620402965,28.864892329217646,14.616673975474429,51.56916856309043,55.083762404976454,90.33751503036076,420.0,799.7745904100761,647.8647542460457,647.8647542460457,1.4836614571759354,0.5934645828703742,0.8901968743055613,8.988334960937499,0.5403808593749999,38.23728124413801,16.97091164483318,21.266369599304824,9.559320311034503,0.8395931876828577,7.0,8.017727418764874,2.812321605956197,1.1826541448114545,105050.72110919423,1.1372198833500144,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.08806708085574,0.41354735195089226,0.5,841.9073007601638,863.6382269190307,51.04855968631533,15.0,26.57731921473601,0.35018560064211846,0.5,827.8904463154797,866.3853235066116,50.14877699351899,13.0,25.797182304068528,0.33250984937750394,0.5,815.8359246012872,786.758117121696,51.277054085625004,8.0,24.34915347325346,0.3874186552054209,0.5,812.8360705362817,683.8994025377863,53.43221573041669,3.0,0.4,0.6,0.4
2025-07-29 15:40:00,True,33.5,56.0,25.684281857868672,28.8366432345945,14.65179874213185,51.50610869873565,54.986829719393995,90.29984095672961,420.0,800.1226767680881,648.0736060608529,648.0736060608529,1.4836614571759354,0.5934645828703742,0.8901968743055613,8.064486490885416,0.48483886718749997,37.894019557590696,16.72223946579252,21.171780091798183,9.473504889397674,0.8103097404258885,7.0,8.124132941177335,2.812321605956197,1.0658876818998813,105524.97374639806,1.125129046175294,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.077941296556627,0.41354735195089226,0.5,841.9073007601638,864.0118936760827,51.00360369783657,15.0,26.571932653980493,0.35018560064211846,0.5,827.8904463154797,866.8269664911993,50.073734805087156,13.0,25.778065963529706,0.33250984937750394,0.5,815.8359246012872,786.9950495935642,51.23048008641503,8.0,24.331690868484245,0.3874186552054209,0.5,812.8360705362817,684.1862281906065,53.39389146642751,3.0,0.4,0.6,0.4
2025-07-29 15:41:00,True,33.46,55.8,25.671343934885407,28.81248804310394,14.698054480061046,51.45510136412076,54.84699372132765,90.25055788544624,420.0,800.4590674578455,648.2754404747072,648.2754404747072,1.4836614571759354,0.5934645828703742,0.8901968743055613,7.140638020833333,0.42929687499999997,37.4905505973658,16.42386328360451,21.066687313761292,9.37263764934145,0.7783650711455792,7.0,8.25605460145454,2.812321605956197,0.944289234709721,105581.67530585127,1.1116875036748,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.068149951297976,0.41354735195089226,0.5,841.9073007601638,864.3700030707075,50.971229204081624,15.0,26.56681274483744,0.35018560064211846,0.5,827.8904463154797,867.2504007165601,50.01030701744593,13.0,25.75937710028507,0.33250984937750394,0.5,815.8359246012872,787.22893717802,51.19551881960868,8.0,24.314645111133384,0.3874186552054209,0.5,812.8360705362817,684.4654931979062,53.36915363862481,3.0,0.4,0.6,0.4
2025-07-29 15:42:00,True,33.42,55.6,25.658766821175043,28.788541974987766,14.759557973191297,51.4164654606451,54.71335192681851,90.20000593899505,420.0,800.7841673363358,648.4705004018016,648.4705004018016,1.4836614571759354,0.5934645828703742,0.8901968743055613,6.242373046875,0.37529296874999996,37.03632516319948,16.097176739315426,20.939148423884053,9.25908129079987,0.7437779638364201,7.0,8.419390479397,2.812321605956197,0.8220126949927281,105135.48785917922,1.0968192210022722,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.058808197378333,0.41354735195089226,0.5,841.9073007601638,864.7133375364049,50.95354464394087,15.0,26.56207163060669,0.35018560064211846,0.5,827.8904463154797,867.6564852742378,49.96023236526467,13.0,25.741228537893043,0.33250984937750394,0.5,815.8359246012872,787.4595409840223,51.17392350729523,8.0,24.298130329610064,0.3874186552054209,0.5,812.8360705362817,684.7372841803942,53.36022891578581,3.0,0.4,0.6,0.4
2025-07-29 15:43:00,True,33.38,55.4,25.646664169562737,28.76487137490332,14.840226776452262,51.39216806144685,54.58685819894703,90.14787127821585,420.0,801.0983663440286,648.6590198064172,648.6590198064172,1.4836614571759354,0.5934645828703742,0.8901968743055613,5.383904622395832,0.32368164062499993,36.517251938956385,15.733836692387904,20.78341524656848,9.129312984739096,0.70658574450788,7.0,8.62264848415979,2.812321605956197,0.702308827317451,104148.0871332248,1.0804399109238585,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.050060441733343,0.41354735195089226,0.5,841.9073007601638,865.0426313263152,50.95332236443617,15.0,26.55784978250394,0.35018560064211846,0.5,827.8904463154797,868.0460327245701,49.925805074204526,13.0,25.723762053128866,0.33250984937750394,0.5,815.8359246012872,787.6866542830134,51.168009905467684,8.0,24.282289895266043,0.3874186552054209,0.5,812.8360705362817,685.0016988809986,53.3700512397698,3.0,0.4,0.6,0.4
2025-07-29 15:44:00,True,33.34,55.2,25.63517859817225,28.74155942222728,14.94452614726867,51.38480145827585,54.46877245242527,90.09395275113698,420.0,801.4020401215532,648.8412240729319,648.8412240729319,1.4836614571759354,0.5934645828703742,0.8901968743055613,4.582288411458333,0.27548828124999997,35.91715618614077,15.324208933750235,20.592947252390537,8.979289046535193,0.6668467967350697,7.0,8.875181203277474,2.812321605956197,0.5887552030724776,102582.40248641768,1.0624551601247856,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.04208428692557,0.41354735195089226,0.5,841.9073007601638,865.3585739620019,50.97408695969543,15.0,26.55431981959522,0.35018560064211846,0.5,827.8904463154797,868.4198119035885,49.909951953852925,13.0,25.707152273424427,0.33250984937750394,0.5,815.8359246012872,787.9100997029825,51.18073661870747,8.0,24.267300360137334,0.3874186552054209,0.5,812.8360705362817,685.258844600457,53.40235844909328,3.0,0.4,0.6,0.4
2025-07-29 15:45:00,True,33.300000000000004,55.0,25.62448559223505,28.71870841044854,15.0775329239299,51.39766898717598,54.36070436086627,90.03821484130135,420.0,801.6955505961462,649.0173303576877,649.0173303576877,1.4836614571759354,0.5934645828703742,0.8901968743055613,3.848894856770833,0.231396484375,35.21739444737776,14.85707482965734,20.360319617720418,8.80434861184444,0.6246440978132288,7.0,9.188995619821865,2.812321605956197,0.48412418565256604,100424.86589236096,1.042758218011308,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.035094925778086,0.41354735195089226,0.5,841.9073007601638,865.6618134136733,51.02022636482047,15.0,26.551690768516707,0.35018560064211846,0.5,827.8904463154797,868.7785505489925,49.91632858064685,13.0,25.6916110229229,0.33250984937750394,0.5,815.8359246012872,788.1297266409479,51.21580489791092,8.0,24.253375847967263,0.3874186552054209,0.5,812.8360705362817,685.5088367867071,53.461813111266366,3.0,0.4,0.6,0.4
2025-07-29 15:46:00,True,33.26,54.8,25.614797855050384,28.696442282899657,15.244202719274707,51.43489233517381,54.26466829717962,89.98100440063125,420.0,801.9792465396482,649.187547923789,649.187547923789,1.4836614571759354,0.5934645828703742,0.8901968743055613,3.1965157063802083,0.19217529296875,34.399446067187334,14.321125297820284,20.07832076936705,8.599861516796834,0.5804920736218482,7.0,9.574532180628001,2.812321605956197,0.39117097532387096,97703.54203960569,1.021425228190259,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.02934376994489,0.41354735195089226,0.5,841.9073007601638,865.9529590336128,51.09696058939068,15.0,26.550206743921052,0.35018560064211846,0.5,827.8904463154797,869.1229377572533,49.94930152007594,13.0,25.677385962144598,0.33250984937750394,0.5,815.8359246012872,788.3454088775401,51.27764590963276,8.0,24.240766683323834,0.3874186552054209,0.5,812.8360705362817,685.7517977643124,53.55397564223839,3.0,0.4,0.6,0.4
2025-07-29 15:47:00,True,33.22,54.6,25.606363951429344,28.67490586887654,15.448248539933477,51.50138884762087,54.18307634889828,89.9232737330523,420.0,802.2534640997139,649.3520784598284,649.3520784598284,1.4836614571759354,0.5934645828703742,0.8901968743055613,2.6322574869791664,0.15825195312499998,33.44897871281261,13.707353736468821,19.74162497634379,8.362244678203153,0.5348780554783127,7.0,10.040032389309573,2.812321605956197,0.3114328350240126,94461.8741567434,0.9985151832051242,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.025108346644224,0.41354735195089226,0.5,841.9073007601638,866.2325842627878,51.210090947503495,15.0,26.55013717827711,0.35018560064211846,0.5,827.8904463154797,869.4536262830894,50.01375275126526,13.0,25.664750586855472,0.33250984937750394,0.5,815.8359246012872,788.5570423785732,51.371230867776504,8.0,24.22974929524889,0.3874186552054209,0.5,812.8360705362817,685.9878555913541,53.68504786451512,3.0,0.4,0.6,0.4
2025-07-29 15:48:00,True,33.18,54.4,25.59945830773703,28.654259118991032,15.695776821889293,51.60264661398596,54.118633943406344,89.86594597592781,420.0,802.5185273057859,649.5111163834715,649.5111163834715,1.4836614571759354,0.5934645828703742,0.8901968743055613,2.150434977213541,0.12928466796874996,32.34148403748698,13.00012730541421,19.341356732072768,8.085371009371745,0.488167541870661,7.0,10.597968420407843,2.812321605956197,0.24445289063360595,90758.93479688796,0.9740174064878444,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.02271067286695,0.41354735195089226,0.5,841.9073007601638,866.5012291289614,51.36657877318211,15.0,26.55179460863518,0.35018560064211846,0.5,827.8904463154797,869.771234691797,50.11555114453152,13.0,25.65402240889523,0.33250984937750394,0.5,815.8359246012872,788.7645432696002,51.50254308229879,8.0,24.220644577768947,0.3874186552054209,0.5,812.8360705362817,686.2171430323042,53.86247927381124,3.0,0.4,0.6,0.4
2025-07-29 15:49:00,True,33.14,54.2,25.594399400531874,28.634687585369228,15.991825231500094,51.7452596988124,54.074605802236,89.81066337980742,420.0,802.7747485512757,649.6648491307654,649.6648491307654,1.4836614571759354,0.5934645828703742,0.8901968743055613,1.7446523030598955,0.10488891601562499,31.055357326976612,12.18508337866346,18.870273948313155,7.763839331744153,0.4406346566649223,7.0,11.258448121274824,2.812321605956197,0.18932406481962902,86639.80386629648,0.9478523821114235,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.02250841443897,0.41354735195089226,0.5,841.9073007601638,866.7594025531229,51.57436967776907,15.0,26.555526129669648,0.35018560064211846,0.5,827.8904463154797,870.0763493742121,50.26142108836128,13.0,25.64555420358938,0.33250984937750394,0.5,815.8359246012872,788.9678459704792,51.678453563314505,8.0,24.213809054886788,0.3874186552054209,0.5,812.8360705362817,686.4397966363929,54.09479079815992,3.0,0.4,0.6,0.4
2025-07-29 15:50:00,True,33.1,54.0,25.591541006364245,28.616397364531032,16.33991285574823,51.93677474399059,54.05474962642551,89.75977033120748,420.0,803.0224290533033,649.813457431982,649.813457431982,1.4836614571759354,0.5934645828703742,0.8901968743055613,1.4070922851562502,0.0845947265625,29.5733613967885,11.249929620118222,18.323431776670276,7.393340349197125,0.39248499276061827,7.0,12.028075923642296,2.812321605956197,0.14475832833137003,82137.50480973737,0.9198646703337545,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.02488263647235,0.41354735195089226,0.5,841.9073007601638,867.0075844796653,51.84214734721703,15.0,26.5617015460487,0.35018560064211846,0.5,827.8904463154797,870.3695264334226,50.458751962902845,13.0,25.63972188482472,0.33250984937750394,0.5,815.8359246012872,789.1669014779369,51.906536168526785,8.0,24.20962263952915,0.3874186552054209,0.5,812.8360705362817,686.655955911895,54.3913228311247,3.0,0.4,0.6,0.4
2025-07-29 15:51:00,True,33.06,54.0,25.591260077240445,28.59981895454721,16.75320451356186,52.185470838665246,54.16700414766629,89.73655134597476,420.0,803.2618592912511,649.9571155747507,649.9571155747507,1.4836614571759354,0.5934645828703742,0.8901968743055613,1.129227091471354,0.06788940429687498,27.926821822351886,10.2449983867734,17.681823435578483,6.981705455587972,0.3438727448323902,7.0,12.916487394516938,2.812321605956197,0.10928901452797124,77270.86062506652,0.8898049783349655,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.030312780196674,0.41354735195089226,0.5,841.9073007601638,867.2462278444731,52.18386977684543,15.0,26.570785935807443,0.35018560064211846,0.5,827.8904463154797,870.6512934517314,50.71933993324388,13.0,25.636998699675495,0.33250984937750394,0.5,815.8359246012872,789.3616757849945,52.198804008687695,8.0,24.208563555551127,0.3874186552054209,0.5,812.8360705362817,686.8657625875916,54.766989391535894,3.0,0.4,0.6,0.4
2025-07-29 15:52:00,True,33.02,54.0,25.594030958190302,28.58501257539856,17.22350268950382,52.504575128630606,54.31389668879718,89.72314865814583,420.0,803.4933194253116,650.0959916551869,650.0959916551869,1.4836614571759354,0.5934645828703742,0.8901968743055613,0.9003969319661457,0.05413208007812499,26.05205687965953,9.094282760755998,16.957774118903536,6.513014219914883,0.2949135588862192,7.0,13.922002143134641,2.812321605956197,0.08124839561836443,72044.5802942176,0.8572945824259124,1240.8930548098274,841.9073007601638,74.18307285879678,247.71699405836623,29.07123022388214,151.26903654168228,0.990000000000004,26.03920891091944,0.41354735195089226,0.5,841.9073007601638,867.4757603939149,52.609370693313636,15.0,26.583177327748288,0.35018560064211846,0.5,827.8904463154797,870.9221511458005,51.051700497441686,13.0,25.637789214260312,0.33250984937750394,0.5,815.8359246012872,789.5521484269481,52.56406520060972,8.0,24.211040706717597,0.3874186552054209,0.5,812.8360705362817,687.0693599534251,55.232467723066726,3.0,0.4,0.6,0.4
2025-07-29 15:53:00,True,32.980000000000004,54.0,25.60025933781632,28.572214514832666,17.673454322974784,52.903576390439355,54.500239730550504,89.72748775111089,420.0,803.7170796961265,650.2302478176758,650.2302478176758,1.453688498754756,0.5814753995019024,0.8722130992528536,0.7131399536132812,0.042874145507812496,23.777011118171956,7.838548362532436,15.93846275563952,5.944252779542989,0.24569416942659092,7.0,14.976386883094326,2.6452979920215802,0.059340196809094706,66434.66390059075,0.8217566008861946,1191.2623963901478,808.234445079795,72.6844249377378,237.80932538395197,27.908499672792345,145.21889250352345,0.970000000000004,26.05269138434898,0.40519286007859767,0.5,808.234445079795,868.0595815404954,53.1030422020588,15.0,26.600044168882672,0.34311114413657523,0.5,794.7782076013522,871.4948299716157,51.4432054537736,13.0,25.643138271100494,0.32579247875240536,0.5,783.2058175536879,789.925486512869,52.9883288533594,8.0,24.217884891260052,0.37959201578717766,0.5,780.3259454070027,687.3245575624996,55.767398809966615,3.0,0.4,0.6,0.4
2025-07-29 15:54:00,True,32.940000000000005,54.0,25.61098438890989,28.562055237154944,18.136893631705135,53.36682489658908,54.71807229658471,89.74441128993428,420.0,804.1652873851473,650.4991724310884,650.4991724310884,1.4237155403401618,0.5694862161360648,0.854229324204097,0.568877461751302,0.034201049804687494,21.520321352739263,6.588801976973361,14.931519375765902,5.380080338184816,0.1992706270699432,7.0,16.050107595488065,2.4850218700891977,0.04329437836304008,60762.17464941973,0.78479804020759,1142.6446085504613,775.2487905357602,71.18577701700809,228.10385402942373,26.769498316622503,139.29222079267396,0.950000000000004,26.070671645174606,0.39683836820813884,0.5,775.2487905357602,868.9793034994152,53.661552813404356,15.0,26.62130235436486,0.3360366876325864,0.5,762.3417288609824,872.3575167674857,51.89142291661306,13.0,25.652955081238268,0.3190751081287826,0.5,751.2416310580805,790.478216805002,53.469513737145434,8.0,24.229007933247278,0.37176537637065393,0.5,748.4792922191377,687.6375734341125,56.3689737793206,3.0,0.4,0.6,0.4
2025-07-29 15:55:00,True,32.900000000000006,54.0,25.626118205066962,28.554485774082856,18.4997394194614,53.891618103725314,54.966303122449645,89.77680888916116,420.0,804.8308742168776,650.8985245301266,650.8985245301266,1.3937425819325777,0.5574970327730311,0.8362455491595466,0.47755859375,0.0287109375,19.751254056200676,5.65344354236359,14.097810513837086,4.937813514050169,0.1644529703024574,7.0,16.894451608788074,2.331354116612614,0.033620248821996185,56207.56701016178,0.754146010651352,1095.0396912907688,742.9503371280596,69.6871290966289,218.60057999478144,25.65422615537284,133.48902140913384,0.9300000000000039,26.092221929564477,0.3884838763396338,0.5,742.9503371280596,870.2188047329861,54.25334781662774,15.0,26.64605554670855,0.32896223113025214,0.5,730.5810100943703,873.4996438757779,52.37100031878062,13.0,25.666318411718443,0.31235773750673096,0.5,719.9433651144651,791.2070227784138,53.982544810946486,8.0,24.243482952440317,0.3639387369559609,0.5,717.2961109726867,688.0134530734205,57.00475026026323,3.0,0.4,0.6,0.4
2025-07-29 15:56:00,True,32.86,54.0,25.64474213434223,28.548979803529573,18.77938992763479,54.44915840161823,55.23093019183985,89.81738663447707,420.0,805.7074265212084,651.424455912725,651.424455912725,1.3637696235324663,0.5455078494129866,0.8182617741194798,0.4167977905273437,0.025057983398437497,18.377328179862293,4.973917453303974,13.403410726558318,4.594332044965573,0.13833972772684305,7.0,17.54825648096601,2.1841556080453888,0.02744739269387108,52577.050130377356,0.7289553671223217,1048.44764461107,711.3390848566928,68.18848117662331,209.29950328002514,24.56268318904347,127.80929435290307,0.9100000000000039,26.116598829828654,0.3801293844732117,0.5,711.3390848566928,871.7639848072947,54.8539640131806,15.0,26.673585576574872,0.3218877746296816,0.5,699.4960513015159,874.9117874045963,52.86195974956944,13.0,25.682489571644158,0.305640366886354,0.5,689.3110197228414,792.1087627058495,54.50754167048943,8.0,24.26056719407766,0.356112097543219,0.5,686.7764016676493,688.4562504277912,57.6494100261884,3.0,0.4,0.6,0.4
2025-07-29 15:57:00,True,32.82,54.0,25.666119953598475,28.54511485440579,18.98792803025222,55.01689963440567,55.5009466490505,89.86160068468546,420.0,806.7891441954769,652.0734865172861,652.0734865172861,1.3337966651403312,0.5335186660561325,0.8002779990841987,0.3755799357096354,0.022579956054687496,17.32916163786791,4.505333660203696,12.823827977664216,4.332290409466977,0.11875479579513229,7.0,18.038215983017274,2.0432872208410853,0.02338008850422246,49700.90488593777,0.7084561329022043,1002.8684685113633,680.4150337216603,66.68983325701657,200.200623885155,23.494869417634277,122.25303962398176,0.8900000000000039,26.143192525076152,0.37177489260901286,0.5,680.4150337216603,873.6025521801907,55.44439220579673,15.0,26.703303366827125,0.31481331813099367,0.5,669.0868524824192,876.5855767031003,53.348501029590345,13.0,25.700862157016214,0.29892299626776475,0.5,659.3445948832095,793.180483549438,55.0286750758361,8.0,24.279651296207412,0.34828545813256,0.5,656.920164304026,688.969181656997,58.28313111781795,3.0,0.4,0.6,0.4
2025-07-29 15:58:00,True,32.78,54.0,25.68964762366515,28.542543446316305,19.143294587856435,55.57713144913438,55.76765811935191,89.9064320116408,420.0,808.0708034536589,652.8424820721953,652.8424820721953,1.3038237067567227,0.5215294827026891,0.7822942240540336,0.34644317626953125,0.0208282470703125,16.51612298768871,4.187629719398473,12.328493268290238,4.129030746922178,0.10406609684634921,7.0,18.405118835611887,1.9086098314532667,0.020584250227193377,47437.69399171323,0.6919445793483943,958.3021629916511,650.1781837229619,65.19118533783613,191.30394181017073,22.450784841145264,116.82025722236973,0.8700000000000039,26.17155746590945,0.3634204007471906,0.5,650.1781837229619,875.7238403628169,56.012153034432565,15.0,26.73477866948621,0.3077388616343183,0.5,639.3534136370804,878.5136138095995,53.819964586157035,13.0,25.720992405343488,0.2922056256510864,0.5,630.0440905955696,794.4194313939336,55.53517485993636,8.0,24.300289952142563,0.34045881872412737,0.5,627.7273988818166,689.5547557463545,58.89277992885571,3.0,0.4,0.6,0.4
2025-07-29 15:59:00,True,32.74,54.0,25.71488367055624,28.54101062247108,19.255666826295407,56.11804113304952,56.025233489540526,89.95022098016426,420.0,809.5477230161596,653.7286338096957,653.7286338096957,1.2738507483822419,0.5095402993528968,0.7643104490293451,0.3254789225260416,0.019567871093749994,15.88328266936884,3.9841716727615815,11.899110996607257,3.97082066734221,0.0930495726347619,7.0,18.67457591511823,1.7799843163354945,0.018617252029735954,45668.130842948565,0.6787802102609699,914.7487280519323,620.6285348605973,63.692537419112085,182.60945705507243,21.43042945957643,111.51094714806702,0.8500000000000039,26.201347005076997,0.3550659088879127,0.5,620.6285348605973,878.118648580802,56.548767683953905,15.0,26.76767684761177,0.30066440513979725,0.5,610.295734765499,880.6894017862023,54.26887099010129,13.0,25.742534492133874,0.2854882550364536,0.5,601.4095068599213,795.8230590393496,56.019404879471956,8.0,24.32213658827288,0.3326321793180782,0.5,599.1981054010208,690.2148853735557,59.46932493992397,3.0,0.4,0.6,0.4
2025-07-29 16:00:00,True,32.7,54.0,25.74148450432762,28.54031705316795,19.33304886872678,56.63144577943926,56.26960009077303,89.99198562421522,420.0,811.2157351007106,654.7294410604263,654.7294410604263,1.2438777722561145,0.4975511089024458,0.7463266633536687,0.3101998901367187,0.018649291992187497,15.38751204482732,3.8660795095730762,11.521432535254243,3.84687801120683,0.08478717947607142,7.0,18.86726073825796,1.6572715827724576,0.017209094778831764,44293.18548553829,0.6683867863568906,872.2081921656879,591.7660884323749,62.193888612805736,174.1171646473931,20.433802082881357,106.32510636462358,0.8300000000000038,26.221703258713795,0.3467114174115511,0.5,591.7660884323749,876.8191036911445,57.01830515655721,12.0,26.778660781965016,0.29358995231516316,0.5,581.9138175639295,876.5072808815631,54.65768237912957,8.0,25.76041115507874,0.278770876423693,0.5,573.4408459848315,796.0690315538767,56.46955415165444,7.0,24.34492147808396,0.3248055261057073,0.5,571.3322863494935,690.9509810814415,60.00687883489022,3.0,0.4,0.6,0.4
2025-07-29 16:01:00,True,32.690000000000005,53.9,25.759707071283543,28.546729999809372,19.376768732625955,57.09318435879346,56.44667144363073,90.02236758352547,420.0,810.1137459359862,654.0682475615918,654.0682475615918,1.2139048363639409,0.4855619345455764,0.7283429018183645,0.2991847737630208,0.017987060546874996,15.00208624365946,3.8038371501664763,11.198249093492985,3.750521560914865,0.07859038460705356,7.0,18.99598429634063,1.5403324069533566,0.016199930429139524,43230.89137173077,0.6602548247757174,830.6804625585354,563.5908449096258,60.69524181819704,165.82708078878946,19.460906431915532,101.26274476562381,0.8100000000000038,26.24318390931093,0.3383569264879542,0.5,563.5908449096258,875.9406959073452,57.45134430369661,12.0,26.790906041172832,0.2865154932673235,0.5,554.2076612356964,872.8600117120264,55.02122476564507,8.0,25.779347586586734,0.27205351486739715,0.5,546.138105274192,796.4544619794096,56.888684439306324,7.0,24.36850939775514,0.31697890174126603,0.5,544.1299384777103,691.651538072897,60.499887837937315,3.0,0.4,0.6,0.4
2025-07-29 16:02:00,True,32.68,53.8,25.778987972321683,28.553798469283343,19.39714271921435,57.52052118762414,56.60651411401909,90.04999811800559,420.0,809.277358300859,653.5664149805154,653.5664149805154,1.1839318814440067,0.47357275257760273,0.710359128866404,0.2910122680664061,0.01749572753906249,14.692834974430713,3.786933164496965,10.90590180993375,3.6732087436076784,0.07394278845529018,7.0,19.07863954976485,1.4290277683633141,0.015459957201166183,42414.80921551554,0.6539431746984947,790.1656343174953,536.1028024484073,59.19659407220034,157.73918887373696,18.51173873842663,96.32385221086035,0.7900000000000038,26.26562530810041,0.3300024355915769,0.5,536.1028024484073,875.462498538323,57.84608343720373,12.0,26.804249918034117,0.27944103758817224,0.5,527.1772652277159,869.7149336331288,55.35717136708305,8.0,25.79918147652746,0.26533614502697805,0.5,519.5012860940051,796.9824258812473,57.274927107635,7.0,24.39274070132993,0.3091522632372797,0.5,517.5910637099806,692.3331024435131,60.946892521655705,3.0,0.4,0.6,0.4
2025-07-29 16:03:00,True,32.67,53.7,25.79916510722926,28.56142704946654,19.45583316919206,57.91158228570556,56.748188841845234,90.07387504590628,420.0,808.6980385657131,653.2188231394279,653.2188231394279,1.1764386427301565,0.4705754570920626,0.7058631856380939,0.2849717203776041,0.017132568359374996,14.511694328897516,3.735248788100815,10.776445540796702,3.627923582224379,0.07045709134146763,7.0,19.18260255182521,1.402065696428779,0.014916315032661812,41790.764031942635,0.6490781602275235,780.1951883050518,529.3381669989668,58.82193213650783,155.74880922276705,18.27815450135705,95.10842162121155,0.7850000000000038,26.288446206651468,0.3279138128719794,0.5,529.3381669989668,875.0874793462382,58.21947101926484,12.0,26.81806404254313,0.27767242367219225,0.5,520.5252537101271,866.812845902225,55.67973139657922,8.0,25.819391805839594,0.26365680257048896,0.5,512.9461313738811,797.5106282386191,57.644202717672044,7.0,24.41725945322918,0.30719560361549597,0.5,511.06001249760976,692.9640229670445,61.36962326710053,3.0,0.4,0.6,0.4
2025-07-29 16:04:00,True,32.660000000000004,53.6,25.819718438280315,28.569294954242775,19.502350964944828,58.28355847461029,56.88054203040635,90.09625241276065,420.0,808.1916597969664,652.9149958781799,652.9149958781799,1.1689454040230078,0.4675781616092032,0.7013672424138047,0.28035247802734375,0.0168548583984375,14.369771514727052,3.707416434874238,10.662355079852814,3.592442878681763,0.06784281850610072,7.0,19.262222205784653,1.3754449119683005,0.014507696408136568,41315.64983394408,0.6453499050669891,770.2880467117354,522.616481615872,58.44727020115039,153.77106690291436,18.046053338808633,93.90070805117954,0.7800000000000038,26.311565266274002,0.32582519015425,0.5,522.616481615872,874.8112860859873,58.57039225296173,12.0,26.832268087043285,0.27590380975779405,0.5,513.9154771863007,864.1399984512109,55.98751338820479,8.0,25.839897831615826,0.2619774601155017,0.5,506.43259668372605,798.0419370519867,57.99533472272515,7.0,24.441985399556568,0.3052389439954621,0.5,504.57042827706334,693.5510407416264,61.766981092500174,3.0,0.4,0.6,0.4
2025-07-29 16:05:00,True,32.65,53.5,25.840567282205416,28.577354808412473,19.53596411505189,58.63525131164603,57.00296073506267,90.1170442214038,420.0,807.7561664921964,652.6536998953178,652.6536998953178,1.1614521653226901,0.46458086612907606,0.6968712991936141,0.277154541015625,0.01666259765625,14.268630822701805,3.704481167579747,10.564149655122058,3.5671577056754513,0.06588211387957554,7.0,19.31640669209213,1.3491632411763101,0.014216914158644666,40954.71148575547,0.6425063351094225,760.4442095375452,515.9377462991228,58.07260826613451,151.80596191417897,17.81543525078132,92.70071150076434,0.7750000000000038,26.33489894550127,0.32373656743842455,0.5,515.9377462991228,874.629858579323,58.89768547435982,12.0,26.846779604806322,0.27413519584500823,0.5,507.34793565623664,861.6835828815359,56.279109779950254,8.0,25.86061664153968,0.26029811766204547,0.5,499.96068202353996,798.578954348414,58.32711523399083,7.0,24.46683606533777,0.30328228437721194,0.5,498.12231104834143,694.1002794117404,62.13780802972116,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:06:00,True,32.64,53.4,25.861628775414413,28.58555793278765,19.56214120531876,58.965423939981484,57.11480777812117,90.13608045724794,420.0,807.3895859783573,652.4337515870144,652.4337515870144,1.1539589266293369,0.4615835706517348,0.692375355977602,0.27466725667317704,0.016513061523437497,14.187560025706956,3.712431830659595,10.475128195047363,3.546890006426739,0.06441158540968166,7.0,19.357327033838963,1.3232185102472414,0.013995368828513703,40681.59637237365,0.6403457821779772,750.663676782482,509.3019610487192,57.69794633146684,149.8534942565608,17.586300237275054,91.50843196996597,0.7700000000000038,26.358399243182788,0.32164794472454034,0.5,509.3019610487192,874.5394068604634,59.20150029526413,12.0,26.861550555748654,0.2723665819338661,0.5,500.8226291199351,859.4316631523296,56.55419905260256,8.0,25.881500504343474,0.25861877521015,0.5,493.53038739332294,799.1240388171702,58.63940848474646,7.0,24.491764470546908,0.30132562476078034,0.5,491.71566081144414,694.617299956061,62.482309758197985,3.0,0.4,0.6,0.4
2025-07-29 16:07:00,True,32.63,53.3,25.88285523469161,28.593875826479067,19.580639767702955,59.274055275080116,57.216055845590994,90.15337780686686,420.0,807.0900253400217,652.254015204013,652.254015204013,1.1464656879430843,0.45858627517723377,0.6878794127658505,0.272890625,0.016406249999999997,14.126987424141946,3.7316213501514692,10.395366073990477,3.5317468560354865,0.06342319306062053,7.0,19.384676326612002,1.2976085453755262,0.013841712806612984,40496.896897062,0.6388797133008176,740.9464484465449,502.7091258646613,57.32328439715422,147.91366393005995,17.358648298289836,90.32386945878444,0.7650000000000038,26.38201805951697,0.3195593220126353,0.5,502.7091258646613,874.536391185556,59.48194109600568,12.0,26.876532822306572,0.2705979680244,0.5,494.339557577396,857.3731117192643,56.812455114911764,8.0,25.90250159810933,0.25693943275984593,0.5,487.141712793075,799.6793265894007,58.932062143251706,7.0,24.51672351703765,0.299368965146203,0.5,485.35047756637147,695.1071505929274,62.80064129343086,3.0,0.4,0.6,0.4
2025-07-29 16:08:00,True,32.620000000000005,53.2,25.904198879876382,28.602279937667507,19.575714877259458,59.56109450732568,57.30666093686037,90.16921070832734,420.0,806.855668462825,652.113401077695,652.113401077695,1.138972449264073,0.45558897970562917,0.6833834695584438,0.2736012776692708,0.016448974609374997,14.141960871838878,3.7992659030526497,10.342694968786226,3.5354902179597194,0.06385006159151092,7.0,19.365600981594522,1.2723311727555981,0.01390516074419612,40576.85853202095,0.6395142729327395,731.2925245297346,496.15924074694914,56.94862246320364,145.98647093467636,17.132479433825665,89.14702396721971,0.7600000000000038,26.405614394411007,0.3174706993027486,0.5,496.15924074694914,874.6175037351778,59.735762544473815,12.0,26.891588400085787,0.26882935411664305,0.5,487.89872102861955,855.4975506741742,57.05085506541862,8.0,25.92348017455202,0.25526009031116476,0.5,480.7946582227962,800.2467503150388,59.20221830940514,7.0,24.54157325474875,0.29741230553351644,0.5,479.0267613131235,695.5744122475403,63.08944806110971,3.0,0.4,0.6,0.4
2025-07-29 16:09:00,True,32.61,53.1,25.925519972680377,28.61068880267879,19.537492889733542,59.82340636329463,57.38501417015893,90.18359361604709,420.0,806.6847731885834,652.01086391315,652.01086391315,1.131479210592446,0.45259168423697843,0.6788875263554677,0.2778651936848958,0.016705322265625,14.264095233965081,3.9363658895404043,10.327729344424677,3.5660238084912703,0.06639190212003455,7.0,19.28100191095755,1.2473842185818904,0.014286205392933439,41049.06496008561,0.6432496958406906,721.7019050320512,489.65230569558247,56.5739605296223,144.07191527040996,16.9077936438826,87.97789549527175,0.7550000000000038,26.42899262903454,0.3153820765949203,0.5,489.65230569558247,874.7796518555534,59.9579846075147,12.0,26.90652643046704,0.267060740210629,0.5,481.5001194736053,853.7952974741354,57.26495689350455,8.0,25.944242451784287,0.2535807478641385,0.5,474.4892236824862,800.8280566772747,59.44558914018061,7.0,24.56611913674631,0.2954556459227582,0.5,472.74451205169987,696.0232399835337,63.34354321501253,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:10:00,True,32.6,53.0,25.94662470939874,28.618989671698564,19.456761349640207,60.0562424874825,57.44867976157013,90.19656983725352,420.0,806.5756685785894,651.9454011471537,651.9454011471537,1.1239859719283518,0.4495943887713407,0.6743915831570111,0.2867483520507812,0.017239379882812496,14.520535818080438,4.160530415848614,10.360005402231824,3.6301339545201095,0.07156367153979928,7.0,19.114498206618368,1.2227655090488347,0.015080938556741249,41990.202411241415,0.6506354037580035,712.1745899534943,483.18832071056164,56.1992985964176,142.16999693726095,16.684590928460693,86.81648404294069,0.7500000000000038,26.4519084822583,0.3132934538891917,0.5,483.18832071056164,875.0199426990245,60.142278666370174,12.0,26.921108957028334,0.26529212630639293,0.5,475.14375291235376,852.2573148839562,57.44919706984649,8.0,25.96454651451488,0.2519014054188005,0.5,468.2254091721455,801.4248224731388,59.65675460325139,7.0,24.590117972249107,0.29349898631396687,0.5,466.50372978210095,696.4574007641121,63.5563061994379,3.0,0.4,0.6,0.4
2025-07-29 16:11:00,True,32.620000000000005,53.0,25.967271116643644,28.639263233457168,19.343899340602515,60.25358899763519,57.549547332796834,90.217768986404,420.0,806.5267522816123,651.9160513689674,651.9160513689674,1.1164927332719419,0.4465970933087768,0.669895639963165,0.3013167317708333,0.018115234374999997,14.947819465611826,4.507343988684271,10.440475476927553,3.7369548664029564,0.0797296502899551,7.0,18.868021214628932,1.1984728703508638,0.016389826517738803,43428.18075471147,0.6617732945583549,702.7105792940636,476.7672857918863,55.824636663597104,140.28071593522918,16.46287128755972,85.66278961022643,0.7450000000000038,26.47429170393817,0.31120483118560477,0.5,476.7672857918863,875.3356691376636,60.28623697382375,12.0,26.935270808458075,0.26352351240397054,0.5,468.82962134486456,850.8751647881436,57.60117260652128,8.0,25.984328816725025,0.25022206297518457,0.5,462.0032146917737,802.0384693780053,59.833401237033215,7.0,24.61350098620092,0.29154232670718205,0.5,460.3044145043266,696.8803078740465,63.72519273457584,3.0,0.4,0.5999999999999999,0.4
2025-07-29 16:12:00,True,32.64,53.0,25.9873920306882,28.6592467611818,19.181240116238076,60.41302253151793,57.63107789168973,90.23841331625255,420.0,806.5364880031991,651.9218928019195,651.9218928019195,1.1089994946233719,0.4435997978493488,0.6653996967740231,0.32192565917968746,0.019354248046874998,15.521054611546864,4.946883404791635,10.57417120675523,3.880263652886716,0.09113774290708343,7.0,18.53424976798027,1.1745041286824107,0.01828728613723643,45353.853710120224,0.6764177121720703,693.30987305376,470.38920093955664,55.44997473116859,138.4040722643146,16.242634721179854,84.51681219712891,0.7400000000000038,26.49586762383381,0.3091162084842032,0.5,470.38920093955664,875.7242968359594,60.3833226548376,12.0,26.948744583592504,0.2617548985033985,0.5,462.5577247711378,849.6409655576869,57.715123206401366,8.0,26.003317349272102,0.24854272053332568,0.5,455.82264024137095,802.6702775019974,59.96989520581549,7.0,24.63599458213744,0.28958566710244443,0.5,454.1465662183768,697.2950523031686,63.84333081484576,3.0,0.4,0.6,0.4
2025-07-29 16:13:00,True,32.66,53.0,26.006715373775698,28.678782002857574,18.963404728252037,60.52831191813128,57.69011328628194,90.25933448062258,420.0,806.603403072903,651.9620418437419,651.9620418437419,1.101506255982802,0.4406025023931208,0.6609037535896811,0.34999643961588545,0.0210418701171875,16.24882833841566,5.483070198121249,10.76575814029441,4.062207084603915,0.10593494292814165,7.0,18.106625859006513,1.150857110237909,0.020924162170744217,47731.48862730302,0.6941073644875952,683.9724712325831,464.05406615357276,55.07531279914009,136.5400659245174,16.023881229321148,83.3785518036483,0.7350000000000038,26.51633880260621,0.3070275857850315,0.5,464.05406615357276,876.1834523793349,60.42693800644591,12.0,26.961240832650706,0.25998628460471473,0.5,456.32806319117367,848.5473526836928,57.785208157543266,8.0,26.021217603151687,0.2468633780932598,0.5,449.6836858209373,803.321397837277,60.060512944063895,7.0,24.657302396042727,0.28762900749979586,0.5,448.0301849242516,697.7044313642533,63.903760446035676,3.0,0.4,0.6,0.4
