time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 16:14:00,True,32.68,53.0,26.024946529848332,28.697697347172895,18.691642369497956,60.593147119479994,57.72345970892064,90.28145290590088,420.0,806.7260861061462,652.0356516636878,652.0356516636878,1.094013017350396,0.43760520694015836,0.6564078104102375,0.3865950520833333,0.023242187499999997,17.11593409554686,6.103499171259349,11.01243492428751,4.278983523886715,0.12417779323519934,7.0,17.59175758567917,1.127529641211791,0.024458714077427904,50512.38295519901,0.7142915221773102,674.6983738305327,457.7618814339344,54.700650867519805,134.6886969158374,15.806610811983433,82.24800842978446,0.7300000000000038,26.535424171935688,0.30493896308813545,0.5,457.7618814339344,876.7109123650262,60.411864452621685,12.0,26.972485933097303,0.258217670707958,0.5,450.1406366049718,847.5874424142561,57.806684364647055,8.0,26.037751304754945,0.24518403565502353,0.5,443.5863514304726,803.9928636869807,60.10061612749661,7.0,24.67714440855431,0.28567234789927903,0.5,441.95527062195094,698.1109747930637,63.90094120193933,3.0,0.4,0.6,0.4
2025-07-29 16:15:00,True,32.7,53.0,26.041807088241864,28.71583010248545,18.36735753457954,60.60247248821572,57.728567970595556,90.30603419374303,420.0,806.9031847574767,652.1419108544859,652.1419108544859,1.0865197787263234,0.4346079114905294,0.651911867235794,0.4334981282552082,0.026062011718749993,18.10653462960865,6.795251584224269,11.31128304538438,4.526633657402162,0.1458410294493343,7.0,16.992446487885452,1.1045195477984886,0.029125310889684505,53641.86532458167,0.7364185382709202,665.4875808476089,451.5126467806417,54.32598893631617,132.84996523827462,15.590823469166878,81.12518207553742,0.7250000000000038,26.55285952669621,0.3028503403935621,0.5,451.5126467806417,877.3045933706502,60.33423331507546,12.0,26.982222569717468,0.25644905681316804,0.5,443.9954450125325,846.7547981531602,57.775899311526004,8.0,26.05265690130397,0.24350469321865492,0.5,437.53063706997693,804.6856011590323,60.08664651474705,7.0,24.69525743690496,0.28371568830093835,0.5,435.92182331147484,698.5169685555907,63.8307285840032,3.0,0.4,0.5999999999999999,0.4
2025-07-29 16:16:00,True,32.72,53.0,26.057035331433074,28.733026806017026,17.993828416070063,60.55246987932359,57.70352812776065,90.3345134828673,420.0,807.1334035620591,652.2800421372355,652.2800421372355,1.0790265401107582,0.4316106160443033,0.6474159240664549,0.4931929524739583,0.029650878906249997,19.199053345804366,7.541645983043262,11.657407362761104,4.799763336451091,0.1708248856768091,7.0,16.312937137627927,1.0818246561924358,0.03524976479397314,57063.69499064201,0.7599822546424313,656.3400922838117,445.3063621936948,53.951327005537905,131.02387089182926,15.376519200871314,80.01007274090728,0.7200000000000037,26.56840773389897,0.3007617177013601,0.5,445.3063621936948,877.962542723728,60.19178337929786,12.0,26.99021961806857,0.25468044292038616,0.5,437.89248841385574,846.0433993992762,57.690515989498294,8.0,26.065699661853973,0.24182535078419282,0.5,431.5165427394505,805.4004388011738,60.01635111684832,7.0,24.711405336554716,0.281759028704819,0.5,429.92984299282347,698.9244765669152,63.69064943131922,3.0,0.4,0.6,0.4
2025-07-29 16:17:00,True,32.739999999999995,53.0,26.070396341057776,28.749149101447784,17.583938463066875,60.44080550679861,57.64719737430792,90.36746833346848,420.0,807.4155018623044,652.4493011173827,652.4493011173827,1.0715333015038777,0.4286133206015511,0.6429199809023266,0.5678114827473958,0.034136962890625,20.343661389117933,8.307983001683438,12.035678387434496,5.085915347279483,0.19896190307319206,7.0,15.571338879932648,1.059442792588064,0.04318561981125169,60723.32086429877,0.7845385934069051,647.2559081391411,439.14302767309334,53.57666507519389,129.21041387650104,15.163698007096855,78.90268042589389,0.7150000000000037,26.581912039794894,0.2986730950115788,0.5,439.14302767309334,878.6829300025904,59.985352795969284,12.0,26.996323737686165,0.2529118290296541,0.5,431.8317668089413,845.4476130240344,57.55074500968212,8.0,26.076724426751177,0.2401460083516772,0.5,425.54406843889285,806.1381164472482,59.89000789123754,7.0,24.725432269517437,0.2798023691109675,0.5,423.9793296659965,699.3353605074623,63.481467960307356,3.0,0.4,0.6,0.4
2025-07-29 16:18:00,True,32.76,53.0,26.081734765384283,28.76410432877947,17.147347061718204,60.26801713692793,57.55990418109202,90.40544884385743,420.0,807.7482918166257,652.6489750899755,652.6489750899755,1.0640400629058662,0.4256160251623465,0.6384240377435197,0.6612623087565103,0.039755249023437494,21.504850043969157,9.06999073996387,12.434859304005286,5.376212510992289,0.23002600531002562,7.0,14.780121291248609,1.0373717831798066,0.05347523443518549,64565.34208541,0.8097076979811377,638.2350284135969,433.0226432188377,53.20200314529331,127.40959419229014,14.9523598878435,77.80300513049734,0.7100000000000037,26.5932752326251,0.2965844723242696,0.5,433.0226432188377,879.464039205556,59.71781355318028,12.0,27.000439219227907,0.25114321514101534,0.5,425.8132801977895,844.9621667012439,57.358501019853094,8.0,26.085634978699705,0.23846666592114926,0.5,419.6132141683044,806.8992933389927,59.709587937576224,7.0,24.737241881673246,0.27784570951943194,0.5,418.0702833309942,699.7512979054931,63.20608356110987,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:19:00,True,32.78,53.0,26.090954194089047,28.77783382315871,16.700151789650125,60.036544932416206,57.44295451632517,90.44757252794696,420.0,808.1306364873858,652.8783818924314,652.8783818924314,1.0565468243169123,0.42261872972676495,0.6339280945901473,0.7774540201822916,0.04674072265625,22.632179762564324,9.794979345365721,12.837200417198599,5.658044940641081,0.26374224615098635,7.0,13.964266608479665,1.015609454162097,0.0667378729051431,68535.90867659637,0.8351688116396885,629.2774531071796,426.9452088309276,52.82734121584561,125.62141183919647,14.742504843111192,76.71104685471758,0.7050000000000037,26.602493318661267,0.29449584963948505,0.5,426.9452088309276,880.304261531106,59.39470508501516,12.0,27.00256058350374,0.2493746012545144,0.5,419.8370285804,844.5821243189688,57.117932656850016,8.0,26.09242736188991,0.23678732349265125,0.5,413.7239799276849,807.6845555823097,59.4792811414243,7.0,24.746830953941164,0.2758890499302615,0.5,412.2027039878164,700.1737986393534,62.8701994795439,3.0,0.4,0.6,0.4
2025-07-29 16:20:00,True,32.8,53.0,26.09805049360987,28.79033239625585,16.25809279176282,59.75132428582318,57.29892744714904,90.49200365248356,420.0,808.5614480051792,653.1368688031075,653.1368688031075,1.04905358573721,0.4196214342948841,0.629432151442326,0.9210058593749998,0.05537109374999999,23.68209814964928,10.456225309871526,13.225872839777756,5.92052453741232,0.2997987305194397,7.0,13.151506705784133,0.9941536317293679,0.08372751592347547,72581.56724286891,0.8606540952154074,620.3831822198889,420.91072450936326,52.452679286860494,123.84586681722011,14.534132872899931,75.62680559855467,0.7000000000000037,26.60965015576346,0.29240722695727933,0.5,420.91072450936326,881.2020887170522,59.023593776147266,12.0,27.002767401290598,0.24760598737019718,0.5,413.9030119567731,844.3028632172792,56.83491644965254,8.0,26.09718456130023,0.2351079810662266,0.5,407.8763657170346,808.49442299214,59.20499308322492,7.0,24.754284038987745,0.2739323903435069,0.5,406.37659163646333,700.6042199990871,62.481662087390234,3.0,0.4,0.6,0.4
2025-07-29 16:21:00,True,32.75,53.0,26.103106495740178,28.773330309525644,15.817357312868193,59.41920402038598,57.11946322980725,90.53198161324735,420.0,809.0396858066754,653.4238114840052,653.4238114840052,1.0415603471669588,0.4166241388667835,0.6249362083001753,1.097958374023437,0.06600952148437499,24.570480571856088,10.995086273178106,13.575394298677985,6.142620142964022,0.3378599039228096,7.0,12.353668717353486,0.9730021420760516,0.1054060857154291,76647.91382464759,0.8859428815298862,611.5522157517249,414.9191902541445,52.07801735834794,122.08295912636103,14.327243977209832,74.55028136200858,0.6950000000000037,26.61456021530912,0.2903186042777079,0.5,414.9191902541445,882.156106891455,58.61023959457887,12.0,27.000868373010064,0.2458373734881106,0.5,408.0112303269086,844.120053108582,56.51401142847104,8.0,26.099708688385434,0.23342863864192015,0.5,402.0703715363532,809.3293553756208,58.89140566421792,7.0,24.759415251661764,0.27197573075922016,0.5,400.59194627693466,701.0437804344086,62.04647656222259,3.0,0.4,0.6,0.4
2025-07-29 16:22:00,True,32.699999999999996,53.0,26.105932446616197,28.755024123236712,15.404698777501684,59.04546884315267,56.91872815040024,90.56840221866591,420.0,809.5643549433306,653.7386129659984,653.7386129659984,1.0340671086063646,0.41362684344254586,0.6204402651638188,1.3161287434895832,0.07912597656249999,25.330035349457308,11.442072226263509,13.887963123193796,6.332508837364327,0.3775628669956749,7.0,11.60427378341511,0.9521528113965803,0.13299212716767927,80676.69280525483,0.910846083508439,602.7845537026874,408.97060606527145,51.703355430318226,120.3326887666192,14.12183815604078,73.4814741450793,0.6900000000000037,26.61743157477526,0.28822998160082813,0.5,408.97060606527145,883.1649908923574,58.16408104536198,12.0,26.99706342123936,0.24406875960830338,0.5,402.1616836908066,844.029636549026,56.16276260518781,8.0,26.100205801848034,0.2317492962197779,0.5,396.3059973856409,810.1897582991454,58.54607471212099,7.0,24.762433254886012,0.2700190711774551,0.5,394.8487679092307,701.4935721045888,61.5744940888271,3.0,0.4,0.6,0.4
2025-07-29 16:23:00,True,32.65,53.0,26.106734199367708,28.735530490298288,15.029133241805514,58.638774027669335,56.70107513111547,90.59836728296743,420.0,810.1345044583566,654.0807026750139,654.0807026750139,1.0265738700556384,0.4106295480222554,0.615944322033383,1.5819128417968746,0.09510498046874999,25.94690043599568,11.791847392483069,14.155053043512611,6.48672510899892,0.41853441152182325,7.0,10.923978796298218,0.9316034658853879,0.16764627632301735,84611.98586912027,0.9352067667304584,594.0801960727766,403.064971942744,51.328693502781924,118.59505573799464,13.917915409392776,72.42038394776684,0.6850000000000037,26.61851553345346,0.286141358926699,0.5,403.064971942744,884.2274990172917,57.694594124997934,12.0,26.99159435402072,0.24230014573082528,0.5,396.3543720484671,844.0278108402515,55.78883162749098,8.0,26.098924709706434,0.2300699537998473,0.5,390.58324326489765,811.0759883812116,58.176672413828726,7.0,24.76358988420293,0.26806241159826677,0.5,389.14705653335125,701.9545723354161,61.07564008461475,3.0,0.4,0.6,0.4
2025-07-29 16:24:00,True,32.599999999999994,53.0,26.105760394783488,28.71499173305708,14.692968840972423,58.2078589177516,56.47091588744867,90.62029697451639,420.0,810.7492258294186,654.4495354976511,654.4495354976511,1.0190806315149983,0.40763225260599933,0.611448378908999,1.9038385009765624,0.114459228515625,26.425878149733485,12.050568774086194,14.375309375647294,6.606469537433371,0.4604059456675509,7.0,10.320649527443482,0.9113519317369062,0.21078166235488124,88394.09389914892,0.958899149574842,585.4391428619923,397.2022878865622,50.95403157574991,116.87006004048735,13.71547573726582,71.36701077007118,0.6800000000000037,26.618068899736368,0.2840527362553812,0.5,397.2022878865622,885.3424681670409,57.21032430937025,12.0,26.984708372366544,0.24053153185572781,0.5,390.58929539989,844.1110112506182,55.399201348178,8.0,26.096119644234726,0.22839061138217703,0.5,384.9021091741234,811.9883581495283,57.79019966626973,7.0,24.76314246226076,0.26610575202171216,0.5,383.4868121492964,702.4276540789691,60.55890138755819,3.0,0.4,0.6,0.4
2025-07-29 16:25:00,True,32.55,53.0,26.103265130584695,28.693554120756207,14.396190207806137,57.76065032003168,56.23226240941518,90.63329736372481,420.0,811.407651474614,654.8445908847684,654.8445908847684,1.011587392984668,0.4046349571938672,0.6069524357908007,2.2911442057291667,0.13774414062499998,26.77699279865779,12.227181512880033,14.549811285777757,6.694248199664448,0.5028249711533423,7.0,9.795973785681529,0.8913960351455682,0.2638993058914207,91961.564574088,0.9818261429017523,576.8613940703345,391.38255389672605,50.5793696492334,115.15770167409732,13.514519139660024,70.32135461199235,0.6750000000000037,26.616341260597604,0.28196411358693707,0.5,391.38255389672605,886.5088093513262,56.71870601742519,12.0,26.97664574900712,0.23876291798306368,0.5,384.8664537450753,844.2758954540643,55.00001561599738,8.0,26.09203766319711,0.2267112689668174,0.5,379.2625951133181,812.9271404977158,57.39282727718701,7.0,24.761341077735196,0.26414909244784973,0.5,377.868034757066,702.9135954633732,60.03213237535492,3.0,0.4,0.6,0.4
2025-07-29 16:26:00,True,32.5,53.0,26.09949535949699,28.671360429540098,14.136149251821957,57.304088407230104,55.98863468637959,90.63739245152335,420.0,812.1089533193638,655.2653719916183,655.2653719916183,1.0040941544648787,0.4016376617859515,0.6024564926789272,2.75448974609375,0.1656005859375,27.015637106450303,12.3333482055262,14.682288900924107,6.753909276612576,0.5454633444366492,7.0,9.346376887865963,0.8717336023058075,0.32860960815130597,95248.82476693494,1.003916177093263,568.3469496978038,385.6057699732356,50.204707723243935,113.45798063882458,13.315045616575219,69.28341547353034,0.6700000000000037,26.61356118953114,0.2798754909214311,0.5,385.6057699732356,887.72550352698,56.22589037568301,12.0,26.967626478115932,0.2369943041128876,0.5,379.18584708402324,844.5193290930123,54.59642571247648,8.0,26.08690500199728,0.2250319265538202,0.5,373.66470108248205,813.8925727740607,56.989743884095546,7.0,24.75841480361878,0.26219243287673977,0.5,372.2907243566604,703.4130885119349,59.50186937704214,3.0,0.4,0.6,0.4
2025-07-29 16:27:00,True,32.449999999999996,53.0,26.094677236485854,28.64854186947749,13.910726580862516,56.84396017020904,55.74297321310241,90.63272024887385,420.0,812.8523414219275,655.7114048531564,655.7114048531564,0.996600915955868,0.39864036638234723,0.5979605495735207,3.300270996093749,0.19841308593749996,27.15434889158996,12.37850235447295,14.775846537117012,6.78858722289749,0.5880224428883489,7.0,8.968400692967471,0.852362459412056,0.4059108546403038,98197.76216207811,1.0251196607008808,559.8958097443993,379.87193611609086,49.8300457977934,111.77089693466912,13.117055168011575,68.25319335468517,0.6650000000000037,26.609939657656536,0.2777868682589295,0.5,379.87193611609086,888.991597741779,55.73699896259505,12.0,26.957853571723682,0.23522569024525555,0.5,373.5474754167336,844.8383723792958,54.19278358510192,8.0,26.080930451475478,0.2233525841432386,0.5,368.108427081615,814.8848605321526,56.58534659686965,7.0,24.75457510631291,0.2602357733084444,0.5,366.7548809480793,703.926747103983,58.973589580597476,3.0,0.4,0.6,0.4
2025-07-29 16:28:00,True,32.4,53.0,26.089019511310596,28.625219939292432,13.715017492267126,56.3851254080839,55.4977513322399,90.62043030424525,420.0,813.6370630187503,656.1822378112503,656.1822378112503,0.989107712901915,0.395643085160766,0.593464627741149,3.9398583984374995,0.23686523437499998,27.211114301130284,12.374831282400859,14.836283018729425,6.802778575282571,0.6302361776691946,7.0,8.652302011612885,0.833280393755458,0.497104036101506,100736.58042655629,1.045405617994088,551.5079290274876,374.18105195668164,49.45538564509575,110.09645845210132,12.920548697436061,67.23069307379338,0.6600000000000037,26.605656072770326,0.27569824546370375,0.5,374.18105195668164,890.3062015778336,55.25593474331061,12.0,26.947499537810653,0.23345710104906475,0.5,367.951337753208,845.2302667334064,53.79247722396154,8.0,26.07429154201175,0.22167324891834547,0.5,362.5937718771262,815.9041807524752,56.183078177451776,7.0,24.750001894397414,0.25827911747080096,0.5,361.2605032592456,704.4551142189887,58.45150876753912,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:29:00,True,32.349999999999994,53.0,26.082699630316487,28.601498220610257,13.545859882953394,55.93133638473393,55.254882371082715,90.60135314786125,420.0,814.4623985914919,656.6774391548952,656.6774391548952,0.9816144950707657,0.3926457980283063,0.5889686970424595,4.676094563802082,0.28112792968749994,27.198238478203596,12.330732656467768,14.867505821735827,6.799559619550899,0.6718716997055751,7.0,8.391493591075829,0.8144852875949424,0.6021430934798672,102810.377180104,1.064758351780914,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.60086835322179,0.2736096223940738,0.5,368.53311712152964,891.6684837587663,54.78575742508486,12.0,26.93671614382519,0.2316884902529852,0.5,362.3974346022793,845.6924258889402,53.39822529546071,8.0,26.067144519542715,0.21999391543646105,0.5,357.12073606800766,816.9506853449695,55.78571744764014,7.0,24.744853586186192,0.25632246698724553,0.5,355.80759187339277,704.9986685227755,57.93896795862191,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:30:00,True,32.3,53.0,26.075873852007454,28.577468182604918,13.422345314134834,55.4855768406488,55.015890562179614,90.56986755311056,420.0,815.3276672863818,657.1966003718292,657.1966003718292,0.9816144950707657,0.3926457980283063,0.5889686970424595,5.51750732421875,0.3317138671875,27.28326895642667,12.317521744464383,14.965747211962288,6.820817239106668,0.7127288731163741,7.0,8.182979460274648,0.8144852875949424,0.7211107373109462,104346.90501304962,1.0831745344910522,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.595308424131414,0.2736096223940738,0.5,368.53311712152964,892.9797245221293,54.32691739241848,12.0,26.925230129521406,0.2316884902529852,0.5,362.3974346022793,846.1557474794856,53.010896580019875,8.0,26.059244864314365,0.21999391543646105,0.5,357.12073606800766,817.9708479568926,55.394324375557304,7.0,24.738935972058215,0.25632246698724553,0.5,355.80759187339277,705.5391242426895,57.43762146387965,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:31:00,True,32.26,53.2,26.06829743480333,28.557194581964914,13.32397850442749,55.048827419164994,54.8826091257568,90.55917188916702,420.0,816.1722706259966,657.703362375598,657.703362375598,0.9816144950707657,0.3926457980283063,0.5889686970424595,6.461254069010415,0.3884521484374999,27.379283364013894,12.33641878150859,15.042864582505304,6.844820841003473,0.7526198148922519,7.0,8.01374558568274,0.8144852875949424,0.8521601149180569,105299.16150701362,1.1006524770389272,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.589148051311913,0.2736096223940738,0.5,368.53311712152964,894.2422221928169,53.88361799649368,12.0,26.91320869846828,0.2316884902529852,0.5,362.3974346022793,846.6195993696925,52.634156089490205,8.0,26.050764580292142,0.21999391543646105,0.5,357.12073606800766,818.9653610789849,55.01257497520745,7.0,24.73242085702184,0.25632246698724553,0.5,355.80759187339277,706.0760151218668,56.951940431141104,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:32:00,True,32.22,53.4,26.060141131307994,28.536563487384548,13.240210826095083,54.625109414685404,54.75576092222422,90.54573035748726,420.0,816.996733477241,658.1980400863447,658.1980400863447,0.9816144950707657,0.3926457980283063,0.5889686970424595,7.507334798177083,0.45134277343749996,27.44312264903182,12.337910426031582,15.105212223000239,6.860780662257955,0.7913743423030808,7.0,7.874523452484431,0.8144852875949424,0.9930570737417529,105610.95102191732,1.117194175293432,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.582467796965297,0.2736096223940738,0.5,368.53311712152964,895.4581582860288,53.45682420400285,12.0,26.900729346455595,0.2316884902529852,0.5,362.3974346022793,847.0833953314151,52.26899418225048,8.0,26.041783339271454,0.21999391543646105,0.5,357.12073606800766,819.9348985118677,54.64151385032551,7.0,24.725388729643313,0.25632246698724553,0.5,355.80759187339277,706.6089165353607,56.483014826900224,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:33:00,True,32.18,53.6,26.05148456118342,28.515621966157518,13.169011776506563,54.21544378735241,54.63587970130773,90.5302367039334,420.0,817.8015656658782,658.680939399527,658.680939399527,0.9816144950707657,0.3926457980283063,0.5889686970424595,8.641536458333333,0.5195312499999999,27.480285853697534,12.325444111261271,15.154841742436263,6.870071463424384,0.82883950476827,7.0,7.760771084769089,0.8144852875949424,1.1394030932052095,105270.56548350089,1.1328046729718184,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.57533704402434,0.2736096223940738,0.5,368.53311712152964,896.6296038259882,53.04718015479525,12.0,26.88785876496371,0.2316884902529852,0.5,362.3974346022793,847.5465923513918,51.91613864033027,8.0,26.032369741535128,0.21999391543646105,0.5,357.12073606800766,820.8801158473811,54.281924550288984,7.0,24.717908906574394,0.25632246698724553,0.5,355.80759187339277,707.1374427517075,56.03159998805221,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:34:00,True,32.14,53.8,26.042396279393664,28.494410661688274,13.10826009521743,53.82055483243219,54.52334646900545,90.51340875798046,420.0,818.5872624951162,659.1523574970698,659.1523574970698,0.9816144950707657,0.3926457980283063,0.5889686970424595,9.849645996093749,0.5921630859375,27.49627313848817,12.302385108582781,15.19388802990539,6.874068284622043,0.8648786827760147,7.0,7.667846923368283,0.8144852875949424,1.2864181517663127,104275.44835393579,1.1474914042922022,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.56781362488035,0.2736096223940738,0.5,368.53311712152964,897.7585253131666,52.65502561874297,12.0,26.87465248028714,0.2316884902529852,0.5,362.3974346022793,848.0086880867145,51.57606552555831,8.0,26.022580949778504,0.21999391543646105,0.5,357.12073606800766,821.8016509409897,53.93434008606257,7.0,24.710039161682683,0.25632246698724553,0.5,355.80759187339277,707.6612443601392,55.59813238502124,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:35:00,True,32.1,54.0,26.032933408656277,28.472963563489692,13.057081034729967,53.440883757489054,54.41839672494516,90.49557256328963,420.0,819.3543052423553,659.6125831454133,659.6125831454133,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.080496419270835,0.6661621093750001,27.493503934394475,12.270255467388523,15.223248467005948,6.873375983598619,0.898659012082011,7.0,7.593600957652143,0.8144852875949424,1.4254544872252486,102710.4580460242,1.1609822039236504,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.55995035493943,0.2736096223940738,0.5,368.53311712152964,898.8467903597992,52.28056433530778,12.0,26.8611611747998,0.2316884902529852,0.5,362.3974346022793,848.4692184601585,51.249134202797975,8.0,26.012469156023794,0.21999391543646105,0.5,357.12073606800766,822.700124375099,53.59917586937074,7.0,24.701832254991754,0.25632246698724553,0.5,355.80759187339277,708.1800058537161,55.182904235306175,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:36:00,True,32.059999999999995,54.2,26.023148106751112,28.45131177222419,13.029380345366363,53.07674250885716,54.321198740282014,90.47259954195378,420.0,820.1031616351663,660.0618969810998,660.0618969810998,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,27.440010740501595,12.21078896132703,15.229221779174566,6.860002685125399,0.9239942590615082,7.0,7.563807260601208,0.8144852875949424,1.4979878663358173,102719.16797731319,1.1709346507985994,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.551871357790226,0.2736096223940738,0.5,368.53311712152964,899.896173012353,51.92558593292114,12.0,26.847504550204054,0.2316884902529852,0.5,362.3974346022793,848.9277553878676,50.93699253303758,8.0,26.002157112969442,0.21999391543646105,0.5,357.12073606800766,823.5761399131634,53.27811502650784,7.0,24.69341220239995,0.25632246698724553,0.5,355.80759187339277,708.6934433592155,54.78786279547151,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:37:00,True,32.019999999999996,54.4,26.013163118221247,28.429527636250366,13.01685751151364,52.72990220197611,54.23265827482108,90.44730591175187,420.0,820.8342863075071,660.5005717845042,660.5005717845042,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,27.35592052511315,12.13584432051432,15.220076204598833,6.838980131278287,0.9429956942961312,7.0,7.562079467036187,0.8144852875949424,1.5209961651434338,104296.87989554976,1.1783097404549618,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.54365683999579,0.2736096223940738,0.5,368.53311712152964,900.9083587785577,51.59080291623954,12.0,26.83375982703192,0.2316884902529852,0.5,362.3974346022793,849.3839046322894,50.64041629062951,8.0,25.991724100137066,0.21999391543646105,0.5,357.12073606800766,824.4302849444941,52.97198098398618,7.0,24.684859133474745,0.25632246698724553,0.5,355.80759187339277,709.2013025051483,54.41383433775432,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:38:00,True,31.979999999999997,54.6,26.00305771697421,28.407658156949708,13.004778399352725,52.40114468287472,54.15317751317815,90.42426133165367,420.0,821.5481212371393,660.9288727422836,660.9288727422836,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,27.275799965272768,12.06539178916815,15.210408176104616,6.818949991318192,0.9572467707220984,7.0,7.5604332376017815,0.8144852875949424,1.5382034426856563,105476.80749844502,1.1837924151496664,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.53531026898823,0.2736096223940738,0.5,368.53311712152964,901.8849493756131,51.27517330333821,12.0,26.819929975042456,0.2316884902529852,0.5,362.3974346022793,849.8373037736313,50.35874575888496,8.0,25.981173448452306,0.21999391543646105,0.5,357.12073606800766,825.2631309197096,52.68018083608973,7.0,24.676176493723286,0.25632246698724553,0.5,355.80759187339277,709.7033564197736,54.05981074123945,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:39:00,True,31.939999999999998,54.8,25.992835216659167,28.385705966880145,12.993123104426324,52.08963102063796,54.08233622573211,90.40336096388918,420.0,822.2450961651476,661.3470576990886,661.3470576990886,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,27.199448591122614,11.999208642033912,15.200239949088706,6.799862147780654,0.9679350780415739,7.0,7.558864453263108,0.8144852875949424,1.551081999873474,106359.9085627525,1.1878776872886083,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.52683497934851,0.2736096223940738,0.5,368.53311712152964,902.8274672152448,50.97770963511079,12.0,26.806017839178523,0.2316884902529852,0.5,362.3974346022793,850.2876202934708,50.09134883629247,8.0,25.97050835786634,0.21999391543646105,0.5,357.12073606800766,826.0752337767957,52.402144761121114,7.0,24.667367596027976,0.25632246698724553,0.5,355.80759187339277,710.1994038514548,53.72483259022566,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:40:00,True,31.9,55.0,25.982498800450305,28.36367358700747,12.98187245107602,51.79456168359876,54.01973376658321,90.38450459297246,420.0,822.925628998426,661.7553773990556,661.7553773990556,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,27.126676012282996,11.937083063224756,15.18959294905824,6.781669003070749,0.9759513085311804,7.0,7.557369202087353,0.8144852875949424,1.5607260434305419,107021.21440666575,1.1909268594461864,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.51823417772197,0.2736096223940738,0.5,368.53311712152964,903.7373596403984,50.69747609277782,12.0,26.79202614427444,0.2316884902529852,0.5,362.3974346022793,850.7345497644885,49.83761989173928,8.0,25.9597319022308,0.21999391543646105,0.5,357.12073606800766,826.8671343577661,52.13732514097078,7.0,24.658435625558774,0.25632246698724553,0.5,355.80759187339277,710.689267404145,53.40798680666604,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:41:00,True,31.88,54.9,25.972051525903378,28.34942699440067,12.966403548495915,51.5151746618997,53.82275498864989,90.33370681231652,420.0,823.5901261959382,662.1540757175629,662.1540757175629,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,27.011346087509935,11.820546102241304,15.190799985268628,6.752836521877484,0.9819634813983853,7.0,7.554999529219271,0.8144852875949424,1.5679508151906332,107516.62732735772,1.1932055289666457,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.50955772483317,0.2736096223940738,0.5,368.53311712152964,904.6160029275235,50.430829469084145,12.0,26.778005686635254,0.2316884902529852,0.5,362.3974346022793,851.1778141406172,49.594607356030956,8.0,25.94889740580636,0.21999391543646105,0.5,357.12073606800766,827.6393588159381,51.88282950593134,7.0,24.64943073936744,0.25632246698724553,0.5,355.80759187339277,711.1727918812102,53.10550118943238,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:42:00,True,31.86,54.8,25.9615443281723,28.335137798310697,12.951229063627473,51.248131772953464,53.63218652704316,90.28448317691867,420.0,824.2389831395295,662.5433898837177,662.5433898837177,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,26.898995352244683,11.707321140605,15.191674211639683,6.724748838061171,0.9864726110487889,7.0,7.552691069471369,0.8144852875949424,1.5733647910975193,107887.87138954419,1.1949099567833308,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.50080779741773,0.2736096223940738,0.5,368.53311712152964,905.4647060676119,50.17707152681265,12.0,26.763958182771564,0.2316884902529852,0.5,362.3974346022793,851.6171601422028,49.361855787503,8.0,25.938006883109356,0.21999391543646105,0.5,357.12073606800766,828.3924190138551,51.63824776646566,7.0,24.640355090139316,0.25632246698724553,0.5,355.80759187339277,711.6498427311917,52.816688483126974,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:43:00,True,31.84,54.7,25.950979232730944,28.32080756385668,12.936336715845007,50.992861779973765,53.44773415571257,90.2367637097117,420.0,824.8725844900173,662.9235506940105,662.9235506940105,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,26.78948371334843,11.597254412446132,15.192229300902303,6.697370928337108,0.9898544582865917,7.0,7.550440944363404,0.8144852875949424,1.577422702130208,108166.12814607142,1.196185722716676,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.491986489919984,0.2736096223940738,0.5,368.53311712152964,906.2847143384098,49.93554061253749,12.0,26.74988527317529,0.2316884902529852,0.5,362.3974346022793,852.0523577310602,49.138928920524805,8.0,25.927062268204953,0.21999391543646105,0.5,357.12073606800766,829.126812911909,51.403185881927286,7.0,24.631210748499257,0.25632246698724553,0.5,355.80759187339277,712.1203045894835,52.540894726682076,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:44:00,True,31.82,54.6,25.94035818471507,28.306437790396114,12.921714703846195,50.74882031798581,53.26911746243059,90.19048156552549,420.0,825.4913045292518,663.2947827175511,663.2947827175511,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,26.682678022061104,11.490199634547409,15.192478387513695,6.670669505515276,0.9923908437149438,7.0,7.548246418100613,0.8144852875949424,1.5804646968905067,108374.72207249189,1.1971411175873377,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.4830958176817,0.2736096223940738,0.5,368.53311712152964,907.0772126795225,49.7056097197007,12.0,26.735788525363905,0.2316884902529852,0.5,362.3974346022793,852.4831986705818,48.92540886843746,8.0,25.916065417863276,0.21999391543646105,0.5,357.12073606800766,829.8430249477265,51.177265247990114,7.0,24.62199970619747,0.25632246698724553,0.5,355.80759187339277,712.5840799102485,52.27749763195734,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:45:00,True,31.8,54.5,25.929683052068885,28.292029914310906,12.90735168955706,50.51548861371281,53.09606918964344,90.14557289472523,420.0,826.0955074888083,663.657304493285,663.657304493285,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,26.57845171994657,11.386017633644114,15.192434086302457,6.644612929986643,0.9942931327862079,7.0,7.546104890298983,0.8144852875949424,1.582745386984369,108531.11225035676,1.197856862770037,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.474137720020018,0.2736096223940738,0.5,368.53311712152964,907.8433288814689,49.48668465450584,12.0,26.721669436818253,0.2316884902529852,0.5,362.3974346022793,852.9094951663144,48.72089535901781,8.0,25.905018114605543,0.21999391543646105,0.5,357.12073606800766,830.5415264064029,50.96012210667232,7.0,24.612723879184625,0.25632246698724553,0.5,355.80759187339277,713.0410876832323,52.02590504122193,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:46:00,True,31.779999999999998,54.4,25.918955628582054,28.277585311680248,12.893236782367937,50.29237226700668,52.92833460728744,90.10197671240691,420.0,826.6855478659271,664.0113287195562,664.0113287195562,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,26.476684503436726,11.284575992761582,15.192108510675144,6.619171125859181,0.995719849589656,7.0,7.544013889092677,0.8144852875949424,1.5844554525301342,108648.37388778065,1.1983932224400362,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.465114063197294,0.2736096223940738,0.5,368.53311712152964,908.5841365991171,49.27820229923545,12.0,26.707529437816515,0.2316884902529852,0.5,362.3974346022793,853.3310785826609,48.52500500118387,8.0,25.893922069642887,0.21999391543646105,0.5,357.12073606800766,831.2227757816762,50.75140697815536,7.0,24.60338511057892,0.25632246698724553,0.5,355.80759187339277,713.4912622304374,51.78555345973653,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:47:00,True,31.759999999999998,54.3,25.90817763681978,28.26310530084481,12.879359523711367,50.079000090875105,52.765670915997006,90.05963477292282,420.0,827.261770727296,664.3570624363778,664.3570624363778,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,26.37726200597246,11.185748715594684,15.191513290377777,6.594315501493115,0.996789887192242,7.0,7.541971064603009,0.8144852875949424,1.5857377479872243,108736.30271912397,1.198795240066092,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.45602664328556,0.2736096223940738,0.5,368.53311712152964,909.300658199345,49.07962896787529,12.0,26.69336989416688,0.2316884902529852,0.5,362.3974346022793,853.7477982316012,48.337370581700135,8.0,25.882778925710557,0.21999391543646105,0.5,357.12073606800766,831.8872191281451,50.55078411363392,7.0,24.593985173527805,0.25632246698724553,0.5,355.80759187339277,713.9345520779224,51.55590665982673,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:48:00,True,31.74,54.2,25.897350730948666,28.248591144866026,12.865689975004315,49.87492300727398,52.60784667921007,90.01849681546393,420.0,827.8245120012323,664.6947072007395,664.6947072007395,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,26.28012142008419,11.08944218291943,15.190679237164758,6.570030355021047,0.9975924153941815,7.0,7.539975126330943,0.8144852875949424,1.5866993271086962,108802.23957316775,1.1990966116992035,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.446877086240733,0.2736096223940738,0.5,368.53311712152964,909.993867452213,48.89045652975395,12.0,26.67919201046527,0.2316884902529852,0.5,362.3974346022793,854.15952022954,48.15763848766091,8.0,25.87159015818142,0.21999391543646105,0.5,357.12073606800766,832.5352904046473,50.35792909553817,7.0,24.584525671354182,0.25632246698724553,0.5,355.80759187339277,714.3709188982597,51.33645192577722,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:49:00,True,31.72,54.1,25.886476397814047,28.23404399446157,12.852256859076281,49.67971085120551,52.45464019550923,89.97849901604891,420.0,828.374098758796,665.0244592552776,665.0244592552776,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,26.185070030572575,10.995490907112222,15.189579123460353,6.546267507643144,0.9981943115456362,7.0,7.538022114575821,0.8144852875949424,1.5874204314090548,108851.68672519234,1.1993225608804396,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.437667152129848,0.2736096223940738,0.5,368.53311712152964,910.6646920744123,48.710207866183524,12.0,26.664997124461163,0.2316884902529852,0.5,362.3974346022793,854.5661264185989,47.9854737273078,8.0,25.86035737613714,0.21999391543646105,0.5,357.12073606800766,833.1674118089202,50.17253390404118,7.0,24.575008341562853,0.25632246698724553,0.5,355.80759187339277,714.8003365194504,51.12670603333348,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:50:00,True,31.7,54.0,25.87555625807467,28.21946506471558,12.839032560447606,49.492957766740986,52.30584222794996,89.93959594154983,420.0,828.9108494843379,665.3465096906027,665.3465096906027,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,26.092052693609563,10.903811274042683,15.18824141956688,6.523013173402391,0.9981199338271217,7.0,7.536110896302713,0.8144852875949424,1.5873313265727444,108845.57667927393,1.1992946434999758,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.42839844320609,0.2736096223940738,0.5,368.53311712152964,911.3140161332575,48.53842858557326,12.0,26.650786424534623,0.2316884902529852,0.5,362.3974346022793,854.9675133488678,47.82055369566992,8.0,25.849082033457876,0.21999391543646105,0.5,357.12073606800766,833.7839941036759,49.99430091181114,7.0,24.565434764124863,0.25632246698724553,0.5,355.80759187339277,715.2227899963382,50.926206859679354,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:51:00,True,31.65,54.3,25.864591777227176,28.193014779956133,12.831876450792178,49.3142749089549,52.34919191389296,89.94663968013515,420.0,829.4350743359602,665.6610446015761,665.6610446015761,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,26.057840681062064,10.888652340099437,15.16918834096263,6.514460170265516,0.9969789726530497,7.0,7.535407945372537,0.8144852875949424,1.5859643187799188,108751.8390020516,1.1988662578306892,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.418996977043914,0.2736096223940738,0.5,368.53311712152964,911.9426823190247,48.378287245993675,12.0,26.636483577777835,0.2316884902529852,0.5,362.3974346022793,855.3635913183147,47.665679392584,8.0,25.837684664925877,0.21999391543646105,0.5,357.12073606800766,834.3854369342263,49.826045477093224,7.0,24.555730462065377,0.25632246698724553,0.5,355.80759187339277,715.6382747407948,50.73830649143274,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:52:00,True,31.599999999999998,54.6,25.85350706015553,28.166482818676172,12.824977945146882,49.14670861155224,52.39791657054015,89.9549913990761,420.0,829.9470753963415,665.9682452378049,665.9682452378049,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,26.02575236149314,10.875952140077663,15.149800221415477,6.506438090373285,0.994472258423448,7.0,7.534748629757666,0.8144852875949424,1.582960108569227,108545.83601617558,1.1979242243457484,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.409465236520802,0.2736096223940738,0.5,368.53311712152964,912.5514940929987,48.22918586193049,12.0,26.622090659005018,0.2316884902529852,0.5,362.3974346022793,855.754283467229,47.520419638968036,8.0,25.826167660213674,0.21999391543646105,0.5,357.12073606800766,834.9721291378019,49.667364426580335,7.0,24.54589790110777,0.25632246698724553,0.5,355.80759187339277,716.0467957071689,50.56239964867775,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:53:00,True,31.55,54.9,25.842304468054955,28.139871025113386,12.818322680658138,48.98974358458487,52.45176162670585,89.9645843362332,420.0,830.4471469143606,666.2682881486164,666.2682881486164,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,25.995672418713053,10.86557935321722,15.130093065495833,6.498918104678263,0.9903690893136361,7.0,7.534130580067443,0.8144852875949424,1.5780400204885459,108208.45854778601,1.196379670636145,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.399805608816884,0.2736096223940738,0.5,368.53311712152964,913.1412177181751,48.090557471123454,12.0,26.607609653547094,0.2316884902529852,0.5,362.3974346022793,856.1395249242431,47.38436139231988,8.0,25.8145333146062,0.21999391543646105,0.5,357.12073606800766,835.5444490447122,49.51787045870156,7.0,24.53593945145326,0.25632246698724553,0.5,355.80759187339277,716.4483666296943,50.39791014426639,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:54:00,True,31.5,55.2,25.8309862682293,28.113181165706422,12.811896903477718,48.84288851800331,52.510484210060845,89.97535476434277,420.0,830.9355755379216,666.561345322753,666.561345322753,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,25.9674911792484,10.857408979696503,15.110082199551895,6.4918727948121,0.9844902225219982,7.0,7.533551542851562,0.8144852875949424,1.5709850808844483,107724.6912606479,1.1941611049823984,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.390020389389424,0.2736096223940738,0.5,368.53311712152964,913.7125841791716,47.961864503994846,12.0,26.593042461058804,0.2316884902529852,0.5,362.3974346022793,856.5192620011298,47.25710899298174,8.0,25.802783832941895,0.21999391543646105,0.5,357.12073606800766,836.1027647714982,49.377191533352615,7.0,24.525857391752634,0.25632246698724553,0.5,355.80759187339277,716.8430093087452,50.24428947620096,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:55:00,True,31.45,55.5,25.819554638017813,28.08641493258027,12.805687448969728,48.70567495136549,52.573852602245665,89.98724185952335,420.0,831.4126405383762,666.8475843230258,666.8475843230258,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,25.941104323355997,10.851322028658833,15.089782294697164,6.485276080838999,0.9766951133037649,7.0,7.5330093746622975,0.8144852875949424,1.5616202487451882,107082.5313425272,1.1912091481042093,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.380111785810605,0.2736096223940738,0.5,368.53311712152964,914.266290997536,47.84259723994798,12.0,26.578390899194407,0.2316884902529852,0.5,362.3974346022793,856.893451433728,47.13828344161598,8.0,25.790921333418027,0.21999391543646105,0.5,357.12073606800766,836.6474345062309,49.24497028474778,7.0,24.51565391294137,0.25632246698724553,0.5,355.80759187339277,717.2307529430124,50.10101548884038,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:56:00,True,31.4,55.8,25.8080116685867,28.05957394688961,12.799681722055318,48.57765619790469,52.64164572004098,90.00018757500743,420.0,831.8786140269009,667.1271684161405,667.1271684161405,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,25.91641261194692,10.847205222425215,15.06920738952171,6.47910315298673,0.9668723400301408,7.0,7.5325020364436375,0.8144852875949424,1.5498025049432973,106272.17176754039,1.1874725020412316,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.37008192147054,0.2736096223940738,0.5,368.53311712152964,914.8030039482852,47.73227234586,12.0,26.563656707153765,0.2316884902529852,0.5,362.3974346022793,857.262059666487,47.02752170658593,8.0,25.77894785126215,0.21999391543646105,0.5,357.12073606800766,837.1788067861143,49.120863456501056,7.0,24.50533112194001,0.25632246698724553,0.5,355.80759187339277,717.6116335048398,49.967591099528875,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:57:00,True,31.349999999999998,56.1,25.79635936858734,28.03265976202452,12.79386767774862,48.458406320276346,52.7136526212989,90.01413651990178,420.0,832.333761163191,667.4002566979146,667.4002566979146,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,25.89332162848502,10.844950716006382,15.048370912478637,6.473330407121255,0.9549324189457682,7.0,7.532027588228097,0.8144852875949424,1.5354118155675645,105285.38163891871,1.1829048271481055,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.35993283914764,0.2736096223940738,0.5,368.53311712152964,915.3233586831853,47.63043149235518,12.0,26.548841549100892,0.2316884902529852,0.5,362.3974346022793,857.6250621782546,46.924476059989914,8.0,25.766865342271828,0.21999391543646105,0.5,357.12073606800766,837.6972207675502,49.00454135809046,7.0,24.494891045221973,0.25632246698724553,0.5,355.80759187339277,717.9856931561279,49.84354308740647,3.0,0.4,0.6000000000000001,0.4
2025-07-29 16:58:00,True,31.3,56.4,25.78459966768328,28.005673866683072,12.788233801927392,48.347519155435684,52.78967203441003,90.02903584284505,420.0,832.7783403567946,667.6670042140768,667.6670042140768,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,25.871741534984746,10.844455831077351,15.027285703907397,6.467935383746187,0.9408024113728632,7.0,7.531584184123231,0.8144852875949424,1.5183442220689094,104115.03237043951,1.1774622714596514,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.349666504448752,0.2736096223940738,0.5,368.53311712152964,915.8279622659687,47.53664004366832,12.0,26.533947017457205,0.2316884902529852,0.5,362.3974346022793,857.9824428470622,46.8288134411471,8.0,25.754675686225,0.21999391543646105,0.5,357.12073606800766,838.203006488826,48.89568734188477,7.0,24.48433563225116,0.25632246698724553,0.5,355.80759187339277,718.352979702359,49.728420941337816,3.0,0.4,0.6000000000000001,0.4
