time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 16:59:00,True,31.25,56.7,25.772734419948364,27.978617687815195,12.782769092381752,48.24460738623066,52.86951191014477,90.04483512037316,420.0,833.2126034614071,667.9275620768443,667.9275620768443,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.643333333333333,0.7,25.851586841280753,10.84562280362548,15.005964037655273,6.462896710320188,0.924421875416977,7.0,7.531170067570837,0.8144852875949424,1.4985064896762712,102754.7307206586,1.1711014525862846,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.33928480912157,0.2736096223940738,0.5,368.53311712152964,916.317394624394,47.45048581714674,12.0,26.51897463607196,0.2316884902529852,0.5,362.3974346022793,858.334193351779,46.74021484639581,8.0,25.742380690163532,0.21999391543646105,0.5,357.12073606800766,838.6964851255844,48.793997299948636,7.0,24.473666758791918,0.25632246698724553,0.5,355.80759187339277,718.7135460824442,49.621795764021684,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:00:00,True,31.2,57.0,25.760765407138546,27.95149259344231,12.784430114925685,48.149301657412614,52.95298899475891,90.05963951394999,420.0,833.6367959624263,668.1820775774557,668.1820775774557,0.9816144950707657,0.3926457980283063,0.5889686970424595,11.353387044270834,0.682568359375,25.816730300894488,10.839192674079298,14.977537626815188,6.454182575223622,0.9057398262094212,7.0,7.544000767706871,0.8144852875949424,1.4545693017639407,102289.13415881137,1.1637777330813839,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.32529611928196,0.2736096223940738,0.5,368.53311712152964,915.4722099237769,47.3601958592881,11.0,26.503960660619114,0.2316884902529852,0.5,362.3974346022793,858.6803126086206,46.65905021861754,8.0,25.734825366406636,0.21999391543646105,0.5,357.12073606800766,840.4979692392394,48.70882465925667,8.0,24.462922160747972,0.25632246698724553,0.5,355.80759187339277,719.0674498922265,49.524117696280385,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:01:00,True,31.21,57.0,25.748823639120534,27.948472215582814,12.80213333600931,48.06049406935881,52.91387366280318,90.04414331121615,420.0,833.9790588612752,668.3874353167652,668.3874353167652,0.9816144950707657,0.3926457980283063,0.5889686970424595,10.563141276041666,0.63505859375,25.746140306771988,10.789067320580076,14.957072986191912,6.436535076692997,0.8847302243526455,7.0,7.5830996243252144,0.8144852875949424,1.3683830575934943,103427.28594008218,1.1554507432828767,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.31155559888334,0.2736096223940738,0.5,368.53311712152964,914.6875555921414,47.278829382650976,11.0,26.48919912231609,0.2316884902529852,0.5,362.3974346022793,859.0188017191438,46.58497198441559,8.0,25.727463900303164,0.21999391543646105,0.5,357.12073606800766,842.2238212824287,48.62990859222999,8.0,24.452397752221486,0.25632246698724553,0.5,355.80759187339277,719.4125352900065,49.435080545401995,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:02:00,True,31.22,57.0,25.737111569578694,27.945585371768722,12.82447790198639,47.97950155929214,52.878846200312736,90.0285756114824,420.0,834.3171397944598,668.5902838766759,668.5902838766759,0.9816144950707657,0.3926457980283063,0.5889686970424595,9.727413736979164,0.5848144531249999,25.667423896012135,10.735267032507803,14.932156863504336,6.416855974003034,0.8613844902628696,7.0,7.631260497247619,0.8144852875949424,1.2720039364133118,104402.66758384756,1.146081012363406,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.298085045635283,0.2736096223940738,0.5,368.53311712152964,913.9597640747536,47.206427123520314,11.0,26.474711043272126,0.2316884902529852,0.5,362.3974346022793,859.3499223936356,46.51809314310078,8.0,25.720318290068057,0.21999391543646105,0.5,357.12073606800766,843.8774854695865,48.55741020883427,8.0,24.442115554110416,0.25632246698724553,0.5,355.80759187339277,719.7491556979983,49.35480119344485,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:03:00,True,31.23,57.0,25.725650916375038,27.942844897883617,12.852723689305417,47.906427710056555,52.84794496661396,90.01264716169734,420.0,834.6509424444007,668.7905654666405,668.7905654666405,0.9816144950707657,0.3926457980283063,0.5889686970424595,8.863260091145833,0.532861328125,25.577698438425422,10.676140637445988,14.901557800979434,6.3944246096063555,0.8357082351355023,7.0,7.690385540888762,0.8144852875949424,1.1671031196122568,105132.32389843608,1.1356280932573577,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.28491257004298,0.2736096223940738,0.5,368.53311712152964,913.2853785533198,47.14317834479495,11.0,26.460523558284457,0.2316884902529852,0.5,362.3974346022793,859.6739206999769,46.45864589617318,8.0,25.71341677479178,0.21999391543646105,0.5,357.12073606800766,845.462241598546,48.491604938755856,8.0,24.432103893192405,0.25632246698724553,0.5,355.80759187339277,720.0776422561663,49.283548089313605,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:04:00,True,31.24,57.0,25.714469645011977,27.94026728263304,12.887798225979353,47.84151063819369,52.82127647455886,89.99618687008147,420.0,834.9803828744073,668.9882297246445,668.9882297246445,0.9816144950707657,0.3926457980283063,0.5889686970424595,7.987736002604167,0.480224609375,25.47487634333342,10.610500199842292,14.864376143491128,6.368719085833355,0.8077191224868916,7.0,7.7629781483431595,0.8144852875949424,1.0559180179717251,105542.41468092779,1.1240489643927039,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.272070825324317,0.2736096223940738,0.5,368.53311712152964,912.6611410619353,47.08937483900722,11.0,26.446668202623773,0.2316884902529852,0.5,362.3974346022793,859.9910281827525,46.4069450828832,8.0,25.706792082126114,0.21999391543646105,0.5,357.12073606800766,846.9812131047663,48.43284683902297,8.0,24.422395633278356,0.25632246698724553,0.5,355.80759187339277,720.3983054210936,49.22169381072665,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:05:00,True,31.25,57.0,25.70360021651303,27.937871643552505,12.931300126454362,47.78508123437257,52.79899394867766,89.97888097147072,420.0,835.3053887028952,669.1832332217372,669.1832332217372,0.9816144950707657,0.3926457980283063,0.5889686970424595,7.117897135416666,0.42792968749999993,25.355324939745998,10.536272808511372,14.819052131234626,6.3388312349364995,0.7774454902722698,7.0,7.852199335711595,0.8144852875949424,0.9411673022421325,105568.81615656163,1.1112965206910979,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.25960043139407,0.2736096223940738,0.5,368.53311712152964,912.0839812690211,47.045487529124344,11.0,26.433184226163004,0.2316884902529852,0.5,362.3974346022793,860.301462903964,46.363452281960896,8.0,25.70048481617924,0.21999391543646105,0.5,357.12073606800766,848.4373747152199,48.38163158237073,8.0,24.413031596675996,0.25632246698724553,0.5,355.80759187339277,720.7114364520481,49.16979572091101,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:06:00,True,31.26,57.0,25.6930829767318,27.9356817088619,12.98505352089023,47.737634678446064,52.78133341219298,89.9604083860869,420.0,835.6258983255583,669.3755389953351,669.3755389953351,0.9816144950707657,0.3926457980283063,0.5889686970424595,6.270799153645833,0.37700195312499996,25.214903846614245,10.451095986849317,14.763807859764928,6.303725961653561,0.7449257131075367,7.0,7.961962502659365,0.8144852875949424,0.8259276976279586,105157.35835723203,1.0973180930755677,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.247551069527276,0.2736096223940738,0.5,368.53311712152964,911.5510058879812,47.012187337347456,11.0,26.420119653736283,0.2316884902529852,0.5,362.3974346022793,860.605430410562,46.32879455199917,8.0,25.694544539953732,0.21999391543646105,0.5,357.12073606800766,849.8335597220226,48.33861499191041,8.0,24.404061657988393,0.25632246698724553,0.5,355.80759187339277,721.0173087918894,49.12861853379587,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:07:00,True,31.27,57.0,25.68296723995282,27.933726451131953,13.051323400455708,47.69985068337388,52.768623672278125,89.94040181557774,420.0,835.9418601828321,669.5651161096994,669.5651161096994,0.9816144950707657,0.3926457980283063,0.5889686970424595,5.462076416015626,0.32838134765625004,25.04845065331908,10.352015401953718,14.696435251365362,6.26211266332977,0.7102081740830666,7.0,8.097101514697911,0.8144852875949424,0.7133235287585707,104267.58287213492,1.0820538726419806,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.235983678900947,0.2736096223940738,0.5,368.53311712152964,911.0594886813985,46.990392770475545,11.0,26.407533411978964,0.2316884902529852,0.5,362.3974346022793,860.9031246336837,46.303805337168185,8.0,25.689031948078156,0.21999391543646105,0.5,357.12073606800766,851.1724668948742,48.30465328814322,8.0,24.395546938977724,0.25632246698724553,0.5,355.80759187339277,721.3161793499565,49.0991848483448,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:08:00,True,31.28,57.0,25.673313463207386,27.932041357897376,13.132939384085288,47.672638539262536,52.76130887385819,89.91844374204969,420.0,836.2532320701349,669.751939242081,669.751939242081,0.9816144950707657,0.3926457980283063,0.5889686970424595,4.704520670572916,0.28283691406249994,24.84947260319185,10.235297513598377,14.614175089593472,6.212368150797962,0.6733518028726901,7.0,8.263646250351336,0.8144852875949424,0.6061839348047221,102874.93401302274,1.0654351217763642,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.22497327280774,0.2736096223940738,0.5,368.53311712152964,910.6068610255593,46.98133315105002,11.0,26.395498056133448,0.2316884902529852,0.5,362.3974346022793,861.1947287241661,46.28957863771693,8.0,25.684021652522055,0.21999391543646105,0.5,357.12073606800766,852.4566670504122,48.28085633369171,8.0,24.387562622626305,0.25632246698724553,0.5,355.80759187339277,721.608289693612,49.08284215199007,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:09:00,True,31.29,57.0,25.66419603398716,27.930670059807923,13.233353949508189,47.65719683518262,52.75997847075694,89.89409049641668,420.0,836.5599804885085,669.9359882931051,669.9359882931051,0.9816144950707657,0.3926457980283063,0.5889686970424595,4.0080810546875,0.24096679687499997,24.60997612137356,10.096314997671211,14.513661123702349,6.15249403034339,0.6344271784290154,7.0,8.468920916441252,0.8144852875949424,0.5068740720149196,100968.08262483215,1.047382028409226,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.21461203093049,0.2736096223940738,0.5,368.53311712152964,910.1907030039515,46.986620511505464,11.0,26.384102764367945,0.2316884902529852,0.5,362.3974346022793,861.4804158286167,46.28753082248796,8.0,25.679605241192135,0.21999391543646105,0.5,357.12073606800766,853.6886092956729,48.26864837981654,8.0,24.380201043026933,0.25632246698724553,0.5,355.80759187339277,721.8938671546765,49.08133903216347,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:10:00,True,31.3,57.0,25.655706331228043,27.929666116937597,13.357279449684425,47.65508147069086,52.76540140275265,89.86677885064492,420.0,836.8620800334093,670.1172480200456,670.1172480200456,0.9816144950707657,0.3926457980283063,0.5889686970424595,3.3770214843749993,0.20302734374999998,24.31890945156535,9.92861667533156,14.39029277623379,6.0797273628913375,0.5935182087644613,7.0,8.722796537820624,0.8144852875949424,0.4168529326212717,98552.93575854137,1.0278009972559838,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.20501565236839,0.2736096223940738,0.5,368.53311712152964,909.8087350001399,47.00840384949531,11.0,26.373459488087853,0.2316884902529852,0.5,362.3974346022793,861.7603498100459,46.299531001325114,8.0,25.675897563005776,0.21999391543646105,0.5,357.12073606800766,854.8706269619806,48.26989593948608,8.0,24.37357803361978,0.25632246698724553,0.5,355.80759187339277,722.1731258565811,49.09698765857382,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:11:00,True,31.27,57.1,25.647959014010222,27.912960050583283,13.50514667533168,47.66835022961388,52.813652490902406,89.8426297803601,420.0,837.1595128195289,670.2957076917173,670.2957076917173,0.9816144950707657,0.3926457980283063,0.5889686970424595,2.8170271809895837,0.1693603515625,23.948738702017216,9.720962739887261,14.227775962129956,5.987184675504304,0.5507245587239792,7.0,9.033833171545329,0.8144852875949424,0.33742457528779973,95632.65229664659,1.0065811389925445,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.196159973322747,0.2736096223940738,0.5,368.53311712152964,909.4588097620756,47.04921594410909,11.0,26.363539004697426,0.2316884902529852,0.5,362.3974346022793,862.034685916809,46.327837984001626,8.0,25.67286688079134,0.21999391543646105,0.5,357.12073606800766,856.0049432447679,48.286890534469116,8.0,24.367668960258538,0.25632246698724553,0.5,355.80759187339277,722.4462676676794,49.13251118051144,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:12:00,True,31.240000000000002,57.2,25.640926904396878,27.896670725236056,13.688359565028392,47.69946233384013,52.87092225333455,89.81466796254385,420.0,837.4522679396292,670.4713607637776,670.4713607637776,0.9816144950707657,0.3926457980283063,0.5889686970424595,2.3252555338541656,0.13979492187499995,23.498240589334767,9.467473898887183,14.030766690447587,5.874560147333692,0.506156368539103,7.0,9.417621881074583,0.8144852875949424,0.26860454935305506,92228.08808802912,0.9835850047586097,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.18822097621759,0.2736096223940738,0.5,368.53311712152964,909.1389049114626,47.11262509178889,11.0,26.35451166701232,0.2316884902529852,0.5,362.3974346022793,862.3035714033657,46.37551982928923,8.0,25.670687754790155,0.21999391543646105,0.5,357.12073606800766,857.0936765640442,48.32267009963959,8.0,24.362649897179132,0.25632246698724553,0.5,355.80759187339277,722.7134830858012,49.191712575654186,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:13:00,True,31.21,57.3,25.634784361309563,27.880900423549754,13.913201975107054,47.751803513039306,52.938931812331845,89.7830709447458,420.0,837.7403409554992,670.6442045732996,670.6442045732996,0.9816144950707657,0.3926457980283063,0.5889686970424595,1.9024171956380207,0.11437377929687499,22.951630340672235,9.158469709344823,13.793160631327412,5.737907585168059,0.46023022590044577,7.0,9.886233717952564,0.8144852875949424,0.21058750678493374,88378.6510144026,0.9588020264002499,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.18140554528465,0.2736096223940738,0.5,368.53311712152964,908.8471158732789,47.202975149267836,11.0,26.346577755677817,0.2316884902529852,0.5,362.3974346022793,862.5671461061347,46.44631051224622,8.0,25.66956530201278,0.21999391543646105,0.5,357.12073606800766,858.1388456594912,48.380925135053296,8.0,24.358727794058403,0.25632246698724553,0.5,355.80759187339277,722.9749520587953,49.27921378023231,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:14:00,True,31.18,57.4,25.629736331378407,27.865769323432506,14.186385892554085,47.82949161203413,53.01977978903369,89.7484903427557,420.0,838.0237334192345,670.8142400515408,670.8142400515408,0.9816144950707657,0.3926457980283063,0.5889686970424595,1.5449589029947914,0.09288330078124998,22.291295896648794,8.782847550911388,13.508448345737406,5.5728239741621985,0.4132856189214529,7.0,10.451772016687206,0.8144852875949424,0.16278039433401317,84121.24528642836,0.9321547061300111,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.175953407654685,0.2736096223940738,0.5,368.53311712152964,908.5816492019428,47.32549290600648,11.0,26.33996936149037,0.2316884902529852,0.5,362.3974346022793,862.8255429775128,46.5447050656806,8.0,25.669737113857124,0.21999391543646105,0.5,357.12073606800766,859.1423744334559,48.46609256479154,8.0,24.35614241537985,0.25632246698724553,0.5,355.80759187339277,723.2308447454933,49.400569963927055,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:15:00,True,31.15,57.5,25.626020270450812,27.851416607050027,14.514872206098362,47.93747968008155,53.11599807602422,89.71220824674795,420.0,838.3024524231439,670.9814714538865,670.9814714538865,0.9816144950707657,0.3926457980283063,0.5889686970424595,1.2464847819010418,0.07493896484375001,21.4978794863994,8.327986116481604,13.16989336991779,5.37446987159985,0.3655771636872082,7.0,11.126029811698345,0.8144852875949424,0.12409072902181452,79482.74980133868,0.9034723305495658,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.17213813259113,0.2736096223940738,0.5,368.53311712152964,908.3408162819337,47.48640066650194,11.0,26.33495135645196,0.2316884902529852,0.5,362.3974346022793,863.0788885809258,46.6760601110321,8.0,25.671474241482738,0.21999391543646105,0.5,357.12073606800766,860.1060965544484,48.58345506241842,8.0,24.35516733860754,0.25632246698724553,0.5,355.80759187339277,723.4813222212302,49.56238943610954,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:16:00,True,31.12,57.6,25.623907132791246,27.838001016640447,14.906044166001525,48.081664482186156,53.23061172756884,89.67623123137194,420.0,838.5765101766812,671.1459061060087,671.1459061060087,0.9816144950707657,0.3926457980283063,0.5889686970424595,0.9991776529947917,0.060070800781249996,20.54939797418675,7.7790365022045975,12.770361471982156,5.1373494935466875,0.31729582226152475,7.0,11.920170004337741,0.8144852875949424,0.09320424255974864,74475.51197393645,0.872467631922385,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.17026901726171,0.2736096223940738,0.5,368.53311712152964,908.1230273819125,47.69308928775237,11.0,26.331823222870508,0.2316884902529852,0.5,362.3974346022793,863.3273035495936,46.84674558580368,8.0,25.67508305841358,0.21999391543646105,0.5,357.12073606800766,861.0317598331108,48.7392906321998,8.0,24.356111838244914,0.25632246698724553,0.5,355.80759187339277,723.7265371317866,49.772516872778056,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:17:00,True,31.09,57.7,25.623703237837105,27.82570191108888,15.366482863057964,48.269051648090176,53.36722945235772,89.6435725474843,420.0,838.845923608882,671.3075541653292,671.3075541653292,0.9816144950707657,0.3926457980283063,0.5889686970424595,0.7952203369140625,0.047808837890625,19.423768971506384,7.120238056608592,12.303530914897788,4.855942242876596,0.26858481619226215,7.0,12.843455538638635,0.8144852875949424,0.06881611033843195,69091.26935487517,0.8386887689503615,543.1833721232231,368.53311712152964,49.080724753538284,108.43465391386292,12.725525248136876,66.21590774436746,0.6550000000000037,26.170686636420772,0.2736096223940738,0.5,368.53311712152964,907.9267860425649,47.95416335027796,11.0,26.330914750893168,0.2316884902529852,0.5,362.3974346022793,863.5709030115155,47.06419242098475,8.0,25.680900852820088,0.21999391543646105,0.5,357.12073606800766,861.9210303820258,48.9409208164095,8.0,24.359316438394117,0.25632246698724553,0.5,355.80759187339277,723.9666342993536,50.0400833386184,3.0,0.4,0.6000000000000001,0.4
2025-07-29 17:18:00,True,31.06,57.8,25.625745861074595,27.814716650386583,15.780591739026919,48.50780338352607,53.5300764324355,89.63045152865654,420.0,839.1107144702099,671.4664286821259,671.4664286821259,0.951641477123061,0.38065659084922443,0.5709848862738366,0.6282169596354166,0.0377685546875,17.8519767360925,6.331091295123585,11.520885440968915,4.462994184023125,0.2195515616403152,7.0,13.798300755967531,0.7421309659518102,0.04980036626289252,63291.21144288801,0.8014224714253164,510.51837266115456,346.3708785288415,47.58207385615305,101.9137769455722,11.960256839997214,62.2339170046939,0.6350000000000037,26.174769356365594,0.26525513011571733,0.5,346.3708785288415,908.1457850410412,48.25790962318472,11.0,26.333584542112018,0.22461400520346225,0.5,340.6041745415587,864.0816050425526,47.31783243305553,8.0,25.690215485309285,0.2132765279364209,0.5,335.64479804889737,863.031368054866,49.1780215819596,8.0,24.365873456527538,0.24849581386746056,0.5,334.4106216888443,724.2839314781233,50.34854813625067,3.0,0.4,0.6,0.4
2025-07-29 17:19:00,True,31.03,57.9,25.631313734134135,27.80581373569372,16.145338948722625,48.78562797584248,53.71233188502648,89.63247808464634,420.0,839.6239932969652,671.7743959781791,671.7743959781791,0.9216685172460802,0.36866740689843214,0.5530011103476481,0.5155785115559895,0.030996704101562494,16.46224071397469,5.650665651637979,10.811575062336711,4.115560178493673,0.1796636712302364,7.0,14.638671920502105,0.6741937538802966,0.03760536367559193,58233.85126734886,0.7679006370975183,478.8661702132638,324.8958411328259,46.08342586230402,95.59511014433559,11.218719433631463,58.375406437486845,0.6150000000000037,26.18211690930163,0.256900637837641,0.5,324.8958411328259,908.7636680915298,48.59315950118758,11.0,26.339445006154705,0.21753954835430928,0.5,319.486673507447,864.8536592253881,47.59860417383075,8.0,25.702633215204536,0.20655915698505634,0.5,314.83477897196747,864.3610981667664,49.44178183293079,8.0,24.375386348505824,0.24066917406907365,0.5,313.67712169919446,724.6818808031933,50.686616606482495,3.0,0.4,0.6,0.4
2025-07-29 17:20:00,True,31.0,58.0,25.640011970403744,27.79876349845211,16.422792752781895,49.09236424988055,53.908883997363134,89.64878130232728,420.0,840.380366320525,672.2282197923149,672.2282197923149,0.8916956513649541,0.3566782605459817,0.5350173908189724,0.44238128662109377,0.0265960693359375,15.336688849259387,5.131921783426504,10.20476706583288,3.8341722123148467,0.14974775342267732,7.0,15.293895851763835,0.6105345067690217,0.030025408274411,54189.19536445575,0.7402294115010675,448.2267302234933,304.1080049334829,44.58478256824771,89.4786595448512,10.500914598519273,54.6403797278506,0.5950000000000036,26.192179553006618,0.24854614555987325,0.5,304.1080049334829,909.766124093791,48.94430094108397,11.0,26.347963816738734,0.21046511082510871,0.5,299.044931026515,865.8819406242635,47.89364002269702,8.0,25.717612328724453,0.1998418186593244,0.5,294.69067752262544,865.9087781045458,49.71965222386687,8.0,24.38730902884731,0.23284257632064775,0.5,293.60709033496363,725.1632732950178,51.03826906943218,3.0,0.4,0.5999999999999999,0.4
2025-07-29 17:21:00,True,30.98,58.0,25.65129777694587,27.797232566771015,16.618530885737492,49.41365082074478,54.0673343351867,89.6657671646355,420.0,841.3750485017799,672.8250291010679,672.8250291010679,0.8617226883308149,0.34468907533232596,0.5170336129984889,0.39299092610677083,0.023626708984374998,14.432318375297891,4.7415798654817145,9.690738509816178,3.6080795938244727,0.12731081506700798,7.0,15.78571874290176,0.5510142769498075,0.025091497248991346,50975.86247615284,0.7176048083932574,418.6002758720829,284.0073699308123,43.086134416540744,83.56438617203192,9.806835363133075,51.02881307554534,0.5750000000000036,26.204515327998976,0.2401916532824461,0.5,284.0073699308123,911.1407113796822,49.297334439462155,11.0,26.358714330245405,0.20339065332710396,0.5,279.27895015640416,867.1619241414627,48.1912344069965,8.0,25.734719798959798,0.19312444661183018,0.5,275.2124998637781,867.6732133350254,50.000186665592125,8.0,24.401203140253042,0.22501593510943457,0.5,274.2005345676792,725.7303303739573,51.38907228406254,3.0,0.4,0.6,0.4
2025-07-29 17:22:00,True,30.96,58.0,25.664735709479245,27.796985689628922,16.745629206618403,49.73650898870915,54.22620351882437,89.68838671102097,420.0,842.6038121716658,673.5622873029995,673.5622873029995,0.8317497252980299,0.33269989011921197,0.49904983517881796,0.35887959798177077,0.021575927734374997,13.712078590264198,4.464964095036111,9.247114495228088,3.4280196475660496,0.11048311130025598,7.0,16.140674463152003,0.4954938483125889,0.021773281389454436,48439.05298351184,0.6992924990977346,389.9866917549086,264.59393612481415,41.5874862649015,77.85231017948,9.136485332375486,47.54071878742146,0.5550000000000036,26.218747592626965,0.2318371610053965,0.5,264.59393612481415,912.8767033479005,49.642233576040695,11.0,26.371331570392886,0.19631619582941895,0.5,260.1887293160407,868.6896571405932,48.4829083022113,8.0,25.753585135419517,0.18640707456463948,0.5,256.40024280865197,869.6534637224877,50.275087734190585,8.0,24.416695247812093,0.21718929389857505,0.5,255.45745079243866,726.3847791629554,51.72867042346759,3.0,0.4,0.6,0.4
2025-07-29 17:23:00,True,30.94,58.0,25.67995409562419,27.79780613694291,16.818890830062124,50.051593065410394,54.38072675776904,89.71393368926513,420.0,844.0629748201956,674.4377848921173,674.4377848921173,0.8017767622667513,0.32071070490670056,0.48106605736005076,0.3343620808919271,0.0201019287109375,13.126018310040493,4.270563307081032,8.855455002959463,3.2815045775101233,0.09786233347519199,7.0,16.391602539306035,0.4438340973379923,0.019452721432646043,46449.80301113919,0.6846221698386483,362.3859778719705,245.86770351548859,40.08883811333757,72.3424315671954,8.489864506246477,44.176096863478975,0.5350000000000036,26.234598547834295,0.2234826687287667,0.5,245.86770351548859,914.9649540507883,49.97221213987134,11.0,26.385546163120036,0.18924173833208943,0.5,241.7742685054247,870.4617378420304,48.76280965609881,8.0,25.773935622153733,0.1796897025177864,0.5,238.25390635724725,871.8488538801528,50.53861609734066,8.0,24.433510526562205,0.20936265268810889,0.5,237.3778390092421,727.127918809858,52.05003513002241,3.0,0.4,0.6,0.4
2025-07-29 17:24:00,True,30.92,58.0,25.696679070507393,27.799533896978556,16.842121689314254,50.35251744450867,54.5276420493102,89.74131044953631,420.0,845.7493745917858,675.4496247550715,675.4496247550715,0.7718037824183064,0.3087215129673226,0.4630822694509838,0.3169510904947916,0.019055175781249996,12.652046527325137,4.1443325068089525,8.507714020516184,3.163011631831284,0.088396750106394,7.0,16.549755404176384,0.39589591174663913,0.017824196566251196,44899.16256883428,0.6729869322064561,335.79815095296163,227.8286743029745,38.59018912091532,67.03474741358775,7.8669721315762615,40.93494551964097,0.5150000000000036,26.25183429379147,0.21512817749135096,0.5,227.8286743029745,917.3977809616798,50.28199484233097,11.0,26.40113118121736,0.1821672848618718,0.5,224.03557016805297,872.4752948496904,49.026311599959335,8.0,25.795541939572686,0.17297232454699743,0.5,220.77349333429814,874.2589810783115,50.786227004026664,8.0,24.45141786274459,0.2015359955180862,0.5,219.96170217139823,727.960676598103,52.34767623835134,3.0,0.4,0.6,0.4
2025-07-29 17:25:00,True,30.900000000000002,58.0,25.714680044501055,27.802033977475247,16.82599931213186,50.63427426467603,54.66438080733451,89.76940210329815,420.0,847.660336826876,676.5962020961256,676.5962020961256,0.7418308513823536,0.29673234055294145,0.44509851082941215,0.30415934244791665,0.018286132812499998,12.254994575963007,4.063779268525529,8.191215307437476,3.0637486439907518,0.08129756257979551,7.0,16.639082135718752,0.3515401249314304,0.016647320551817064,43698.21627572296,0.6638454557645193,310.22314630243847,210.47685049675923,37.09154256911768,61.92926901674756,7.267810765176023,37.817271655116265,0.49500000000000355,26.270288730725827,0.20677368840618052,0.5,210.47685049675923,920.1688628230053,50.568521755186765,11.0,26.417925286428858,0.17509282691990044,0.5,206.97263543999338,874.727969089226,49.270613414335934,8.0,25.818241808910496,0.16625496182572397,0.5,203.95900360888257,876.8837205802666,51.015158226079514,8.0,24.470253729411937,0.19370937423054868,0.5,203.2090397315832,728.8836542549776,52.61838578599549,3.0,0.4,0.6,0.4
2025-07-29 17:26:00,True,30.88,58.0,25.7337936593884,27.805210396328253,16.776821074600633,50.893895929309984,54.78941499079163,89.79773804873263,420.0,849.7936793606419,677.8762076163852,677.8762076163852,0.7118579003007314,0.28474316012029255,0.4271147401804388,0.2945655314127604,0.0177093505859375,11.9120719567107,4.0143220140490845,7.897749942661615,2.978017989177675,0.07597317193484662,7.0,16.674512718465607,0.31062765977981677,0.015781058661519756,42773.49483128143,0.6567242347025409,285.66103275044185,193.8122276333644,35.592895015036575,57.025984356538785,6.692377765497781,34.82306792977706,0.47500000000000353,26.289839795090625,0.1984191994603296,0.5,193.8122276333644,923.2731519805994,50.830137162060595,11.0,26.435809738270024,0.168018372243024,0.5,190.58546077204335,877.2178970809728,49.49408504060857,8.0,25.841916478760293,0.15953759245696073,0.5,187.81043493392443,879.7232335187048,51.2237923220365,8.0,24.489898457405268,0.1858827361404171,0.5,187.1198498678666,729.8971690815671,52.86040071389976,3.0,0.4,0.6,0.4
2025-07-29 17:27:00,True,30.86,58.0,25.753899973641296,27.808992374202003,16.69495188103719,51.12971462643563,54.90187972950045,89.82649020793417,420.0,852.147671897699,679.2886031386194,679.2886031386194,0.6818849497848497,0.2727539799139399,0.4091309698709098,0.2876366678873697,0.017292785644531246,11.613945966789883,3.989978041539878,7.623967925250005,2.9034864916974708,0.07197987895113497,7.0,16.659602836187087,0.2730193790084388,0.015154484360834412,42064.665824970376,0.6512179959894577,262.11178986038345,177.83480571278994,34.09424748924249,52.32489700190558,6.140673961682552,31.95233652300851,0.4550000000000035,26.310383803307452,0.19006471067216998,0.5,177.83480571278994,926.7067980966431,51.06575130486794,11.0,26.454683574252996,0.16094391769967817,0.5,174.87404588421495,879.9436966113909,49.695580815037246,8.0,25.866465327352344,0.15282022321498803,0.5,172.3277866166965,882.777970827209,51.410988480152575,8.0,24.510250589593717,0.17805609819801352,0.5,171.6941317511074,731.0012859492501,53.07253358250077,3.0,0.4,0.6,0.4
2025-07-29 17:28:00,True,30.84,58.0,25.77489721350766,27.81331966923856,16.71988273976507,51.34059122036122,55.00117719224885,89.84448534991598,420.0,854.72103297599,680.832619785594,680.832619785594,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.28248443603515616,0.016983032226562493,11.485616455762468,3.959406598569113,7.526209857193357,2.871404113940617,0.06898490921335124,7.0,16.72710274422185,0.26411728408365015,0.014691688210574325,41523.85891399243,0.64698733825429,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.33117837254858,0.18797608850223177,0.5,173.9478253799593,930.158960362973,51.2910946476448,11.0,26.473811216776756,0.15917530408679104,0.5,171.0517796278992,882.6931635420756,49.88934156571637,8.0,25.891207544599098,0.1511408809262859,0.5,168.56117459328223,885.8451972636477,51.59071307065643,8.0,24.53078288726261,0.17609943873780207,0.5,167.94136968237703,732.1369467862938,53.27491030910216,3.0,0.4,0.6,0.4
2025-07-29 17:29:00,True,30.82,58.0,25.796114580876612,27.817784820685816,16.775962521541828,51.542565867330715,55.09598884135387,89.85910637065487,420.0,857.3161771693025,682.3897063015814,682.3897063015814,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.27857584635416666,0.016748046875,11.425641553987749,3.9344490265931684,7.49119252739458,2.856410388496937,0.06673868191001342,7.0,16.81207490206056,0.26411728408365015,0.014344991137692482,41112.828244889846,0.6437537317689199,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.351954169065852,0.18797608850223177,0.5,173.9478253799593,933.527449059751,51.510641168728256,11.0,26.49292639246404,0.15917530408679104,0.5,171.0517796278992,885.3958726755627,50.07945602042185,8.0,25.915894423935224,0.1511408809262859,0.5,168.56117459328223,888.8575732451974,51.766978937029926,8.0,24.55129756693891,0.17609943873780207,0.5,167.94136968237703,733.2835889415979,53.47338151273661,3.0,0.4,0.6,0.4
2025-07-29 17:30:00,True,30.8,58.0,25.81730677063062,27.82223940187267,16.82123297141973,51.74024956510929,55.18882420483497,89.8741725931185,420.0,859.8675372258067,683.9205223354841,683.9205223354841,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.2757332356770833,0.016577148437499998,11.384827943247222,3.9213264547277378,7.463501488519486,2.8462069858118055,0.06505401143251006,7.0,16.877819197006236,0.26411728408365015,0.014090993127994743,40801.207318244335,0.6412926591136914,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.37267299899659,0.18797608850223177,0.5,173.9478253799593,936.8147234933978,51.723486919694196,11.0,26.51199209770441,0.15917530408679104,0.5,171.0517796278992,888.0526258517259,50.26510062677176,8.0,25.94048843625409,0.1511408809262859,0.5,168.56117459328223,891.816127243676,51.93897942334908,8.0,24.571756454681235,0.17609943873780207,0.5,167.94136968237703,734.4398630744538,53.66690040928707,3.0,0.4,0.6,0.4
2025-07-29 17:31:00,True,30.79,58.1,25.838436024023114,27.8307664300736,16.86858578464663,51.93274474540191,55.329768699746765,89.89878278593257,420.0,862.375866046069,685.4255196276414,685.4255196276414,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.2736012776692708,0.016448974609374997,11.366061589738523,3.928900991588134,7.437160598150389,2.8415153974346308,0.06379050857438255,7.0,16.93838008920039,0.26411728408365015,0.013901301301844516,40565.59623529569,0.6394258722379026,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.39337791893331,0.18797608850223177,0.5,173.9478253799593,940.0231586419466,51.93087934306118,11.0,26.53105141567247,0.15917530408679104,0.5,171.0517796278992,890.6642111991114,50.44725463649121,8.0,25.96503450092289,0.1511408809262859,0.5,168.56117459328223,894.7218672119452,52.107650310290296,8.0,24.59220274424911,0.17609943873780207,0.5,167.94136968237703,735.6044878657835,53.85667318646513,3.0,0.4,0.6,0.4
2025-07-29 17:32:00,True,30.78,58.2,25.85954585721284,27.8392843807879,16.912119621953487,52.12115396780228,55.4686413217651,89.92321462093534,420.0,864.8419029526317,686.905141771579,686.905141771579,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.2718246459960938,0.0163421630859375,11.353541662621,3.9401371747281155,7.413404487892882,2.83838541565525,0.06284288143078691,7.0,16.99231796123481,0.26411728408365015,0.013750568647465083,40388.00075653878,0.6380136186684827,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.414055486318585,0.18797608850223177,0.5,173.9478253799593,943.1550483226888,52.13263900737506,11.0,26.55009128671942,0.15917530408679104,0.5,171.0517796278992,893.2314033559604,50.62570228832,8.0,25.98951956331852,0.1511408809262859,0.5,168.56117459328223,897.5757810194548,52.272777509809174,8.0,24.61262299380996,0.17609943873780207,0.5,167.94136968237703,736.7762471042224,54.04241875397583,3.0,0.4,0.6,0.4
2025-07-29 17:33:00,True,30.77,58.3,25.880623005150458,27.847785421074224,16.947846490573035,52.30525638242413,55.605323348450085,89.94776165863793,420.0,867.2663739618307,688.3598243770984,688.3598243770984,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.2707586669921874,0.016278076171874996,11.354710177901206,3.9597767282333987,7.394933449667809,2.8386775444753014,0.06213216107309018,7.0,17.032690261699145,0.26411728408365015,0.013651152336565215,40253.85464698035,0.6369474273789646,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.434678213448628,0.18797608850223177,0.5,173.9478253799593,946.2126082354587,52.328165751571184,11.0,26.569085058232925,0.15917530408679104,0.5,171.0517796278992,895.7549636886811,50.7998795800617,8.0,26.013916669808825,0.1511408809262859,0.5,168.56117459328223,900.3788368782441,52.43380854593723,8.0,24.632989726829006,0.17609943873780207,0.5,167.94136968237703,737.9539868904803,54.22341955848221,3.0,0.4,0.6,0.4
2025-07-29 17:34:00,True,30.76,58.4,25.901640299846726,27.856253599722546,16.97554748840873,52.48444259226632,55.73949258997693,89.97239098021701,420.0,869.6499920490958,689.7899952294575,689.7899952294575,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.270403340657552,0.016256713867187494,11.369887236828806,3.9880020637474036,7.381885173081402,2.8424718092072014,0.06200753760614426,7.0,17.059301450678,0.26411728408365015,0.013625319452939363,40230.47579505919,0.6367598455328558,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.455218030871663,0.18797608850223177,0.5,173.9478253799593,949.1979788865331,52.51686181718138,11.0,26.588005512784502,0.15917530408679104,0.5,171.0517796278992,898.2356405077327,50.96922336011486,8.0,26.038198292831176,0.1511408809262859,0.5,168.56117459328223,903.1319837596006,52.5901917777315,8.0,24.653274885850575,0.17609943873780207,0.5,167.94136968237703,739.1366129552771,54.39896217865093,3.0,0.4,0.6,0.4
2025-07-29 17:35:00,True,30.75,58.5,25.92256999752881,27.864672613713825,16.971866681313813,52.65810529675821,55.87082691897678,89.99894957819157,420.0,871.9934574079252,691.1960744447551,691.1960744447551,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.272890625,0.016406249999999997,11.44275037413239,4.052656221876348,7.390094152256039,2.8606875935330973,0.06337006140668433,7.0,17.031491882527497,0.26411728408365015,0.013838270372774096,40486.82531920193,0.6388005814113398,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.47556425455176,0.18797608850223177,0.5,173.9478253799593,952.1132283979232,52.695653396340816,11.0,26.606745480481276,0.15917530408679104,0.5,171.0517796278992,900.6741692808936,51.13111189461209,8.0,26.06225515195472,0.1511408809262859,0.5,168.56117459328223,905.83615180157,52.73937576306476,8.0,24.67336785931666,0.17609943873780207,0.5,167.94136968237703,740.3230880863309,54.565747662268016,3.0,0.4,0.6,0.4
2025-07-29 17:36:00,True,30.74,58.6,25.943302577090588,27.872978409838808,16.929479513973664,52.82334234942926,55.99780176566641,90.0279631536376,420.0,874.2974577027261,692.5784746216357,692.5784746216357,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.2789311726888021,0.0167694091796875,11.586266891605629,4.161780703432572,7.424486188173057,2.896566722901407,0.0668864994235272,7.0,16.937341021711934,0.26411728408365015,0.014372749256301526,41139.90880120736,0.6439681827664889,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.495581012622395,0.18797608850223177,0.5,173.9478253799593,954.9603552066394,52.860844751890156,11.0,26.625173407387397,0.15917530408679104,0.5,171.0517796278992,903.0712728438868,51.2823917784629,8.0,26.085953053561617,0.1511408809262859,0.5,168.56117459328223,908.4922527075116,52.878292118667694,8.0,24.693132867586318,0.17609943873780207,0.5,167.94136968237703,741.5124296600602,54.719820867288995,3.0,0.4,0.6,0.4
2025-07-29 17:37:00,True,30.73,58.7,25.963703586019843,27.881092293398233,16.839116518807575,52.97666671360569,56.11858179529058,90.06035486568746,420.0,876.5626683156944,693.9376009894166,693.9376009894166,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.28959096272786444,0.017410278320312493,11.816470712063106,4.325174061083843,7.4912966509792644,2.9541176780157765,0.07304117470848406,7.0,16.761723371081615,0.26411728408365015,0.015326207600458377,42254.23346413213,0.6526959811479307,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.515100527459605,0.18797608850223177,0.5,173.9478253799593,957.7412906583289,53.00798456978549,11.0,26.64312685227883,0.15917530408679104,0.5,171.0517796278992,905.427661608342,51.419264344627244,8.0,26.10912624600531,0.1511408809262859,0.5,168.56117459328223,911.1011801358881,53.0032456221137,8.0,24.712402250196646,0.17609943873780207,0.5,167.94136968237703,742.7037072738265,54.85642909714464,3.0,0.4,0.6,0.4
2025-07-29 17:38:00,True,30.72,58.8,25.98360699087639,27.888917010757865,16.698237568366253,53.113881123121665,56.23095473825842,90.09678224236639,420.0,878.7897525879188,695.2738515527512,695.2738515527512,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.3055806477864583,0.01837158203125,12.136020354795688,4.543837475542941,7.592182879252747,3.034005088698922,0.08217326125301734,7.0,16.501106084092996,0.26411728408365015,0.016782613984720415,43848.45409047059,0.6649940916742185,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.53394720155697,0.18797608850223177,0.5,173.9478253799593,960.4579014995061,53.13267778729156,11.0,26.6604357933836,0.15917530408679104,0.5,171.0517796278992,907.744033767076,51.53795743012748,8.0,26.131601258794753,0.1511408809262859,0.5,168.56117459328223,913.663810081476,53.11056658291508,8.0,24.7310005346079,0.17609943873780207,0.5,167.94136968237703,743.8960404747162,54.97086839020323,3.0,0.4,0.6,0.4
2025-07-29 17:39:00,True,30.71,58.9,26.002839019509533,27.896350630708618,16.501426196492574,53.230828634360705,56.332725053630654,90.1386255979858,420.0,880.9793620548677,696.5876172329206,696.5876172329206,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.32832153320312496,0.01973876953125,12.55218665568103,4.821436199894148,7.7307504557868825,3.1380466639202576,0.09450436123881373,7.0,16.146264147129337,0.26411728408365015,0.018877512951297123,45905.62852601887,0.6805617123393056,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.55192747420229,0.18797608850223177,0.5,173.9478253799593,963.111992272427,53.23034995115135,11.0,26.676912811606794,0.15917530408679104,0.5,171.0517796278992,910.0210754966811,51.63453143632154,8.0,26.153186865715547,0.1511408809262859,0.5,168.56117459328223,916.1810012481806,53.19642332447763,8.0,24.748734300338082,0.17609943873780207,0.5,167.94136968237703,745.088596581012,55.058237833417714,3.0,0.4,0.6,0.4
2025-07-29 17:40:00,True,30.7,59.0,26.021208120612414,27.903280655257873,16.258207767176422,53.32317544341929,56.42160143431094,90.18601581562463,420.0,883.1321366764284,697.879282005857,697.879282005857,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.35816894531249993,0.021533203124999997,13.0440555690257,5.143594880854339,7.900460688171361,3.261013892256425,0.11015829169800788,7.0,15.712613132838811,0.26411728408365015,0.021707687716877217,48388.946333784545,0.6989257702210228,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.56888292775814,0.18797608850223177,0.5,173.9478253799593,965.7053076164951,53.29785322013372,11.0,26.69240448301724,0.15917530408679104,0.5,171.0517796278992,912.2594611574078,51.70621423739513,8.0,26.1737266405268,0.1511408809262859,0.5,168.56117459328223,918.6535954136345,53.25811683296432,8.0,24.765445246834787,0.17609943873780207,0.5,167.94136968237703,746.2805885926604,55.11511772542097,3.0,0.4,0.6,0.4
2025-07-29 17:41:00,True,30.65,59.3,26.038557532076165,27.89356136981146,15.967222904796168,53.38789898510419,56.5795959159433,90.25603768493377,420.0,885.2487050616518,699.1492230369911,699.1492230369911,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.39725484212239576,0.023883056640624997,13.609304011044374,5.518022049802582,8.091281961241792,3.4023260027610935,0.12917765620836744,7.0,15.195782685277003,0.26411728408365015,0.025499964234850347,51249.64956080203,0.7195596995420619,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.584510364094566,0.18797608850223177,0.5,173.9478253799593,968.2395344799307,53.333343117669564,11.0,26.70661142369006,0.15917530408679104,0.5,171.0517796278992,914.459853490339,51.75139190301127,8.0,26.192912738600516,0.1511408809262859,0.5,168.56117459328223,921.0824177857581,53.29411882049391,8.0,24.780829697098547,0.17609943873780207,0.5,167.94136968237703,747.4712731871854,55.13945156591075,3.0,0.4,0.6,0.4
2025-07-29 17:42:00,True,30.599999999999998,59.6,26.05458378963887,27.883063990948106,15.64262830776666,53.42323028799194,56.721838724687935,90.33313462980873,420.0,887.3296846883551,700.397810813013,700.397810813013,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.4466452026367187,0.026852416992187496,14.220463904417032,5.916086435037592,8.30437746937944,3.555115976104258,0.15152891682626318,7.0,14.616839579676604,0.26411728408365015,0.030453392442898977,54436.918571778464,0.7419503651560879,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.598700005909283,0.18797608850223177,0.5,173.9478253799593,970.7163042452825,53.33567410235195,11.0,26.719427287359306,0.15917530408679104,0.5,171.0517796278992,916.6229038118494,51.76894161632604,8.0,26.210636981087,0.1511408809262859,0.5,168.56117459328223,923.4682773514545,53.303330544221254,8.0,24.794777966221545,0.17609943873780207,0.5,167.94136968237703,748.6599487976416,55.1299044385497,3.0,0.4,0.6,0.4
2025-07-29 17:43:00,True,30.55,59.9,26.06917830818131,27.87172374359073,15.290963568488333,53.427993570712275,56.84766561474135,90.41774824056034,420.0,889.3756821177296,701.6254092706378,701.6254092706378,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.509182637532552,0.030612182617187497,14.863496353406354,6.328229795097704,8.53526655830865,3.7158740883515886,0.1771159449701516,7.0,13.983467442762105,0.26411728408365015,0.03692490368735048,57898.36677629432,0.7656385892848183,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.611366039750596,0.18797608850223177,0.5,173.9478253799593,973.1371947722197,53.30457634108622,11.0,26.73076891090645,0.15917530408679104,0.5,171.0517796278992,918.7492522053524,51.758470031056405,8.0,26.226814914448603,0.1511408809262859,0.5,168.56117459328223,925.8119672176105,53.28536109466911,8.0,24.80720431699642,0.17609943873780207,0.5,167.94136968237703,749.8459537693303,55.08605803487085,3.0,0.4,0.6,0.4
2025-07-29 17:44:00,True,30.5,60.2,26.08225622449002,27.85948965055792,14.92711885895811,53.40182567979005,56.956843901051165,90.5084010343811,420.0,891.3872932040922,702.8323759224554,702.8323759224554,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.5873544311523435,0.03531188964843749,15.510721812711635,6.7369092289826895,8.773812583728946,3.8776804531779088,0.20579136630032657,7.0,13.317648767842392,0.26411728408365015,0.04530555605589933,61584.54595134914,0.7902317497587985,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.62247605516917,0.18797608850223177,0.5,173.9478253799593,975.5037323609031,53.24132033128822,11.0,26.740604806181732,0.15917530408679104,0.5,171.0517796278992,920.8395277103352,51.720868747353364,8.0,26.241414940022995,0.1511408809262859,0.5,168.56117459328223,928.114264944571,53.24106408019635,8.0,24.81807637735443,0.17609943873780207,0.5,167.94136968237703,751.0286645921365,55.00910790656275,3.0,0.4,0.6,0.4
