time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 17:45:00,True,30.45,60.5,26.093785537759373,27.846341686906193,14.562169179177927,53.34579349844375,57.04990026915661,90.60347075199162,420.0,893.3651032999213,704.0190619799529,704.0190619799529,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.6850691731770833,0.0411865234375,16.14278036939022,7.130292110977539,9.01248825841268,4.035695092347555,0.2373677092715731,7.0,12.637254353994546,0.26411728408365015,0.05615676644729366,65446.76667261122,0.8154029781833474,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.632037139561923,0.18797608850223177,0.5,173.9478253799593,977.8173936390981,53.14816135504582,11.0,26.74894170752018,0.15917530408679104,0.5,171.0517796278992,922.8943485086875,51.65785980748132,8.0,26.25444454664867,0.1511408809262859,0.5,168.56117459328223,930.3759328722518,53.172097185332326,8.0,24.82740124464999,0.17609943873780207,0.5,167.94136968237703,752.2074942054646,54.90128739859067,3.0,0.4,0.6,0.4
2025-07-29 17:46:00,True,30.4,60.8,26.10377334462277,27.832282817569244,14.208465386494955,53.26188368747539,57.12785405994579,90.70022730564767,420.0,895.3096874563034,705.185812473782,705.185812473782,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.8065907796223957,0.048492431640624986,16.739515908512715,7.496599606358153,9.242916302154562,4.184878977128179,0.2716277203092619,7.0,11.964932626070187,0.26411728408365015,0.07015069390945977,69438.32663638047,0.8408843725118207,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.64010012262074,0.18797608850223177,0.5,173.9478253799593,980.0796073760704,53.02829871382562,11.0,26.755828682476785,0.15917530408679104,0.5,171.0517796278992,924.9143221083305,51.571965254001704,8.0,26.265954505830912,0.1511408809262859,0.5,168.56117459328223,932.5977184390508,53.08089186251899,8.0,24.835229726530045,0.17609943873780207,0.5,167.94136968237703,753.3818903728746,54.76582779422985,3.0,0.4,0.6,0.4
2025-07-29 17:47:00,True,30.349999999999998,61.1,26.112270040061603,27.817341540939353,13.873724832125749,53.152966964975704,57.192199029363586,90.79624755110136,420.0,897.2216106189218,706.332966371353,706.332966371353,0.6743917122531108,0.2697566849012443,0.40463502735186646,0.9583151245117186,0.057614135742187496,17.28978567360941,7.829905369067969,9.45988030454144,4.322446418402352,0.30833426564606065,7.0,11.316234040671173,0.26411728408365015,0.08823497847511634,73511.10820715367,0.8664589108494487,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.646742837937378,0.18797608850223177,0.5,173.9478253799593,982.2917562261782,52.885335796261124,11.0,26.761340936643695,0.15917530408679104,0.5,171.0517796278992,926.9000455241566,51.46606256488222,8.0,26.276022301951983,0.1511408809262859,0.5,168.56117459328223,934.7803544937177,52.97022330325887,8.0,24.84163961416809,0.17609943873780207,0.5,167.94136968237703,754.5513341236298,54.60639650783072,3.0,0.4,0.6,0.4
2025-07-29 17:48:00,True,30.3,61.4,26.119352748046964,27.801562222361387,13.56674766162702,53.02230059899766,57.244640677438554,90.888279243791,420.0,899.1014278197088,707.4608566918253,707.4608566918253,0.6743917122531108,0.2697566849012443,0.40463502735186646,1.1462827555338542,0.068914794921875,17.781362834820044,8.123922823809567,9.657440011010477,4.445340708705011,0.3472390963903366,7.0,10.711051687071345,0.26411728408365015,0.11143935173121125,77618.87544121862,0.8919524767659577,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.652073771275113,0.18797608850223177,0.5,173.9478253799593,984.4551784049605,52.723299453300854,11.0,26.765583346392926,0.15917530408679104,0.5,171.0517796278992,928.8521054562902,51.343401273593535,8.0,26.284755739155457,0.1511408809262859,0.5,168.56117459328223,936.9245596003368,52.84322601532423,8.0,24.846739327552612,0.17609943873780207,0.5,167.94136968237703,755.7153382584822,54.427118185897214,3.0,0.4,0.6,0.4
2025-07-29 17:49:00,True,30.25,61.7,26.125128932488728,27.785007245900555,13.289769571449703,52.873546664499884,57.287104877572546,90.97452114060486,420.0,900.9496843642803,708.5698106185682,708.5698106185682,0.6743917122531108,0.2697566849012443,0.40463502735186646,1.3800874837239585,0.08297119140625,18.213250687242347,8.379129723524905,9.834120963717442,4.553312671810587,0.3880909426964116,7.0,10.157217971979543,0.26411728408365015,0.1412407643855811,81709.76667447499,0.9172270917516787,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.656208568213973,0.18797608850223177,0.5,173.9478253799593,986.5711693004056,52.546045587517106,11.0,26.76866772644146,0.15917530408679104,0.5,171.0517796278992,930.771078465684,51.20711144237746,8.0,26.292269689650023,0.1511408809262859,0.5,168.56117459328223,939.0310383365747,52.702919519608336,8.0,24.850644439841435,0.17609943873780207,0.5,167.94136968237703,756.8734459171261,54.231954234789114,3.0,0.4,0.6,0.4
2025-07-29 17:50:00,True,30.2,62.0,26.129713142541355,27.76774336024302,13.045302168054697,52.7102231717,57.32144703557264,91.05306815566982,420.0,902.7669160152667,709.66014960916,709.66014960916,0.6743917122531108,0.2697566849012443,0.40463502735186646,1.6693231201171872,0.10036010742187498,18.583924489879138,8.59566001178865,9.988264478090487,4.6459811224697845,0.4306419431545554,7.0,9.663304003972428,0.26411728408365015,0.17924984376881478,85731.20059283379,0.9421748602117315,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.659270961805152,0.18797608850223177,0.5,173.9478253799593,988.6409830219792,52.35729847361984,11.0,26.770713728096183,0.15917530408679104,0.5,171.0517796278992,932.6575311470638,51.06023455174026,8.0,26.298687010908253,0.1511408809262859,0.5,168.56117459328223,941.1004815853437,52.55223817285828,8.0,24.853478604262857,0.17609943873780207,0.5,167.94136968237703,758.025229204849,54.02474293590485,3.0,0.4,0.6,0.4
2025-07-29 17:51:00,True,30.189999999999998,62.0,26.133227930776837,27.765864350031435,12.831950865666645,52.53573940143781,57.22268353034611,91.09555108491037,420.0,904.5536491716534,710.732189502992,710.732189502992,0.6743917122531108,0.2697566849012443,0.40463502735186646,2.0267814127604167,0.12185058593749999,18.883405493709983,8.751670163437229,10.131735330272754,4.720851373427496,0.47465287180399807,7.0,9.228933566518325,0.26411728408365015,0.22751179675589167,89622.5993519983,0.966712918737038,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.661519946188783,0.18797608850223177,0.5,173.9478253799593,990.6658338898853,52.158784582303774,11.0,26.77197774890127,0.15917530408679104,0.5,171.0517796278992,934.5120202992412,50.904064050924866,8.0,26.30427255750929,0.1511408809262859,0.5,168.56117459328223,943.1335668200255,52.39238142245416,8.0,24.85550133835644,0.17609943873780207,0.5,167.94136968237703,759.1702878760121,53.80723948350033,3.0,0.4,0.6,0.4
2025-07-29 17:52:00,True,30.18,62.0,26.135933128546537,27.763505927521006,12.648563227410378,52.35160494881832,57.11888725270312,91.12874833695965,420.0,906.3104010442356,711.7862406265414,711.7862406265414,0.6743917122531108,0.2697566849012443,0.40463502735186646,2.467386067708333,0.14833984374999998,19.13009864577417,8.875546205110092,10.254552440664076,4.782524661443542,0.5199039425828625,7.0,8.854828753102915,0.26411728408365015,0.2883843137517193,93315.77214960179,0.9907827361361123,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.663067516516694,0.18797608850223177,0.5,173.9478253799593,992.6468978669344,51.95351988816308,11.0,26.772568071605974,0.15917530408679104,0.5,171.0517796278992,936.3350930928096,50.74108709515568,8.0,26.30913745718968,0.1511408809262859,0.5,168.56117459328223,945.1309583834006,52.22575042071951,8.0,24.856824556115313,0.17609943873780207,0.5,167.94136968237703,760.3082480720823,53.582564757377526,3.0,0.4,0.6,0.4
2025-07-29 17:53:00,True,30.17,62.0,26.137939639178775,27.7607331569614,12.492299191422319,52.16059515843493,57.01153030707341,91.1530794032832,420.0,908.0376798272924,712.8226078963754,712.8226078963754,0.6743917122531108,0.2697566849012443,0.40463502735186646,3.008903401692708,0.18089599609374998,19.330162066710457,8.971475309314341,10.358686757396116,4.832540516677614,0.5661954617313731,7.0,8.536918959649666,0.26411728408365015,0.36454434043678363,96730.32415762896,1.0143447060298318,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.664014805825502,0.18797608850223177,0.5,173.9478253799593,994.5853139352974,51.74407681644484,11.0,26.77258247671374,0.15917530408679104,0.5,171.0517796278992,938.1272872352453,50.57343869140346,8.0,26.313382072021952,0.1511408809262859,0.5,168.56117459328223,947.0933077604221,52.05440780933842,8.0,24.857549315921982,0.17609943873780207,0.5,167.94136968237703,761.4387611120278,53.35338661485625,3.0,0.4,0.6,0.4
2025-07-29 17:54:00,True,30.16,62.0,26.139347612140522,27.757604853917528,12.36014165035348,51.96508523733364,56.90187204354651,91.16923620217725,420.0,909.735984866581,713.8415909199487,713.8415909199487,0.6743917122531108,0.2697566849012443,0.40463502735186646,3.6712316894531245,0.22071533203124996,19.489667882645072,9.043442778994011,10.446225103651061,4.872416970661268,0.6133477839439633,7.0,8.27003697024069,0.26411728408365015,0.4587716749031785,99771.2310816483,1.0373739255946584,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.664451534111347,0.18797608850223177,0.5,173.9478253799593,996.4821854203345,51.53261648272829,11.0,26.772107708391218,0.15917530408679104,0.5,171.0517796278992,939.8891311334314,50.4029259045833,8.0,26.317095454745523,0.1511408809262859,0.5,168.56117459328223,949.0212538449733,51.88010112798711,8.0,24.857765270168546,0.17609943873780207,0.5,167.94136968237703,762.5615023329804,53.12195184734064,3.0,0.4,0.6,0.4
2025-07-29 17:55:00,True,30.15,62.0,26.140245897854097,27.75417324571496,12.248918886097695,51.76707850365438,56.79097408853963,91.178133919719,420.0,911.4058068237468,714.8434840942481,714.8434840942481,0.6743917122531108,0.2697566849012443,0.40463502735186646,4.477111816406249,0.26916503906249994,19.614619266730514,9.095264540009204,10.51935472672131,4.903654816682629,0.6612007186242752,7.0,8.048107092243638,0.26411728408365015,0.5737834318512844,102322.37004028785,1.0598568719184485,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.66445554084798,0.18797608850223177,0.5,173.9478253799593,998.3385812635961,51.320916214122335,11.0,26.771219021092566,0.15917530408679104,0.5,171.0517796278992,941.6211440536304,50.23104835573516,8.0,26.320354887732602,0.1511408809262859,0.5,168.56117459328223,950.9154232007429,51.70428259881056,8.0,24.8575501982654,0.17609943873780207,0.5,167.94136968237703,763.676169979144,52.890113352122924,3.0,0.4,0.6,0.4
2025-07-29 17:56:00,True,30.14,62.0,26.140711585117938,27.750483683629383,12.155788431413146,51.568230390814804,56.67971320376789,91.18069485715965,420.0,913.047627837245,715.828576702347,715.828576702347,0.6743917122531108,0.2697566849012443,0.40463502735186646,5.44928466796875,0.3276123046875,19.71024910408994,9.130214271483128,10.580034832606811,4.927562276022485,0.7095904196345092,7.0,7.865319190752106,0.26411728408365015,0.7115046178208863,104245.84536890141,1.081778925767876,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.664094036438883,0.18797608850223177,0.5,173.9478253799593,1000.155537247013,51.11042746103885,11.0,26.76998138965886,0.15917530408679104,0.5,171.0517796278992,943.3238362789232,50.059044011697154,8.0,26.323227123045594,0.1511408809262859,0.5,168.56117459328223,952.7764303163507,51.52815317544296,8.0,24.856971257338767,0.17609943873780207,0.5,167.94136968237703,764.7824841370152,52.659389215880516,3.0,0.4,0.6,0.4
2025-07-29 17:57:00,True,30.130000000000003,62.0,26.140811240047505,27.74657535989119,12.078123697304992,51.36990059869435,56.56880900469358,91.1778478045234,420.0,914.6619216798626,716.7971530079176,716.7971530079176,0.6743917122531108,0.2697566849012443,0.40463502735186646,6.609069824218749,0.39733886718749994,19.781254489876147,9.151180501119022,10.630073988757125,4.945313622469037,0.7583826953921847,7.0,7.716039875402981,0.26411728408365015,0.8723604292227455,105384.35592542279,1.1031387801670514,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.663424442832998,0.18797608850223177,0.5,173.9478253799593,1001.9340571702082,50.9023180697726,11.0,26.7684503219354,0.15917530408679104,0.5,171.0517796278992,944.9977092641437,49.887922351532296,8.0,26.325769215761024,0.1511408809262859,0.5,168.56117459328223,954.6048778548527,51.3526944148903,8.0,24.856085822373988,0.17609943873780207,0.5,167.94136968237703,765.880185715053,52.43100567435614,3.0,0.4,0.6,0.4
2025-07-29 17:58:00,True,30.12,62.0,26.140601738325078,27.74248178813503,12.013349272951935,51.17319099515941,56.458844154703854,91.170556808972,420.0,916.2491539129296,717.7494923477578,717.7494923477578,0.6743917122531108,0.2697566849012443,0.40463502735186646,7.979208170572916,0.47971191406249997,19.832093075218182,9.160850886392753,10.67124218882543,4.958023268804546,0.8074769022104413,7.0,7.594610363964655,0.26411728408365015,1.054849317133331,105548.27957807013,1.1239478893010744,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.66249464421819,0.18797608850223177,0.5,173.9478253799593,1003.6751139827888,50.69749718099589,11.0,26.766672100562335,0.15917530408679104,0.5,171.0517796278992,946.6432557883292,49.718483399389726,8.0,26.328028773392308,0.1511408809262859,0.5,168.56117459328223,956.4013568977526,51.178686738512646,8.0,24.85494173685399,0.17609943873780207,0.5,167.94136968237703,766.9690354660135,52.20592207519016,3.0,0.4,0.6,0.4
2025-07-29 17:59:00,True,30.11,62.0,26.140130513492725,27.73823094200127,11.960594417994919,50.97896762203569,56.35027617110482,91.15918865412843,420.0,917.8097820373063,718.6858692223838,718.6858692223838,0.6743917122531108,0.2697566849012443,0.40463502735186646,9.528430989583333,0.5728515624999999,19.86447437173479,9.160325217138537,10.704149154596253,4.9661185929336975,0.855607676657831,7.0,7.498745974159237,0.26411728408365015,1.2482885825360308,104595.77294376235,1.143742976987897,256.3827401787926,173.9478253799593,33.71958561265554,51.181218492242685,6.0064556975822825,31.25394622109256,0.45,26.66134909872748,0.18797608850223177,0.5,173.9478253799593,1005.3796508733976,50.496758259776364,11.0,26.764689696810233,0.15917530408679104,0.5,171.0517796278992,948.2609601047136,49.551434561558125,8.0,26.33005000527919,0.1511408809262859,0.5,168.56117459328223,958.166447183644,51.006821615804554,8.0,24.853583420144755,0.17609943873780207,0.5,167.94136968237703,768.0488130502316,51.98497950908079,3.0,0.4,0.6,0.4
2025-07-29 18:00:00,False,30.1,62.0,26.152418055240418,30.1,,50.77054780728588,61.999999999999986,61.999999999999986,420.0,919.9639678029968,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.679102306422543,0.0,0.0,0.0,1003.2722841302534,50.53550836361514,0.0,26.782560733241347,0.0,0.0,0.0,946.5705250323786,49.58229079073253,0.0,26.349746881309688,0.0,0.0,0.0,956.551947842093,51.02678960615379,0.0,24.878166437527266,0.0,0.0,0.0,766.8654470858609,52.019527089587804,0.0,0.0,0.0,0.0
2025-07-29 18:01:00,False,30.07,62.2,26.17239408962521,30.07,,50.80135606782349,62.2,62.2,420.0,918.3150510226465,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.69668708736023,0.0,0.0,0.0,1001.1725039073845,50.574711454680035,0.0,26.800261387079594,0.0,0.0,0.0,944.8854993522749,49.613629018521145,0.0,26.369260157965943,0.0,0.0,0.0,954.9422919985667,51.04731559114599,0.0,24.902556119678888,0.0,0.0,0.0,765.6861045657689,52.05453024424121,0.0,0.0,0.0,0.0
2025-07-29 18:02:00,False,30.040000000000003,62.4,26.192191188021166,30.040000000000003,,50.83265410953012,62.40000000000001,62.40000000000001,420.0,916.6715999559988,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.714104035585937,0.0,0.0,0.0,999.0802828933179,50.6143640853878,0.0,26.8177922647507,0.0,0.0,0.0,943.2058657543477,49.645445743953545,0.0,26.388590513534663,0.0,0.0,0.0,953.337465122571,51.068395473849606,0.0,24.92675315140074,0.0,0.0,0.0,764.5107718102453,52.08998539170907,0.0,0.0,0.0,0.0
2025-07-29 18:03:00,False,30.01,62.6,26.211809991318013,30.01,,50.86443824948357,62.59999999999999,62.59999999999999,420.0,915.0335963951204,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.731353743049823,0.0,0.0,0.0,996.9955938749019,50.65446284958289,0.0,26.835153970522,0.0,0.0,0.0,941.5316069839338,49.67773750724677,0.0,26.4077386237967,0.0,0.0,0.0,951.7374527272033,51.09002520600032,0.0,24.95075821506835,0.0,0.0,0.0,763.3394351860904,52.12588899663204,0.0,0.0,0.0,0.0
2025-07-29 18:04:00,False,29.98,62.8,26.23125113810922,29.98,,50.89670484932738,62.79999999999999,62.79999999999999,420.0,913.4010221930323,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.748436799614243,0.0,0.0,0.0,994.9184097369523,50.69500438197476,0.0,26.85234710651012,0.0,0.0,0.0,939.8627058415852,49.71050088925603,0.0,26.42670516203631,0.0,0.0,0.0,950.1422403690217,51.11220078734207,0.0,24.97457199064025,0.0,0.0,0.0,762.1720811064578,52.16223756895554,0.0,0.0,0.0,0.0
2025-07-29 18:05:00,False,29.95,63.0,26.250515264700233,29.95,,50.929450314657984,63.0,63.0,420.0,911.7738592635043,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.765353793061085,0.0,0.0,0.0,992.8487034618993,50.73598535758433,0.0,26.86937227268863,0.0,0.0,0.0,938.1991451828922,49.74373251093206,0.0,26.44549079905038,0.0,0.0,0.0,948.5518136479146,51.13491826497493,0.0,24.998195155666522,0.0,0.0,0.0,761.0086960306958,52.19902766327276,0.0,0.0,0.0,0.0
2025-07-29 18:06:00,False,29.92,63.2,26.269603005116654,29.92,,50.962671094423285,63.2,63.2,420.0,910.1520895808504,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.782105309099112,0.0,0.0,0.0,990.7864481294364,50.77740249119774,0.0,26.886230066895674,0.0,0.0,0.0,936.5409079183069,49.777429032788625,0.0,26.46409620315761,0.0,0.0,0.0,946.9661582069709,51.15817373271773,0.0,25.021628385297344,0.0,0.0,0.0,759.8492664641914,52.23625587817872,0.0,0.0,0.0,0.0
2025-07-29 18:07:00,False,29.89,63.4,26.288514991112432,29.89,,50.99636368032762,63.39999999999999,63.39999999999999,420.0,908.5356951797263,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.798691931371287,0.0,0.0,0.0,988.7316169161704,50.81925253682786,0.0,26.90292108484158,0.0,0.0,0.0,934.8879770129682,49.81158715437574,0.0,26.482522040207684,0.0,0.0,0.0,945.38525973235,51.18196333047476,0.0,25.044872352291485,0.0,0.0,0.0,758.6937789582131,52.273918855634335,0.0,0.0,0.0,0.0
2025-07-29 18:08:00,False,29.86,63.6,26.307251852178013,29.86,,51.030524606248264,63.6,63.6,420.0,906.9246581549254,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.81511424146204,0.0,0.0,0.0,986.6841830952723,50.86153228718594,0.0,26.919445920116413,0.0,0.0,0.0,933.2403354865268,49.8462036137624,0.0,26.50076897359037,0.0,0.0,0.0,943.809103953153,51.2062832436162,0.0,25.067927727024774,0.0,0.0,0.0,757.5422201097551,52.312013280339755,0.0,0.0,0.0,0.0
2025-07-29 18:09:00,False,29.830000000000002,63.8,26.3258142155484,29.830000000000002,,51.065150447658915,63.800000000000004,63.800000000000004,420.0,905.3189606611768,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.831372818904548,0.0,0.0,0.0,984.6441200361293,50.904238573158366,0.0,26.935805164197536,0.0,0.0,0.0,931.5979664129699,49.88127518702633,0.0,26.518837664244632,0.0,0.0,0.0,942.2376766412935,51.23112970236549,0.0,25.090795177498542,0.0,0.0,0.0,756.394576561382,52.35053587911997,0.0,0.0,0.0,0.0
2025-07-29 18:10:00,False,29.8,64.0,26.344202706211313,29.8,,51.10023782106327,64.0,64.0,420.0,903.7185849129437,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.84746824118795,0.0,0.0,0.0,982.6114012039992,50.9473682632933,0.0,26.951999406457123,0.0,0.0,0.0,929.9608529204484,49.9167986877514,0.0,26.536728770667658,0.0,0.0,0.0,940.6709636113696,51.25649898119804,0.0,25.113475369348034,0.0,0.0,0.0,755.2508350010733,52.389483420317575,0.0,0.0,0.0,0.0
2025-07-29 18:11:00,False,29.78,64.1,26.36241794691519,29.78,,51.135783383435665,64.1,64.1,420.0,902.1235131842227,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.863436354014574,0.0,0.0,0.0,980.5860001596648,50.99053859553877,0.0,26.96806482616966,0.0,0.0,0.0,928.3289781911029,49.95242439595729,0.0,26.554479892770054,0.0,0.0,0.0,939.1089507205355,51.282043188461465,0.0,25.13600438625079,0.0,0.0,0.0,754.1109821620696,52.42845479476678,0.0,0.0,0.0,0.0
2025-07-29 18:12:00,False,29.76,64.2,26.380496364801267,29.76,,51.17141713698686,64.2,64.2,420.0,900.5337278083432,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.879277606408056,0.0,0.0,0.0,978.56789055909,51.03375002040074,0.0,26.984001881840356,0.0,0.0,0.0,926.7023254608914,49.98815226201325,0.0,26.572091547707743,0.0,0.0,0.0,937.5516238683739,51.307761759839885,0.0,25.158382763674513,0.0,0.0,0.0,752.9750048227186,52.46745087544183,0.0,0.0,0.0,0.0
2025-07-29 18:13:00,False,29.740000000000002,64.3,26.39843844990767,29.740000000000002,,51.20713922301221,64.3,64.3,420.0,898.9492111777686,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.894992445808313,0.0,0.0,0.0,976.5570461530772,51.07700298180284,0.0,26.99981103034251,0.0,0.0,0.0,925.0808780194166,50.02398223481791,0.0,26.58956425072607,0.0,0.0,0.0,935.9989689967688,51.33365413430475,0.0,25.180611035190267,0.0,0.0,0.0,751.8428898063213,52.50647252229872,0.0,0.0,0.0,0.0
2025-07-29 18:14:00,False,29.720000000000002,64.4,26.41624469051679,29.720000000000002,,51.242949778853244,64.4,64.4,420.0,897.3699457438959,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.910581318077135,0.0,0.0,0.0,974.5534407869261,51.12029791717407,0.0,27.015492726923316,0.0,0.0,0.0,923.4646192097545,50.05991426182897,0.0,26.60689851516687,0.0,0.0,0.0,934.4509720897785,51.35971975409374,0.0,25.202689732479183,0.0,0.0,0.0,750.7146239809798,52.54552058245897,0.0,0.0,0.0,0.0
2025-07-29 18:15:00,False,29.700000000000003,64.5,26.433915573161624,29.700000000000003,,51.27884893796229,64.5,64.5,420.0,895.7959140168598,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.926044667503746,0.0,0.0,0.0,972.5570484000932,51.163635257532434,0.0,27.03104742520965,0.0,0.0,0.0,921.8535324282833,50.09594828908709,0.0,26.62409485247549,0.0,0.0,0.0,932.9076191735091,51.38595806468446,0.0,25.224619385339153,0.0,0.0,0.0,749.5901942594445,52.58459589039132,0.0,0.0,0.0,0.0
2025-07-29 18:16:00,False,29.68,64.6,26.451451582632007,29.68,,51.314836829958885,64.6,64.6,420.0,894.2270985653327,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.941382936810342,0.0,0.0,0.0,970.5678430258529,51.20701542756794,0.0,27.046475577213844,0.0,0.0,0.0,920.2476011245128,50.13208426124356,0.0,26.64115377220781,0.0,0.0,0.0,931.3688963159886,51.41236851477211,0.0,25.246400521691506,0.0,0.0,0.0,748.4695875989623,52.62369926809151,0.0,0.0,0.0,0.0
2025-07-29 18:17:00,False,29.66,64.7,26.468853201980874,29.66,,51.35091358069105,64.7,64.7,420.0,892.6634820163291,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.95659656715764,0.0,0.0,0.0,968.5857987909598,51.25043884572644,0.0,27.061777633339425,0.0,0.0,0.0,918.6468088009144,50.168322121585426,0.0,26.65807578203721,0.0,0.0,0.0,929.8347896270407,51.4389505562455,0.0,25.268033667587652,0.0,0.0,0.0,747.3527910011259,52.66283152525675,0.0,0.0,0.0,0.0
2025-07-29 18:18:00,False,29.64,64.8,26.48612091253048,29.64,,51.387079312292826,64.8,64.8,420.0,891.1050470550101,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.97168599815036,0.0,0.0,0.0,966.6108899153123,51.293905924290364,0.0,27.07695404238684,0.0,0.0,0.0,917.0511390127515,50.20466181206071,0.0,26.674861387761524,0.0,0.0,0.0,928.3052852581595,51.465703644163476,0.0,25.28951934721571,0.0,0.0,0.0,746.239791511722,52.701993459461384,0.0,0.0,0.0,0.0
2025-07-29 18:19:00,False,29.62,64.9,26.50325519387861,29.62,,51.4233341432416,64.9,64.9,420.0,889.5517764244863,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,26.986651667842732,0.0,0.0,0.0,964.6430907116172,51.33741706945742,0.0,27.09200525155918,0.0,0.0,0.0,915.4605753679107,50.24110327330216,0.0,26.691511093309984,0.0,0.0,0.0,926.7803694023851,51.49262723673124,0.0,25.310858082907096,0.0,0.0,0.0,745.1305762205822,52.74118585632665,0.0,0.0,0.0,0.0
2025-07-29 18:20:00,False,29.6,65.0,26.52025652390475,29.6,,51.45967818841362,65.0,65.0,420.0,888.0036529256238,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.001494012743958,0.0,0.0,0.0,962.6823755850554,51.38097268142221,0.0,27.10693170646783,0.0,0.0,0.0,913.8751015267334,50.27764644465318,0.0,26.708025400750106,0.0,0.0,0.0,925.2600282941779,51.51972079527828,0.0,25.332050395143117,0.0,0.0,0.0,744.0251322614322,52.7804094896897,0.0,0.0,0.0,0.0
2025-07-29 18:21:00,False,29.59,65.0,26.537125378776253,29.59,,51.4961115591408,65.00000000000001,65.00000000000001,420.0,886.4606594168497,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.01624873807366,0.0,0.0,0.0,960.7287190329492,51.42420066675408,0.0,27.12176944313817,0.0,0.0,0.0,912.2947012018478,50.31395109040398,0.0,26.724441754140734,0.0,0.0,0.0,923.7442482092954,51.54664610929889,0.0,25.353132222961506,0.0,0.0,0.0,742.9234468117434,52.81927601944258,0.0,0.0,0.0,0.0
2025-07-29 18:22:00,False,29.580000000000002,65.0,26.553898039578517,29.580000000000002,,51.53227486610237,64.99999999999999,64.99999999999999,420.0,884.9227788139589,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.030916152868254,0.0,0.0,0.0,958.7820956444307,51.46710399022593,0.0,27.136518777336153,0.0,0.0,0.0,910.7193581580019,50.350019385254484,0.0,26.740760515361803,0.0,0.0,0.0,922.2330154646675,51.57340491524099,0.0,25.374103957702488,0.0,0.0,0.0,741.8255070925834,52.857789209775994,0.0,0.0,0.0,0.0
2025-07-29 18:23:00,False,29.57,65.0,26.570574850817174,29.57,,51.56817072774278,65.0,65.0,420.0,883.3899940899208,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.045496565074185,0.0,0.0,0.0,956.8424801001107,51.50968558672058,0.0,27.15118002370386,0.0,0.0,0.0,909.1490562118963,50.38585348162653,0.0,26.75698204495632,0.0,0.0,0.0,920.7263164182734,51.59999893005893,0.0,25.39496598932015,0.0,0.0,0.0,740.7313003684686,52.8959527823323,0.0,0.0,0.0,0.0
2025-07-29 18:24:00,False,29.560000000000002,65.0,26.58715615576363,29.560000000000002,,51.60380173457361,65.00000000000001,65.00000000000001,420.0,881.8622882746872,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.059990281551755,0.0,0.0,0.0,954.9098471717504,51.551948361563895,0.0,27.165753495763493,0.0,0.0,0.0,907.5837792320183,50.42145550991404,0.0,26.773106702135312,0.0,0.0,0.0,919.2241374690186,51.626429851445565,0.0,25.415718706387338,0.0,0.0,0.0,739.6408139472159,52.93377041672589,0.0,0.0,0.0,0.0
2025-07-29 18:25:00,False,29.55,65.0,26.603642296459476,29.55,,51.639170449496916,65.0,65.0,420.0,880.3396444550008,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.074397608078964,0.0,0.0,0.0,952.9841717219321,51.593895190851455,0.0,27.18023950592137,0.0,0.0,0.0,906.0235111384758,50.456827578727925,0.0,26.78913484478274,0.0,0.0,0.0,917.7264650566116,51.65269935806363,0.0,25.436362496100564,0.0,0.0,0.0,738.5540351797953,52.97124575105864,0.0,0.0,0.0,0.0
2025-07-29 18:26:00,False,29.54,65.0,26.620033613720906,29.54,,51.6742794081254,65.0,65.0,420.0,878.8220457742037,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.08871884935533,0.0,0.0,0.0,951.0654287037331,51.63552892177237,0.0,27.194638365471896,0.0,0.0,0.0,904.4682359028327,50.491971775138786,0.0,26.805066829460404,0.0,0.0,0.0,916.2332856614418,51.678809109769134,0.0,25.456897744284877,0.0,0.0,0.0,737.470951460184,53.008382382427754,0.0,0.0,0.0,0.0
2025-07-29 18:27:00,False,29.53,65.0,26.636330447143127,29.53,,51.709131119097975,65.0,65.0,420.0,877.3094754320479,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.102954309005682,0.0,0.0,0.0,949.1535931603996,51.67685237292794,0.0,27.208950384601508,0.0,0.0,0.0,902.9179375479437,50.5268901649176,0.0,26.820903011412828,0.0,0.0,0.0,914.7445858044574,51.70476074783791,0.0,25.47732483539871,0.0,0.0,0.0,736.3915502252194,53.04518386742533,0.0,0.0,0.0,0.0
2025-07-29 18:28:00,False,29.52,65.0,26.652533135104687,29.52,,51.743728064390915,65.0,65.0,420.0,875.801916684505,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.11710428958396,0.0,0.0,0.0,947.2486402250222,51.717868334648834,0.0,27.223175872392634,0.0,0.0,0.0,901.3726001477902,50.561584792771264,0.0,26.836643744572125,0.0,0.0,0.0,913.2603520470441,51.7305558951839,0.0,25.497644152538737,0.0,0.0,0.0,735.3158189544536,53.081653722634016,0.0,0.0,0.0,0.0
2025-07-29 18:29:00,False,29.51,65.0,26.668642014771862,29.51,,51.77807269962662,64.99999999999999,64.99999999999999,420.0,874.2993528435775,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.13116909257699,0.0,0.0,0.0,945.3505451202121,51.758579569304416,0.0,27.237315136827615,0.0,0.0,0.0,899.8322078273172,50.59605768257689,0.0,26.85228938156285,0.0,0.0,0.0,911.7805709909029,51.75619615657811,0.0,25.517856077444677,0.0,0.0,0.0,734.2437451700084,53.1177954251134,0.0,0.0,0.0,0.0
2025-07-29 18:30:00,False,29.5,65.0,26.68465742210303,29.5,,51.812167454377054,65.0,65.0,420.0,872.8017672771102,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.145149018408244,0.0,0.0,0.0,943.4592831577794,51.79898881161387,0.0,27.251368484792618,0.0,0.0,0.0,898.2967447622698,50.630310837613834,0.0,26.867840273706825,0.0,0.0,0.0,910.3052292779302,51.781683118863164,0.0,25.537960990504125,0.0,0.0,0.0,733.1753164364304,53.15361241288146,0.0,0.0,0.0,0.0
2025-07-29 18:31:00,False,29.48,65.1,26.70057969185295,29.48,,51.8460147324627,65.1,65.1,420.0,871.3091434086025,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.159009096191593,0.0,0.0,0.0,941.5748297384114,51.83946790484462,0.0,27.265300630081544,0.0,0.0,0.0,896.7661951790305,50.66468341411521,0.0,26.8832598271818,0.0,0.0,0.0,908.8343135900964,51.80735278831394,0.0,25.55792385035732,0.0,0.0,0.0,732.1105203605465,53.18949246543432,0.0,0.0,0.0,0.0
2025-07-29 18:32:00,False,29.46,65.2,26.716373350953063,29.46,,51.8799728581339,65.2,65.2,420.0,869.8214647170212,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.172749748634097,0.0,0.0,0.0,939.6971603513531,51.88001701221447,0.0,27.279112004078957,0.0,0.0,0.0,895.2405433544576,50.699175191172905,0.0,26.89854852720333,0.0,0.0,0.0,907.3678106493261,51.833204509390995,0.0,25.5777451601624,0.0,0.0,0.0,731.0493445913206,53.22543601935502,0.0,0.0,0.0,0.0
2025-07-29 18:33:00,False,29.44,65.3,26.732038860019696,29.44,,51.91404173575228,65.3,65.3,420.0,868.3387147366144,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.18637139695192,0.0,0.0,0.0,937.8262505740882,51.920636293507926,0.0,27.29280303663404,0.0,0.0,0.0,893.7197736157233,50.7337859482767,0.0,26.91370685719441,0.0,0.0,0.0,905.9057072173781,51.859237630916425,0.0,25.5974254212953,0.0,0.0,0.0,729.9917768197101,53.26144350355783,0.0,0.0,0.0,0.0
2025-07-29 18:34:00,False,29.42,65.4,26.747576678018916,29.42,,51.948221268445735,65.4,65.4,420.0,866.8608770567249,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.199874460875584,0.0,0.0,0.0,935.9620760720215,51.961325905121804,0.0,27.306374156066052,0.0,0.0,0.0,892.203870340153,50.76851546531784,0.0,26.928735298792066,0.0,0.0,0.0,904.447990095726,51.88545150603823,0.0,25.616965133356054,0.0,0.0,0.0,728.9378047785232,53.297515339397314,0.0,0.0,0.0,0.0
2025-07-29 18:35:00,False,29.400000000000002,65.5,26.76298726227244,29.400000000000002,,51.98251135813175,65.5,65.5,420.0,865.3879353216059,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.213259358655215,0.0,0.0,0.0,934.1046125981622,52.00208600011303,0.0,27.319825789169784,0.0,0.0,0.0,890.6928179550645,50.80336352259408,0.0,26.943634331853982,0.0,0.0,0.0,902.9946461254389,51.91184549219091,0.0,25.6363647941751,0.0,0.0,0.0,727.8874162422762,53.333651940780015,0.0,0.0,0.0,0.0
2025-07-29 18:36:00,False,29.38,65.6,26.77827106846352,29.38,,52.016911905544575,65.6,65.6,420.0,863.9198732302355,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.226526507065753,0.0,0.0,0.0,932.2538359928088,52.04291672824268,0.0,27.33315836122097,0.0,0.0,0.0,889.1866009376083,50.838329900811196,0.0,26.958404434465063,0.0,0.0,0.0,901.5456621870626,51.93841895105762,0.0,25.655624899819543,0.0,0.0,0.0,726.8405990270525,53.36985371426992,0.0,0.0,0.0,0.0
2025-07-29 18:37:00,False,29.36,65.7,26.793428550642833,29.36,,52.05142281026045,65.69999999999999,65.69999999999999,420.0,862.456674536133,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.23967632141217,0.0,0.0,0.0,930.4097221832347,52.08381823602216,0.0,27.346372295981713,0.0,0.0,0.0,887.6852038146079,50.873414381087514,0.0,26.97304608294398,0.0,0.0,0.0,900.1010252005015,51.96517124853387,0.0,25.674745944599387,0.0,0.0,0.0,725.7973409903605,53.40612105919713,0.0,0.0,0.0,0.0
2025-07-29 18:38:00,False,29.34,65.8,26.808460161234315,29.34,,52.08604397071921,65.8,65.8,420.0,860.9983230471762,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.25270921553464,0.0,0.0,0.0,928.5722471833751,52.124790666758244,0.0,27.359468015705854,0.0,0.0,0.0,886.1886111624011,50.90861674495783,0.0,26.98755975184971,0.0,0.0,0.0,898.6607221249,51.99210175469108,0.0,25.69372842107378,0.0,0.0,0.0,724.7576300309933,53.44245436776104,0.0,0.0,0.0,0.0
2025-07-29 18:39:00,False,29.32,65.9,26.823366351040995,29.32,,52.12077528425281,65.9,65.9,420.0,859.5448026254174,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.26562560181372,0.0,0.0,0.0,926.741387093515,52.16583416059459,0.0,27.372445941144353,0.0,0.0,0.0,884.6968076066814,50.9439367743749,0.0,27.00194591398801,0.0,0.0,0.0,897.2247399585252,52.01920984373795,0.0,25.712572820057197,0.0,0.0,0.0,723.7214540888879,53.478854025134126,0.0,0.0,0.0,0.0
2025-07-29 18:40:00,False,29.3,66.0,26.83814756925082,29.3,,52.15561664710522,66.00000000000001,66.00000000000001,420.0,858.0960971869024,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.278425891175484,0.0,0.0,0.0,924.9171180999783,52.2069488545571,0.0,27.385306491550633,0.0,0.0,0.0,883.20977782234,50.979374251714525,0.0,27.016205040417926,0.0,0.0,0.0,895.7930657386496,52.04649489398705,0.0,25.731279630625643,0.0,0.0,0.0,722.6888011449856,53.51532040956255,0.0,0.0,0.0,0.0
2025-07-29 18:41:00,False,29.26,66.3,26.852804263442426,29.26,,52.19056795445765,66.30000000000001,66.30000000000001,420.0,856.6521907014884,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.291039952596662,0.0,0.0,0.0,923.0994164748184,52.24885808145233,0.0,27.397978900685906,0.0,0.0,0.0,881.7275065333085,51.015589933155226,0.0,27.030263712765915,0.0,0.0,0.0,894.3656865414337,52.074611693909,0.0,25.749778499322783,0.0,0.0,0.0,721.6596592210926,53.552604682725544,0.0,0.0,0.0,0.0
2025-07-29 18:42:00,False,29.22,66.6,26.86726526634282,29.22,,52.22632608141169,66.59999999999998,66.59999999999998,420.0,855.2130671926633,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.303468442907857,0.0,0.0,0.0,921.2882585755091,52.29155492689736,0.0,27.410463838182586,0.0,0.0,0.0,880.249978512402,51.0525774600557,0.0,27.044122671586454,0.0,0.0,0.0,892.9425894818094,52.1035535400186,0.0,25.768070162687042,0.0,0.0,0.0,720.634016379741,53.590699336223366,0.0,0.0,0.0,0.0
2025-07-29 18:43:00,False,29.18,66.9,26.88153127884098,29.18,,52.26288415328445,66.89999999999999,66.89999999999999,420.0,853.7787107373653,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.31571201662301,0.0,0.0,0.0,919.4836208446372,52.33503256404324,0.0,27.422761971289727,0.0,0.0,0.0,878.7771785811623,51.0903305535085,0.0,27.057782654698123,0.0,0.0,0.0,891.5237617133639,52.13331381428845,0.0,25.786155354648,0.0,0.0,0.0,719.6118607240498,53.62959696265372,0.0,0.0,0.0,0.0
2025-07-29 18:44:00,False,29.14,67.2,26.895602999314715,29.14,,52.30023538370495,67.2,67.2,420.0,852.3491054658034,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.32777132594758,0.0,0.0,0.0,917.6854798095966,52.37928425236201,0.0,27.43487396488151,0.0,0.0,0.0,877.3090916097026,51.128843013245906,0.0,27.071244397193723,0.0,0.0,0.0,890.1091904282238,52.163885982946745,0.0,25.804034806535622,0.0,0.0,0.0,718.5931803975881,53.669290254125734,0.0,0.0,0.0,0.0
2025-07-29 18:45:00,False,29.099999999999998,67.5,26.90948112363961,29.099999999999998,,52.338373073367826,67.5,67.5,420.0,850.9242355612778,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.33964702078668,0.0,0.0,0.0,915.893812082282,52.4243033364482,0.0,27.446800481465704,0.0,0.0,0.0,875.8457025165516,51.16810871655686,0.0,27.084508631450337,0.0,0.0,0.0,888.6988628569391,52.195263595298215,0.0,25.82170924708948,0.0,0.0,0.0,717.5779635842363,53.709772000796704,0.0,0.0,0.0,0.0
2025-07-29 18:46:00,False,29.06,67.8,26.92316634519805,29.06,,52.377290608806206,67.8,67.8,420.0,849.5040852600023,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.351339748753187,0.0,0.0,0.0,914.1085943587858,52.47008324484065,0.0,27.458542181192072,0.0,0.0,0.0,874.3869962684986,51.20812161722703,0.0,27.097576087139362,0.0,0.0,0.0,887.2927662683683,52.22744028256079,0.0,25.83917940246792,0.0,0.0,0.0,716.5661985080499,53.75103508943187,0.0,0.0,0.0,0.0
2025-07-29 18:47:00,False,29.02,68.1,26.936659354888135,29.02,,52.41698146118799,68.1,68.1,420.0,848.0886388509257,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.362850155175842,0.0,0.0,0.0,912.3298034190942,52.516617488861684,0.0,27.470099721860773,0.0,0.0,0.0,872.9329578804394,51.2488757444878,0.0,27.110447491236513,0.0,0.0,0.0,885.8908879695632,52.26040975672229,0.0,25.856445996257204,0.0,0.0,0.0,715.5578734331225,53.79307250198927,0.0,0.0,0.0,0.0
2025-07-29 18:48:00,False,28.98,68.4,26.949960841132583,28.98,,52.45743918512339,68.4,68.4,420.0,846.6778806755548,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.374178883107284,0.0,0.0,0.0,910.5574161267855,52.56389966147571,0.0,27.481473758930726,0.0,0.0,0.0,871.4835724152219,51.29036520198811,0.0,27.123123568031772,0.0,0.0,0.0,884.4932153056545,52.29416580941272,0.0,25.873509749480622,0.0,0.0,0.0,714.5529766634498,53.83587731422653,0.0,0.0,0.0,0.0
2025-07-29 18:49:00,False,28.939999999999998,68.7,26.9630714898876,28.939999999999998,,52.49865741749758,68.7,68.7,420.0,845.271795127778,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.385326573332094,0.0,0.0,0.0,908.791409428729,52.61192343616143,0.0,27.492664945527938,0.0,0.0,0.0,870.0388249834932,51.33258416677682,0.0,27.13560503913932,0.0,0.0,0.0,883.0997356597376,52.328702310796295,0.0,25.890371380607572,0.0,0.0,0.0,713.5514965427941,53.87944269432883,0.0,0.0,0.0,0.0
2025-07-29 18:50:00,False,28.9,69.0,26.97599198465173,28.9,,52.54062987631974,69.0,69.0,420.0,843.8703666536885,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.396293864374787,0.0,0.0,0.0,907.0317603547855,52.66068256580431,0.0,27.503673932453815,0.0,0.0,0.0,868.598700743546,51.37552688830155,0.0,27.147892623507417,0.0,0.0,0.0,881.7104364527584,52.364013208478255,0.0,25.907031605562604,0.0,0.0,0.0,712.5534214545486,53.923761901560596,0.0,0.0,0.0,0.0
2025-07-29 18:51:00,False,28.919999999999998,68.8,26.988723006474657,28.919999999999998,,52.583350359586674,68.80000000000001,68.80000000000001,420.0,842.4735797514097,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.40729301400779,0.0,0.0,0.0,905.2784460175084,52.7084796898864,0.0,27.514714920193423,0.0,0.0,0.0,867.1631849011667,51.41762769267248,0.0,27.160208700505173,0.0,0.0,0.0,880.3253051434001,52.398532848876386,0.0,25.923703660134436,0.0,0.0,0.0,711.5587398216031,53.96707670521768,0.0,0.0,0.0,0.0
2025-07-29 18:52:00,False,28.939999999999998,68.6,27.00148007371021,28.939999999999998,,52.62517330018739,68.6,68.6,420.0,841.0814189709195,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.418323909865062,0.0,0.0,0.0,903.5314436118454,52.75531797334673,0.0,27.52578779484947,0.0,0.0,0.0,865.7322627094829,51.45888903581471,0.0,27.172553164869854,0.0,0.0,0.0,878.9443292279699,52.43226358999106,0.0,25.940387502422094,0.0,0.0,0.0,710.5674401062097,54.00939131795739,0.0,0.0,0.0,0.0
2025-07-29 18:53:00,False,28.96,68.4,27.014263093001624,28.96,,52.66610170942593,68.4,68.4,420.0,839.6938689138769,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.42938643997687,0.0,0.0,0.0,901.7907304148428,52.80120057679556,0.0,27.536892442930043,0.0,0.0,0.0,864.3059194688126,51.49931337234139,0.0,27.184925911727607,0.0,0.0,0.0,877.567496240286,52.465207787859434,0.0,25.957083090673017,0.0,0.0,0.0,709.5795108098486,54.05070993664174,0.0,0.0,0.0,0.0
2025-07-29 18:54:00,False,28.98,68.2,27.027071971326887,28.98,,52.7061385932587,68.19999999999999,68.19999999999999,420.0,838.3109142334475,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.440480492768412,0.0,0.0,0.0,900.0562837853494,52.846130656458946,0.0,27.548028751347164,0.0,0.0,0.0,862.8841405265124,51.538903155495596,0.0,27.197326836592026,0.0,0.0,0.0,876.1947937515652,52.4973677965071,0.0,25.97379038328253,0.0,0.0,0.0,708.5949404730951,54.09103674238058,0.0,0.0,0.0,0.0
2025-07-29 18:55:00,False,29.0,68.0,27.039906615997534,29.0,,52.7452869522584,68.00000000000001,68.00000000000001,420.0,836.9325396341304,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.451605957058405,0.0,0.0,0.0,898.3280811637221,52.890111364130085,0.0,27.55919660741537,0.0,0.0,0.0,861.4669112768275,51.57766083709514,0.0,27.209755835362717,0.0,0.0,0.0,874.8262093703105,52.528745967902424,0.0,25.990509338793327,0.0,0.0,0.0,707.6137176754866,54.13037590057529,0.0,0.0,0.0,0.0
2025-07-29 18:56:00,False,29.02,67.8,27.052766934657456,29.02,,52.78354978158153,67.8,67.8,420.0,835.5587298715867,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.46276272205771,0.0,0.0,0.0,896.6061000715328,52.933145847117515,0.0,27.570395898850258,0.0,0.0,0.0,860.0542171607417,51.61558886747686,0.0,27.222212804323874,0.0,0.0,0.0,873.4617307421995,52.5593446519076,0.0,26.007239915894946,0.0,0.0,0.0,706.6358310353899,54.168731560963856,0.0,0.0,0.0,0.0
2025-07-29 18:57:00,False,29.04,67.6,27.065652835281696,29.04,,52.820930070933244,67.6,67.6,420.0,834.1894697524659,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.473950677367945,0.0,0.0,0.0,894.8903181112752,52.975237248196514,0.0,27.58162651376707,0.0,0.0,0.0,858.6460436658273,51.652689695440735,0.0,27.234697640142855,0.0,0.0,0.0,872.101345549973,52.589166196234274,0.0,26.023982073423248,0.0,0.0,0.0,705.6612692098695,54.206107857661536,0.0,0.0,0.0,0.0
2025-07-29 18:58:00,False,29.060000000000002,67.4,27.078564226175278,29.060000000000002,,52.85743080453745,67.4,67.4,420.0,832.8247441342362,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.485169712980102,0.0,0.0,0.0,893.1807129660746,53.01638870555841,0.0,27.59288834067927,0.0,0.0,0.0,857.2423763260966,51.688965768196105,0.0,27.247210239868767,0.0,0.0,0.0,870.745041513323,52.61821294639644,0.0,26.0407357703599,0.0,0.0,0.0,704.6900208945559,54.24250890920808,0.0,0.0,0.0,0.0
2025-07-29 18:59:00,False,29.080000000000002,67.2,27.09150101597201,29.080000000000002,,52.89305496110113,67.20000000000002,67.20000000000002,420.0,831.4645379250125,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.496419719273177,0.0,0.0,0.0,891.4772623993967,53.05660335276341,0.0,27.604181268497126,0.0,0.0,0.0,855.8432007218531,51.72441953130863,0.0,27.259750500931062,0.0,0.0,0.0,869.392806388783,52.64648724566625,0.0,26.057500965831853,0.0,0.0,0.0,703.7220748235144,54.277938818608895,0.0,0.0,0.0,0.0
