time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 19:00:00,False,29.1,67.0,27.104463113633305,29.1,,52.92780551378531,67.00000000000001,67.00000000000001,420.0,830.1088360833868,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.507700587012806,0.0,0.0,0.0,889.7799442547589,53.095884318691745,0.0,27.615505186526292,0.0,0.0,0.0,854.4485024795432,51.75905342864539,0.0,27.272318321138123,0.0,0.0,0.0,868.0446279696166,52.673991435028434,0.0,26.074277619110838,0.0,0.0,0.0,702.7574197691144,54.31240167338072,0.0,0.0,0.0,0.0
2025-07-29 19:01:00,False,29.080000000000002,67.1,27.11745042844701,29.080000000000002,,52.96168543017213,67.1,67.1,420.0,828.7576236182583,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.518871126349897,0.0,0.0,0.0,888.0887364554418,53.135255018067284,0.0,27.626717616466408,0.0,0.0,0.0,853.0582672716087,51.79381515462399,0.0,27.284765823291252,0.0,0.0,0.0,866.7004940857078,52.70167613664476,0.0,26.09092400801284,0.0,0.0,0.0,701.7960445418995,54.34695584778236,0.0,0.0,0.0,0.0
2025-07-29 19:02:00,False,29.060000000000002,67.2,27.130319643530097,29.060000000000002,,52.99568909305318,67.19999999999999,67.19999999999999,420.0,827.4108855886644,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.529931726415484,0.0,0.0,0.0,886.4036170042021,53.174715413310736,0.0,27.63781895512588,0.0,0.0,0.0,851.6724808163395,51.82870439505754,0.0,27.29709345189162,0.0,0.0,0.0,865.3603926034507,52.729540691769074,0.0,26.1074405939395,0.0,0.0,0.0,700.837937990457,54.38160145355371,0.0,0.0,0.0,0.0
2025-07-29 19:03:00,False,29.04,67.3,27.143071181843123,29.04,,53.02981626027638,67.29999999999998,67.29999999999998,420.0,826.0686071036123,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.54088277496812,0.0,0.0,0.0,884.724563982987,53.21426546558139,0.0,27.648809597900797,0.0,0.0,0.0,850.2911288777273,51.86372083717479,0.0,27.309301649798236,0.0,0.0,0.0,864.0243114256403,52.75758444613472,0.0,26.123827836658144,0.0,0.0,0.0,699.8830890012895,54.416338598729816,0.0,0.0,0.0,0.0
2025-07-29 19:04:00,False,29.02,67.4,27.155705464831325,29.02,,53.06406669014723,67.40000000000002,67.40000000000002,420.0,824.7307733219111,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.55172465839874,0.0,0.0,0.0,883.0515555526482,53.253905134797584,0.0,27.659689938779948,0.0,0.0,0.0,848.9141972653185,51.89886416961341,0.0,27.321390858234015,0.0,0.0,0.0,862.6922384913635,52.7858067499129,0.0,26.14008619430759,0.0,0.0,0.0,698.9314864986851,54.45116738769955,0.0,0.0,0.0,0.0
2025-07-29 19:05:00,False,29.0,67.5,27.168222912430075,29.0,,53.098440141428114,67.5,67.5,420.0,823.3973694520038,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.562457761735452,0.0,0.0,0.0,881.3845699526587,53.293634379655956,0.0,27.670460370349844,0.0,0.0,0.0,847.5416718340695,51.93413408240979,0.0,27.33336151679183,0.0,0.0,0.0,861.3641617758893,52.81420695767318,0.0,26.156216123403905,0.0,0.0,0.0,697.9831194445895,54.486087921260896,0.0,0.0,0.0,0.0
2025-07-29 19:06:00,False,28.98,67.6,27.18062394307026,28.98,,53.132936373345316,67.60000000000001,67.60000000000001,420.0,822.0683807518018,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.573082468648366,0.0,0.0,0.0,879.7235855008291,53.33345315765268,0.0,27.681121283799694,0.0,0.0,0.0,846.1735384842004,51.96953026699125,0.0,27.345214063440523,0.0,0.0,0.0,860.0400692905616,52.8427844283444,0.0,26.172218078846164,0.0,0.0,0.0,697.0379768384779,54.52110029667778,0.0,0.0,0.0,0.0
2025-07-29 19:07:00,False,28.96,67.7,27.19290897368369,28.96,,53.16755514559185,67.7,67.7,420.0,820.7437925285172,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.58359916145438,0.0,0.0,0.0,878.0685805930261,53.37336142510123,0.0,27.691673068926395,0.0,0.0,0.0,844.809783161051,52.00505241616713,0.0,27.35694893453092,0.0,0.0,0.0,858.7199490826899,52.87153852517223,0.0,26.188092513922168,0.0,0.0,0.0,696.0960477172271,54.55620460773384,0.0,0.0,0.0,0.0
2025-07-29 19:08:00,False,28.939999999999998,67.8,27.205078419708467,28.939999999999998,,53.2022962183307,67.8,67.8,420.0,819.4235901384985,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.59400822112195,0.0,0.0,0.0,876.4195337028913,53.413359137154245,0.0,27.70211611413947,0.0,0.0,0.0,843.4503918549356,52.04070022411989,0.0,27.36856656480179,0.0,0.0,0.0,857.4037892354419,52.900468615684204,0.0,26.203839880314156,0.0,0.0,0.0,695.1573211549885,54.59140094478753,0.0,0.0,0.0,0.0
2025-07-29 19:09:00,False,28.919999999999998,67.9,27.21713269509434,28.919999999999998,,53.237159352198674,67.9,67.9,420.0,818.1077589870642,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.604310027275847,0.0,0.0,0.0,874.7764233815609,53.45344624781878,0.0,27.712450806466027,0.0,0.0,0.0,842.0953506009997,52.07647338639737,0.0,27.38006738738581,0.0,0.0,0.0,856.0915778677355,52.929574071648354,0.0,26.21946062810449,0.0,0.0,0.0,694.2217862630615,54.626689394824346,0.0,0.0,0.0,0.0
2025-07-29 19:10:00,False,28.9,68.0,27.229072212308044,28.9,,53.27214430831031,68.0,68.0,420.0,816.7962845283394,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.614504958201895,0.0,0.0,0.0,873.1392282573872,53.49362270997954,0.0,27.722677531555654,0.0,0.0,0.0,840.7446454790766,52.11237159990386,0.0,27.391451833815506,0.0,0.0,0.0,854.7833031341323,52.95885426903675,0.0,26.23495520578132,0.0,0.0,0.0,693.2894321897671,54.66207004150987,0.0,0.0,0.0,0.0
2025-07-29 19:11:00,False,28.91,68.0,27.24089738233859,28.91,,53.30725084825998,68.0,68.0,420.0,815.4891522650908,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.624699201601693,0.0,0.0,0.0,871.5079270356606,53.53362890797091,0.0,27.73290344968534,0.0,0.0,0.0,839.3982626135435,52.14813259726324,0.0,27.40283116556761,0.0,0.0,0.0,853.4789532247299,52.98802519620109,0.0,26.250430321444234,0.0,0.0,0.0,692.3602481203219,54.69727308385399,0.0,0.0,0.0,0.0
2025-07-29 19:12:00,False,28.919999999999998,68.0,27.25271603457472,28.919999999999998,,53.3422099458979,68.0,68.0,420.0,814.186347748564,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.634892759900165,0.0,0.0,0.0,869.8824984983322,53.57346557689313,0.0,27.743128563727222,0.0,0.0,0.0,838.0561881731801,52.18375691617882,0.0,27.414205401537707,0.0,0.0,0.0,852.1785163650558,53.017087289489254,0.0,26.265886044028466,0.0,0.0,0.0,691.4342232767128,54.73229950627636,0.0,0.0,0.0,0.0
2025-07-29 19:13:00,False,28.93,68.0,27.26452819229839,28.93,,53.377022260356064,68.0,68.0,420.0,812.8878565783202,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.645085635513677,0.0,0.0,0.0,868.2629215037382,53.61313344861699,0.0,27.753352876543204,0.0,0.0,0.0,836.7184083710259,52.2192450921984,0.0,27.42557456055158,0.0,0.0,0.0,850.8819808159606,53.04604098335005,0.0,26.281322442225076,0.0,0.0,0.0,690.511346917572,54.767150287069185,0.0,0.0,0.0,0.0
2025-07-29 19:14:00,False,28.939999999999998,68.0,27.276333878708385,28.939999999999998,,53.411688447581575,68.00000000000001,68.00000000000001,420.0,811.5936644020742,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.65527783085008,0.0,0.0,0.0,866.6491749863247,53.65263325179856,0.0,27.763576390985012,0.0,0.0,0.0,835.3849094642386,52.25459765872527,0.0,27.436938661365456,0.0,0.0,0.0,849.5893348735127,53.07488671034179,0.0,26.296739584481816,0.0,0.0,0.0,689.5916083380523,54.80182639844007,0.0,0.0,0.0,0.0
2025-07-29 19:15:00,False,28.95,68.0,27.28813311692059,28.95,,53.44620916035501,68.0,68.0,420.0,810.3037569155322,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.665469348308726,0.0,0.0,0.0,865.041237956374,53.691965711892045,0.0,27.773799109894217,0.0,0.0,0.0,834.0556777539531,52.28981514702555,0.0,27.448297722666272,0.0,0.0,0.0,848.3005668688921,53.10362490114361,0.0,26.312137539004,0.0,0.0,0.0,688.6749968697029,54.83632880655637,0.0,0.0,0.0,0.0
2025-07-29 19:16:00,False,28.96,68.0,27.299925929968303,28.96,,53.48058504830647,68.0,68.0,420.0,809.0181198622306,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.675660190280507,0.0,0.0,0.0,863.439089499731,53.73113155116659,0.0,27.78402103610228,0.0,0.0,0.0,832.7306995851404,52.324898086239,0.0,27.459651763071925,0.0,0.0,0.0,847.0156651682854,53.13225598456292,0.0,26.327516373755344,0.0,0.0,0.0,687.7615018803459,54.87065847158631,0.0,0.0,0.0,0.0
2025-07-29 19:17:00,False,28.97,68.0,27.311712340802515,28.97,,53.51481675793265,68.0,68.0,420.0,807.7367390333757,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.68585035914788,0.0,0.0,0.0,861.842708777532,53.77013148871811,0.0,27.794242172430586,0.0,0.0,0.0,831.409961346468,52.35984700338609,0.0,27.471000801131535,0.0,0.0,0.0,845.7346181727805,53.160780387545415,0.0,26.342876156458846,0.0,0.0,0.0,686.8511127739528,54.90481634774243,0.0,0.0,0.0,0.0
2025-07-29 19:18:00,False,28.98,68.0,27.32349237229221,28.98,,53.54890493261405,68.0,68.0,420.0,806.4596002676833,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.69603985728491,0.0,0.0,0.0,860.2520750259329,53.808966240486534,0.0,27.80446252169047,0.0,0.0,0.0,830.0934494701593,52.39466242337777,0.0,27.482344855325692,0.0,0.0,0.0,844.4574143182622,53.189198535184026,0.0,26.358216954597623,0.0,0.0,0.0,685.9438189905213,54.93880338332263,0.0,0.0,0.0,0.0
2025-07-29 19:19:00,False,28.99,68.0,27.33526604722468,28.99,,53.58285021263137,68.0,68.0,420.0,805.1866894512189,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.70622868705727,0.0,0.0,0.0,858.6671675558395,53.8476365192677,0.0,27.81468208668327,0.0,0.0,0.0,828.7811504318547,52.42934486902342,0.0,27.493683944066714,0.0,0.0,0.0,843.1840420753074,53.217510850727635,0.0,26.37353883541576,0.0,0.0,0.0,685.0396100059536,54.97262052075277,0.0,0.0,0.0,0.0
2025-07-29 19:20:00,False,29.0,68.0,27.347033388305753,29.0,,53.6166532351814,68.00000000000001,68.00000000000001,420.0,803.9179925172389,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.716416850822302,0.0,0.0,0.0,857.0879657526384,53.886143034728725,0.0,27.824900870200345,0.0,0.0,0.0,827.4730507504728,52.463894861040714,0.0,27.50501808569889,0.0,0.0,0.0,841.9144899490815,53.24571775559127,0.0,26.388841865919165,0.0,0.0,0.0,684.1384753319334,55.00626869662732,0.0,0.0,0.0,0.0
2025-07-29 19:21:00,False,28.98,68.1,27.358794418160176,28.98,,53.65031463439526,68.1,68.1,420.0,802.6534954460316,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.72649854017903,0.0,0.0,0.0,855.514449075929,53.924748597635364,0.0,27.83501209902313,0.0,0.0,0.0,826.1691369880713,52.498577146010014,0.0,27.516236466960287,0.0,0.0,0.0,840.6487464792342,53.27410497480935,0.0,26.404019851676406,0.0,0.0,0.0,683.2404045158048,55.040021086646775,0.0,0.0,0.0,0.0
2025-07-29 19:22:00,False,28.96,68.2,27.370441739459714,28.96,,53.68410609475686,68.2,68.2,420.0,801.3931842647598,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.736474130665353,0.0,0.0,0.0,853.9465970592556,53.96345308595751,0.0,27.845016155960284,0.0,0.0,0.0,824.8693957497095,52.53339136821376,0.0,27.52733951551423,0.0,0.0,0.0,839.3868002397965,53.30267184551764,0.0,26.419073235600973,0.0,0.0,0.0,682.3453871404511,55.073877666503634,0.0,0.0,0.0,0.0
2025-07-29 19:23:00,False,28.94,68.3,27.38197575943521,28.94,,53.718027311442015,68.30000000000001,68.30000000000001,420.0,800.1370450473032,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.746343996494645,0.0,0.0,0.0,852.3843893098423,54.00225637725226,0.0,27.85491342245799,0.0,0.0,0.0,823.5738136833104,52.56833717375877,0.0,27.538327657444107,0.0,0.0,0.0,838.1286398390771,53.331417709379004,0.0,26.434002459037544,0.0,0.0,0.0,681.4534128241735,55.10783840974531,0.0,0.0,0.0,0.0
2025-07-29 19:24:00,False,28.92,68.4,27.39339688385857,28.92,,53.752077980744914,68.39999999999999,68.39999999999999,420.0,798.8850639141008,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.75610851056041,0.0,0.0,0.0,850.8278055083268,54.041158348672155,0.0,27.864704278604776,0.0,0.0,0.0,822.2823774795238,52.6034142105613,0.0,27.54920131725918,0.0,0.0,0.0,836.8742539195599,53.36034191253805,0.0,26.448807961767535,0.0,0.0,0.0,680.5644712205712,55.14190328780945,0.0,0.0,0.0,0.0
2025-07-29 19:25:00,False,28.900000000000002,68.5,27.404705517047972,28.900000000000002,,53.7862578000721,68.5,68.5,420.0,797.6372270319955,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.76576804444095,0.0,0.0,0.0,849.2768254084968,54.08015887697625,0.0,27.874389103136366,0.0,0.0,0.0,820.9950738715893,52.63862212833621,0.0,27.55996091790041,0.0,0.0,0.0,835.6236311578012,53.389443805584555,0.0,26.463490182014635,0.0,0.0,0.0,679.6785520184213,55.17607227006395,0.0,0.0,0.0,0.0
2025-07-29 19:26:00,False,28.88,68.6,27.41590206187309,28.88,,53.820566467938654,68.60000000000001,68.60000000000001,420.0,796.3935206140771,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.775322968404005,0.0,0.0,0.0,847.7314288370262,54.11925783854048,0.0,27.883968273440484,0.0,0.0,0.0,819.7118896352002,52.67396057858081,0.0,27.570606880746254,0.0,0.0,0.0,834.3767602643278,53.41872274351037,0.0,26.47804955645033,0.0,0.0,0.0,678.7956449415587,55.21034532384004,0.0,0.0,0.0,0.0
2025-07-29 19:27:00,False,28.86,68.7,27.426986919760267,28.86,,53.8550036839656,68.7,68.7,420.0,795.1539309195283,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.78477365141137,0.0,0.0,0.0,846.1915956932129,54.1584551093685,0.0,27.893442165561655,0.0,0.0,0.0,818.4328115883676,52.709429214564665,0.0,27.581139625618437,0.0,0.0,0.0,833.1336299835348,53.44817808567005,0.0,26.4924865201994,0.0,0.0,0.0,677.9157397487575,55.24472241447008,0.0,0.0,0.0,0.0
2025-07-29 19:28:00,False,28.84,68.8,27.437960490697716,28.84,,53.88956914887481,68.8,68.8,420.0,793.9184442534682,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.7941204611235,0.0,0.0,0.0,844.6573059487173,54.19775056509998,0.0,27.90281115420599,0.0,0.0,0.0,817.1578265912848,52.745027691314625,0.0,27.5915595707877,0.0,0.0,0.0,831.8942290935842,53.477809195741656,0.0,26.50680150684539,0.0,0.0,0.0,677.0388262336116,55.27920350532226,0.0,0.0,0.0,0.0
2025-07-29 19:29:00,False,28.82,68.9,27.448823173240648,28.82,,53.924262564484316,68.9,68.9,420.0,792.6870469667995,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.80336376390411,0.0,0.0,0.0,843.1285396473019,54.23714408102366,0.0,27.912075612745937,0.0,0.0,0.0,815.8869215461926,52.78075566560294,0.0,27.60186713297953,0.0,0.0,0.0,830.6585464063035,53.50761544168757,0.0,26.520994948436083,0.0,0.0,0.0,676.1648942244174,55.31378855783346,0.0,0.0,0.0,0.0
2025-07-29 19:30:00,False,28.8,69.0,27.459575364516414,28.8,,53.95908363370621,69.0,69.0,420.0,791.4597254560538,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.812503924824725,0.0,0.0,0.0,841.6052769045716,54.27663553208314,0.0,27.92123591322505,0.0,0.0,0.0,814.6200833972448,52.816612795933395,0.0,27.612062727379868,0.0,0.0,0.0,829.4265707670845,53.53759619571466,0.0,26.535067275488924,0.0,0.0,0.0,675.2939335840543,55.34847753154523,0.0,0.0,0.0,0.0
2025-07-29 19:31:00,False,28.77,69.3,27.470217460229645,28.77,,53.994032060540434,69.3,69.3,420.0,790.2364661632388,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.82150603741927,0.0,0.0,0.0,840.0874979077151,54.316953803066205,0.0,27.9302568343627,0.0,0.0,0.0,813.3572991303736,52.853254056674395,0.0,27.62210982379465,0.0,0.0,0.0,828.1982910547832,53.56838739959261,0.0,26.548983496596453,0.0,0.0,0.0,674.4259342098686,55.38401543033095,0.0,0.0,0.0,0.0
2025-07-29 19:32:00,False,28.740000000000002,69.6,27.480714048043268,28.740000000000002,,54.029798482921706,69.6,69.6,420.0,789.0172555756851,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.83037058858764,0.0,0.0,0.0,838.5751829152474,54.35809268465659,0.0,27.939138872237837,0.0,0.0,0.0,812.0985557731564,52.89067391804325,0.0,27.63200897083254,0.0,0.0,0.0,826.9736961816188,53.59998341339187,0.0,26.56274416469217,0.0,0.0,0.0,673.5608860335551,55.42039551857595,0.0,0.0,0.0,0.0
2025-07-29 19:33:00,False,28.71,69.9,27.491065649087545,28.71,,54.066376876018616,69.90000000000003,69.90000000000003,420.0,787.8020802258944,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.839098063512427,0.0,0.0,0.0,837.0683122567525,54.40004603467409,0.0,27.94788252116377,0.0,0.0,0.0,810.8438403946823,52.92886690964891,0.0,27.64176071507545,0.0,0.0,0.0,825.752775093074,53.63237865912269,0.0,26.576349830751063,0.0,0.0,0.0,672.698779021041,55.45761113821982,0.0,0.0,0.0,0.0
2025-07-29 19:34:00,False,28.68,70.2,27.50127278262568,28.68,,54.103761281352014,70.19999999999999,70.19999999999999,420.0,786.5909266913874,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.847688945664967,0.0,0.0,0.0,835.5668663326283,54.44280777725731,0.0,27.956488273694443,0.0,0.0,0.0,809.5931401054193,52.967827619769345,0.0,27.651365601085992,0.0,0.0,0.0,824.5355167677948,53.66556761996425,0.0,26.589801043796548,0.0,0.0,0.0,671.8396031723695,55.49565570775614,0.0,0.0,0.0,0.0
2025-07-29 19:35:00,False,28.65,70.5,27.51133596606049,28.65,,54.14194580597271,70.5,70.5,420.0,785.3837815945529,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.85614371681138,0.0,0.0,0.0,834.0708256138308,54.486371902058565,0.0,27.96495662063071,0.0,0.0,0.0,808.346442057082,53.007550694644614,0.0,27.660824171414966,0.0,0.0,0.0,823.3219102174913,53.69954483950866,0.0,26.60309835090738,0.0,0.0,0.0,670.9833485215835,55.53452272124624,0.0,0.0,0.0,0.0
2025-07-29 19:36:00,False,28.62,70.8,27.52125571494111,28.62,,54.18092462164977,70.79999999999998,70.79999999999998,420.0,784.1806316024969,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.864462857018594,0.0,0.0,0.0,832.5801706416211,54.530732463447364,0.0,27.97328805102656,0.0,0.0,0.0,807.1037334424993,53.04803083777553,0.0,27.67013696660877,0.0,0.0,0.0,822.1119444868389,53.734304921012935,0.0,26.61624229722453,0.0,0.0,0.0,670.1300051366101,55.574205747345054,0.0,0.0,0.0,0.0
2025-07-29 19:37:00,False,28.59,71.1,27.531032542969616,28.59,,54.22069196406958,71.1,71.1,420.0,782.9814634268924,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.87264684466032,0.0,0.0,0.0,831.0948820273112,54.575883579725904,0.0,27.981483052195347,0.0,0.0,0.0,805.8650014954833,53.089262809234505,0.0,27.67930452521682,0.0,0.0,0.0,820.9056086533783,53.769842526660725,0.0,26.62923342595807,0.0,0.0,0.0,669.2795631191456,55.61469842834281,0.0,0.0,0.0,0.0
2025-07-29 19:38:00,False,28.56,71.4,27.540666962007638,28.56,,54.26124213204614,71.4,71.4,420.0,781.7862638238296,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.88069615642303,0.0,0.0,0.0,829.6149404520129,54.62181943235597,0.0,27.989542109715973,0.0,0.0,0.0,804.6302334906977,53.131241424983386,0.0,27.68832738379893,0.0,0.0,0.0,819.7028918274182,53.80615237683687,0.0,26.64207227839399,0.0,0.0,0.0,668.4320126045404,55.65599447921989,0.0,0.0,0.0,0.0
2025-07-29 19:39:00,False,28.53,71.7,27.550159482082982,28.53,,54.30256948674265,71.7,71.7,420.0,780.5950195936673,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.888611267311923,0.0,0.0,0.0,828.1403266663856,54.668534265194104,0.0,27.997465707439073,0.0,0.0,0.0,803.3994167435275,53.17396155620075,0.0,27.697206076932645,0.0,0.0,0.0,818.5037831519359,53.843229249408864,0.0,26.654759393901028,0.0,0.0,0.0,667.587343761685,55.6980876867143,0.0,0.0,0.0,0.0
2025-07-29 19:40:00,False,28.5,72.0,27.559510611396167,28.5,,54.344668450902546,72.00000000000001,72.00000000000001,420.0,779.4077175808835,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.896392650656832,0.0,0.0,0.0,826.6710214903866,54.71602238373874,0.0,28.005254327493155,0.0,0.0,0.0,802.1725386099482,53.217418128620594,0.0,27.70594113722058,0.0,0.0,0.0,817.30827180248,53.88106797902028,0.0,26.667295309937455,0.0,0.0,0.0,666.7455467928953,55.740971908403935,0.0,0.0,0.0,0.0
2025-07-29 19:41:00,False,28.49,72.0,27.568720856327005,28.49,,54.38753350809271,71.99999999999999,71.99999999999999,420.0,778.2243446739275,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.90411131861815,0.0,0.0,0.0,825.2070058130212,54.763235729967484,0.0,28.01297963429074,0.0,0.0,0.0,800.9495864863964,53.26066281427126,0.0,27.71460698299002,0.0,0.0,0.0,816.1163469870726,53.918741518226184,0.0,26.679751402857843,0.0,0.0,0.0,665.9066119337995,55.78357755053855,0.0,0.0,0.0,0.0
2025-07-29 19:42:00,False,28.48,72.0,27.577862334689186,28.48,,54.43016708580587,71.99999999999999,71.99999999999999,420.0,777.0448878050724,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.9117674923946,0.0,0.0,0.0,823.7482605920943,54.810176350906026,0.0,28.02064185317637,0.0,0.0,0.0,799.7305478096399,53.303697150845686,0.0,27.723203869946015,0.0,0.0,0.0,814.9279979461113,53.95625113352892,0.0,26.692127955398863,0.0,0.0,0.0,665.0705294532246,55.82590700472927,0.0,0.0,0.0,0.0
2025-07-29 19:43:00,False,28.47,72.0,27.586935292728963,28.47,,54.47257097767766,72.0,72.0,420.0,775.8693339502674,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.919361392404735,0.0,0.0,0.0,822.2947668539628,54.85684627573902,0.0,28.028241208692545,0.0,0.0,0.0,798.5154100566491,53.34652266254744,0.0,27.731732052848947,0.0,0.0,0.0,813.743213952273,53.99359807951116,0.0,26.70442524929572,0.0,0.0,0.0,664.2372896530836,55.867962639256994,0.0,0.0,0.0,0.0
2025-07-29 19:44:00,False,28.46,72.0,27.595939975810488,28.46,,54.51474696093758,71.99999999999999,71.99999999999999,420.0,774.6976701289922,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.92689323828969,0.0,0.0,0.0,820.8465056932885,54.90324751598663,0.0,28.03577792458257,0.0,0.0,0.0,797.3041607444678,53.38914086022143,0.0,27.74019178551801,0.0,0.0,0.0,812.5619843104162,54.030783598958855,0.0,26.716643565285704,0.0,0.0,0.0,663.4068828682631,55.90974679932468,0.0,0.0,0.0,0.0
2025-07-29 19:45:00,False,28.45,72.0,27.604876628418996,28.45,,54.55669679657823,72.0,72.0,420.0,773.5298834041089,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.93436324891591,0.0,0.0,0.0,819.4034582727926,54.94938206567428,0.0,28.043252223793395,0.0,0.0,0.0,796.0967874300856,53.431553241484394,0.0,27.748583320834697,0.0,0.0,0.0,811.3842983574849,54.06780892298292,0.0,26.72878318311172,0.0,0.0,0.0,662.579299466511,55.95126180730372,0.0,0.0,0.0,0.0
2025-07-29 19:46:00,False,28.439999999999998,72.0,27.61374549416393,28.439999999999998,,54.59842222951842,72.00000000000001,72.00000000000001,420.0,772.3659608817186,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.941771642377905,0.0,0.0,0.0,817.9656058230105,54.99525190150615,0.0,28.05066432847847,0.0,0.0,0.0,794.8932777103092,53.47376129085484,0.0,27.756906910746256,0.0,0.0,0.0,810.2101454624125,54.104675271139556,0.0,26.74084438152581,0.0,0.0,0.0,661.7545298483249,55.99250996297843,0.0,0.0,0.0,0.0
2025-07-29 19:47:00,False,28.43,72.0,27.62254681578211,28.43,,54.639924988765756,72.0,72.0,420.0,771.2058897110144,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.949118636000946,0.0,0.0,0.0,816.5329296420476,55.04085898302985,0.0,28.05801446000055,0.0,0.0,0.0,793.6936192216363,53.515766479879424,0.0,27.765162806269146,0.0,0.0,0.0,809.0395150260252,54.141383851548184,0.0,26.75282743829267,0.0,0.0,0.0,660.9325644468406,56.03349354378734,0.0,0.0,0.0,0.0
2025-07-29 19:48:00,False,28.419999999999998,72.0,27.631280835140824,28.419999999999998,,54.68120678757772,72.00000000000001,72.00000000000001,420.0,770.0496570841374,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.956404446343804,0.0,0.0,0.0,815.1054110953363,55.08620525280533,0.0,28.065302838934517,0.0,0.0,0.0,792.497799640127,53.55757026726005,0.0,27.77335125749248,0.0,0.0,0.0,807.8723964809471,54.177935861009566,0.0,26.76473263019314,0.0,0.0,0.0,660.1133937277214,56.0742148050621,0.0,0.0,0.0,0.0
2025-07-29 19:49:00,False,28.41,72.0,27.639947793240985,28.41,,54.72226932362017,71.99999999999999,71.99999999999999,420.0,768.897250236033,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.96362928920144,0.0,0.0,0.0,813.6830316153931,55.1312926365694,0.0,28.072529685070183,0.0,0.0,0.0,791.3058066812786,53.59917409897903,0.0,27.781472513581434,0.0,0.0,0.0,806.7087792915044,54.214332485122064,0.0,26.77656023302769,0.0,0.0,0.0,659.2970081890471,56.114675980263385,0.0,0.0,0.0,0.0
2025-07-29 19:50:00,False,28.4,72.0,27.648547930220182,28.4,,54.76311427912622,72.00000000000001,72.00000000000001,420.0,767.7486564443058,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.97079337960769,0.0,0.0,0.0,812.2657727015777,55.17612304339814,0.0,28.079695217415082,0.0,0.0,0.0,790.1176280998985,53.640579408421885,0.0,27.789526822780683,0.0,0.0,0.0,805.5486529536298,54.25057489839643,0.0,26.7883105216199,0.0,0.0,0.0,658.4833983612043,56.15487928121343,0.0,0.0,0.0,0.0
2025-07-29 19:51:00,False,28.38,72.3,27.65708148535584,28.38,,54.803743321048145,72.30000000000001,72.30000000000001,420.0,766.6038630290776,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.97786166158798,0.0,0.0,0.0,810.853615919852,55.22177689675569,0.0,28.086764062197258,0.0,0.0,0.0,788.9332516899789,53.682752027180555,0.0,27.79747748857163,0.0,0.0,0.0,804.392006994769,54.287594927985,0.0,26.7999483494199,0.0,0.0,0.0,657.6725548067762,56.195922475212946,0.0,0.0,0.0,0.0
2025-07-29 19:52:00,False,28.36,72.6,27.66551289044419,28.36,,54.845174632837725,72.60000000000001,72.60000000000001,420.0,765.462857352844,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.984834473061017,0.0,0.0,0.0,809.4465429025405,55.268248894350705,0.0,28.093736563547086,0.0,0.0,0.0,787.752665284571,53.725687336296446,0.0,27.80532489385289,0.0,0.0,0.0,803.2388309737846,54.32538795074142,0.0,26.81147411476832,0.0,0.0,0.0,656.8644681204332,56.23779979061061,0.0,0.0,0.0,0.0
2025-07-29 19:53:00,False,28.34,72.9,27.673842511307328,28.34,,54.88740314095146,72.9,72.9,420.0,764.3256268203323,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.99171215075367,0.0,0.0,0.0,808.0445353480914,55.315533782402525,0.0,28.10061306437011,0.0,0.0,0.0,786.5758567556603,53.76938075872174,0.0,27.8130694201085,0.0,0.0,0.0,802.0891144808633,54.36394938663651,0.0,26.822888214594848,0.0,0.0,0.0,656.0591289288237,56.28050551289261,0.0,0.0,0.0,0.0
2025-07-29 19:54:00,False,28.32,73.2,27.68207071245678,28.32,,54.93042381936787,73.2,73.2,420.0,763.1921588783597,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,27.99849503020516,0.0,0.0,0.0,806.6475750208382,55.363626355126364,0.0,28.1073939063514,0.0,0.0,0.0,785.4028140140422,53.81382775887642,0.0,27.820711447413153,0.0,0.0,0.0,800.9428471374207,54.40327469828783,0.0,26.834191044423225,0.0,0.0,0.0,655.2565278904657,56.32403398403139,0.0,0.0,0.0,0.0
2025-07-29 19:55:00,False,28.3,73.5,27.690197857098237,28.3,,54.97423168907047,73.5,73.5,420.0,762.0624410156918,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.00518344577125,0.0,0.0,0.0,805.2556437507632,55.41252145422715,0.0,28.114079429959915,0.0,0.0,0.0,784.2335250091973,53.859023842209666,0.0,27.82825135443739,0.0,0.0,0.0,799.8000185960084,54.4433593904965,0.0,26.845382998376238,0.0,0.0,0.0,654.4566556956381,56.36837960184475,0.0,0.0,0.0,0.0
2025-07-29 19:56:00,False,28.279999999999998,73.8,27.6982243071362,28.279999999999998,,55.018821817535866,73.80000000000003,73.80000000000003,420.0,760.9364607629018,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.01177773062843,0.0,0.0,0.0,803.8687234332605,55.462213968395936,0.0,28.120669974452802,0.0,0.0,0.0,783.0679777291679,53.90496455476795,0.0,27.83568951845281,0.0,0.0,0.0,798.6606185402204,54.48419900978616,0.0,26.85646446918067,0.0,0.0,0.0,653.6595030662729,56.4135368193608,0.0,0.0,0.0,0.0
2025-07-29 19:57:00,False,28.259999999999998,74.1,27.706150423178677,28.259999999999998,,55.06418931823269,74.1,74.1,420.0,759.8142056922304,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.01827821677806,0.0,0.0,0.0,802.4867960289007,55.51269883281296,0.0,28.12716587787973,0.0,0.0,0.0,781.9061602004346,53.95164548276609,0.0,27.843026315337216,0.0,0.0,0.0,797.5246366845997,54.52578914395127,0.0,26.867435848172253,0.0,0.0,0.0,652.8650607558476,56.45950014419173,0.0,0.0,0.0,0.0
2025-07-29 19:58:00,False,28.24,74.4,27.713976564541817,28.24,,55.11032935011856,74.4,74.4,420.0,758.6956634174455,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.02468523505053,0.0,0.0,0.0,801.1098435631967,55.56397102865931,0.0,28.13356747708718,0.0,0.0,0.0,780.7480604877932,53.99906225216421,0.0,27.850262119579778,0.0,0.0,0.0,796.3920627745459,54.56812542160865,0.0,26.878297525300592,0.0,0.0,0.0,652.0733195492777,56.50626413791815,0.0,0.0,0.0,0.0
2025-07-29 19:59:00,False,28.22,74.7,27.72170308925452,28.22,,55.15723711715235,74.70000000000002,74.70000000000002,420.0,757.5808215937034,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.030999115109378,0.0,0.0,0.0,799.7378481263692,55.616025582630826,0.0,28.13987510772273,0.0,0.0,0.0,779.5936666942322,54.04721052824989,0.0,27.85739730428616,0.0,0.0,0.0,795.2628865862223,54.611203511753516,0.0,26.889049889134075,0.0,0.0,0.0,651.2842702628102,56.55382341547536,0.0,0.0,0.0,0.0
2025-07-29 20:00:00,False,28.2,75.0,27.729330354063084,28.2,,55.204907867804856,75.00000000000001,75.00000000000001,420.0,756.4696679174085,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.03722018545541,0.0,0.0,0.0,798.3707918731143,55.66885756645961,0.0,28.146089104239323,0.0,0.0,0.0,778.4429669608106,54.096086015225396,0.0,27.864432241183625,0.0,0.0,0.0,794.1370979264636,54.65501912332397,0.0,26.899693326864767,0.0,0.0,0.0,650.4979037439166,56.60217264455286,0.0,0.0,0.0,0.0
2025-07-29 20:01:00,False,28.18,75.1,27.73685871443578,28.18,,55.253336894580386,75.1,75.1,420.0,755.3621901260764,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.043348773430804,0.0,0.0,0.0,797.008657022371,55.7217250751152,0.0,28.152209799899513,0.0,0.0,0.0,777.2959494665361,54.145032851907594,0.0,27.871367300626137,0.0,0.0,0.0,793.0146866326843,54.69894688807345,0.0,26.91022822431328,0.0,0.0,0.0,649.7142108711873,56.650561222987896,0.0,0.0,0.0,0.0
2025-07-29 20:02:00,False,28.16,75.2,27.744288524567434,28.16,,55.30183132074464,75.2,75.2,420.0,754.2583759981948,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.049385205223196,0.0,0.0,0.0,795.6514258570905,55.774628407981176,0.0,28.15823752677971,0.0,0.0,0.0,776.1526024282432,54.1940510942177,0.0,27.878202851599433,0.0,0.0,0.0,791.8956425727862,54.74298662874486,0.0,26.920654965933632,0.0,0.0,0.0,648.9331825542253,56.69898956102541,0.0,0.0,0.0,0.0
2025-07-29 20:03:00,False,28.14,75.3,27.75162013738399,28.14,,55.350391283027115,75.29999999999998,75.29999999999998,420.0,753.1582133530864,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.055329805869743,0.0,0.0,0.0,794.299080724005,55.8275678605157,0.0,28.164172615774397,0.0,0.0,0.0,775.0129141004728,54.24314079638043,0.0,27.884939261726068,0.0,0.0,0.0,790.7799556450678,54.787138168234975,0.0,26.9309739348181,0.0,0.0,0.0,648.1548097335409,56.747458063173006,0.0,0.0,0.0,0.0
2025-07-29 20:04:00,False,28.12,75.4,27.758853904547077,28.12,,55.399016915482655,75.4,75.4,420.0,752.0616900507716,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.061182899261194,0.0,0.0,0.0,792.9516040333986,55.88054372429782,0.0,28.170015396600334,0.0,0.0,0.0,773.8768727753513,54.292302010946,0.0,27.891576897270458,0.0,0.0,0.0,789.6676157781326,54.83140132960004,0.0,26.941185512702017,0.0,0.0,0.0,647.3790833804469,56.79596712827283,0.0,0.0,0.0,0.0
2025-07-29 20:05:00,False,28.1,75.5,27.765990176458498,28.1,,55.44770834952718,75.49999999999999,75.49999999999999,420.0,750.9687939918324,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.066944808145927,0.0,0.0,0.0,791.6089782588783,55.93355628707085,0.0,28.175766197800755,0.0,0.0,0.0,772.7444667824702,54.34153478880989,0.0,27.898116123143904,0.0,0.0,0.0,788.5586129307982,54.87577593606022,0.0,26.951290079968604,0.0,0.0,0.0,646.6059944969534,56.844517149571026,0.0,0.0,0.0,0.0
2025-07-29 20:06:00,False,28.08,75.6,27.773029302264796,28.08,,55.49646571396877,75.6,75.6,420.0,749.879513117275,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.072615854133975,0.0,0.0,0.0,790.2711859371464,55.98660583278464,0.0,28.181425346749542,0.0,0.0,0.0,771.6156844887663,54.390839179234675,0.0,27.904557302909577,0.0,0.0,0.0,787.4529370920058,54.920261811001694,0.0,26.961288015653754,0.0,0.0,0.0,645.8355341156637,56.89310851478601,0.0,0.0,0.0,0.0
2025-07-29 20:07:00,False,28.06,75.7,27.779971629861713,28.06,,55.54528913504105,75.70000000000002,75.70000000000002,420.0,748.7938354083956,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.07819635770105,0.0,0.0,0.0,788.9382096677726,56.03969264163856,0.0,28.18699316965539,0.0,0.0,0.0,770.4905142984022,54.440215229870134,0.0,27.910900798787512,0.0,0.0,0.0,786.3505782807298,54.9648587779814,0.0,26.971179697450786,0.0,0.0,0.0,645.0676932996704,56.941741606176976,0.0,0.0,0.0,0.0
2025-07-29 20:08:00,False,28.04,75.8,27.786817505898686,28.04,,55.594178736436106,75.8,75.8,420.0,747.7117488866437,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.08368663819253,0.0,0.0,0.0,787.6100321129686,56.09281699012533,0.0,28.192469991565954,0.0,0.0,0.0,769.3689446526473,54.489662986772835,0.0,27.917146971659562,0.0,0.0,0.0,785.2515265458876,55.00956666073051,0.0,26.98096550171523,0.0,0.0,0.0,644.3024631424515,56.99041680061114,0.0,0.0,0.0,0.0
2025-07-29 20:09:00,False,28.02,75.9,27.79356727578332,28.02,,55.643134639333816,75.9,75.9,420.0,746.6332416134887,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.089087013827456,0.0,0.0,0.0,786.2866359973619,56.145979151069945,0.0,28.19785613637197,0.0,0.0,0.0,768.2509640297588,54.53918249442642,0.0,27.92329618107434,0.0,0.0,0.0,784.15577196625,55.05438528315841,0.0,26.990645803469533,0.0,0.0,0.0,643.5398347677672,57.03913446962877,0.0,0.0,0.0,0.0
2025-07-29 20:10:00,False,28.0,76.0,27.800221283685822,28.0,,55.69215696243648,76.0,76.0,420.0,745.5583016902845,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.09439780170251,0.0,0.0,0.0,784.9680041077714,56.19917939367242,0.0,28.203151926811397,0.0,0.0,0.0,767.1365609448636,54.58877379576135,0.0,27.92934878525215,0.0,0.0,0.0,783.0633046503513,55.09931446935566,0.0,27.000220976407814,0.0,0.0,0.0,642.7797993295568,57.087894979509954,0.0,0.0,0.0,0.0
2025-07-29 20:11:00,False,28.0,76.0,27.80677987254347,28.0,,55.74124582199524,76.0,76.0,420.0,744.4869172581358,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.09968985829596,0.0,0.0,0.0,783.6541192929834,56.25214568037359,0.0,28.20842886847349,0.0,0.0,0.0,766.0257239498401,54.63817417573949,0.0,27.9353790287822,0.0,0.0,0.0,781.9741147364002,55.14408175041965,0.0,27.00976223370054,0.0,0.0,0.0,642.0223480118364,57.13641945252233,0.0,0.0,0.0,0.0
2025-07-29 20:12:00,False,28.0,76.0,27.81331499731305,28.0,,55.79012969832806,76.0,76.0,420.0,743.419076497765,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.104963249673503,0.0,0.0,0.0,782.3449644635286,56.30487917431331,0.0,28.21368702844482,0.0,0.0,0.0,764.9184416332006,54.68738450612594,0.0,27.94138699427333,0.0,0.0,0.0,780.8881923921911,55.18868786334718,0.0,27.019269695478283,0.0,0.0,0.0,641.2674720285961,57.184709272720546,0.0,0.0,0.0,0.0
2025-07-29 20:13:00,False,28.0,76.0,27.819826741967482,28.0,,55.83880962003145,76.0,76.0,420.0,742.354767629379,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.110218041667824,0.0,0.0,0.0,781.04052259146,56.35738103190825,0.0,28.21892647357318,0.0,0.0,0.0,763.8147026199744,54.73640565382731,0.0,27.94737276402918,0.0,0.0,0.0,779.8055278150144,55.23313354080982,0.0,27.02874348144611,0.0,0.0,0.0,640.5151626236989,57.23276581447073,0.0,0.0,0.0,0.0
2025-07-29 20:14:00,False,28.0,76.0,27.82631519017907,28.0,,55.887286609435236,76.0,76.0,420.0,741.2939789125369,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.11545429987941,0.0,0.0,0.0,779.7407767101307,56.409652402898594,0.0,28.22414727046844,0.0,0.0,0.0,762.7144955715904,54.78523848092689,0.0,27.953336420049332,0.0,0.0,0.0,778.7261112315693,55.2774195111837,0.0,27.03818371088509,0.0,0.0,0.0,639.7654110707783,57.280590442528414,0.0,0.0,0.0,0.0
2025-07-29 20:15:00,False,28.0,76.0,27.832780425320568,28.0,,55.93556168265133,76.0,76.0,420.0,740.2366986460172,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.120672089677377,0.0,0.0,0.0,778.4457099139743,56.46169443039232,0.0,28.229349485503388,0.0,0.0,0.0,761.6178091857613,54.833883844714016,0.0,27.95927804403043,0.0,0.0,0.0,777.6499328978747,55.32154649858126,0.0,27.047590502653787,0.0,0.0,0.0,639.0182086731377,57.328184512115264,0.0,0.0,0.0,0.0
2025-07-29 20:16:00,False,28.0,76.0,27.839222530466248,28.0,,55.983635849615524,76.0,76.0,420.0,739.182915167687,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.125871476200285,0.0,0.0,0.0,777.155305358284,56.51350825091026,0.0,28.234533184814584,0.0,0.0,0.0,760.5246321963668,54.88234259771787,0.0,27.965197717367303,0.0,0.0,0.0,776.5769830991811,55.36551522288222,0.0,27.056963975189767,0.0,0.0,0.0,638.273546763649,57.375549368997106,0.0,0.0,0.0,0.0
2025-07-29 20:17:00,False,28.0,76.0,27.845641588392986,28.0,,56.0315101141333,76.0,76.0,420.0,738.1326168543702,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.13105252435694,0.0,0.0,0.0,775.8695462589941,56.5650949944288,0.0,28.239698434303193,0.0,0.0,0.0,759.4349533733384,54.93061558773784,0.0,27.971095521154073,0.0,0.0,0.0,775.5072521498836,55.40932639976104,0.0,27.066304246511084,0.0,0.0,0.0,637.5314167046527,57.422686349559484,0.0,0.0,0.0,0.0
2025-07-29 20:18:00,False,28.0,76.0,27.852037681581322,28.0,,56.07918547392254,76.0,76.0,420.0,737.0857921217172,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.136215298827217,0.0,0.0,0.0,774.5884158924617,56.616455784426066,0.0,28.24484529963582,0.0,0.0,0.0,758.3487615225438,54.978703657875116,0.0,27.976971536185268,0.0,0.0,0.0,774.4407303934339,55.45298074072018,0.0,27.075611434217773,0.0,0.0,0.0,636.7918098878569,57.46959678088346,0.0,0.0,0.0,0.0
2025-07-29 20:19:00,False,28.0,76.0,27.85841089221652,28.0,,56.12666292065865,76.0,76.0,420.0,736.042429424074,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.14135986406287,0.0,0.0,0.0,773.3118975952489,56.667591737923075,0.0,28.249973846245357,0.0,0.0,0.0,757.2660454856716,55.026607646564415,0.0,27.98282584295693,0.0,0.0,0.0,773.3774082022536,55.49647895311573,0.0,27.084885655493316,0.0,0.0,0.0,636.0547177342381,57.51628198081905,0.0,0.0,0.0,0.0
2025-07-29 20:20:00,False,28.0,76.0,27.86476130218962,28.0,,56.17394344001541,76.0,76.0,420.0,735.002517254353,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.146486284288326,0.0,0.0,0.0,772.039974763906,56.71850396552836,0.0,28.2550841393318,0.0,0.0,0.0,756.1867941401175,55.07432838760437,0.0,27.988658521667723,0.0,0.0,0.0,772.3172759776469,55.539821740190334,0.0,27.094127027106133,0.0,0.0,0.0,635.3201316939417,57.56274325806137,0.0,0.0,0.0,0.0
2025-07-29 20:21:00,False,28.0,76.0,27.871088993098496,28.0,,56.22102801171043,76.0,76.0,420.0,733.9660441439031,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.151594623501484,0.0,0.0,0.0,770.7726308547559,56.76919357148106,0.0,28.26017624386309,0.0,0.0,0.0,755.1109963988691,55.121866710187916,0.0,27.99446965222002,0.0,0.0,0.0,771.2603241497139,55.58300980110086,0.0,27.10333566541104,0.0,0.0,0.0,634.5880432461822,57.608981912222504,0.0,0.0,0.0,0.0
2025-07-29 20:22:00,False,28.0,76.0,27.87739404624891,28.0,,56.26791760954557,76.0,76.0,420.0,732.9329986623803,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.156684945474527,0.0,0.0,0.0,769.5098493836788,56.81966165369188,0.0,28.265250224575933,0.0,0.0,0.0,754.0386412103927,55.169223438933415,0.0,28.000259314221005,0.0,0.0,0.0,770.2065431772648,55.62604383094636,0.0,27.11251168635073,0.0,0.0,0.0,633.8584438991452,57.654999233904746,0.0,0.0,0.0,0.0
2025-07-29 20:23:00,False,28.0,76.0,27.88367654265555,28.0,,56.31461320144976,76.0,76.0,420.0,731.9033694176204,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.161757313754716,0.0,0.0,0.0,768.2516139258976,56.8699093037875,0.0,28.270306145976623,0.0,0.0,0.0,752.9697175585195,55.21639939391429,0.0,28.006027586983766,0.0,0.0,0.0,769.1559235477331,55.66892452079776,0.0,27.121655205457206,0.0,0.0,0.0,633.1313251898881,57.7007965047729,0.0,0.0,0.0,0.0
2025-07-29 20:24:00,False,28.0,76.0,27.88993656304308,28.0,,56.3611157495213,76.0,76.0,420.0,730.8771450555096,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.16681179166517,0.0,0.0,0.0,766.9979081157643,56.91993760714953,0.0,28.275344072341863,0.0,0.0,0.0,751.9042144623322,55.26339539068932,0.0,28.011774549528376,0.0,0.0,0.0,768.10845577709,55.711652557726744,0.0,27.130766337853267,0.0,0.0,0.0,632.4066786842425,57.746374997625416,0.0,0.0,0.0,0.0
2025-07-29 20:25:00,False,28.0,76.0,27.89617418784717,28.0,,56.40742621006817,76.0,76.0,420.0,729.8543142598573,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.171848442305674,0.0,0.0,0.0,765.7487156465476,56.96974764295965,0.0,28.280364067719585,0.0,0.0,0.0,750.8421209760528,55.310212240331914,0.0,28.017500280582976,0.0,0.0,0.0,767.0641304097587,55.75422862483258,0.0,27.139845198253937,0.0,0.0,0.0,631.6844959767161,57.791735976465695,0.0,0.0,0.0,0.0
2025-07-29 20:26:00,False,28.0,76.0,27.902389497215545,28.0,,56.453545533649944,76.0,76.0,420.0,728.8348657522688,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.17686732855345,0.0,0.0,0.0,764.5040202702199,57.01934048423729,0.0,28.285366195929758,0.0,0.0,0.0,749.7834261889294,55.356850749459674,0.0,28.023204858584855,0.0,0.0,0.0,766.0229380185294,55.796653401270646,0.0,27.148891900967914,0.0,0.0,0.0,630.9647686903953,57.83688069657189,0.0,0.0,0.0,0.0
2025-07-29 20:27:00,False,28.0,76.0,27.908582571008996,28.0,,56.49947466511873,76.0,76.0,420.0,727.8187882920186,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.181868513063957,0.0,0.0,0.0,763.2638057972472,57.06871719788417,0.0,28.290350520565205,0.0,0.0,0.0,748.7281192251248,55.403311720264966,0.0,28.028888361681528,0.0,0.0,0.0,764.9848692044739,55.838927562280425,0.0,27.15790655989901,0.0,0.0,0.0,630.2474884768479,57.88181040456587,0.0,0.0,0.0,0.0
2025-07-29 20:28:00,False,28.0,76.0,27.914753488802422,28.0,,56.54521454365886,76.0,76.0,420.0,726.8060706759235,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.18685205827167,0.0,0.0,0.0,762.0280560963771,57.11787884472091,0.0,28.29531710499241,0.0,0.0,0.0,747.6761892436044,55.44959595054206,0.0,28.0345508677318,0.0,0.0,0.0,763.9499145968605,55.88105177921358,0.0,27.166889288547587,0.0,0.0,0.0,629.5326470160267,57.92652633848312,0.0,0.0,0.0,0.0
