time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 20:29:00,False,28.0,76.0,27.920902329885866,28.0,,56.59076610282804,76.0,76.0,420.0,725.7967017382172,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.19181802639084,0.0,0.0,0.0,760.7967550944302,57.166826479530954,0.0,28.30026601235232,0.0,0.0,0.0,746.6276254380249,55.495704233716545,0.0,28.040192454306833,0.0,0.0,0.0,762.91806485307,55.92302671955891,0.0,27.17584020001198,0.0,0.0,0.0,628.8202360161722,57.97102972784059,0.0,0.0,0.0,0.0
2025-07-29 20:30:00,False,28.0,76.0,27.927029173265492,28.0,,56.63613027059561,76.0,76.0,420.0,724.7906703504243,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.19676647941631,0.0,0.0,0.0,759.5698867760902,57.21556115109849,0.0,28.305197305561155,0.0,0.0,0.0,745.5824170366233,55.54163735887535,0.0,28.045813198691217,0.0,0.0,0.0,761.8893106585108,55.96485304697202,0.0,27.18475940698993,0.0,0.0,0.0,628.1102472137172,58.01532179370517,0.0,0.0,0.0,0.0
2025-07-29 20:31:00,False,27.99,76.0,27.933134097664652,27.99,,56.68130796938344,76.0,76.0,420.0,723.7879654212354,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.201662208874247,0.0,0.0,0.0,758.3474351836963,57.26404169414315,0.0,28.3100754553112,0.0,0.0,0.0,744.5405533021061,55.58736990345895,0.0,28.051376234037868,0.0,0.0,0.0,760.8636427265353,56.00651749253744,0.0,27.193611601379995,0.0,0.0,0.0,627.4026723731906,58.05936400758572,0.0,0.0,0.0,0.0
2025-07-29 20:32:00,False,27.98,76.0,27.93918137490083,27.98,,56.726269703121446,76.0,76.0,420.0,722.7885758963821,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.20650540072199,0.0,0.0,0.0,757.129384417035,57.31226983604121,0.0,28.314900650750655,0.0,0.0,0.0,743.5020235315394,55.63290317647437,0.0,28.056881773546166,0.0,0.0,0.0,759.8410517983557,56.048021144192006,0.0,27.202397020543444,0.0,0.0,0.0,626.6975032871218,58.10315830135393,0.0,0.0,0.0,0.0
2025-07-29 20:33:00,False,27.97,76.0,27.945171211390566,27.97,,56.77101697551423,76.0,76.0,420.0,721.792490758513,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.21129624026101,0.0,0.0,0.0,755.9157186331337,57.36024729013981,0.0,28.3196730803545,0.0,0.0,0.0,742.4668170562385,55.67823847626961,0.0,28.06233002962785,0.0,0.0,0.0,758.8215286429606,56.0893650804528,0.0,27.2111159010008,0.0,0.0,0.0,625.9947317759455,58.146706589391314,0.0,0.0,0.0,0.0
2025-07-29 20:34:00,False,27.96,76.0,27.951103812811045,27.96,,56.81555127751147,76.0,76.0,420.0,720.7996990270696,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.216034912139204,0.0,0.0,0.0,754.7064220460544,57.407975755888806,0.0,28.324392931926905,0.0,0.0,0.0,741.4349232416586,55.723377090635076,0.0,28.067721213909934,0.0,0.0,0.0,757.8050640570317,56.130550370511735,0.0,27.21976847843482,0.0,0.0,0.0,625.2943496879074,58.19001076876371,0.0,0.0,0.0,0.0
2025-07-29 20:35:00,False,27.95,76.0,27.956979384102713,27.95,,56.85987408742857,76.0,76.0,420.0,719.810189758163,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.220721600353215,0.0,0.0,0.0,753.5014789266886,57.455456918966405,0.0,28.32906039260359,0.0,0.0,0.0,740.4063314872852,55.768320296897855,0.0,28.073055537237593,0.0,0.0,0.0,756.7916488648606,56.171578074321225,0.0,27.228354987693464,0.0,0.0,0.0,624.5963488989685,58.23307271939523,0.0,0.0,0.0,0.0
2025-07-29 20:36:00,False,27.939999999999998,76.0,27.962798129471967,27.939999999999998,,56.90398687106756,76.0,76.0,420.0,718.8239520444508,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.22535648825073,0.0,0.0,0.0,752.3008736025525,57.50269245140635,0.0,28.333675648854236,0.0,0.0,0.0,739.3810312265259,55.81306936201905,0.0,28.078333209677062,0.0,0.0,0.0,755.781273918266,56.212449242686525,0.0,27.236875662792855,0.0,0.0,0.0,623.900721312712,58.27589430424035,0.0,0.0,0.0,0.0
2025-07-29 20:37:00,False,27.93,76.0,27.96856025239372,27.93,,56.947891081834534,76.00000000000001,76.00000000000001,420.0,717.8409750150141,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.229939758532755,0.0,0.0,0.0,751.1045904575833,57.54968401172075,0.0,28.338238886484834,0.0,0.0,0.0,738.359011926601,55.85762554268824,0.0,28.083554440518512,0.0,0.0,0.0,754.7739300965112,56.25316491735127,0.0,27.245330736920216,0.0,0.0,0.0,623.2074588602487,58.318477369452424,0.0,0.0,0.0,0.0
2025-07-29 20:38:00,False,27.919999999999998,76.0,27.97426595561408,27.919999999999998,,56.99158816085775,76.0,76.0,420.0,716.8612478352361,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.234471593255915,0.0,0.0,0.0,749.912613931936,57.596433245026255,0.0,28.34275029064006,0.0,0.0,0.0,737.3402630884359,55.901990085417054,0.0,28.088719438278915,0.0,0.0,0.0,753.7696083062217,56.29372613108643,0.0,27.253720442436816,0.0,0.0,0.0,622.5165535001239,58.36082374455431,0.0,0.0,0.0,0.0
2025-07-29 20:39:00,False,27.91,76.0,27.97991544115293,27.91,,57.03507953710437,76.0,76.0,420.0,715.8847597066793,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.23895217383471,0.0,0.0,0.0,748.7249285217811,57.64294178316467,0.0,28.347210045805614,0.0,0.0,0.0,736.3247742465529,55.946164226632774,0.0,28.093828410704898,0.0,0.0,0.0,752.7682994813031,56.334133907773996,0.0,27.262045010880886,0.0,0.0,0.0,621.8279972182235,58.402935242602375,0.0,0.0,0.0,0.0
2025-07-29 20:40:00,False,27.9,76.0,27.985508910306525,27.9,,57.07836662749507,76.0,76.0,420.0,714.9114998669652,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.243381681043793,0.0,0.0,0.0,747.5415187791026,57.68921124482434,0.0,28.35161833581058,0.0,0.0,0.0,735.312534968964,55.99014919277,0.0,28.098881564775596,0.0,0.0,0.0,751.7699945828591,56.37438926249452,0.0,27.270304672970546,0.0,0.0,0.0,621.1417820276815,58.444813660351755,0.0,0.0,0.0,0.0
2025-07-29 20:41:00,False,27.89,76.0,27.99104656365013,27.89,,57.12145083701717,76.0,76.0,420.0,713.9414575896518,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.24776029502021,0.0,0.0,0.0,746.3623693114978,57.735243235659695,0.0,28.355975343829765,0.0,0.0,0.0,734.3035348570633,56.033946200362394,0.0,28.10387910670548,0.0,0.0,0.0,750.7746845991105,56.41449320160999,0.0,27.278499658606698,0.0,0.0,0.0,620.4578999687874,58.48646077841877,0.0,0.0,0.0,0.0
2025-07-29 20:42:00,False,27.88,76.0,27.996528601040538,27.88,,57.164333558839395,76.00000000000001,76.00000000000001,420.0,712.9746221841148,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.252088195265667,0.0,0.0,0.0,745.1874647819764,57.78103934841099,0.0,28.360281252386006,0.0,0.0,0.0,733.2977635455206,56.07755645613204,0.0,28.108821241947194,0.0,0.0,0.0,749.7823605453132,56.454446722848104,0.0,27.286630196875926,0.0,0.0,0.0,619.7763431088935,58.527878361441054,0.0,0.0,0.0,0.0
2025-07-29 20:43:00,False,27.869999999999997,76.0,28.001955221618697,27.869999999999997,,57.207016174420744,76.0,76.0,420.0,712.0109829954258,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.25636556064876,0.0,0.0,0.0,744.0167899087612,57.8266011630207,0.0,28.364536243352514,0.0,0.0,0.0,732.2952107021749,56.12098115707944,0.0,28.113708175194347,0.0,0.0,0.0,748.7930134636772,56.494250815384206,0.0,27.294696516053385,0.0,0.0,0.0,619.0971035423232,58.569068158238494,0.0,0.0,0.0,0.0
2025-07-29 20:44:00,False,27.86,76.0,28.00732662381225,27.86,,57.249500053622484,76.0,76.0,420.0,711.0505294042341,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.260592569407212,0.0,0.0,0.0,742.8503294650897,57.87193024674959,0.0,28.368740497955173,0.0,0.0,0.0,731.295866027928,56.164221490571244,0.0,28.11854011038434,0.0,0.0,0.0,747.8066344232861,56.53390645992293,0.0,27.302698843605665,0.0,0.0,0.0,618.4201733902793,58.610031901968064,0.0,0.0,0.0,0.0
2025-07-29 20:45:00,False,27.85,76.0,28.012643005338095,27.85,,57.291786554817605,76.0,76.0,420.0,710.0932508266458,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.264769399150097,0.0,0.0,0.0,741.6880682790153,57.91702815429248,0.0,28.37289419677485,0.0,0.0,0.0,730.2997192566387,56.207278634428825,0.0,28.123317250701156,0.0,0.0,0.0,746.8232145200163,56.573414628779126,0.0,27.31063740619366,0.0,0.0,0.0,617.7455448007523,58.65077131028077,0.0,0.0,0.0,0.0
2025-07-29 20:46:00,False,27.84,76.0,28.017904563204944,27.84,,57.3338770249966,76.00000000000001,76.00000000000001,420.0,709.1391367141057,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.26889622686006,0.0,0.0,0.0,740.5299912332108,57.961896427891965,0.0,28.37699751974969,0.0,0.0,0.0,729.3067601550174,56.25015375701378,0.0,28.128039798578122,0.0,0.0,0.0,745.8427448764563,56.612776285958525,0.0,27.318512429675426,0.0,0.0,0.0,617.0732099484297,58.69128808547542,0.0,0.0,0.0,0.0
2025-07-29 20:47:00,False,27.83,76.0,28.02311149371582,27.83,,57.37577279987771,76.00000000000001,76.00000000000001,420.0,708.1881765532786,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.27297322889552,0.0,0.0,0.0,739.3760832647713,58.00653659745113,0.0,28.381050646177396,0.0,0.0,0.0,728.3169785225214,56.29284801731437,0.0,28.132707955700713,0.0,0.0,0.0,744.8652166418269,56.651992387235815,0.0,27.32632413910902,0.0,0.0,0.0,616.4031610346051,58.73158391465063,0.0,0.0,0.0,0.0
2025-07-29 20:48:00,False,27.82,76.0,28.02826399247066,27.82,,57.41747520401012,76.0,76.0,420.0,707.2403598659312,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.277000580992876,0.0,0.0,0.0,738.2263293650182,58.05095018064497,0.0,28.38505375471752,0.0,0.0,0.0,727.3303641912493,56.33536256503107,0.0,28.137321923009296,0.0,0.0,0.0,743.8906209919014,56.69106388023316,0.0,27.33407275875533,0.0,0.0,0.0,615.7353902870874,58.77166046985518,0.0,0.0,0.0,0.0
2025-07-29 20:49:00,False,27.810000000000002,76.0,28.033362254368754,27.810000000000002,,57.4589855508798,76.00000000000001,76.00000000000001,420.0,706.295676208814,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.2809784582687,0.0,0.0,0.0,737.0807145793041,58.09513868303144,0.0,28.38900702339373,0.0,0.0,0.0,726.3469070258373,56.37769854065867,0.0,28.141881900701883,0.0,0.0,0.0,742.9189491289258,56.7299917044985,0.0,27.341758512080908,0.0,0.0,0.0,615.0698899601113,58.811519408236244,0.0,0.0,0.0,0.0
2025-07-29 20:50:00,False,27.8,76.0,28.038406473611303,27.8,,57.500305143012945,76.00000000000001,76.00000000000001,420.0,705.3541151735445,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.284907035221924,0.0,0.0,0.0,735.9392240068186,58.13910359816011,0.0,28.392910629596066,0.0,0.0,0.0,725.3665969233546,56.41985707557171,0.0,28.146388088236883,0.0,0.0,0.0,741.950192281539,56.76877679158159,0.0,27.349381621760777,0.0,0.0,0.0,614.4066523342469,58.85116237218902,0.0,0.0,0.0,0.0
2025-07-29 20:51:00,False,27.810000000000002,75.9,28.04339684370391,27.810000000000002,,57.541435272078445,75.9,75.9,420.0,704.4156663864896,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.28885702623602,0.0,0.0,0.0,734.8018428003941,58.18256756262946,0.0,28.396835934083207,0.0,0.0,0.0,724.3894238131999,56.46157023619474,0.0,28.15091457202813,0.0,0.0,0.0,740.9843417046943,56.807141933933416,0.0,27.357013150481237,0.0,0.0,0.0,613.7456697163105,58.89030653804417,0.0,0.0,0.0,0.0
2025-07-29 20:52:00,False,27.82,75.8,28.04840517070715,27.82,,57.5820996002218,75.79999999999998,75.79999999999998,420.0,703.4803195086497,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.292828355783058,0.0,0.0,0.0,733.6685561663127,58.22553214441798,0.0,28.400782859626617,0.0,0.0,0.0,723.4153776569976,56.50283925199415,0.0,28.155461277093455,0.0,0.0,0.0,740.0213886795802,56.84508826873944,0.0,27.364653068421706,0.0,0.0,0.0,613.0869344392751,58.92895372803283,0.0,0.0,0.0,0.0
2025-07-29 20:53:00,False,27.83,75.7,28.053431390231207,27.83,,57.622299558379495,75.70000000000002,75.70000000000002,420.0,702.5480642355415,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.296820948601503,0.0,0.0,0.0,732.539349364114,58.26799890872438,0.0,28.404751329272635,0.0,0.0,0.0,722.4444484484952,56.54366535114204,0.0,28.16002812872769,0.0,0.0,0.0,739.0613245135415,56.88261693203464,0.0,27.372301345867236,0.0,0.0,0.0,612.4304388621815,58.967105758415215,0.0,0.0,0.0,0.0
2025-07-29 20:54:00,False,27.84,75.6,28.058475438117267,27.84,,57.662036574803984,75.6,75.6,420.0,701.618890297083,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.30083472969526,0.0,0.0,0.0,731.4142077064031,58.30996941795304,0.0,28.408741266341487,0.0,0.0,0.0,721.47662621346,56.58404976049917,0.0,28.164615052501656,0.0,0.0,0.0,738.1041405400009,56.91972905868674,0.0,27.37995795320812,0.0,0.0,0.0,611.77617537005,59.004764439495105,0.0,0.0,0.0,0.0
2025-07-29 20:55:00,False,27.85,75.5,28.063537250436628,27.85,,57.701312075055725,75.5,75.5,420.0,700.6927874574785,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.304869624332756,0.0,0.0,0.0,730.29311655866,58.351445231702805,0.0,28.412752594426323,0.0,0.0,0.0,720.511901009577,56.62399370559719,0.0,28.169221974261156,0.0,0.0,0.0,737.1498281183809,56.95642578238004,0.0,27.387622860939537,0.0,0.0,0.0,611.1241363737919,59.041931575635395,0.0,0.0,0.0,0.0
2025-07-29 20:56:00,False,27.86,75.4,28.068616763489942,27.86,,57.740127481990825,75.4,75.4,420.0,699.7697455151024,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.308925558045996,0.0,0.0,0.0,729.1760613390488,58.392427906752,0.0,28.41678523739224,0.0,0.0,0.0,719.5502629263462,56.66349841062171,0.0,28.173848820125936,0.0,0.0,0.0,736.1983786340257,56.99270823560008,0.0,27.395296039661176,0.0,0.0,0.0,610.474314310121,59.07860896526967,0.0,0.0,0.0,0.0
2025-07-29 20:57:00,False,27.869999999999997,75.3,28.073713913806333,27.869999999999997,,57.778484215755114,75.3,75.3,420.0,698.8497543023855,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.31300245662963,0.0,0.0,0.0,728.0630275182283,58.43291899704657,0.0,28.420839119375312,0.0,0.0,0.0,718.591702084982,56.70256509839635,0.0,28.17849551648869,0.0,0.0,0.0,735.2497834981236,57.028577549617424,0.0,27.402977460076855,0.0,0.0,0.0,609.8267016414666,59.11479840091886,0.0,0.0,0.0,0.0
2025-07-29 20:58:00,False,27.88,75.2,28.07882863814262,27.88,,57.81638369377197,75.19999999999999,75.19999999999999,420.0,697.9328036857002,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.317100246140036,0.0,0.0,0.0,726.9540006191627,58.47292005368695,0.0,28.424914164781633,0.0,0.0,0.0,717.63620863831,56.741194990366175,0.0,28.183161990014046,0.0,0.0,0.0,734.3040341476293,57.064034854471956,0.0,27.410667092994164,0.0,0.0,0.0,609.1812908558855,59.15050166920269,0.0,0.0,0.0,0.0
2025-07-29 20:59:00,False,27.89,75.1,28.083960873482468,27.89,,57.85382733073581,75.1,75.1,420.0,697.0188835652468,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.321218852894393,0.0,0.0,0.0,725.8489662169337,58.512432624915654,0.0,28.429010298286343,0.0,0.0,0.0,716.6837727706674,56.77938930657973,0.0,28.187848167637554,0.0,0.0,0.0,733.3611220451864,57.09908127895833,0.0,27.418364909324094,0.0,0.0,0.0,608.5380744669756,59.18572055085649,0.0,0.0,0.0,0.0
2025-07-29 21:00:00,False,27.9,75.0,28.089110557035596,27.9,,57.89081653860044,75.00000000000001,75.00000000000001,420.0,696.1079838749408,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.325358203469765,0.0,0.0,0.0,724.7479099385528,58.551458256105036,0.0,28.43312744483268,0.0,0.0,0.0,715.7343846978013,56.81714926567574,0.0,28.1925539765647,0.0,0.0,0.0,732.4210386790509,57.13371795060962,0.0,27.426070880080673,0.0,0.0,0.0,607.8970450137879,59.22045682074367,0.0,0.0,0.0,0.0
2025-07-29 21:01:00,False,27.869999999999997,75.1,28.094277626236956,27.869999999999997,,57.9273527265738,75.1,75.1,420.0,695.2000945822981,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.32937714370217,0.0,0.0,0.0,723.650817462774,58.59056783344471,0.0,28.437123161631032,0.0,0.0,0.0,714.7880346667683,56.85502478530194,0.0,28.19713156888528,0.0,0.0,0.0,731.4837755630138,57.16851228267085,0.0,27.43364329478059,0.0,0.0,0.0,607.258195060741,59.2552921473276,0.0,0.0,0.0,0.0
2025-07-29 21:02:00,False,27.84,75.2,28.09931879224977,27.84,,57.96400335526772,75.20000000000002,75.20000000000002,420.0,694.2952056883242,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.333276098281903,0.0,0.0,0.0,722.557674519908,58.62976151266952,0.0,28.440997880874153,0.0,0.0,0.0,713.8447129558347,56.89301579939069,0.0,28.201581418280753,0.0,0.0,0.0,730.5493242363248,57.20346395705954,0.0,27.441082626484746,0.0,0.0,0.0,606.6215171975344,59.290226691359514,0.0,0.0,0.0,0.0
2025-07-29 21:03:00,False,27.81,75.3,28.10423450598039,27.81,,58.00076840202345,75.3,75.3,420.0,693.3933072274006,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.33705549040136,0.0,0.0,0.0,721.4684668916364,58.669039445891066,0.0,28.444752033216545,0.0,0.0,0.0,712.904409874376,56.931122240621576,0.0,28.20590399668262,0.0,0.0,0.0,729.6176762636157,57.23857265670844,0.0,27.448389346578434,0.0,0.0,0.0,605.9870040390629,59.32526060920878,0.0,0.0,0.0,0.0
2025-07-29 21:04:00,False,27.78,75.4,28.10902521671974,27.78,,58.03764784219002,75.4,75.4,420.0,692.4943892671728,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.340715741760327,0.0,0.0,0.0,720.3831804108264,58.708401781649144,0.0,28.44838604777992,0.0,0.0,0.0,711.967115762778,56.96934404044518,0.0,28.210099774278873,0.0,0.0,0.0,728.6888232348249,57.27383806556614,0.0,27.45556392477728,0.0,0.0,0.0,605.35464822533,59.36039405293189,0.0,0.0,0.0,0.0
2025-07-29 21:05:00,False,27.75,75.5,28.1136913721491,27.75,,58.07464164915985,75.5,75.5,420.0,691.5984419084399,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.344257272571244,0.0,0.0,0.0,719.3018009613475,58.74784866496158,0.0,28.45190035215866,0.0,0.0,0.0,711.0328209923371,57.00768112910717,0.0,28.214169219520468,0.0,0.0,0.0,727.7627567651205,57.30925986859909,0.0,27.46260682913316,0.0,0.0,0.0,604.724442421364,59.395627170337086,0.0,0.0,0.0,0.0
2025-07-29 21:06:00,False,27.72,75.6,28.118233418345884,27.72,,58.11174979440431,75.6,75.6,420.0,690.7054552850423,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.347680501564454,0.0,0.0,0.0,718.2243144778867,58.787380237376595,0.0,28.455295372425258,0.0,0.0,0.0,710.1015159651616,57.046133435671784,0.0,28.218112799127706,0.0,0.0,0.0,726.839468494825,57.3448377517923,0.0,27.469518526040098,0.0,0.0,0.0,604.0963793171313,59.430960105051675,0.0,0.0,0.0,0.0
2025-07-29 21:07:00,False,27.69,75.7,28.12265179978938,27.69,,58.14897224750779,75.70000000000002,75.70000000000002,420.0,689.8154195637512,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.350985845993424,0.0,0.0,0.0,717.1507069457663,58.82699663701876,0.0,28.45857153313572,0.0,0.0,0.0,709.1731911140731,57.08470088804645,0.0,28.22193097809665,0.0,0.0,0.0,725.9189500893406,57.380571402151546,0.0,27.476299480240122,0.0,0.0,0.0,603.470451627453,59.46639299658507,0.0,0.0,0.0,0.0
2025-07-29 21:08:00,False,27.66,75.8,28.12694695936648,27.66,,58.186308976200095,75.8,75.8,420.0,688.9283249441582,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.35417372163996,0.0,0.0,0.0,716.0809644007616,58.86669799864088,0.0,28.461729257334984,0.0,0.0,0.0,708.2478369025081,57.12338341300243,0.0,28.225624219705495,0.0,0.0,0.0,725.0011932390726,57.41646050770255,0.0,27.482950154829133,0.0,0.0,0.0,602.8466520919197,59.50192598039371,0.0,0.0,0.0,0.0
2025-07-29 21:09:00,False,27.630000000000003,75.9,28.131119338377395,27.630000000000003,,58.22375994639047,75.90000000000003,75.90000000000003,420.0,688.0441616585655,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.35724454281939,0.0,0.0,0.0,715.0150729289188,58.90648445366978,0.0,28.46476896656228,0.0,0.0,0.0,707.3254438244201,57.16218093619908,0.0,28.229192985520896,0.0,0.0,0.0,724.0861896593553,57.45250475749292,0.0,27.489471011262722,0.0,0.0,0.0,602.2249734748073,59.53755918794349,0.0,0.0,0.0,0.0
2025-07-29 21:10:00,False,27.6,76.0,28.135169376541324,27.6,,58.26132512220092,76.0,76.0,420.0,687.1629199718755,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.360198722385753,0.0,0.0,0.0,713.9530186663748,58.946356130254806,0.0,28.46769108085649,0.0,0.0,0.0,706.4060024041819,57.20109338220596,0.0,28.23263773540431,0.0,0.0,0.0,723.1739310903773,57.48870384159376,0.0,27.495862509361988,0.0,0.0,0.0,601.6054085649929,59.573292746769,0.0,0.0,0.0,0.0
2025-07-29 21:11:00,False,27.630000000000003,75.8,28.139097512002138,27.630000000000003,,58.29900446599757,75.8,75.8,420.0,686.2845901814817,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.363248293236932,0.0,0.0,0.0,712.8947877991758,58.985470630634865,0.0,28.470709570761507,0.0,0.0,0.0,705.4895031964885,57.239307328302914,0.0,28.236180590595215,0.0,0.0,0.0,722.2644092971062,57.52421727171109,0.0,27.502337629719328,0.0,0.0,0.0,600.9879501758719,59.608269285088575,0.0,0.0,0.0,0.0
2025-07-29 21:12:00,False,27.66,75.6,28.143119021078245,27.66,,58.335959542088254,75.6,75.6,420.0,685.4091626171606,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.366392918925477,0.0,0.0,0.0,711.8403665630988,59.02382851557335,0.0,28.473824093257253,0.0,0.0,0.0,704.5759367862597,57.27682316387583,0.0,28.23982118865487,0.0,0.0,0.0,721.3576160692149,57.55904550034543,0.0,27.508896076141358,0.0,0.0,0.0,600.372591145274,59.642489676396934,0.0,0.0,0.0,0.0
2025-07-29 21:13:00,False,27.69,75.4,28.147233569244737,27.69,,58.37219091336464,75.4,75.4,420.0,684.5366276409618,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.369632264190603,0.0,0.0,0.0,710.7897412434717,59.061430361222,0.0,28.47703430654453,0.0,0.0,0.0,703.6652937885436,57.31364129308152,0.0,28.24355916848352,0.0,0.0,0.0,720.4535432210073,57.59318899452287,0.0,27.51553755348382,0.0,0.0,0.0,599.75932433538,59.67595480719504,0.0,0.0,0.0,0.0
2025-07-29 21:14:00,False,27.72,75.2,28.15144082317562,27.72,,58.40769915722649,75.2,75.2,420.0,683.6669756471007,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.372965994953997,0.0,0.0,0.0,709.7428981749952,59.09827675899317,0.0,28.480339870040677,0.0,0.0,0.0,702.7575648484203,57.349762134733254,0.0,28.247394170315463,0.0,0.0,0.0,719.5521825913443,57.626648235674324,0.0,27.52226176764788,0.0,0.0,0.0,599.1481426326397,59.70866557686282,0.0,0.0,0.0,0.0
2025-07-29 21:15:00,False,27.75,75.0,28.155740450739504,27.75,,58.44248486545741,74.99999999999999,74.99999999999999,420.0,682.80019706185,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.376393778315645,0.0,0.0,0.0,708.6998237415652,59.13436831542913,0.0,28.48374044437523,0.0,0.0,0.0,701.8527406409054,57.38518612218611,0.0,28.2513258357141,0.0,0.0,0.0,718.6535260435702,57.65942371951762,0.0,27.5290684255764,0.0,0.0,0.0,598.5390389476888,59.74062289753087,0.0,0.0,0.0,0.0
2025-07-29 21:16:00,False,27.78,74.8,28.160132120995346,27.78,,58.47654864410181,74.8,74.8,420.0,681.9362823434324,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.379915282549682,0.0,0.0,0.0,707.6605043760956,59.16970565207554,0.0,28.48723569138561,0.0,0.0,0.0,700.9508118708545,57.4199137032207,0.0,28.255353807567033,0.0,0.0,0.0,717.7575654654395,57.69151595593712,0.0,27.535957235250272,0.0,0.0,0.0,597.9320062152667,59.77182769395499,0.0,0.0,0.0,0.0
2025-07-29 21:17:00,False,27.81,74.6,28.164615504188152,27.81,,58.509891113342285,74.6,74.6,420.0,681.075221981914,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.383530177100248,0.0,0.0,0.0,706.6249265603416,59.20428940535204,0.0,28.49082527411283,0.0,0.0,0.0,700.0517692728678,57.453945339927806,0.0,28.259477730081187,0.0,0.0,0.0,716.8642927690431,57.72292546886534,0.0,27.542927905684728,0.0,0.0,0.0,597.3270373941348,59.8022809033896,0.0,0.0,0.0,0.0
2025-07-29 21:18:00,False,27.84,74.4,28.16919027174475,27.84,,58.542512907375176,74.4,74.4,420.0,680.2170064990969,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.387238132577362,0.0,0.0,0.0,705.5930768247243,59.23812022642439,0.0,28.494508856797207,0.0,0.0,0.0,699.1556036111946,57.487281508594414,0.0,28.26369724877791,0.0,0.0,0.0,715.973699890736,57.7536527961646,0.0,27.549980146925677,0.0,0.0,0.0,596.7241254669947,59.83198347546179,0.0,0.0,0.0,0.0
2025-07-29 21:19:00,False,27.869999999999997,74.2,28.17385609626954,27.869999999999997,,58.57441467429001,74.19999999999999,74.19999999999999,420.0,679.3616264484125,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.391038820752808,0.0,0.0,0.0,704.5649417481553,59.27119878107624,0.0,28.498286104874094,0.0,0.0,0.0,698.2623056796388,57.51992269958821,0.0,28.268012010488135,0.0,0.0,0.0,715.0857787910638,57.78369848950885,0.0,27.55711367004606,0.0,0.0,0.0,596.1232634404068,59.860936372046126,0.0,0.0,0.0,0.0
2025-07-29 21:20:00,False,27.9,74.0,28.17861265154027,27.9,,58.60559707594619,73.99999999999999,73.99999999999999,420.0,678.5090724148163,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.394931914556043,0.0,0.0,0.0,703.5405079578619,59.303525749582796,0.0,28.502156684969627,0.0,0.0,0.0,697.3718663014639,57.55186941724241,0.0,28.272421663347544,0.0,0.0,0.0,714.2005214546906,57.81306311426376,0.0,27.56432818714221,0.0,0.0,0.0,595.5244443447094,59.88914056714052,0.0,0.0,0.0,0.0
2025-07-29 21:21:00,False,27.89,74.1,28.183459612503857,27.89,,58.63606078784973,74.10000000000001,74.10000000000001,420.0,677.6593350146815,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.398776007070104,0.0,0.0,0.0,702.5197621292136,59.3360387454978,0.0,28.505977896896482,0.0,0.0,0.0,696.4842763292992,57.583996542978774,0.0,28.276778081407112,0.0,0.0,0.0,713.3179198903265,57.84262301900899,0.0,27.571481729730223,0.0,0.0,0.0,594.9276612339374,59.917540679926205,0.0,0.0,0.0,0.0
2025-07-29 21:22:00,False,27.88,74.2,28.188253428775983,27.88,,58.66671401054126,74.2,74.2,420.0,676.812404895694,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.40257127112377,0.0,0.0,0.0,701.5026909855485,59.36873696066962,0.0,28.50974991636585,0.0,0.0,0.0,695.5995266450454,57.61630333660358,0.0,28.281081461336672,0.0,0.0,0.0,712.4379661306555,57.87237739533394,0.0,27.57857451378425,0.0,0.0,0.0,594.3329071857421,59.9461358442586,0.0,0.0,0.0,0.0
2025-07-29 21:23:00,False,27.869999999999997,74.3,28.192994290652635,27.869999999999997,,58.69755593727655,74.30000000000001,74.30000000000001,420.0,675.9682727367478,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.406317878936232,0.0,0.0,0.0,700.4892812980005,59.40161959203755,0.0,28.51347291846352,0.0,0.0,0.0,694.7176081597813,57.648789062483175,0.0,28.28533199907947,0.0,0.0,0.0,711.5606522322635,57.902325439926074,0.0,27.585606754513446,0.0,0.0,0.0,593.7401753013106,59.97492519975635,0.0,0.0,0.0,0.0
2025-07-29 21:24:00,False,27.86,74.4,28.19768238774817,27.86,,58.72858576644592,74.4,74.4,420.0,675.126929247839,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.410016002119278,0.0,0.0,0.0,699.4795198853277,59.43468584159328,0.0,28.517147077652126,0.0,0.0,0.0,693.83851181367,57.68145298950612,0.0,28.289529889854872,0.0,0.0,0.0,710.6859702755667,57.93246635452901,0.0,27.592578666364687,0.0,0.0,0.0,593.1494587052862,60.003907891752725,0.0,0.0,0.0,0.0
2025-07-29 21:25:00,False,27.85,74.5,28.202317908997742,27.85,,58.759802701532735,74.5,74.5,420.0,674.2883651699627,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.413665811679405,0.0,0.0,0.0,698.4733936137405,59.46793491633557,0.0,28.520772567773346,0.0,0.0,0.0,692.9622285758663,57.71429439104634,0.0,28.293675328161022,0.0,0.0,0.0,709.81391236474,57.96279934589903,0.0,27.599490463025276,0.0,0.0,0.0,592.5607505456882,60.03308307124763,0.0,0.0,0.0,0.0
2025-07-29 21:26:00,False,27.84,74.6,28.206901042659762,27.84,,58.79120595107015,74.6,74.6,420.0,673.4525712750087,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.417267478019966,0.0,0.0,0.0,697.4708893967311,59.501366028234145,0.0,28.524349562050126,0.0,0.0,0.0,692.0887494444236,57.747312544927944,0.0,28.297768507777516,0.0,0.0,0.0,708.9444706276457,57.993323625767204,0.0,27.60634235742562,0.0,0.0,0.0,591.9740439938329,60.06244989485673,0.0,0.0,0.0,0.0
2025-07-29 21:27:00,False,27.83,74.7,28.211431976318305,27.83,,58.82279472859994,74.69999999999999,74.69999999999999,420.0,672.6195383656583,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.420821170943302,0.0,0.0,0.0,696.4719941949029,59.53497839418795,0.0,28.527878233088877,0.0,0.0,0.0,691.2180654462014,57.78050673338889,0.0,28.30180962176805,0.0,0.0,0.0,708.0776372157628,58.02403841079461,0.0,27.613134561741926,0.0,0.0,0.0,591.3893322442539,60.092007524765876,0.0,0.0,0.0,0.0
2025-07-29 21:28:00,False,27.82,74.8,28.215910896885536,27.82,,58.85456825263143,74.8,74.8,420.0,671.7892572752803,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.424327059652857,0.0,0.0,0.0,695.4766950158013,59.56877123598391,0.0,28.53135875288167,0.0,0.0,0.0,690.3501676367736,57.8138762430468,0.0,28.305798862483076,0.0,0.0,0.0,707.2134043041156,58.05494292253357,0.0,27.619867287398854,0.0,0.0,0.0,590.8066085146233,60.121755128681734,0.0,0.0,0.0,0.0
2025-07-29 21:29:00,False,27.810000000000002,74.9,28.220337990604115,27.810000000000002,,58.886525746601514,74.9,74.9,420.0,670.9617188678284,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.427785312755283,0.0,0.0,0.0,694.4849789137444,59.60274378025987,0.0,28.534791292808414,0.0,0.0,0.0,689.4850471003359,57.847420364861534,0.0,28.309736421562423,0.0,0.0,0.0,706.3517640912032,58.08603638738897,0.0,27.626540745072194,0.0,0.0,0.0,590.2258660456737,60.1516918797865,0.0,0.0,0.0,0.0
2025-07-29 21:30:00,False,27.8,75.0,28.224713443049577,27.8,,58.9186664388316,75.0,75.0,420.0,670.1369140377393,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.43119609826256,0.0,0.0,0.0,693.4968329896549,59.636895258464186,0.0,28.53817602363905,0.0,0.0,0.0,688.6226949496148,57.88113839410386,0.0,28.313622489937934,0.0,0.0,0.0,705.4927087989296,58.11731803657515,0.0,27.633155144691518,0.0,0.0,0.0,589.6470981011184,60.18181695668906,0.0,0.0,0.0,0.0
2025-07-29 21:31:00,False,27.79,74.9,28.229037439132764,27.79,,58.950989562490996,74.9,74.9,420.0,669.3148337098294,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.434559583594087,0.0,0.0,0.0,692.5122443908921,59.67052454596465,0.0,28.541513115535714,0.0,0.0,0.0,687.763102325776,57.91441026430183,0.0,28.317457257836068,0.0,0.0,0.0,704.6362306725327,58.14819860415158,0.0,27.639710695442815,0.0,0.0,0.0,589.0702979675747,60.211435556781964,0.0,0.0,0.0,0.0
2025-07-29 21:32:00,False,27.78,74.8,28.233310163102168,27.78,,58.98284410461759,74.8,74.8,420.0,668.4954688391939,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.43787593557876,0.0,0.0,0.0,691.5312003110848,59.703634747285406,0.0,28.5448027380549,0.0,0.0,0.0,686.9062603983335,57.94723844434767,0.0,28.32124091478052,0.0,0.0,0.0,703.7823219805151,58.17868027004274,0.0,27.646207605771128,0.0,0.0,0.0,588.4954589544849,60.24055095567088,0.0,0.0,0.0,0.0
2025-07-29 21:33:00,False,27.77,74.7,28.23753179854633,27.77,,59.01423281402074,74.69999999999997,74.69999999999997,420.0,667.6788104111046,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.441145320457075,0.0,0.0,0.0,690.5536879899649,59.73622894292892,0.0,28.548045060149615,0.0,0.0,0.0,686.0521603650589,57.979625384227816,0.0,28.324973649594817,0.0,0.0,0.0,702.9309750145736,58.208765196856135,0.0,27.652646083383182,0.0,0.0,0.0,587.9225743940397,60.26916640120474,0.0,0.0,0.0,0.0
2025-07-29 21:34:00,False,27.76,74.6,28.241702528396175,27.76,,59.04515841763613,74.60000000000001,74.60000000000001,420.0,666.8648494409092,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.44436790388319,0.0,0.0,0.0,689.5796947132011,59.768310189592846,0.0,28.55124025017153,0.0,0.0,0.0,685.2007934518907,58.01157351519123,0.0,28.328655650404887,0.0,0.0,0.0,702.0821820895299,58.238455530041755,0.0,27.659026335249994,0.0,0.0,0.0,587.3516376411,60.29728511374397,0.0,0.0,0.0,0.0
2025-07-29 21:35:00,False,27.75,74.5,28.2458225349274,27.75,,59.07562362073057,74.5,74.5,420.0,666.0535769739304,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.447543850926998,0.0,0.0,0.0,688.6092078122335,59.79988152038431,0.0,28.55438847587312,0.0,0.0,0.0,684.3521509128446,58.04308524991946,0.0,28.332287104641658,0.0,0.0,0.0,701.2359355432612,58.26775339805225,0.0,27.665348567609485,0.0,0.0,0.0,586.7826420731202,60.32491028642825,0.0,0.0,0.0,0.0
2025-07-29 21:36:00,False,27.74,74.4,28.249891999762813,27.74,,59.1056311070985,74.40000000000002,74.40000000000002,420.0,665.244984085365,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.45067332607618,0.0,0.0,0.0,687.6422146641095,59.83094594503139,0.0,28.557489904409795,0.0,0.0,0.0,683.5062240299236,58.074162982688435,0.0,28.33586819904361,0.0,0.0,0.0,700.3922277366314,58.29666091249781,0.0,27.67161298596907,0.0,0.0,0.0,586.2155810900716,60.352045085437055,0.0,0.0,0.0,0.0
2025-07-29 21:37:00,False,27.73,74.3,28.253911103874664,27.73,,59.13518353926164,74.29999999999998,74.29999999999998,420.0,664.4390618801841,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.453756493238277,0.0,0.0,0.0,686.6787026913187,59.861506450091184,0.0,28.56054470234202,0.0,0.0,0.0,682.6630041130278,58.10480908953682,0.0,28.339399119659344,0.0,0.0,0.0,699.5510510534215,58.325180168305224,0.0,27.67781979510825,0.0,0.0,0.0,585.6504481143654,60.37869265025232,0.0,0.0,0.0,0.0
2025-07-29 21:38:00,False,27.72,74.2,28.257880027586975,27.72,,59.16428355866466,74.20000000000002,74.20000000000002,420.0,663.6358014930333,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.456793515742714,0.0,0.0,0.0,685.7186593616299,59.891565999159944,0.0,28.563553035637444,0.0,0.0,0.0,681.822482499866,58.135025928425364,0.0,28.342880051850123,0.0,0.0,0.0,698.7123979002612,58.35331324387039,0.0,27.683969199081183,0.0,0.0,0.0,585.0872365907766,60.404856093914496,0.0,0.0,0.0,0.0
2025-07-29 21:39:00,False,27.71,74.1,28.261798950577866,27.71,,59.192933785867716,74.1,74.1,420.0,662.8351940881334,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.45978455634285,0.0,0.0,0.0,684.762072187928,59.92112753307577,0.0,28.566515069673002,0.0,0.0,0.0,680.9846505558664,58.16481583939975,0.0,28.346311180292414,0.0,0.0,0.0,697.8762607065604,58.38106220121073,0.0,27.69006140121927,0.0,0.0,0.0,584.5259399863679,60.43053850327744,0.0,0.0,0.0,0.0
2025-07-29 21:40:00,False,27.7,74.0,28.265668051881885,27.7,,59.221136820739716,73.99999999999999,73.99999999999999,420.0,662.0372308591807,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.462729777218016,0.0,0.0,0.0,683.8089287280515,59.95019397012382,0.0,28.569430969237022,0.0,0.0,0.0,680.1494996740877,58.194181144749855,0.0,28.349692688980422,0.0,0.0,0.0,697.0426319244407,58.40842908611643,0.0,27.696096604133697,0.0,0.0,0.0,583.9665517904143,60.45574293926216,0.0,0.0,0.0,0.0
2025-07-29 21:41:00,False,27.64,74.2,28.269487509892286,27.64,,59.24889524264682,74.2,74.2,420.0,661.2419030292485,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.465452988725524,0.0,0.0,0.0,682.8592165846304,59.97967244412157,0.0,28.572122938531315,0.0,0.0,0.0,679.3170212751306,58.22398182825349,0.0,28.352840041997833,0.0,0.0,0.0,696.2115040286674,58.436286904409286,0.0,27.701897907717992,0.0,0.0,0.0,583.4090655143269,60.48138486218967,0.0,0.0,0.0,0.0
2025-07-29 21:42:00,False,27.58,74.4,28.273078469243163,27.58,,59.27709788635068,74.4,74.4,420.0,660.4492018506888,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.467954973897964,0.0,0.0,0.0,681.9129234049258,60.00956067972773,0.0,28.574591774568493,0.0,0.0,0.0,678.4872068070503,58.254215622757044,0.0,28.355754104405754,0.0,0.0,0.0,695.3828695165814,58.46463309908042,0.0,27.70746614045294,0.0,0.0,0.0,582.8534746915782,60.50746187134107,0.0,0.0,0.0,0.0
2025-07-29 21:43:00,False,27.52,74.6,28.27644174833129,27.52,,59.305742373377846,74.6,74.6,420.0,659.6591186050339,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.470236513006153,0.0,0.0,0.0,680.9700368806681,60.03985643040532,0.0,28.576838271524448,0.0,0.0,0.0,677.6600477452677,58.28488029018366,0.0,28.358435738069424,0.0,0.0,0.0,694.5567209080317,58.49346514626587,0.0,27.71280212788481,0.0,0.0,0.0,582.2997728776268,60.533971596666426,0.0,0.0,0.0,0.0
2025-07-29 21:44:00,False,27.46,74.8,28.27957816262121,27.46,,59.33482635568844,74.8,74.8,420.0,658.8716446028985,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.472298383568866,0.0,0.0,0.0,680.0305447478977,60.07055747803317,0.0,28.57886322074844,0.0,0.0,0.0,676.8355355924828,58.31597362114911,0.0,28.36088580167002,0.0,0.0,0.0,693.7330507453077,58.52278055480611,0.0,27.717906692635758,0.0,0.0,0.0,581.7479536498429,60.56091169836873,0.0,0.0,0.0,0.0
2025-07-29 21:45:00,False,27.4,75.0,28.282488524655772,27.4,,59.3643475152712,74.99999999999997,74.99999999999997,420.0,658.0867711838828,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.47414136036256,0.0,0.0,0.0,679.0944347868052,60.10166163252113,0.0,28.58066741077315,0.0,0.0,0.0,676.0136618785868,58.3474934345846,0.0,28.363105150716418,0.0,0.0,0.0,692.9118515930717,58.552576865817855,0.0,27.722780654414173,0.0,0.0,0.0,581.1980106074334,60.58827986649485,0.0,0.0,0.0,0.0
2025-07-29 21:46:00,False,27.34,75.2,28.285173644066575,27.34,,59.39430356374251,75.19999999999999,75.19999999999999,420.0,657.3044897164743,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.475766215431026,0.0,0.0,0.0,678.1616948215727,60.13316673143713,0.0,28.582251627324727,0.0,0.0,0.0,675.1944181605754,58.379437577366375,0.0,28.365094637556922,0.0,0.0,0.0,692.0931160382925,58.58285165227078,0.0,27.72742483002501,0.0,0.0,0.0,580.6499373713681,60.6160738205295,0.0,0.0,0.0,0.0
2025-07-29 21:47:00,False,27.28,75.4,28.287634327584424,27.28,,59.4246922419519,75.4,75.4,420.0,656.5247915979522,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.477173718095045,0.0,0.0,0.0,677.2323127202151,60.16507063963174,0.0,28.583616653332754,0.0,0.0,0.0,674.3777960224616,58.41180392394711,0.0,28.366855111390926,0.0,0.0,0.0,691.2768366901776,58.61360251856884,0.0,27.73184003338007,0.0,0.0,0.0,580.1037275843054,60.644291309001396,0.0,0.0,0.0,0.0
2025-07-29 21:48:00,False,27.220000000000002,75.6,28.2898713790497,27.220000000000002,,59.45551131959576,75.6,75.6,420.0,655.7476682542899,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.47836463496198,0.0,0.0,0.0,676.3062763944223,60.19737124887733,0.0,28.58476326894021,0.0,0.0,0.0,673.5637870751897,58.44459037599683,0.0,28.36838741828056,0.0,0.0,0.0,690.4630061801071,58.644827100140354,0.0,27.736027075508236,0.0,0.0,0.0,579.5593749105187,60.67293010908815,0.0,0.0,0.0,0.0
2025-07-29 21:49:00,False,27.16,75.8,28.29188559942275,27.16,,59.486758594834065,75.79999999999998,75.79999999999998,420.0,654.9731111400595,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.479339729935354,0.0,0.0,0.0,675.3835737994024,60.23006647750647,0.0,28.5856922515134,0.0,0.0,0.0,672.7523829565491,58.47779486204809,0.0,28.36969240116227,0.0,0.0,0.0,689.6516171615667,58.67652306303553,0.0,27.739986764565703,0.0,0.0,0.0,579.016873035823,60.70198802623423,0.0,0.0,0.0,0.0
2025-07-29 21:50:00,False,27.1,76.0,28.29367778679418,27.1,,59.51843189391558,76.0,76.0,420.0,654.2011117383354,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.48009976422438,0.0,0.0,0.0,674.4641929337246,60.26315427005778,0.0,28.586404375651814,0.0,0.0,0.0,671.9435753310881,58.51141533714652,0.0,28.370770899858375,0.0,0.0,0.0,688.842662310082,58.708688103525894,0.0,27.74371990584614,0.0,0.0,0.0,578.4762156675012,60.73146289377205,0.0,0.0,0.0,0.0
2025-07-29 21:51:00,False,27.130000000000003,75.9,28.29524873639518,27.130000000000003,,59.55052907080746,75.90000000000003,75.90000000000003,420.0,653.431661560599,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.480962928603468,0.0,0.0,0.0,673.5481218391632,60.2958610921278,0.0,28.587220741197992,0.0,0.0,0.0,671.1373558900286,58.54466229729477,0.0,28.371956245703952,0.0,0.0,0.0,688.0361343231517,58.74047040429966,0.0,27.747546085390837,0.0,0.0,0.0,577.9373965342317,60.760557168099105,0.0,0.0,0.0,0.0
2025-07-29 21:52:00,False,27.16,75.8,28.296921500224062,27.16,,59.58224677322173,75.79999999999998,75.79999999999998,420.0,652.6647521466438,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.48192885933021,0.0,0.0,0.0,672.6353486005422,60.32818720793195,0.0,28.58814097713592,0.0,0.0,0.0,670.3337163511806,58.577536026412346,0.0,28.373248043964534,0.0,0.0,0.0,687.2320259201823,58.77187036188094,0.0,27.75146497365454,0.0,0.0,0.0,577.4004093860152,60.7892712368759,0.0,0.0,0.0,0.0
2025-07-29 21:53:00,False,27.19,75.7,28.2986957135213,27.19,,59.61358533369403,75.70000000000002,75.70000000000002,420.0,651.9003750644802,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.48299719394513,0.0,0.0,0.0,671.7258613455803,60.36013288777512,0.0,28.5891647137701,0.0,0.0,0.0,669.5326484588568,58.61003681439867,0.0,28.37464590136396,0.0,0.0,0.0,686.4303298424218,58.802888378704644,0.0,27.755476242259256,0.0,0.0,0.0,576.8652479941028,60.817605493232016,0.0,0.0,0.0,0.0
2025-07-29 21:54:00,False,27.22,75.6,28.300571012834613,27.22,,59.644545090627965,75.6,75.6,420.0,651.1385219102403,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.484167571267157,0.0,0.0,0.0,670.8196482447362,60.39169840800673,0.0,28.590291582720848,0.0,0.0,0.0,668.7341439837884,58.64216495708828,0.0,28.376149426078975,0.0,0.0,0.0,685.6310388528944,58.833524863062316,0.0,27.759579563990123,0.0,0.0,0.0,576.3319061509228,60.84556033571458,0.0,0.0,0.0,0.0
2025-07-29 21:55:00,False,27.25,75.5,28.302547036014275,27.25,,59.675126388248536,75.49999999999999,75.49999999999999,420.0,650.3791843080854,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.48543963138911,0.0,0.0,0.0,669.9166975110552,60.422884050975625,0.0,28.591521216919627,0.0,0.0,0.0,667.9381947230403,58.6739207562046,0.0,28.377758227733874,0.0,0.0,0.0,684.8341457363358,58.863780229050256,0.0,27.763774612791288,0.0,0.0,0.0,575.8003776700097,60.87313616824661,0.0,0.0,0.0,0.0
2025-07-29 21:56:00,False,27.28,75.4,28.304623422208476,27.28,,59.70532957655487,75.4,75.4,420.0,649.6223539101103,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.48681301567321,0.0,0.0,0.0,669.0169974000154,60.453690104986805,0.0,28.592853250604367,0.0,0.0,0.0,667.1447924999266,58.70530451931464,0.0,28.379471917395154,0.0,0.0,0.0,684.0396432991269,58.89365489651769,0.0,27.768061063761795,0.0,0.0,0.0,575.2706563859316,60.90033340007612,0.0,0.0,0.0,0.0
