time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 21:57:00,False,27.31,75.3,28.306799811858635,27.31,,59.73515501127221,75.30000000000001,75.30000000000001,420.0,648.8680223962501,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.488287366746604,0.0,0.0,0.0,668.1205362093754,60.48411686425778,0.0,28.594287319314816,0.0,0.0,0.0,666.3539291639268,58.73631655978362,0.0,28.381290107566173,0.0,0.0,0.0,683.2475243692295,58.923149291014745,0.0,27.77243859315151,0.0,0.0,0.0,574.7427361542194,60.9271524457329,0.0,0.0,0.0,0.0
2025-07-29 21:58:00,False,27.34,75.2,28.309075846694775,27.34,,59.76460305380704,75.19999999999999,75.19999999999999,420.0,648.1161814741878,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.489862328496905,0.0,0.0,0.0,667.2273022790216,60.51416462887287,0.0,28.59582305988791,0.0,0.0,0.0,665.5655965906022,58.76695719672939,0.0,28.38321241218186,0.0,0.0,0.0,682.4577817961218,58.952263843742145,0.0,27.776906878357025,0.0,0.0,0.0,574.2166108512951,60.95359372497947,0.0,0.0,0.0,0.0
2025-07-29 21:59:00,False,27.369999999999997,75.1,28.311451169730926,27.369999999999997,,59.79367407119797,75.1,75.1,420.0,647.3668228792602,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.49153754606774,0.0,0.0,0.0,666.3372839908171,60.543833704742056,0.0,28.597460110453156,0.0,0.0,0.0,664.7797866815123,58.79722675497606,0.0,28.38523844660341,0.0,0.0,0.0,681.6704084507335,58.98099899149697,0.0,27.78146559791761,0.0,0.0,0.0,573.6922743744007,60.979657662766776,0.0,0.0,0.0,0.0
2025-07-29 22:00:00,False,27.4,75.0,28.313925425260475,27.4,,59.82236843606938,74.99999999999997,74.99999999999997,420.0,646.6199383743659,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.49331266585432,0.0,0.0,0.0,665.4504697684501,60.573124403553244,0.0,28.59919811042803,0.0,0.0,0.0,663.9964913641314,58.82712556500994,0.0,28.387367827613023,0.0,0.0,0.0,680.8853972253813,59.009355176623544,0.0,27.786114431511162,0.0,0.0,0.0,573.1697206415276,61.005344689188526,0.0,0.0,0.0,0.0
2025-07-29 22:01:00,False,27.39,75.0,28.31649825885163,27.39,,59.85068652658633,75.00000000000001,75.00000000000001,420.0,645.8755197498726,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.495046254499034,0.0,0.0,0.0,664.5668480772837,60.60227636228047,0.0,28.600894332513395,0.0,0.0,0.0,663.2157025917662,58.856912709279854,0.0,28.38945239802404,0.0,0.0,0.0,680.1027410337052,59.03762389465817,0.0,27.790711378350174,0.0,0.0,0.0,572.6489435913464,61.03090658819998,0.0,0.0,0.0,0.0
2025-07-29 22:02:00,False,27.38,75.0,28.31902609084666,27.38,,59.8788889887813,75.0,75.0,420.0,645.1335588235254,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.49673845848326,0.0,0.0,0.0,663.6864074242054,60.63129045774567,0.0,28.602548925405113,0.0,0.0,0.0,662.4374123434726,58.8865888471624,0.0,28.39149232338405,0.0,0.0,0.0,679.3224328106041,59.065805661832414,0.0,27.795256622219604,0.0,0.0,0.0,572.1299371831359,61.05634425736024,0.0,0.0,0.0,0.0
2025-07-29 22:03:00,False,27.369999999999997,75.0,28.32150908237301,27.369999999999997,,59.90697655717958,74.99999999999999,74.99999999999999,420.0,644.3940474403545,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.49838942377173,0.0,0.0,0.0,662.8091363574782,60.660167560034616,0.0,28.604162037269813,0.0,0.0,0.0,661.6616126239735,58.91615463293556,0.0,28.393487768629036,0.0,0.0,0.0,678.5444655121723,59.09390099008331,0.0,27.799750346253436,0.0,0.0,0.0,571.6126953967132,61.081658586502826,0.0,0.0,0.0,0.0
2025-07-29 22:04:00,False,27.36,75.0,28.323947393981005,27.36,,59.934949960386284,74.99999999999999,74.99999999999999,420.0,643.6569774725843,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.49999929581435,0.0,0.0,0.0,661.9350234665912,60.68890853255322,0.0,28.605733815746763,0.0,0.0,0.0,660.8882954635768,58.94561071582325,0.0,28.395438898085654,0.0,0.0,0.0,677.7688321156359,59.121910387094225,0.0,27.804192732936993,0.0,0.0,0.0,571.0972122323644,61.106850457809436,0.0,0.0,0.0,0.0
2025-07-29 22:05:00,False,27.35,75.0,28.32634118564594,27.35,,59.96280992113899,75.00000000000001,75.00000000000001,420.0,642.9223408195421,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.50156821954803,0.0,0.0,0.0,661.0640573821115,60.717514232087936,0.0,28.607264407949756,0.0,0.0,0.0,660.1174529180934,58.97495774004098,0.0,28.397345875473473,0.0,0.0,0.0,676.995525619289,59.149834356333486,0.0,27.80858396410922,0.0,0.0,0.0,570.5834817107744,61.13192074588134,0.0,0.0,0.0,0.0
2025-07-29 22:06:00,False,27.34,75.0,28.32869061677012,27.34,,59.990557156359536,75.0,75.0,420.0,642.190129407567,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.50309633939848,0.0,0.0,0.0,660.1962267755359,60.74598550885935,0.0,28.60875396046898,0.0,0.0,0.0,659.3490770687555,59.004196344838,0.0,28.399208863907216,0.0,0.0,0.0,676.224539042431,59.17767339709293,0.0,27.812924220964987,0.0,0.0,0.0,570.0714978729578,61.15687031781327,0.0,0.0,0.0,0.0
2025-07-29 22:07:00,False,27.33,75.0,28.33099584618492,27.33,,60.018192377208265,74.99999999999997,74.99999999999997,420.0,641.4603351899201,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.504583799282013,0.0,0.0,0.0,659.331520359144,60.77432320658418,0.0,28.61020261937288,0.0,0.0,0.0,658.5831600221355,59.03332716454071,0.0,28.401028025898995,0.0,0.0,0.0,675.4558654253037,59.20542800452721,0.0,27.81721368405736,0.0,0.0,0.0,569.5612547801898,61.18170003326112,0.0,0.0,0.0,0.0
2025-07-29 22:08:00,False,27.32,75.0,28.33325703215281,27.32,,60.04571628913442,74.99999999999999,74.99999999999999,420.0,640.7329501466933,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.50603074260735,0.0,0.0,0.0,658.469926885851,60.802528162526926,0.0,28.611610530210008,0.0,0.0,0.0,657.8196939100646,59.062350828596934,0.0,28.402803523360546,0.0,0.0,0.0,674.6894978290278,59.23309866969164,0.0,27.821452533299883,0.0,0.0,0.0,569.0527465139371,61.20641074451498,0.0,0.0,0.0,0.0
2025-07-29 22:09:00,False,27.310000000000002,75.0,28.335474332369447,27.310000000000002,,60.0731295919281,75.00000000000001,75.00000000000001,420.0,640.0079662847202,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.507437312277407,0.0,0.0,0.0,657.6114351490619,60.83060120755655,0.0,28.612977838010885,0.0,0.0,0.0,657.0586708895524,59.091267961615415,0.0,28.404535517605435,0.0,0.0,0.0,673.9254293355407,59.260685879578986,0.0,27.825640947968832,0.0,0.0,0.0,568.5459671757898,61.231003296566044,0.0,0.0,0.0,0.0
2025-07-29 22:10:00,False,27.3,75.0,28.33764790396564,27.3,,60.10043297977094,74.99999999999999,74.99999999999999,420.0,639.2853756374863,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.50880365069107,0.0,0.0,0.0,656.7560339825253,60.85854316620423,0.0,28.614304687289835,0.0,0.0,0.0,656.3000831427058,59.12007918341163,0.0,28.40622416935128,0.0,0.0,0.0,673.163653047534,59.28819011715854,0.0,27.829779106705487,0.0,0.0,0.0,568.0409108873921,61.25547852717816,0.0,0.0,0.0,0.0
2025-07-29 22:11:00,False,27.3,75.0,28.339777903509418,27.3,,60.127627141286354,74.99999999999999,74.99999999999999,420.0,638.5651702650393,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.51016516999499,0.0,0.0,0.0,655.9037122601882,60.88637860098706,0.0,28.615626814046834,0.0,0.0,0.0,655.5439228766492,59.14879425113183,0.0,28.407906582568092,0.0,0.0,0.0,672.4041620883914,59.315609152308305,0.0,27.833902607918372,0.0,0.0,0.0,567.537571790375,61.27985663540937,0.0,0.0,0.0,0.0
2025-07-29 22:12:00,False,27.3,75.0,28.341900293632072,27.3,,60.15472508199249,74.99999999999999,74.99999999999999,420.0,637.8473422539009,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.51152188718629,0.0,0.0,0.0,655.0544588960515,60.914107937146255,0.0,28.61694423509028,0.0,0.0,0.0,654.7901823234439,59.177413505565845,0.0,28.4095827803034,0.0,0.0,0.0,671.6469496021263,59.34294327272818,0.0,27.83801150352502,0.0,0.0,0.0,567.0359440462877,61.304138062318295,0.0,0.0,0.0,0.0
2025-07-29 22:13:00,False,27.3,75.0,28.34401510152625,27.3,,60.18172717427661,74.99999999999999,74.99999999999999,420.0,637.1318837169773,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.512873819202138,0.0,0.0,0.0,654.2082628440257,60.94173159809013,0.0,28.618256967168747,0.0,0.0,0.0,654.0388537400089,59.205937286162666,0.0,28.411252785519583,0.0,0.0,0.0,670.8920087533198,59.37019276498333,0.0,27.842105845259074,0.0,0.0,0.0,566.5360218365303,61.328323246592596,0.0,0.0,0.0,0.0
2025-07-29 22:14:00,False,27.3,75.0,28.346122354287385,27.3,,60.208633788875765,74.99999999999999,74.99999999999999,420.0,636.4187867934712,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.514220982919966,0.0,0.0,0.0,653.3651130977872,60.96925000540217,0.0,28.619565026971202,0.0,0.0,0.0,653.2899294080408,59.23436593103594,0.0,28.412916621094187,0.0,0.0,0.0,670.1393327270599,59.39735791450802,0.0,27.84618568467093,0.0,0.0,0.0,566.037799362286,61.35241262456491,0.0,0.0,0.0,0.0
2025-07-29 22:15:00,False,27.3,75.0,28.348222078914073,27.3,,60.235445294886105,74.99999999999999,74.99999999999999,420.0,635.7080436487935,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.51556339515768,0.0,0.0,0.0,652.5249986906352,60.996663578851596,0.0,28.620868431127207,0.0,0.0,0.0,652.5434016339351,59.262699776970926,0.0,28.414574309820242,0.0,0.0,0.0,669.3889147288787,59.42443900561256,0.0,27.8502510731284,0.0,0.0,0.0,565.5412708444543,61.37640663022731,0.0,0.0,0.0,0.0
2025-07-29 22:16:00,False,27.3,75.0,28.350314302308384,27.3,,60.262162059771065,74.99999999999999,74.99999999999999,420.0,634.9996464744759,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.516901072673875,0.0,0.0,0.0,651.6879086953489,61.02397273640039,0.0,28.622167196207137,0.0,0.0,0.0,651.7992627487065,59.29093915942947,0.0,28.41622587440657,0.0,0.0,0.0,668.6407479846921,59.451436321487805,0.0,27.854302061817336,0.0,0.0,0.0,565.0464305235831,61.400305695245436,0.0,0.0,0.0,0.0
2025-07-29 22:17:00,False,27.3,75.0,28.352399051276233,27.3,,60.28878444937038,74.99999999999999,74.99999999999999,420.0,634.2935874880827,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.518234032168028,0.0,0.0,0.0,650.8538322240457,61.05117789421214,0.0,28.623461338722397,0.0,0.0,0.0,651.0575051079106,59.319084412557174,0.0,28.4178713374781,0.0,0.0,0.0,667.894825740738,59.47835014421151,0.0,27.858338701742298,0.0,0.0,0.0,564.5532726598029,61.424110248975886,0.0,0.0,0.0,0.0
2025-07-29 22:18:00,False,27.3,75.0,28.35447635252771,27.3,,60.31531282790764,74.99999999999999,74.99999999999999,420.0,633.5898589331243,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.51956229028072,0.0,0.0,0.0,650.0227584280392,61.0782794666623,0.0,28.624750875125617,0.0,0.0,0.0,650.3181210915653,59.34713586918833,0.0,28.419510721576174,0.0,0.0,0.0,667.1511412635158,59.50518075475275,0.0,27.86236104372718,0.0,0.0,0.0,564.0617915327596,61.447820718476855,0.0,0.0,0.0,0.0
2025-07-29 22:19:00,False,27.3,75.0,28.356546232677424,27.3,,60.34174755799974,74.99999999999999,74.99999999999999,420.0,632.8884530789701,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.520885863593843,0.0,0.0,0.0,649.1946764976983,61.10527786634474,0.0,28.62603582181087,0.0,0.0,0.0,649.5811031040723,59.375093860852914,0.0,28.421144049158855,0.0,0.0,0.0,666.4096878397253,59.53192843297745,0.0,27.866369138415855,0.0,0.0,0.0,563.5719814415481,61.471437528525186,0.0,0.0,0.0,0.0
2025-07-29 22:20:00,False,27.3,75.0,28.35860871824486,27.3,,60.36808900066492,74.99999999999999,74.99999999999999,420.0,632.189362220761,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.5222047686308,0.0,0.0,0.0,648.3695756623066,61.132173504081436,0.0,28.62731619511388,0.0,0.0,0.0,648.8464435741392,59.402958717781296,0.0,28.422771342601244,0.0,0.0,0.0,665.6704587762061,59.55859345765494,0.0,27.87036303627282,0.0,0.0,0.0,563.0838367046468,61.49496110163132,0.0,0.0,0.0,0.0
2025-07-29 22:21:00,False,27.37,74.8,28.360663835654687,27.37,,60.39433751533093,74.8,74.8,420.0,631.4925786793247,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.52376591360672,0.0,0.0,0.0,647.5474451899223,61.15845246251199,0.0,28.62884115531223,0.0,0.0,0.0,648.114134954702,59.43019227460844,0.0,28.42465123111885,0.0,0.0,0.0,664.9334473998775,59.584584999855316,0.0,27.874590730383822,0.0,0.0,0.0,562.597351659851,61.517857870795424,0.0,0.0,0.0,0.0
2025-07-29 22:22:00,False,27.44,74.6,28.362962257605403,27.44,,60.41994876674101,74.60000000000001,74.60000000000001,420.0,630.7980948010882,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.52556844413528,0.0,0.0,0.0,646.7282743872386,61.18411389935411,0.0,28.630609831872242,0.0,0.0,0.0,647.3841697228469,59.45679402706014,0.0,28.426782781528317,0.0,0.0,0.0,664.1986470576779,59.60990295373839,0.0,27.879051392633173,0.0,0.0,0.0,562.1125206642075,61.5401272136465,0.0,0.0,0.0,0.0
2025-07-29 22:23:00,False,27.51,74.4,28.365503112542253,27.51,,60.444922238736446,74.4,74.4,420.0,630.1059029579928,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.527611508843606,0.0,0.0,0.0,645.9120525994446,61.20915697909673,0.0,28.63262135735864,0.0,0.0,0.0,646.6565403797338,59.48276347958487,0.0,28.42916506409382,0.0,0.0,0.0,663.4660511165049,59.634547224333154,0.0,27.88374419783841,0.0,0.0,0.0,561.6293380939492,61.5617685156604,0.0,0.0,0.0,0.0
2025-07-29 22:24:00,False,27.580000000000002,74.2,28.36828553203362,27.580000000000002,,60.46925742366036,74.2,74.2,420.0,629.4159955474081,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.529894259361626,0.0,0.0,0.0,645.0987692100865,61.23358087307825,0.0,28.63487486742353,0.0,0.0,0.0,645.9312394505187,59.50810014537509,0.0,28.43179715251434,0.0,0.0,0.0,662.7356529631554,59.658517727500005,0.0,27.8886683237399,0.0,0.0,0.0,561.1477983444297,61.58278117021515,0.0,0.0,0.0,0.0
2025-07-29 22:25:00,False,27.65,74.0,28.37130865075985,27.65,,60.492953822390184,73.99999999999999,73.99999999999999,420.0,628.7283649920475,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.5324158503115,0.0,0.0,0.0,644.2884136409302,61.257384759564836,0.0,28.637369500795398,0.0,0.0,0.0,645.208259484277,59.53280354638607,0.0,28.43467812391097,0.0,0.0,0.0,662.007446004266,59.68181438989969,0.0,27.89382295099048,0.0,0.0,0.0,560.6678958300587,61.60316457864605,0.0,0.0,0.0,0.0
2025-07-29 22:26:00,False,27.72,73.8,28.374571606502087,27.72,,60.51601094436767,73.79999999999998,73.79999999999998,420.0,628.0430037398829,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.535175439297056,0.0,0.0,0.0,643.4809753518228,61.280567823829166,0.0,28.640104399268168,0.0,0.0,0.0,644.4875930539274,59.55687321335661,0.0,28.437807058814272,0.0,0.0,0.0,661.2814236662531,59.70443714896159,0.0,27.899207263145154,0.0,0.0,0.0,560.1896249842365,61.62291815029809,0.0,0.0,0.0,0.0
2025-07-29 22:27:00,False,27.79,73.6,28.37807354013116,27.79,,60.53842830762996,73.6,73.6,420.0,627.35990426406,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.53817218689327,0.0,0.0,0.0,642.6764438405563,61.30312925822816,0.0,28.643078707690293,0.0,0.0,0.0,643.7692327561548,59.58030868583046,0.0,28.44118304115168,0.0,0.0,0.0,660.5575793952544,59.72638595284893,0.0,27.904820446650803,0.0,0.0,0.0,559.7129802592901,61.64204130258361,0.0,0.0,0.0,0.0
2025-07-29 22:28:00,False,27.86,73.4,28.381813595596512,27.86,,60.560205438841166,73.4,73.4,420.0,626.6790590628138,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.541405256635795,0.0,0.0,0.0,641.8748086427303,61.32506826228287,0.0,28.64629157395388,0.0,0.0,0.0,643.0531712113351,59.60310951217629,0.0,28.44480515823496,0.0,0.0,0.0,659.8359066570686,59.74766076043013,0.0,27.910661690835948,0.0,0.0,0.0,559.2379561264086,61.660533461032344,0.0,0.0,0.0,0.0
2025-07-29 22:29:00,False,27.93,73.2,28.38579091991515,27.93,,60.5813418733238,73.2,73.2,420.0,626.0004606593857,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.544873815010508,0.0,0.0,0.0,641.0760593316164,61.346384042755396,0.0,28.649742148983865,0.0,0.0,0.0,642.3394010634588,59.625275249609956,0.0,28.448672500747687,0.0,0.0,0.0,659.1163989370973,59.76826154124437,0.0,27.91673018790054,0.0,0.0,0.0,558.7645470755788,61.67839405935026,0.0,0.0,0.0,0.0
2025-07-29 22:30:00,False,28.0,73.0,28.39000466316065,28.0,,60.60183715509013,73.0,73.0,420.0,625.3241016019379,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.54857703144312,0.0,0.0,0.0,640.2801855180226,61.36707581372859,0.0,28.653429586727203,0.0,0.0,0.0,641.6279149800557,59.64680546421531,0.0,28.452784162732808,0.0,0.0,0.0,658.399049740286,59.78818827547375,0.0,27.92302513290579,0.0,0.0,0.0,558.2927476155218,61.695622539470854,0.0,0.0,0.0,0.0
2025-07-29 22:31:00,False,28.0,72.9,28.39445397845223,28.0,,60.62169083687411,72.9,72.9,420.0,624.6499744634715,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.552267186538796,0.0,0.0,0.0,639.4871768501577,61.38732874963957,0.0,28.657103900142122,0.0,0.0,0.0,640.9187056521196,59.66794831048402,0.0,28.45688063465715,0.0,0.0,0.0,657.6838525910651,59.807757085600464,0.0,27.92929778096403,0.0,0.0,0.0,557.822552273629,61.712430261529185,0.0,0.0,0.0,0.0
2025-07-29 22:32:00,False,28.0,72.8,28.398887375575523,28.0,,60.64114343252995,72.80000000000001,72.80000000000001,420.0,623.9780718417428,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.555944326365193,0.0,0.0,0.0,638.6970230134971,61.40714480455467,0.0,28.660765135940736,0.0,0.0,0.0,640.2117657940328,59.688705347176665,0.0,28.460961972638636,0.0,0.0,0.0,656.970801033292,59.82696935892179,0.0,27.935548211051945,0.0,0.0,0.0,557.3539555958986,61.72881923762106,0.0,0.0,0.0,0.0
2025-07-29 22:33:00,False,28.0,72.7,28.403304911499127,28.0,,60.6601966665539,72.7,72.7,420.0,623.3083863591801,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.559608496827494,0.0,0.0,0.0,637.9097137306485,61.42652592224981,0.0,28.664413340668894,0.0,0.0,0.0,639.5070881434918,59.7090781252992,0.0,28.465028232587873,0.0,0.0,0.0,656.2598886301921,59.84582647573976,0.0,27.94177650186647,0.0,0.0,0.0,556.8869521468725,61.74479146777527,0.0,0.0,0.0,0.0
2025-07-29 22:34:00,False,28.0,72.6,28.407706642987684,28.0,,60.6788522542203,72.59999999999998,72.59999999999998,420.0,622.6409106628012,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.563259743668972,0.0,0.0,0.0,637.1252387612182,61.44547403627401,0.0,28.668048560706787,0.0,0.0,0.0,638.8046654614327,59.72906818815129,0.0,28.46907947020891,0.0,0.0,0.0,655.5511089643015,59.86432980940486,0.0,27.9479827318258,0.0,0.0,0.0,556.4215365095732,61.76034894004323,0.0,0.0,0.0,0.0
2025-07-29 22:35:00,False,28.0,72.5,28.412092626602618,28.0,,60.69711190164393,72.5,72.5,420.0,621.9756374241314,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.56689811247156,0.0,0.0,0.0,636.3435879016778,61.46399107001458,0.0,28.67167084226952,0.0,0.0,0.0,638.1044905319561,59.74867707137207,0.0,28.473115741000008,0.0,0.0,0.0,654.8444556374086,59.882480726361024,0.0,27.954166979070365,0.0,0.0,0.0,555.9577032854406,61.775493630581934,0.0,0.0,0.0,0.0
2025-07-29 22:36:00,False,28.0,72.4,28.416462918702866,28.0,,60.71497730583769,72.4,72.4,420.0,621.3125593391208,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.57052364865642,0.0,0.0,0.0,635.5647509852317,61.48207893675938,0.0,28.675280231407715,0.0,0.0,0.0,637.4065561622539,59.76790630298889,0.0,28.477137100254392,0.0,0.0,0.0,654.1399222704964,59.90028058618887,0.0,27.960329321463817,0.0,0.0,0.0,555.4954470942702,61.79022750374277,0.0,0.0,0.0,0.0
2025-07-29 22:37:00,False,28.0,72.3,28.420817575445586,28.0,,60.732450154774064,72.29999999999998,72.29999999999998,420.0,620.6516691280631,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.574136397484516,0.0,0.0,0.0,634.7887178816849,61.499739539760576,0.0,28.67887677400809,0.0,0.0,0.0,636.7108551825347,59.78675740346233,0.0,28.481143603061014,0.0,0.0,0.0,653.4375025036849,59.917730741649876,0.0,27.96646983659402,0.0,0.0,0.0,555.0347625741497,61.804552512153386,0.0,0.0,0.0,0.0
2025-07-29 22:38:00,False,28.0,72.2,28.42515665278691,28.0,,60.74953212744192,72.2,72.2,420.0,619.9929595355135,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.577736404057177,0.0,0.0,0.0,634.0154784973108,61.51697477229708,0.0,28.682460515794038,0.0,0.0,0.0,636.0173804459506,59.805231885732724,0.0,28.485135304305306,0.0,0.0,0.0,652.7371899961738,59.93483253873018,0.0,27.97258860177401,0.0,0.0,0.0,554.5756443813975,61.818470596804055,0.0,0.0,0.0,0.0
2025-07-29 22:39:00,False,28.0,72.1,28.429480206482634,28.0,,60.76622489390541,72.09999999999998,72.09999999999998,420.0,619.3364233302082,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.581323713316657,0.0,0.0,0.0,633.2450227747205,61.53378651773752,0.0,28.686031502326223,0.0,0.0,0.0,635.3261248285236,59.82333125526568,0.0,28.48911225866993,0.0,0.0,0.0,652.0389784261853,59.95158731668306,0.0,27.978685694042984,0.0,0.0,0.0,554.1180871905008,61.83198368712999,0.0,0.0,0.0,0.0
2025-07-29 22:40:00,False,28.0,72.0,28.43378829208895,28.0,,60.78253011536302,72.00000000000001,72.00000000000001,420.0,618.6820533049826,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.584898370046695,0.0,0.0,0.0,632.4773406927316,61.550176649599784,0.0,28.689589779003143,0.0,0.0,0.0,634.6370812290724,59.84105701009811,0.0,28.493074520635535,0.0,0.0,0.0,651.3428614909067,59.96799640807179,0.0,27.984761190167255,0.0,0.0,0.0,553.6620856940531,61.845093701094044,0.0,0.0,0.0,0.0
2025-07-29 22:41:00,False,27.94,72.2,28.438080964963156,27.94,,60.798449444202596,72.2,72.2,420.0,618.0298422766909,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.58824879737308,0.0,0.0,0.0,631.7124222662377,61.567070753451944,0.0,28.692921839061714,0.0,0.0,0.0,633.9502425691393,59.859300119702,0.0,28.49680048140457,0.0,0.0,0.0,650.648832906434,59.98497389182488,0.0,27.990602644241235,0.0,0.0,0.0,553.2076346026932,61.85873304089636,0.0,0.0,0.0,0.0
2025-07-29 22:42:00,False,27.88,72.4,28.442143440520148,27.88,,60.81489867787471,72.4,72.4,420.0,617.379783086126,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.591375786158526,0.0,0.0,0.0,630.9502575460792,61.5844656361983,0.0,28.696028487652125,0.0,0.0,0.0,633.265601792918,59.878057505200545,0.0,28.50029101396454,0.0,0.0,0.0,649.9568864077147,60.002516428567745,0.0,27.996210885251227,0.0,0.0,0.0,552.7547286450441,61.872898368909865,0.0,0.0,0.0,0.0
2025-07-29 22:43:00,False,27.82,72.6,28.445976543256602,27.82,,60.83187457736119,72.6,72.6,420.0,616.731868597939,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.59428012447635,0.0,0.0,0.0,630.1908366189133,61.60235814425356,0.0,28.698910527058874,0.0,0.0,0.0,632.5831518671806,59.89732612618629,0.0,28.503546988077794,0.0,0.0,0.0,649.2670157484915,60.02062072128018,0.0,28.00158673924723,0.0,0.0,0.0,552.303362567651,61.88758638925833,0.0,0.0,0.0,0.0
2025-07-29 22:44:00,False,27.759999999999998,72.8,28.44958109471506,27.759999999999998,,60.849373944153896,72.80000000000001,72.80000000000001,420.0,616.0860917005591,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.59696259762032,0.0,0.0,0.0,629.4341496070853,61.620745163008586,0.0,28.701568756710966,0.0,0.0,0.0,631.9028857812057,59.91710298021172,0.0,28.506569270293454,0.0,0.0,0.0,648.5792147012461,60.03928351473532,0.0,28.006731029353347,0.0,0.0,0.0,551.853531134921,61.90279384724704,0.0,0.0,0.0,0.0
2025-07-29 22:45:00,False,27.7,73.0,28.45295791349452,27.7,,60.86739361971447,73.0,73.0,420.0,615.4424453061146,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.59942398811445,0.0,0.0,0.0,628.6801866684998,61.63962361630598,0.0,28.70400397319208,0.0,0.0,0.0,631.2247965467058,59.937385102286036,0.0,28.50935872395927,0.0,0.0,0.0,647.8934770571424,60.05850159494203,0.0,28.011644575778135,0.0,0.0,0.0,551.4052291290623,61.91851752880434,0.0,0.0,0.0,0.0
2025-07-29 22:46:00,False,27.64,73.2,28.45610781526098,27.64,,60.88593048493682,73.20000000000003,73.20000000000003,420.0,614.8009223503525,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.60166507572277,0.0,0.0,0.0,627.9289379964932,61.65899046592317,0.0,28.706216970250694,0.0,0.0,0.0,630.5488771977563,59.9581695643825,0.0,28.511916209233455,0.0,0.0,0.0,647.209796625971,60.078271788600745,0.0,28.016328195824947,0.0,0.0,0.0,550.9584513500234,61.93475425993202,0.0,0.0,0.0,0.0
2025-07-29 22:47:00,False,27.58,73.4,28.45903161275797,27.58,,60.90498145962269,73.4,73.4,420.0,614.161515792561,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.60368663745907,0.0,0.0,0.0,627.1803938197058,61.6788427110644,0.0,28.708208538810176,0.0,0.0,0.0,629.8751207907235,59.97945347495064,0.0,28.514242583096465,0.0,0.0,0.0,646.528167236093,60.09859096256521,0.0,28.020782703902206,0.0,0.0,0.0,550.5131926154334,61.951500906163204,0.0,0.0,0.0,0.0
2025-07-29 22:48:00,False,27.52,73.6,28.461730115816977,27.52,,60.9245435019618,73.60000000000001,73.60000000000001,420.0,613.524218615489,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.605489447596586,0.0,0.0,0.0,626.4345444019549,61.699177387858796,0.0,28.709979466978844,0.0,0.0,0.0,629.2035204041931,60.001233978437185,0.0,28.516338699362745,0.0,0.0,0.0,645.8485827343848,60.11945602331289,0.0,28.025008911533675,0.0,0.0,0.0,550.0694477605409,61.968754372030375,0.0,0.0,0.0,0.0
2025-07-29 22:49:00,False,27.459999999999997,73.8,28.46420413136796,27.459999999999997,,60.94461360802287,73.8,73.8,420.0,612.8890238252684,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.607074277677675,0.0,0.0,0.0,625.6913800421079,61.7199915688683,0.0,28.71153054005997,0.0,0.0,0.0,628.5340691388997,60.02350825481373,0.0,28.518205408692413,0.0,0.0,0.0,645.1710369861817,60.14086391642368,0.0,28.029007627368667,0.0,0.0,0.0,549.6272116381551,61.98651160053985,0.0,0.0,0.0,0.0
2025-07-29 22:50:00,False,27.4,74.0,28.466454463449683,27.4,,60.965188811249874,74.0,74.0,420.0,612.2559244513361,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.60844189652345,0.0,0.0,0.0,624.9508910739563,61.74128236260018,0.0,28.71286254056179,0.0,0.0,0.0,627.8667601176552,60.04627351911338,0.0,28.519843558602933,0.0,0.0,0.0,644.4955238752232,60.16281162606791,0.0,28.032779657192222,0.0,0.0,0.0,549.1864791185855,62.004769572655924,0.0,0.0,0.0,0.0
2025-07-29 22:51:00,False,27.38,74.2,28.4684819132201,27.38,,60.98626618196727,74.19999999999999,74.19999999999999,420.0,611.6249135463551,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.609734151243362,0.0,0.0,0.0,624.2130678660901,61.76312652288032,0.0,28.714118616207422,0.0,0.0,0.0,627.2015864852787,60.069548796855145,0.0,28.521401768865317,0.0,0.0,0.0,643.8220373035975,60.18527071304728,0.0,28.036467485535262,0.0,0.0,0.0,548.7472450895823,62.02358544116494,0.0,0.0,0.0,0.0
2025-07-29 22:52:00,False,27.36,74.4,28.470430505462836,27.36,,61.007876626526404,74.40000000000002,74.40000000000002,420.0,610.9959841861371,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.610951307648573,0.0,0.0,0.0,623.4779008217722,61.78552101013919,0.0,28.71529903722862,0.0,0.0,0.0,626.5385414085258,60.09333147203466,0.0,28.522880334807372,0.0,0.0,0.0,643.1505711916867,60.20823861000948,0.0,28.040071410642796,0.0,0.0,0.0,548.3095044562778,62.04295607275259,0.0,0.0,0.0,0.0
2025-07-29 22:53:00,False,27.34,74.6,28.47230052258184,27.34,,61.03001730786327,74.6,74.6,420.0,610.3691294695657,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.612093630612716,0.0,0.0,0.0,622.7453803788138,61.808462808896415,0.0,28.716404072895315,0.0,0.0,0.0,625.8776180760185,60.11761894917741,0.0,28.52427955066585,0.0,0.0,0.0,642.4811194781116,60.231712770131615,0.0,28.043591729703444,0.0,0.0,0.0,547.8732521411264,62.06287836004657,0.0,0.0,0.0,0.0
2025-07-29 22:54:00,False,27.32,74.8,28.474092245969334,27.32,,61.052685411655474,74.8,74.8,420.0,609.7443425185176,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.613161384075205,0.0,0.0,0.0,622.0154970094501,61.83194892753031,0.0,28.717433991519066,0.0,0.0,0.0,625.2188096981753,60.14240865314372,0.0,28.525599709590477,0.0,0.0,0.0,641.8136761196773,60.25569066691998,0.0,28.047028738853164,0.0,0.0,0.0,547.4384830838466,62.08334922136153,0.0,0.0,0.0,0.0
2025-07-29 22:55:00,False,27.3,75.0,28.475805956009474,27.3,,61.0758781461042,74.99999999999999,74.99999999999999,420.0,609.1216164777874,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.614154831044537,0.0,0.0,0.0,621.288241220216,61.855976398053144,0.0,28.718389060456452,0.0,0.0,0.0,624.5621095071411,60.16769802893732,0.0,28.52684110364798,0.0,0.0,0.0,641.1482350913183,60.2801697940163,0.0,28.050382733178996,0.0,0.0,0.0,547.0051922413614,62.1043656004443,0.0,0.0,0.0,0.0
2025-07-29 22:56:00,False,27.279999999999998,75.2,28.477441932081994,27.279999999999998,,61.09959274171713,75.2,75.2,420.0,608.5009445150092,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.61507423360157,0.0,0.0,0.0,620.5636035518232,61.880542275887926,0.0,28.719269546112475,0.0,0.0,0.0,623.9075107567182,60.193484541515176,0.0,28.528004023826064,0.0,0.0,0.0,640.4847903860443,60.3051476650017,0.0,28.053654006722766,0.0,0.0,0.0,546.5733745877408,62.12592446622528,0.0,0.0,0.0,0.0
2025-07-29 22:57:00,False,27.259999999999998,75.4,28.479000452565717,27.259999999999998,,61.12382645109491,75.4,75.4,420.0,607.8823198205816,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.615919852902802,0.0,0.0,0.0,619.8415745790367,61.90564363964782,0.0,28.720075713943952,0.0,0.0,0.0,623.2550067222967,60.219765675601536,0.0,28.529088760037425,0.0,0.0,0.0,639.8233360148862,60.33062181320449,0.0,28.056842852484795,0.0,0.0,0.0,546.1430251141425,62.148022812571014,0.0,0.0,0.0,0.0
2025-07-29 22:58:00,False,27.24,75.6,28.48048179484224,27.24,,61.14857654871982,75.6,75.6,420.0,607.2657356075905,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.61669194918362,0.0,0.0,0.0,619.1221449105522,61.93127759091722,0.0,28.720807828462885,0.0,0.0,0.0,622.6045907007854,60.24653893549831,0.0,28.53009560112371,0.0,0.0,0.0,639.1638660068415,60.35658979151234,0.0,28.05994956242758,0.0,0.0,0.0,545.7141388287544,62.170657658038344,0.0,0.0,0.0,0.0
2025-07-29 22:59:00,False,27.22,75.8,28.481886235299445,27.22,,61.17384033074531,75.8,75.8,420.0,606.6511851117334,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.61739078176155,0.0,0.0,0.0,618.4053051888742,61.957441254036496,0.0,28.72146615323982,0.0,0.0,0.0,621.9562560105428,60.273801844906416,0.0,28.531024834859465,0.0,0.0,0.0,638.506374408821,60.383049172182545,0.0,28.062974427479478,0.0,0.0,0.0,545.2867107567366,62.19382604563401,0.0,0.0,0.0,0.0
2025-07-29 23:00:00,False,27.2,76.0,28.48321404933508,27.2,,61.19961511478997,76.00000000000003,76.00000000000003,420.0,606.0386615912437,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.618016609039508,0.0,0.0,0.0,617.6910460901943,61.98413177588735,0.0,28.72205095090721,0.0,0.0,0.0,621.309995991309,60.301551946738854,0.0,28.531876747956098,0.0,0.0,0.0,637.8508552855945,60.409997546656015,0.0,28.065917737538367,0.0,0.0,0.0,544.8607359401637,62.217525042573506,0.0,0.0,0.0,0.0
2025-07-29 23:01:00,False,27.169999999999998,76.0,28.4844655113603,27.169999999999998,,61.22589823973236,76.0,76.0,420.0,605.4281583268155,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.61853441825901,0.0,0.0,0.0,616.9793583242696,62.01065851952451,0.0,28.72252689116274,0.0,0.0,0.0,620.6658040041368,60.329190704639466,0.0,28.53261468221963,0.0,0.0,0.0,637.1973027197378,60.436878820019324,0.0,28.068744361075296,0.0,0.0,0.0,544.4362094379671,62.241084665764134,0.0,0.0,0.0,0.0
2025-07-29 23:02:00,False,27.14,76.0,28.48560508817917,27.14,,61.252061112340215,76.00000000000001,76.00000000000001,420.0,604.8196686215279,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.61894459040245,0.0,0.0,0.0,616.2702326343023,62.03702339893099,0.0,28.722894361451715,0.0,0.0,0.0,620.0236734313236,60.3567195646581,0.0,28.53323905873171,0.0,0.0,0.0,636.5457108115786,60.46369413215085,0.0,28.071454711398594,0.0,0.0,0.0,544.013126325878,62.26450677224844,0.0,0.0,0.0,0.0
2025-07-29 23:03:00,False,27.11,76.0,28.48663318049612,27.11,,61.27810531806062,75.99999999999997,75.99999999999997,420.0,604.2131858007706,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.619247505108486,0.0,0.0,0.0,615.5636597968188,62.06322830615749,0.0,28.723153747840435,0.0,0.0,0.0,619.3835976763434,60.38413995581905,0.0,28.533750297018347,0.0,0.0,0.0,635.8960736791439,60.49044460840488,0.0,28.074049200352633,0.0,0.0,0.0,543.59148169637,62.287793196566675,0.0,0.0,0.0,0.0
2025-07-29 23:04:00,False,27.08,76.0,28.487550187579977,27.08,,61.304032423390645,75.99999999999999,75.99999999999999,420.0,603.6087032121691,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.61944354067678,0.0,0.0,0.0,614.8596306215502,62.089275111588094,0.0,28.72330543502112,0.0,0.0,0.0,618.745570163779,60.411453290325454,0.0,28.534148815055662,0.0,0.0,0.0,635.2483854581064,60.51713135979313,0.0,28.076528238323014,0.0,0.0,0.0,543.1712706586023,62.31094575103751,0.0,0.0,0.0,0.0
2025-07-29 23:05:00,False,27.049999999999997,76.0,28.488356507269145,27.049999999999997,,61.329843976109935,75.99999999999999,75.99999999999999,420.0,603.0062142255094,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.619533074072724,0.0,0.0,0.0,614.1581359513126,62.11516566419838,0.0,28.723349806316794,0.0,0.0,0.0,618.1095843392549,60.43866096376278,0.0,28.53443502927561,0.0,0.0,0.0,634.6026403017321,60.54375548316526,0.0,28.078892234241746,0.0,0.0,0.0,542.752488338363,62.333966226034384,0.0,0.0,0.0,0.0
2025-07-29 23:06:00,False,27.02,76.0,28.489052535976718,27.02,,61.35554150550785,76.00000000000001,76.00000000000001,420.0,602.4057122326657,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.61951648093214,0.0,0.0,0.0,613.4591666618878,62.14090179180993,0.0,28.72328724368615,0.0,0.0,0.0,617.4756336693692,60.46576435529693,0.0,28.534609354571685,0.0,0.0,0.0,633.958832380827,60.5703180613872,0.0,28.08114159559237,0.0,0.0,0.0,542.3351298780126,62.356856390257335,0.0,0.0,0.0,0.0
2025-07-29 23:07:00,False,26.99,76.0,28.489638668695587,26.99,,61.381126522610494,75.99999999999999,75.99999999999999,420.0,601.8071906475242,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.619394135565983,0.0,0.0,0.0,612.762713661905,62.16648530134409,0.0,28.723118127728423,0.0,0.0,0.0,616.8437116416272,60.49276482787427,0.0,28.534672204304606,0.0,0.0,0.0,633.3169558836845,60.596820163516064,0.0,28.083276728415118,0.0,0.0,0.0,541.9191904364274,62.379617991003755,0.0,0.0,0.0,0.0
2025-07-29 23:08:00,False,26.959999999999997,76.0,28.490115299003534,26.959999999999997,,61.40660052040463,75.99999999999999,75.99999999999999,420.0,601.2106429059111,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.61916641096499,0.0,0.0,0.0,612.0687678927221,62.19191797907101,0.0,28.722842837688212,0.0,0.0,0.0,616.213811764374,60.51966372841472,0.0,28.53462399030798,0.0,0.0,0.0,632.6770050160335,60.62326284497501,0.0,28.085298037312004,0.0,0.0,0.0,541.5046651889435,62.40225275443292,0.0,0.0,0.0,0.0
2025-07-29 23:09:00,False,26.93,76.0,28.490482819068298,26.93,,61.431964974056896,76.0,76.0,420.0,600.6160624655182,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.618833678804357,0.0,0.0,0.0,611.3773203283083,62.2172015908542,0.0,28.72246175146031,0.0,0.0,0.0,615.585927566728,60.54646238800508,0.0,28.53446512289394,0.0,0.0,0.0,632.0389740009854,60.64964714772177,0.0,28.087205925451922,0.0,0.0,0.0,541.0915493273011,62.424762385826995,0.0,0.0,0.0,0.0
2025-07-29 23:10:00,False,26.9,76.0,28.490741619652635,26.9,,61.457221341131316,75.99999999999999,75.99999999999999,420.0,600.0234428058307,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.61839630944837,0.0,0.0,0.0,610.6883619751264,62.24233788239657,0.0,28.721975245594514,0.0,0.0,0.0,614.9600525985144,60.57316212208643,0.0,28.53419601085877,0.0,0.0,0.0,631.4028570789824,60.67597410041993,0.0,28.089000794575735,0.0,0.0,0.0,540.6798380595883,62.44714856985254,0.0,0.0,0.0,0.0
2025-07-29 23:11:00,False,27.009999999999998,75.5,28.49089209011935,27.009999999999998,,61.48237106180366,75.5,75.5,420.0,599.4327774280529,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.61834845545504,0.0,0.0,0.0,610.001883872016,62.26594860313489,0.0,28.721881983300396,0.0,0.0,0.0,614.3361804301991,60.59837095148853,0.0,28.534334275334654,0.0,0.0,0.0,630.7686485077454,60.70076083839506,0.0,28.091178930601316,0.0,0.0,0.0,540.2695266101857,62.46800240710708,0.0,0.0,0.0,0.0
2025-07-29 23:12:00,False,27.119999999999997,75.0,28.49143591117285,27.119999999999997,,61.50599832661568,74.99999999999999,74.99999999999999,420.0,598.8440598550366,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.618688742993935,0.0,0.0,0.0,609.3178770900768,62.28802531302304,0.0,28.722180564945432,0.0,0.0,0.0,613.7143046528224,60.622081602231745,0.0,28.53487841131608,0.0,0.0,0.0,630.1363425622221,60.724000973861045,0.0,28.093738975981967,0.0,0.0,0.0,539.8606102197111,62.48731608800554,0.0,0.0,0.0,0.0
2025-07-29 23:13:00,False,27.23,74.5,28.49237167380935,27.23,,61.528095661296845,74.50000000000001,74.50000000000001,420.0,598.2572836312081,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.619415803080177,0.0,0.0,0.0,608.6363327325524,62.308559593355014,0.0,28.722869595878677,0.0,0.0,0.0,613.0944188779334,60.64428682670098,0.0,28.535826919357596,0.0,0.0,0.0,629.5059335345354,60.7456881549512,0.0,28.09667957797948,0.0,0.0,0.0,539.4530841449641,62.50508182915635,0.0,0.0,0.0,0.0
2025-07-29 23:14:00,False,27.34,74.0,28.49369797407398,27.34,,61.54865561898718,74.00000000000001,74.00000000000001,420.0,597.6724423224964,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.62052827155732,0.0,0.0,0.0,607.9572419347153,62.327543047761246,0.0,28.723947686413027,0.0,0.0,0.0,612.4765167375241,60.664979404426845,0.0,28.53717830555329,0.0,0.0,0.0,628.8774157339318,60.76581606634988,0.0,28.099999388647092,0.0,0.0,0.0,539.0469436588712,62.52129187426711,0.0,0.0,0.0,0.0
2025-07-29 23:15:00,False,27.45,73.5,28.49541341304268,27.45,,61.56767078107141,73.5,73.5,420.0,597.0895295162607,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.622024789080328,0.0,0.0,0.0,607.2805958637504,62.34496730320902,0.0,28.725413451807544,0.0,0.0,0.0,611.860591883964,60.68415214286811,0.0,28.538931081516306,0.0,0.0,0.0,628.25078348673,60.78437842992438,0.0,28.10369706481253,0.0,0.0,0.0,538.6421840504311,62.53593849505508,0.0,0.0,0.0,0.0
2025-07-29 23:16:00,False,27.56,73.0,28.49751659680418,27.56,,61.58513375801063,73.0,73.0,420.0,596.508538821219,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.623904001098623,0.0,0.0,0.0,606.6063857186408,62.36082401100703,0.0,28.727265512249872,0.0,0.0,0.0,611.2466379899354,60.70179787819923,0.0,28.54108376435846,0.0,0.0,0.0,627.6260311362698,60.80136900535776,0.0,28.10777126806108,0.0,0.0,0.0,538.2388006246596,62.54901399216005,0.0,0.0,0.0,0.0
2025-07-29 23:17:00,False,27.669999999999998,72.5,28.500006136442007,27.669999999999998,,61.60103719018124,72.5,72.5,420.0,595.9294638673764,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.626164557839147,0.0,0.0,0.0,605.9346027300537,62.37510484780552,0.0,28.729502492838673,0.0,0.0,0.0,610.6346487483676,60.717909476095834,0.0,28.543634876669934,0.0,0.0,0.0,627.0031530428611,60.81678159078532,0.0,28.112220664718755,0.0,0.0,0.0,537.8367887025357,62.56051069605475,0.0,0.0,0.0,0.0
2025-07-29 23:18:00,False,27.78,72.0,28.502880648016628,27.78,,61.61537374870797,72.00000000000001,72.00000000000001,420.0,595.3522983059545,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.628805114289534,0.0,0.0,0.0,605.2652381602255,62.38780151660643,0.0,28.73212302356616,0.0,0.0,0.0,610.0246178723728,60.73247983252493,0.0,28.546582946499026,0.0,0.0,0.0,626.3821435837325,60.830610023429976,0.0,28.117043925835496,0.0,0.0,0.0,537.4361436209471,62.5704209679587,0.0,0.0,0.0,0.0
2025-07-29 23:19:00,False,27.89,71.5,28.506138752547553,27.89,,61.628136136307276,71.5,71.5,420.0,594.7770358093195,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.631824330181306,0.0,0.0,0.0,604.5982833028487,62.39890574776828,0.0,28.735125739300685,0.0,0.0,0.0,609.4165390951812,60.745501874534455,0.0,28.549926507331985,0.0,0.0,0.0,625.7629971529813,60.8428481802399,0.0,28.12223972716843,0.0,0.0,0.0,537.0368607326359,62.578737200751924,0.0,0.0,0.0,0.0
2025-07-29 23:20:00,False,28.0,71.0,28.509779075995603,28.0,,61.63931708812338,71.0,71.0,420.0,594.2036700709118,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.63522086997315,0.0,0.0,0.0,603.9337294829585,62.408409300015435,0.0,28.738509279769367,0.0,0.0,0.0,608.8104061700766,60.756968561047564,0.0,28.553664098072936,0.0,0.0,0.0,625.1457081615223,60.853489978526376,0.0,28.12780674916521,0.0,0.0,0.0,536.6389354061449,62.58545181989057,0.0,0.0,0.0,0.0
2025-07-29 23:21:00,False,27.96,71.2,28.513800249245165,27.96,,61.64890937257223,71.2,71.2,420.0,593.6321948051756,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.638464349084234,0.0,0.0,0.0,603.2715680568199,62.418501465125345,0.0,28.74173840954081,0.0,0.0,0.0,608.2062128703324,60.76900269670149,0.0,28.55724010533154,0.0,0.0,0.0,624.5302710370378,60.86472339228434,0.0,28.133212370947398,0.0,0.0,0.0,536.242363025764,62.59276827757698,0.0,0.0,0.0,0.0
2025-07-29 23:22:00,False,27.92,71.4,28.51766380872599,27.92,,61.659089041488215,71.4,71.4,420.0,593.0626037474885,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.641555307363404,0.0,0.0,0.0,602.6117904118154,62.429178279229845,0.0,28.744813678193573,0.0,0.0,0.0,607.6039529891473,60.781600685637585,0.0,28.560655126059327,0.0,0.0,0.0,623.9166802239266,60.87654474706322,0.0,28.138457164201007,0.0,0.0,0.0,535.8471389914764,62.60068251082478,0.0,0.0,0.0,0.0
2025-07-29 23:23:00,False,27.88,71.6,28.521370318954332,27.88,,61.669852270915115,71.60000000000001,71.60000000000001,420.0,592.4948906540915,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.644494282755453,0.0,0.0,0.0,601.9543879663329,62.44043581996491,0.0,28.747735633350146,0.0,0.0,0.0,607.003620339582,60.79475896956902,0.0,28.563909755002463,0.0,0.0,0.0,623.3049301832548,60.88895040742766,0.0,28.14354169858712,0.0,0.0,0.0,535.4532587189054,62.60919049998991,0.0,0.0,0.0,0.0
