time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
2025-07-29 23:24:00,False,27.84,71.8,28.524920342423794,27.84,,61.681195277238764,71.80000000000001,71.80000000000001,420.0,591.9290493020188,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.647281811307817,0.0,0.0,0.0,601.2993521696541,62.45227020597262,0.0,28.750504820683926,0.0,0.0,0.0,606.4052087544953,60.80847402733425,0.0,28.567004584709885,0.0,0.0,0.0,622.695015392705,60.90193677648427,0.0,28.14846654174906,0.0,0.0,0.0,535.0607176392612,62.61828826824474,0.0,0.0,0.0,0.0
2025-07-29 23:25:00,False,27.8,72.0,28.528314439612668,27.8,,61.693114316703436,72.0,72.0,420.0,591.3650734890289,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.64991842717729,0.0,0.0,0.0,600.6466745018433,62.46467759641138,0.0,28.753121783926147,0.0,0.0,0.0,605.8087120864809,60.822742374458585,0.0,28.569940205541435,0.0,0.0,0.0,622.086930346527,60.91550029542168,0.0,28.153232259319523,0.0,0.0,0.0,534.6695111992876,62.62797188105373,0.0,0.0,0.0,0.0
2025-07-29 23:26:00,False,27.76,72.2,28.5315531689911,27.76,,61.70560568493102,72.2,72.2,420.0,590.8029570335348,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.652404662636677,0.0,0.0,0.0,599.9963464736367,62.47765419047205,0.0,28.7555870648728,0.0,0.0,0.0,605.2141242078042,60.83756056271697,0.0,28.572717205675932,0.0,0.0,0.0,621.4806695554873,60.92963744305233,0.0,28.15783941492772,0.0,0.0,0.0,534.2796348612101,62.638237445662625,0.0,0.0,0.0,0.0
2025-07-29 23:27:00,False,27.720000000000002,72.4,28.534637087028283,27.720000000000002,,61.71866571645117,72.4,72.4,420.0,590.2426937745345,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.65474104808144,0.0,0.0,0.0,599.3483596263316,62.491196226899746,0.0,28.757901203391505,0.0,0.0,0.0,604.6214390103391,60.85292517970864,0.0,28.57533617111924,0.0,0.0,0.0,620.8762275468209,60.944344735361014,0.0,28.16228857020647,0.0,0.0,0.0,533.8910841026819,62.64908111059015,0.0,0.0,0.0,0.0
2025-07-29 23:28:00,False,27.68,72.6,28.537566748199662,27.68,,61.73229078423471,72.6,72.6,420.0,589.6842775715434,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.656928112036333,0.0,0.0,0.0,598.7027055316768,62.505299983524445,0.0,28.760064737428394,0.0,0.0,0.0,604.0306504055061,60.868832848431964,0.0,28.57779768571229,0.0,0.0,0.0,620.2735988641805,60.9596187250621,0.0,28.166580284799256,0.0,0.0,0.0,533.5038544167328,62.66049906512789,0.0,0.0,0.0,0.0
2025-07-29 23:29:00,False,27.64,72.8,28.540342704994067,27.64,,61.74647729923416,72.80000000000001,72.80000000000001,420.0,589.1277023045241,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.658966381161978,0.0,0.0,0.0,598.0593757917627,62.51996177679342,0.0,28.762078203014937,0.0,0.0,0.0,603.4417523242084,60.8852802268682,0.0,28.580102331139084,0.0,0.0,0.0,619.672778067588,60.975456001160325,0.0,28.170715116367287,0.0,0.0,0.0,533.1179413117159,62.67248753884823,0.0,0.0,0.0,0.0
2025-07-29 23:30:00,False,27.6,73.0,28.54296550792082,27.6,,61.76122170993135,73.00000000000001,73.00000000000001,420.0,588.5729618738187,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.66085638026146,0.0,0.0,0.0,597.4183620389124,62.53517796131655,0.0,28.763942134274767,0.0,0.0,0.0,602.854738716771,60.902264007570906,0.0,28.582250686934653,0.0,0.0,0.0,619.0737597333851,60.99185318851749,0.0,28.17469362059651,0.0,0.0,0.0,532.733340311256,62.68504280111644,0.0,0.0,0.0,0.0
2025-07-29 23:31:00,False,27.540000000000003,73.3,28.545435705516848,27.540000000000003,,61.7765205018887,73.30000000000003,73.30000000000003,420.0,588.0200502000812,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.662528091786868,0.0,0.0,0.0,596.7796559355724,62.55124939238254,0.0,28.765585879430457,0.0,0.0,0.0,602.2696035528772,60.92007516990164,0.0,28.5841694428007,0.0,0.0,0.0,618.476538454185,61.00910923713167,0.0,28.178445510404615,0.0,0.0,0.0,532.3500469541978,62.698466926436616,0.0,0.0,0.0,0.0
2025-07-29 23:32:00,False,27.48,73.6,28.547682231105657,27.48,,61.79267191078212,73.6,73.6,420.0,587.468961224208,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.663982285643932,0.0,0.0,0.0,596.1432491742042,62.56816912436515,0.0,28.767010222168388,0.0,0.0,0.0,601.686340821508,60.938707455987505,0.0,28.58585944696767,0.0,0.0,0.0,617.8811088388223,61.027217880610884,0.0,28.18197158846894,0.0,0.0,0.0,531.9680567945535,62.71275289603313,0.0,0.0,0.0,0.0
2025-07-29 23:33:00,False,27.42,73.9,28.549705885812234,27.42,,61.80966931513303,73.9,73.9,420.0,586.919688907272,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.66521972902291,0.0,0.0,0.0,595.5091334771771,62.585930301255985,0.0,28.768215943385645,0.0,0.0,0.0,601.1049445308792,60.958154688966516,0.0,28.587321544532323,0.0,0.0,0.0,617.2874655123059,61.04617293505796,0.0,28.18527265462372,0.0,0.0,0.0,531.587365401452,62.72789378313377,0.0,0.0,0.0,0.0
2025-07-29 23:34:00,False,27.36,74.2,28.551507467891145,27.36,,61.82750617971193,74.2,74.2,420.0,586.3722272304535,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.66624118640815,0.0,0.0,0.0,594.8773005966592,62.604526155420636,0.0,28.769203821199948,0.0,0.0,0.0,600.5254087083804,60.978410771874735,0.0,28.5885565774693,0.0,0.0,0.0,616.6956031157689,61.06596829792892,0.0,28.188349505870136,0.0,0.0,0.0,531.207968359087,62.743882751672906,0.0,0.0,0.0,0.0
2025-07-29 23:35:00,False,27.3,74.5,28.55308777273688,27.3,,61.84617605433939,74.5,74.5,420.0,585.8265701949738,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.66704741958766,0.0,0.0,0.0,594.2477423145112,62.623950006372084,0.0,28.769974630959535,0.0,0.0,0.0,599.9477274005136,60.99946968655006,0.0,28.589565384642675,0.0,0.0,0.0,616.1055163064216,61.08659794690598,0.0,28.191202936386365,0.0,0.0,0.0,530.8298612666661,62.76071305501921,0.0,0.0,0.0,0.0
2025-07-29 23:36:00,False,27.240000000000002,74.8,28.55444759289406,27.240000000000002,,61.86567257270603,74.79999999999998,74.79999999999998,420.0,585.2827118220282,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.66763918766259,0.0,0.0,0.0,593.620450442179,62.644195259563816,0.0,28.770529145253022,0.0,0.0,0.0,599.3718946728319,61.021325492556066,0.0,28.590348801817427,0.0,0.0,0.0,615.5171997575023,61.10805593879004,0.0,28.193833737537567,0.0,0.0,0.0,530.4530397383594,62.778378034718315,0.0,0.0,0.0,0.0
2025-07-29 23:37:00,False,27.18,75.1,28.555587718067653,27.18,,61.88598945120888,75.1,75.1,420.0,584.7406461527182,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.668017247056724,0.0,0.0,0.0,592.9954168205873,62.66525540520177,0.0,28.770868133919237,0.0,0.0,0.0,598.7979046098789,61.04397232611787,0.0,28.590907661670897,0.0,0.0,0.0,614.9306481582298,61.13033640840973,0.0,28.19624269788586,0.0,0.0,0.0,530.077499403249,62.79687111925617,0.0,0.0,0.0,0.0
2025-07-29 23:38:00,False,27.12,75.4,28.55650893513318,27.12,,61.90712048781045,75.4,75.4,420.0,584.2003672479863,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.668182351525925,0.0,0.0,0.0,592.3726333200332,62.68712401707529,0.0,28.77099236405699,0.0,0.0,0.0,598.2257513151272,61.06740439907762,0.0,28.5912427938042,0.0,0.0,0.0,614.3458562137552,61.153433567548575,0.0,28.19843060320024,0.0,0.0,0.0,529.703235905278,62.81618582284651,0.0,0.0,0.0,0.0
2025-07-29 23:39:00,False,27.06,75.7,28.55721202814684,27.06,,61.92905956091086,75.7,75.7,420.0,583.6618691885485,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.668135252167534,0.0,0.0,0.0,591.7520918400811,62.70979475140279,0.0,28.770902600034837,0.0,0.0,0.0,597.6554289109189,61.09161599786582,0.0,28.591355024753582,0.0,0.0,0.0,613.7628186451138,61.17734170388927,0.0,28.20039823646648,0.0,0.0,0.0,529.3302449032001,62.836315744231285,0.0,0.0,0.0,0.0
2025-07-29 23:40:00,False,27.0,76.0,28.55769777835561,27.0,,61.951800628240136,76.00000000000001,76.00000000000001,420.0,583.1251460748285,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.667876697429758,0.0,0.0,0.0,591.1337843094568,62.73326134570208,0.0,28.770599603500795,0.0,0.0,0.0,597.086931538404,61.11660148248678,0.0,28.59124517800175,0.0,0.0,0.0,613.1815301891785,61.20205517997087,0.0,28.202146377896987,0.0,0.0,0.0,528.9585220705292,62.857254565502906,0.0,0.0,0.0,0.0
2025-07-29 23:41:00,False,27.05,75.6,28.55796696420732,27.05,,61.97533772576682,75.6,75.6,420.0,582.590192026892,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.667795405871004,0.0,0.0,0.0,590.5177026859428,62.75541865541479,0.0,28.770475645392015,0.0,0.0,0.0,596.5202533574811,61.140360565196374,0.0,28.591320456296835,0.0,0.0,0.0,612.601985598611,61.22554887730223,0.0,28.20406542934062,0.0,0.0,0.0,528.5880630954894,62.87690300336038,0.0,0.0,0.0,0.0
2025-07-29 23:42:00,False,27.1,75.2,28.55841423422512,27.1,,61.99761335912755,75.2,75.2,420.0,582.0570011843811,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.66789075227961,0.0,0.0,0.0,589.9038389562734,62.77626490466677,0.0,28.770530088474935,0.0,0.0,0.0,595.9553885467371,61.16289156295724,0.0,28.591580175715713,0.0,0.0,0.0,612.0241796418152,61.2478213463761,0.0,28.206154785427277,0.0,0.0,0.0,528.2188636809647,62.89525960095832,0.0,0.0,0.0,0.0
2025-07-29 23:43:00,False,27.15,74.8,28.559038950474385,27.15,,62.018625935762074,74.8,74.8,420.0,581.5255677064476,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.668162113649053,0.0,0.0,0.0,589.2921851360308,62.79579836404516,0.0,28.770762297784035,0.0,0.0,0.0,595.3923313033876,61.184192836195685,0.0,28.592023654861936,0.0,0.0,0.0,611.4481071028897,61.268871181909056,0.0,28.2084138429311,0.0,0.0,0.0,527.8509195444494,62.912322946368484,0.0,0.0,0.0,0.0
2025-07-29 23:44:00,False,27.2,74.4,28.559840477306533,27.2,,62.03837390792848,74.4,74.4,420.0,580.9958857716894,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.66860886917016,0.0,0.0,0.0,588.682733269541,62.81401735047072,0.0,28.771171640613762,0.0,0.0,0.0,594.8310758432167,61.20426278868365,0.0,28.592650214856395,0.0,0.0,0.0,610.873762781581,61.28869702269881,0.0,28.210842000762884,0.0,0.0,0.0,527.4842264179983,62.92809167243424,0.0,0.0,0.0,0.0
2025-07-29 23:45:00,False,27.25,74.0,28.5608181813508,27.25,,62.05685577256755,74.00000000000001,74.00000000000001,420.0,580.4679495780842,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.669230400223377,0.0,0.0,0.0,588.0754754297707,62.830920227067644,0.0,28.771757486510488,0.0,0.0,0.0,594.2716164005184,61.22309986741956,0.0,28.59345917932802,0.0,0.0,0.0,610.3011414932363,61.307297551479856,0.0,28.213438659962502,0.0,0.0,0.0,527.1187800481772,62.942564456619685,0.0,0.0,0.0,0.0
2025-07-29 23:46:00,False,27.3,73.6,28.561971431506098,27.3,,62.07407007116781,73.60000000000002,73.60000000000002,420.0,579.9417533429256,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.670026090371028,0.0,0.0,0.0,587.4704037182235,62.84650540302885,0.0,28.7725192072645,0.0,0.0,0.0,593.7139472280368,61.24070256250592,0.0,28.59444987440451,0.0,0.0,0.0,609.7302380687565,61.32467149477417,0.0,28.21620322369137,0.0,0.0,0.0,526.7545761960134,62.95574002085981,0.0,0.0,0.0,0.0
2025-07-29 23:47:00,False,27.35,73.2,28.56329959893285,27.35,,62.09001538962625,73.2,73.2,420.0,579.4172913027576,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.670995325349637,0.0,0.0,0.0,586.8675102648378,62.86077133348211,0.0,28.773456176902005,0.0,0.0,0.0,593.158062596907,61.257069407025824,0.0,28.595621628703125,0.0,0.0,0.0,609.1610473545503,61.34081762274464,0.0,28.219135097224925,0.0,0.0,0.0,526.391610636947,62.967617131406925,0.0,0.0,0.0,0.0
2025-07-29 23:48:00,False,27.4,72.8,28.564802057044922,27.4,,62.104690358107376,72.79999999999998,72.79999999999998,420.0,578.8945577133105,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.672137493062245,0.0,0.0,0.0,586.2667872278844,62.87371651935081,0.0,28.774567771677177,0.0,0.0,0.0,592.6039567965969,61.27219897691473,0.0,28.596973773321455,0.0,0.0,0.0,608.5935642124866,61.355734749041446,0.0,28.22223368794515,0.0,0.0,0.0,526.0298791607814,62.97819459867525,0.0,0.0,0.0,0.0
2025-07-29 23:49:00,False,27.45,72.4,28.566478181501505,27.45,,62.118093650900384,72.4,72.4,420.0,578.3735468494373,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.673451983570775,0.0,0.0,0.0,585.668226793864,62.88533950721402,0.0,28.775853370064223,0.0,0.0,0.0,592.0516241348478,61.286089890833125,0.0,28.59850564182828,0.0,0.0,0.0,608.0277835198492,61.369421730648476,0.0,28.2254984053331,0.0,0.0,0.0,525.6693775716348,62.98747127708359,0.0,0.0,0.0,0.0
2025-07-29 23:50:00,False,27.5,72.0,28.568327350199095,27.5,,62.13022398627357,71.99999999999999,71.99999999999999,420.0,577.8542530050489,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.674938189088422,0.0,0.0,0.0,585.0718211774062,62.895638889162655,0.0,28.77731235274949,0.0,0.0,0.0,591.5010589376162,61.29874081003508,0.0,28.600216570254425,0.0,0.0,0.0,607.4637001692896,61.38187746772821,0.0,28.228928660961472,0.0,0.0,0.0,525.3101016878912,62.995446064894914,0.0,0.0,0.0,0.0
2025-07-29 23:51:00,False,27.5,72.0,28.57034894326345,27.5,,62.141080126326344,71.99999999999999,71.99999999999999,420.0,577.3366704930509,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.67641915272205,0.0,0.0,0.0,584.4775626211675,62.90589843294839,0.0,28.778766142623585,0.0,0.0,0.0,590.9522555490158,61.311350347201774,0.0,28.601921177852915,0.0,0.0,0.0,606.9013090687818,61.3942968126803,0.0,28.2323467664872,0.0,0.0,0.0,524.9520473421524,63.00338986116858,0.0,0.0,0.0,0.0
2025-07-29 23:52:00,False,27.5,72.0,28.57236330992144,27.5,,62.15189906326821,71.99999999999999,71.99999999999999,420.0,576.8207936452793,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.677894892959923,0.0,0.0,0.0,583.8854433957313,62.91611830058786,0.0,28.78021475816876,0.0,0.0,0.0,590.405208331259,61.32391864729362,0.0,28.60361948797532,0.0,0.0,0.0,606.3406051415755,61.40667988156184,0.0,28.235752764946433,0.0,0.0,0.0,524.5952103811891,63.011302806161304,0.0,0.0,0.0,0.0
2025-07-29 23:53:00,False,27.5,72.0,28.574370476012607,27.5,,62.1626809380057,71.99999999999999,71.99999999999999,420.0,576.3066168124387,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.679365428225083,0.0,0.0,0.0,583.2954557995066,62.92629865338141,0.0,28.781658217801485,0.0,0.0,0.0,589.8599116645989,61.33644585469813,0.0,28.605311523886936,0.0,0.0,0.0,605.7815833261508,61.419026789983754,0.0,28.239146699222882,0.0,0.0,0.0,524.2395866658931,63.019185039367834,0.0,0.0,0.0,0.0
2025-07-29 23:54:00,False,27.5,72.0,28.576370467284097,27.5,,62.17342589082443,71.99999999999999,71.99999999999999,420.0,575.7941343640373,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.6808307768756,0.0,0.0,0.0,582.7075921586284,62.936439651920416,0.0,28.783096539872687,0.0,0.0,0.0,589.3163599472722,61.34893211323037,0.0,28.606997308767113,0.0,0.0,0.0,605.2242385761723,61.431337653113246,0.0,28.242528612048368,0.0,0.0,0.0,523.885172071229,63.027036699526015,0.0,0.0,0.0,0.0
2025-07-29 23:55:00,False,27.5,72.0,28.57836330939094,27.5,,62.184134061390694,71.99999999999999,71.99999999999999,420.0,575.2833406883256,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.68229095720479,0.0,0.0,0.0,582.1218448268573,62.946541456086265,0.0,28.784529742667974,0.0,0.0,0.0,588.7745475954409,61.361377566138074,0.0,28.608676865709562,0.0,0.0,0.0,604.6685658604438,61.44361258567709,0.0,28.24589854600335,0.0,0.0,0.0,523.5319624861869,63.03485792462137,0.0,0.0,0.0,0.0
2025-07-29 23:56:00,False,27.5,72.0,28.58034902789642,27.5,,62.19480558875681,71.99999999999999,71.99999999999999,420.0,574.7742301922323,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.683745987441455,0.0,0.0,0.0,581.5382061854807,62.956604225057546,0.0,28.78595784440787,0.0,0.0,0.0,588.2344690431355,61.37378235610327,0.0,28.610350217722683,0.0,0.0,0.0,604.1145601628624,61.45585170196309,0.0,28.249256543517465,0.0,0.0,0.0,523.1799538137338,63.042648851892814,0.0,0.0,0.0,0.0
2025-07-29 23:57:00,False,27.5,72.0,28.58232764827237,27.5,,62.20544061136132,71.99999999999999,71.99999999999999,420.0,574.2667973013031,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.685195885750097,0.0,0.0,0.0,580.956668643213,62.96662811731137,0.0,28.787380863248053,0.0,0.0,0.0,587.6961187421974,61.386146625244606,0.0,28.61201738772987,0.0,0.0,0.0,603.5622164823739,61.46805511582165,0.0,28.252602646870063,0.0,0.0,0.0,522.8291419707672,63.05040961783687,0.0,0.0,0.0,0.0
2025-07-29 23:58:00,False,27.5,72.0,28.584299195899526,27.5,,62.2160392670356,71.99999999999999,71.99999999999999,420.0,573.7610364596378,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.68664067023116,0.0,0.0,0.0,580.3772246360975,62.97661329062705,0.0,28.78879881727958,0.0,0.0,0.0,587.1594911622224,61.39847051512095,0.0,28.61367839856983,0.0,0.0,0.0,603.0115298329267,61.48022294066895,0.0,28.255936898190743,0.0,0.0,0.0,522.4795228880665,63.058140358211915,0.0,0.0,0.0,0.0
2025-07-29 23:59:00,False,27.5,72.0,28.586263696067828,27.5,,62.22660169300427,71.99999999999999,71.99999999999999,420.0,573.2569421298283,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,256.3827401787926,0.0,0.0,0.0,0.0,0.0,0.0,28.688080358921237,0.0,0.0,0.0,579.7998666274075,62.986559902090434,0.0,28.79021172452912,0.0,0.0,0.0,586.6245807905033,61.410754166733014,0.0,28.6153332729969,0.0,0.0,0.0,602.462495243428,61.49235528948884,0.0,28.259259339459877,0.0,0.0,0.0,522.1310925102471,63.065841208044006,0.0,0.0,0.0,0.0
