hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,26.9,84.0,27.75,26.9,,50.01412393026977,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.0017452725,0.0,0.0,0.0,420.0,50.099594832080896,0.0,27.50386448,0.0,0.0,0.0,420.0,50.089338003137925,0.0,27.204660915384615,0.0,0.0,0.0,420.0,50.085076484799174,0.0,28.301041144,0.0,0.0,0.0,420.0,50.09112389037882,0.0,0.0,0.0,0.0
False,26.93,83.9,27.75282795297115,26.93,,50.10542427694713,83.89999999999999,83.89999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.003590200130258,0.0,0.0,0.0,420.0,50.19865796114301,0.0,27.507821981542786,0.0,0.0,0.0,420.0,50.17818267298586,0.0,27.2094154430936,0.0,0.0,0.0,420.0,50.16966956450122,0.0,28.302184861426305,0.0,0.0,0.0,420.0,50.18176401409392,0.0,0.0,0.0,0.0
False,26.959999999999997,83.8,27.75575312154824,26.959999999999997,,50.19622586918812,83.8,83.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.005534431404644,0.0,0.0,0.0,420.0,50.29718916212954,0.0,27.51187217354608,0.0,0.0,0.0,420.0,50.26653388956017,0.0,27.214263237287028,0.0,0.0,0.0,420.0,50.25377916464275,0.0,28.303430788959737,0.0,0.0,0.0,420.0,50.27192006127813,0.0,0.0,0.0,0.0
False,26.99,83.7,27.758775157799374,26.99,,50.286528529109766,83.70000000000003,83.70000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.00757761607672,0.0,0.0,0.0,420.0,50.39518822511082,0.0,27.516014726105997,0.0,0.0,0.0,420.0,50.35439154597617,0.0,27.21920395340263,0.0,0.0,0.0,420.0,50.33740522367158,0.0,28.30477856456801,0.0,0.0,0.0,420.0,50.36159173612115,0.0,0.0,0.0,0.0
False,27.02,83.6,27.76189371503834,27.02,,50.37633209263258,83.59999999999998,83.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.009719405135378,0.0,0.0,0.0,420.0,50.49265495518237,0.0,27.52024931049284,0.0,0.0,0.0,420.0,50.44175554836118,0.0,27.224237248151088,0.0,0.0,0.0,420.0,50.42054769285333,0.0,28.306227827501168,0.0,0.0,0.0,420.0,50.45077875678009,0.0,0.0,0.0,0.0
False,27.05,83.5,27.76510844782012,27.05,,50.46563640938854,83.5,83.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.011959450800482,0.0,0.0,0.0,420.0,50.58958917236562,0.0,27.524575599146935,0.0,0.0,0.0,420.0,50.52862581576157,0.0,27.229362779511323,0.0,0.0,0.0,420.0,50.503206536179114,0.0,28.307778218287044,0.0,0.0,0.0,420.0,50.539480855297825,0.0,0.0,0.0,0.0
False,27.08,83.4,27.768419011936444,27.08,,50.55444134262655,83.4,83.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.014297406518523,0.0,0.0,0.0,420.0,50.68599071150602,0.0,27.52899326567445,0.0,0.0,0.0,420.0,50.615002280055144,0.0,27.234580206725816,0.0,0.0,0.0,420.0,50.58538173027475,0.0,28.309429378726744,0.0,0.0,0.0,420.0,50.627697777513106,0.0,0.0,0.0,0.0
False,27.11,83.3,27.771825064411384,27.11,,50.64274676912157,83.3,83.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.016732926958298,0.0,0.0,0.0,420.0,50.781859422171884,0.0,27.533501984843262,0.0,0.0,0.0,420.0,50.70088488585903,0.0,27.239889190295937,0.0,0.0,0.0,420.0,50.66707326430505,0.0,28.31118095189012,0.0,0.0,0.0,420.0,50.71542928297684,0.0,0.0,0.0,0.0
False,27.14,83.2,27.775326263496904,27.14,,50.730552579080715,83.20000000000002,83.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.019265668006593,0.0,0.0,0.0,420.0,50.87719516855606,0.0,27.53810143257881,0.0,0.0,0.0,420.0,50.786273590441276,0.0,27.245289391977295,0.0,0.0,0.0,420.0,50.748281139884746,0.0,28.313032582111287,0.0,0.0,0.0,420.0,50.802675144863564,0.0,0.0,0.0,0.0
False,27.169999999999998,83.1,27.7789222686685,27.169999999999998,,50.81785867605113,83.09999999999998,83.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.021895286763893,0.0,0.0,0.0,420.0,50.97199782937146,0.0,27.542791285959975,0.0,0.0,0.0,420.0,50.87116836362985,0.0,27.2507804747751,0.0,0.0,0.0,420.0,50.829005370985094,0.0,28.314983914984147,0.0,0.0,0.0,420.0,50.88943514988675,0.0,0.0,0.0,0.0
False,27.2,83.0,27.782612740620777,27.2,,50.904664976827654,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.024621441540095,0.0,0.0,0.0,420.0,51.06626729775371,0.0,27.547571223214987,0.0,0.0,0.0,420.0,50.95556918772508,0.0,27.256362102939562,0.0,0.0,0.0,420.0,50.9092459838427,0.0,28.317034597357917,0.0,0.0,0.0,420.0,50.975709098212775,0.0,0.0,0.0,0.0
False,27.22,82.9,27.78639734126314,27.22,,50.990971411358885,82.9,82.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.027408521600247,0.0,0.0,0.0,420.0,51.15993807828154,0.0,27.55240533171732,0.0,0.0,0.0,420.0,51.03942625009269,0.0,27.26199699811511,0.0,0.0,0.0,420.0,50.9889645201689,0.0,28.319148856932692,0.0,0.0,0.0,420.0,51.06144369209365,0.0,0.0,0.0,0.0
False,27.24,82.8,27.790239927091342,27.24,,51.076726074769994,82.8,82.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.03025631205935,0.0,0.0,0.0,420.0,51.25301099884223,0.0,27.557293418660674,0.0,0.0,0.0,420.0,51.12274032896648,0.0,27.267684963512917,0.0,0.0,0.0,420.0,51.068161724589935,0.0,28.321326468515483,0.0,0.0,0.0,420.0,51.14663951258225,0.0,0.0,0.0,0.0
False,27.259999999999998,82.7,27.794140290687103,27.259999999999998,,51.16192970767022,82.7,82.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.03316459879031,0.0,0.0,0.0,420.0,51.34548689529371,0.0,27.562235291924978,0.0,0.0,0.0,420.0,51.205512209087104,0.0,27.273425803071177,0.0,0.0,0.0,420.0,51.1468383480829,0.0,28.323567207710944,0.0,0.0,0.0,420.0,51.23129714897877,0.0,0.0,0.0,0.0
False,27.279999999999998,82.6,27.798098225374353,27.279999999999998,,51.24658305790357,82.6,82.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.036133168421262,0.0,0.0,0.0,420.0,51.43736661137531,0.0,27.567230760073958,0.0,0.0,0.0,420.0,51.28774268162698,0.0,27.279219321452402,0.0,0.0,0.0,420.0,51.22499514790272,0.0,28.325870850918545,0.0,0.0,0.0,420.0,51.315417198748115,0.0,0.0,0.0,0.0
False,27.299999999999997,82.5,27.80211352521654,27.299999999999997,,51.3306868804682,82.5,82.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.03916180833291,0.0,0.0,0.0,420.0,51.52865099861506,0.0,27.572279632352704,0.0,0.0,0.0,420.0,51.369432544113415,0.0,27.285065324040755,0.0,0.0,0.0,420.0,51.30263288750625,0.0,28.328237175329757,0.0,0.0,0.0,420.0,51.399000267438645,0.0,0.0,0.0,0.0
False,27.32,82.4,27.806185985014032,27.32,,51.4142419374349,82.40000000000003,82.40000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.042250306655873,0.0,0.0,0.0,420.0,51.619340916240915,0.0,27.577381718685235,0.0,0.0,0.0,420.0,51.45058260035472,0.0,27.290963616939393,0.0,0.0,0.0,420.0,51.37975233648031,0.0,28.330665958925252,0.0,0.0,0.0,420.0,51.482046968599136,0.0,0.0,0.0,0.0
False,27.34,82.3,27.81031540030144,27.34,,51.49724899786633,82.30000000000001,82.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.04539845226804,0.0,0.0,0.0,420.0,51.70943723109218,0.0,27.58253682967209,0.0,0.0,0.0,420.0,51.53119366036509,0.0,27.296914006967796,0.0,0.0,0.0,420.0,51.45635427046579,0.0,28.3331569804721,0.0,0.0,0.0,420.0,51.56455792369721,0.0,0.0,0.0,0.0
False,27.36,82.2,27.81450156734501,27.36,,51.579708837738245,82.19999999999999,82.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.048606034791927,0.0,0.0,0.0,420.0,51.79894081752898,0.0,27.587744776587922,0.0,0.0,0.0,420.0,51.611266540290956,0.0,27.30291630165913,0.0,0.0,0.0,420.0,51.532439471085866,0.0,28.335710019520988,0.0,0.0,0.0,420.0,51.64653376203707,0.0,0.0,0.0,0.0
False,27.38,82.1,27.818744283139996,27.38,,51.66162223985933,82.10000000000001,82.10000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.051872844592065,0.0,0.0,0.0,420.0,51.88785255734486,0.0,27.59300537137909,0.0,0.0,0.0,420.0,51.690802062336275,0.0,27.30897030925761,0.0,0.0,0.0,420.0,51.608008725873454,0.0,28.338324856403442,0.0,0.0,0.0,420.0,51.72797512068102,0.0,0.0,0.0,0.0
False,27.4,82.0,27.823043345408053,27.4,,51.74298999379195,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.055198672772367,0.0,0.0,0.0,420.0,51.976173339678624,0.0,27.598318426661276,0.0,0.0,0.0,420.0,51.7698010546901,0.0,27.315075838715863,0.0,0.0,0.0,420.0,51.6830628281978,0.0,28.341001272229068,0.0,0.0,0.0,420.0,51.80888264436583,0.0,0.0,0.0,0.0
False,27.369999999999997,82.2,27.82739855259464,27.369999999999997,,51.82381289577377,82.2,82.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.05840695992353,0.0,0.0,0.0,420.0,52.0646504290441,0.0,27.603505795717105,0.0,0.0,0.0,420.0,51.84899699400177,0.0,27.321047980461554,0.0,0.0,0.0,420.0,51.75834698259158,0.0,28.343561946882783,0.0,0.0,0.0,420.0,51.889987533161545,0.0,0.0,0.0,0.0
False,27.34,82.4,27.83163067074624,27.34,,51.90483058637738,82.39999999999999,82.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.061498120615706,0.0,0.0,0.0,420.0,52.15328336925532,0.0,27.608567925888988,0.0,0.0,0.0,420.0,51.928389246266235,0.0,27.3268872272802,0.0,0.0,0.0,420.0,51.833860432612234,0.0,28.346007290324447,0.0,0.0,0.0,420.0,51.971289087606756,0.0,0.0,0.0,0.0
False,27.31,82.6,27.835740141027337,27.31,,51.98604243418821,82.60000000000001,82.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.06447256795684,0.0,0.0,0.0,420.0,52.24207170958759,0.0,27.613505262927163,0.0,0.0,0.0,420.0,52.007977184636154,0.0,27.332594070136768,0.0,0.0,0.0,420.0,51.909602430195456,0.0,28.348337711061827,0.0,0.0,0.0,420.0,52.052786615729296,0.0,0.0,0.0,0.0
False,27.28,82.8,27.839727403020653,27.28,,52.0674478148542,82.80000000000001,82.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.067330713597844,0.0,0.0,0.0,420.0,52.33101500470627,0.0,27.61831825099535,0.0,0.0,0.0,420.0,52.08776018933706,0.0,27.338168998182425,0.0,0.0,0.0,420.0,51.985572235548716,0.0,28.35055361615574,0.0,0.0,0.0,420.0,52.13447943295677,0.0,0.0,0.0,0.0
False,27.25,83.0,27.84359289473284,27.25,,52.1490461109953,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.070072967737715,0.0,0.0,0.0,420.0,52.42011281459258,0.0,27.62300733267641,0.0,0.0,0.0,420.0,52.16773764757174,0.0,27.343612498761217,0.0,0.0,0.0,420.0,52.061769117046055,0.0,28.35265541122517,0.0,0.0,0.0,420.0,52.21636686202341,0.0,0.0,0.0,0.0
False,27.22,83.2,27.84733705260013,27.22,,52.230836712115305,83.2,83.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.07269973912868,0.0,0.0,0.0,420.0,52.50936470447196,0.0,27.627572948977946,0.0,0.0,0.0,420.0,52.247908953433054,0.0,27.348925057416757,0.0,0.0,0.0,420.0,52.13819235112628,0.0,28.354643500452397,0.0,0.0,0.0,420.0,52.29844823287857,0.0,0.0,0.0,0.0
False,27.19,83.4,27.850960311493946,27.19,,52.312819014512435,83.4,83.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.07521143508128,0.0,0.0,0.0,420.0,52.5987702447433,0.0,27.632015539337942,0.0,0.0,0.0,420.0,52.32827350781447,0.0,27.35410715789887,0.0,0.0,0.0,420.0,52.214841222189925,0.0,28.356518286588056,0.0,0.0,0.0,420.0,52.38072288260061,0.0,0.0,0.0,0.0
False,27.16,83.6,27.854463104726534,27.16,,52.39499242119394,83.6,83.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.07760846146946,0.0,0.0,0.0,420.0,52.688329010907694,0.0,27.63633554163033,0.0,0.0,0.0,420.0,52.408830718324694,0.0,27.35915928217022,0.0,0.0,0.0,420.0,52.291715022499176,0.0,28.35828017095623,0.0,0.0,0.0,420.0,52.46319015530684,0.0,0.0,0.0,0.0
False,27.130000000000003,83.8,27.857845864056564,27.130000000000003,,52.47735634178883,83.79999999999997,83.79999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.079891222735647,0.0,0.0,0.0,420.0,52.77804058350265,0.0,27.64053339217056,0.0,0.0,0.0,420.0,52.48957999920012,0.0,27.36408191041293,0.0,0.0,0.0,420.0,52.36881305207864,0.0,28.359929553459498,0.0,0.0,0.0,420.0,52.54584940206839,0.0,0.0,0.0,0.0
False,27.1,84.0,27.86110901969466,27.1,,52.55991019246515,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.08206012189578,0.0,0.0,0.0,420.0,52.86790454802996,0.0,27.644609525721147,0.0,0.0,0.0,420.0,52.570520771221254,0.0,27.368875521035132,0.0,0.0,0.0,420.0,52.44613461861854,0.0,28.36146683258396,0.0,0.0,0.0,420.0,52.6286999808232,0.0,0.0,0.0,0.0
False,27.12,84.0,27.864253000309006,27.12,,52.642653395844704,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.08429191179435,0.0,0.0,0.0,420.0,52.95753861337978,0.0,27.6487423354972,0.0,0.0,0.0,420.0,52.65125288691681,0.0,27.373725309908306,0.0,0.0,0.0,420.0,52.523251979011675,0.0,28.363069507404276,0.0,0.0,0.0,420.0,52.711349208412706,0.0,0.0,0.0,0.0
False,27.14,84.0,27.867457266151032,27.14,,52.725185243506004,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.086586370614153,0.0,0.0,0.0,420.0,53.04694289562054,0.0,27.652931619776698,0.0,0.0,0.0,420.0,52.731776491391045,0.0,27.378631069488385,0.0,0.0,0.0,420.0,52.60016529735891,0.0,28.36473734628627,0.0,0.0,0.0,420.0,52.79379713486595,0.0,0.0,0.0,0.0
False,27.16,84.0,27.87072160154138,27.16,,52.807505856417635,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.08894327732034,0.0,0.0,0.0,420.0,53.136117514867685,0.0,27.65717717755559,0.0,0.0,0.0,420.0,52.812091732998944,0.0,27.383592592998053,0.0,0.0,0.0,420.0,52.676874740873615,0.0,28.366470118416228,0.0,0.0,0.0,420.0,52.87604381396853,0.0,0.0,0.0,0.0
False,27.18,84.0,27.87404579157255,27.18,,52.889615359086996,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.09136241165765,0.0,0.0,0.0,420.0,53.22506259525005,0.0,27.661478808545233,0.0,0.0,0.0,420.0,52.89219876331488,0.0,27.388609674423904,0.0,0.0,0.0,420.0,52.75338047985413,0.0,28.36826759379799,0.0,0.0,0.0,420.0,52.958089303230885,0.0,0.0,0.0,0.0
False,27.2,84.0,27.877429622106195,27.2,,52.97151387952928,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.09384355414767,0.0,0.0,0.0,420.0,53.31377826487377,0.0,27.66583631316986,0.0,0.0,0.0,420.0,52.97209773710628,0.0,27.39368210851363,0.0,0.0,0.0,420.0,52.82968268765437,0.0,28.370129543250055,0.0,0.0,0.0,420.0,53.0399336638635,0.0,0.0,0.0,0.0
False,27.220000000000002,84.0,27.880872879770305,27.220000000000002,,53.053201549237215,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.096386486086104,0.0,0.0,0.0,420.0,53.4022646557892,0.0,27.670249492564025,0.0,0.0,0.0,420.0,53.051788812303045,0.0,27.398809690773202,0.0,0.0,0.0,420.0,52.90578154065662,0.0,28.372055738402683,0.0,0.0,0.0,420.0,53.12157696074321,0.0,0.0,0.0,0.0
False,27.240000000000002,84.0,27.884375351956507,27.240000000000002,,53.134678503151115,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.098990989540017,0.0,0.0,0.0,420.0,53.49052190395658,0.0,27.67471814857009,0.0,0.0,0.0,420.0,53.13127214997064,0.0,27.403992217464065,0.0,0.0,0.0,420.0,52.98167721824034,0.0,28.37404595169503,0.0,0.0,0.0,420.0,53.20301926238831,0.0,0.0,0.0,0.0
False,27.26,84.0,27.8879368268173,27.26,,53.215944879628594,84.00000000000001,84.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.101656847345133,0.0,0.0,0.0,420.0,53.578550149213044,0.0,27.679242083735698,0.0,0.0,0.0,420.0,53.21054791428058,0.0,27.40922948560036,0.0,0.0,0.0,420.0,53.05736990275606,0.0,28.37609995637229,0.0,0.0,0.0,420.0,53.28426064092769,0.0,0.0,0.0,0.0
False,27.28,84.0,27.89155709326337,27.28,,53.29700082041451,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.104383843103125,0.0,0.0,0.0,420.0,53.66634953523606,0.0,27.683821101311267,0.0,0.0,0.0,420.0,53.289616272482554,0.0,27.414521292946134,0.0,0.0,0.0,420.0,53.132859779496044,0.0,28.37821752648282,0.0,0.0,0.0,420.0,53.36530117207222,0.0,0.0,0.0,0.0
False,27.3,84.0,27.895235940960838,27.3,,53.377846470611786,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.107171761178904,0.0,0.0,0.0,420.0,53.75392020951204,0.0,27.68845500524748,0.0,0.0,0.0,420.0,53.36847739487577,0.0,27.41986743801257,0.0,0.0,0.0,420.0,53.20814703666667,0.0,28.380398436875318,0.0,0.0,0.0,420.0,53.44614093508815,0.0,0.0,0.0,0.0
False,27.3,83.9,27.898973160328566,27.3,,53.458481978650106,83.9,83.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.10994984619793,0.0,0.0,0.0,420.0,53.84078804352412,0.0,27.693072416192802,0.0,0.0,0.0,420.0,53.44671949806445,0.0,27.425193832362922,0.0,0.0,0.0,420.0,53.282857909936745,0.0,28.382571622395968,0.0,0.0,0.0,420.0,53.52635415873574,0.0,0.0,0.0,0.0
False,27.3,83.8,27.902696929287405,27.3,,53.53848540640889,83.8,83.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.112718132841646,0.0,0.0,0.0,420.0,53.92695611357633,0.0,27.69767339284909,0.0,0.0,0.0,420.0,53.52434527528317,0.0,27.43050054896393,0.0,0.0,0.0,420.0,53.35699487910176,0.0,28.384737110406576,0.0,0.0,0.0,420.0,53.60594337796798,0.0,0.0,0.0,0.0
False,27.3,83.7,27.906407296265307,27.3,,53.617859462587184,83.7,83.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.11547665566916,0.0,0.0,0.0,420.0,54.012427480345515,0.0,27.70225799370926,0.0,0.0,0.0,420.0,53.60135740522677,0.0,27.43578766051277,0.0,0.0,0.0,420.0,53.43056041011495,0.0,28.38689492817203,0.0,0.0,0.0,420.0,53.68491111582242,0.0,0.0,0.0,0.0
False,27.3,83.6,27.910104309515805,27.3,,53.69660684177696,83.59999999999998,83.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.1182254491177,0.0,0.0,0.0,420.0,54.097205188975295,0.0,27.70682627705805,0.0,0.0,0.0,420.0,53.67775855214845,0.0,27.441055239438043,0.0,0.0,0.0,420.0,53.50355695518276,0.0,28.389045102860646,0.0,0.0,0.0,420.0,53.763259883484125,0.0,0.0,0.0,0.0
False,27.3,83.5,27.913788017118605,27.3,,53.774730224551504,83.5,83.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.120964547503025,0.0,0.0,0.0,420.0,54.1812922691682,0.0,27.711378300972743,0.0,0.0,0.0,420.0,53.75355136595178,0.0,27.446303357900774,0.0,0.0,0.0,420.0,53.57598695286024,0.0,28.39118766154451,0.0,0.0,0.0,420.0,53.84099218035531,0.0,0.0,0.0,0.0
False,27.3,83.4,27.917458466980264,27.3,,53.85223227755268,83.40000000000002,83.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.12369398501987,0.0,0.0,0.0,420.0,54.264691735279726,0.0,27.71591412332392,0.0,0.0,0.0,420.0,53.82873848228604,0.0,27.451532087795396,0.0,0.0,0.0,420.0,53.64785282814514,0.0,28.393322631199812,0.0,0.0,0.0,420.0,53.91811049411871,0.0,0.0,0.0,0.0
False,27.3,83.3,27.92111570683475,27.3,,53.92911565358024,83.30000000000001,83.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.126413795742355,0.0,0.0,0.0,420.0,54.34740658640853,0.0,27.720433801776185,0.0,0.0,0.0,420.0,53.9033225226394,0.0,27.456741500750738,0.0,0.0,0.0,420.0,53.719156992568905,0.0,28.395450038707196,0.0,0.0,0.0,420.0,53.99461730080507,0.0,0.0,0.0,0.0
False,27.3,83.2,27.92475978424412,27.3,,54.00538299167677,83.2,83.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.129124013624427,0.0,0.0,0.0,420.0,54.42943980648808,0.0,27.724937393788903,0.0,0.0,0.0,420.0,53.9773060944301,0.0,27.461931668131,0.0,0.0,0.0,420.0,53.7899018442918,0.0,28.397569910852095,0.0,0.0,0.0,420.0,54.07051506485576,0.0,0.0,0.0,0.0
False,27.3,83.1,27.928390746599106,27.3,,54.081036917214895,83.09999999999998,83.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.131824672500272,0.0,0.0,0.0,420.0,54.510794364378576,0.0,27.729424956616928,0.0,0.0,0.0,420.0,54.050691791099744,0.0,27.467102661036744,0.0,0.0,0.0,420.0,53.860089768193056,0.0,28.39968227432506,0.0,0.0,0.0,420.0,54.14580623918964,0.0,0.0,0.0,0.0
False,27.3,83.0,27.93200864111975,27.3,,54.15608004198326,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.134515806084746,0.0,0.0,0.0,420.0,54.59147321395432,0.0,27.733896547311335,0.0,0.0,0.0,420.0,54.12348219220298,0.0,27.472254550305852,0.0,0.0,0.0,420.0,53.92972313596174,0.0,28.401787155722108,0.0,0.0,0.0,420.0,54.220493265265034,0.0,0.0,0.0,0.0
False,27.29,83.1,27.93561351485601,27.29,,54.23051496427066,83.1,83.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.13716217772379,0.0,0.0,0.0,420.0,54.67212018751544,0.0,27.738316630720146,0.0,0.0,0.0,420.0,54.19627408617698,0.0,27.477350462668348,0.0,0.0,0.0,420.0,53.99937979992732,0.0,28.403849161145054,0.0,0.0,0.0,420.0,54.29518171167047,0.0,0.0,0.0,0.0
False,27.28,83.2,27.939169608064336,27.28,,54.30494821421645,83.2,83.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.139763945293904,0.0,0.0,0.0,420.0,54.75273570354117,0.0,27.742685390168088,0.0,0.0,0.0,420.0,54.26906774620851,0.0,27.482390604924458,0.0,0.0,0.0,420.0,54.06905994128385,0.0,28.40586844246231,0.0,0.0,0.0,420.0,54.36987179657991,0.0,0.0,0.0,0.0
False,27.27,83.3,27.942677095712195,27.27,,54.37938006836387,83.3,83.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.142321266114752,0.0,0.0,0.0,420.0,54.83332017713369,0.0,27.7470030083274,0.0,0.0,0.0,420.0,54.341863442934404,0.0,27.4873751831104,0.0,0.0,0.0,420.0,54.13876373917128,0.0,28.40784515100437,0.0,0.0,0.0,420.0,54.44456373622002,0.0,0.0,0.0,0.0
False,27.26,83.4,27.94613615213923,27.26,,54.45381080073239,83.40000000000002,83.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.144834296951135,0.0,0.0,0.0,420.0,54.91387402004329,0.0,27.75126966722016,0.0,0.0,0.0,420.0,54.41466144446233,0.0,27.49230440250123,0.0,0.0,0.0,420.0,54.20849137069291,0.0,28.409779437565707,0.0,0.0,0.0,420.0,54.51925774488632,0.0,0.0,0.0,0.0
False,27.25,83.5,27.94954695105956,27.25,,54.52824068283737,83.5,83.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.14730319401493,0.0,0.0,0.0,420.0,54.99439764069739,0.0,27.75548554822059,0.0,0.0,0.0,420.0,54.48746201639315,0.0,27.49717846761362,0.0,0.0,0.0,420.0,54.278243010934055,0.0,28.411671452406672,0.0,0.0,0.0,420.0,54.59395403495619,0.0,0.0,0.0,0.0
False,27.24,83.6,27.95290966556395,27.24,,54.60266998371489,83.60000000000001,83.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.14972811296706,0.0,0.0,0.0,420.0,55.07489144422648,0.0,27.759650832057364,0.0,0.0,0.0,420.0,54.560265421841756,0.0,27.50199758220869,0.0,0.0,0.0,420.0,54.34801883298006,0.0,28.41352134525539,0.0,0.0,0.0,420.0,54.668652816907326,0.0,0.0,0.0,0.0
False,27.23,83.7,27.956224468122127,27.23,,54.67709896993887,83.7,83.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.152109208919423,0.0,0.0,0.0,420.0,55.15535583249189,0.0,27.763765698815906,0.0,0.0,0.0,420.0,54.63307192145954,0.0,27.506761949294788,0.0,0.0,0.0,420.0,54.417819007935556,0.0,28.41532926530964,0.0,0.0,0.0,420.0,54.74335429933094,0.0,0.0,0.0,0.0
False,27.22,83.8,27.959491530584938,27.22,,54.75152790564357,83.8,83.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.154446636436834,0.0,0.0,0.0,420.0,55.23579120411163,0.0,27.76783032794068,0.0,0.0,0.0,420.0,54.70588177345361,0.0,27.511471771130267,0.0,0.0,0.0,420.0,54.487643704940716,0.0,28.417095361238744,0.0,0.0,0.0,420.0,54.81805868894802,0.0,0.0,0.0,0.0
False,27.21,83.9,27.962711024186632,27.21,,54.82595705254529,83.9,83.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.156740549538956,0.0,0.0,0.0,420.0,55.31619795448689,0.0,27.77184489823747,0.0,0.0,0.0,420.0,54.77869523360954,0.0,27.516127249226262,0.0,0.0,0.0,420.0,54.55749309119091,0.0,28.418819781185423,0.0,0.0,0.0,420.0,54.892766190622936,0.0,0.0,0.0,0.0
False,27.2,84.0,27.96588311954703,27.2,,54.900386669960724,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.158991101702217,0.0,0.0,0.0,420.0,55.396576475828084,0.0,27.775809587875663,0.0,0.0,0.0,420.0,54.851512555311565,0.0,27.52072858434945,0.0,0.0,0.0,420.0,54.62736733195299,0.0,28.42050267276767,0.0,0.0,0.0,420.0,54.96747700737915,0.0,0.0,0.0,0.0
False,27.21,84.0,27.969007986673752,27.21,,54.974817014827195,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.161268986361737,0.0,0.0,0.0,420.0,55.47669436409739,0.0,27.779795758390495,0.0,0.0,0.0,420.0,54.92410120446347,0.0,27.525349864217098,0.0,0.0,0.0,420.0,54.69702588181299,0.0,28.42221502388062,0.0,0.0,0.0,420.0,55.041960168425916,0.0,0.0,0.0,0.0
False,27.22,84.0,27.97215740821249,27.22,,55.04901390438203,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.163574107115114,0.0,0.0,0.0,420.0,55.556552261688374,0.0,27.78380333332723,0.0,0.0,0.0,420.0,54.99646174651394,0.0,27.529991015145654,0.0,0.0,0.0,420.0,54.76646926673377,0.0,28.423956730177434,0.0,0.0,0.0,420.0,55.11621616108393,0.0,0.0,0.0,0.0
False,27.23,84.0,27.975331296441357,27.23,,55.12297789735576,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.165906367899964,0.0,0.0,0.0,420.0,55.63615081105845,0.0,27.787832236503252,0.0,0.0,0.0,420.0,55.068594746722695,0.0,27.53465196372378,0.0,0.0,0.0,420.0,54.83569801251621,0.0,28.425727687680876,0.0,0.0,0.0,420.0,55.19024547328147,0.0,0.0,0.0,0.0
False,27.24,84.0,27.978529563951966,27.24,,55.19670955253676,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.16826567299272,0.0,0.0,0.0,420.0,55.71549065471294,0.0,27.79188239200709,0.0,0.0,0.0,420.0,55.14050077015035,0.0,27.539332636811334,0.0,0.0,0.0,420.0,54.90471264478957,0.0,28.427527792782,0.0,0.0,0.0,420.0,55.26404859353596,0.0,0.0,0.0,0.0
False,27.25,84.0,27.981752123648285,27.25,,55.270209428754725,84.00000000000001,84.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.170651927007434,0.0,0.0,0.0,420.0,55.79457243518774,0.0,27.795953724197457,0.0,0.0,0.0,420.0,55.21218038164623,0.0,27.544032961538402,0.0,0.0,0.0,420.0,54.9735136889985,0.0,28.429356942238854,0.0,0.0,0.0,420.0,55.3376260109386,0.0,0.0,0.0,0.0
False,27.26,84.0,27.984998888745537,27.26,,55.343478084867925,84.00000000000001,84.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.17306503489458,0.0,0.0,0.0,420.0,55.87339679503569,0.0,27.800046157702294,0.0,0.0,0.0,420.0,55.28363414583814,0.0,27.548752865304262,0.0,0.0,0.0,420.0,55.042101670396605,0.0,28.431215033175167,0.0,0.0,0.0,420.0,55.41097821513742,0.0,0.0,0.0,0.0
False,27.27,84.0,27.988269772769076,27.27,,55.4165160797496,83.99999999999997,83.99999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.17550490193988,0.0,0.0,0.0,420.0,55.951964376808846,0.0,27.8041596174178,0.0,0.0,0.0,420.0,55.35486262712199,0.0,27.553492275776417,0.0,0.0,0.0,420.0,55.1104771140337,0.0,28.43310196307906,0.0,0.0,0.0,420.0,55.48410569632117,0.0,0.0,0.0,0.0
False,27.28,84.0,27.99156468955329,27.28,,55.48932397227616,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.177971433763116,0.0,0.0,0.0,420.0,56.03027582304308,0.0,27.808294028507486,0.0,0.0,0.0,420.0,55.4258663896493,0.0,27.558251120889594,0.0,0.0,0.0,420.0,55.17864054474655,0.0,28.435017629801756,0.0,0.0,0.0,420.0,55.557008945203776,0.0,0.0,0.0,0.0
False,27.29,84.0,27.994883553240488,27.29,,55.56190232131261,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.180464536316947,0.0,0.0,0.0,420.0,56.10833177624323,0.0,27.81244931640122,0.0,0.0,0.0,420.0,55.49664599731866,0.0,27.56302932884475,0.0,0.0,0.0,420.0,55.24659248714866,0.0,28.436961931556294,0.0,0.0,0.0,420.0,55.629688453006445,0.0,0.0,0.0,0.0
False,27.3,84.0,27.998226278279805,27.3,,55.63425168570036,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.182984115885745,0.0,0.0,0.0,420.0,56.18613287886741,0.0,27.816625406794287,0.0,0.0,0.0,420.0,55.5672020137637,0.0,27.5678268281081,0.0,0.0,0.0,420.0,55.314333465621324,0.0,28.438934766916244,0.0,0.0,0.0,420.0,55.70214471144565,0.0,0.0,0.0,0.0
False,27.3,84.0,28.001592779426094,27.3,,55.70637262424442,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.185494808834413,0.0,0.0,0.0,420.0,56.26362388804953,0.0,27.820786633646424,0.0,0.0,0.0,420.0,55.637494743931505,0.0,27.57260660356398,0.0,0.0,0.0,420.0,55.38183529502837,0.0,28.440900614414435,0.0,0.0,0.0,420.0,55.7743335372281,0.0,0.0,0.0,0.0
False,27.3,84.0,28.00494716511481,27.3,,55.77822320255604,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.187996646506285,0.0,0.0,0.0,420.0,56.340806140110566,0.0,27.82493304985995,0.0,0.0,0.0,420.0,55.70752532156473,0.0,27.577368720690952,0.0,0.0,0.0,420.0,55.449098995784475,0.0,28.442859498802154,0.0,0.0,0.0,420.0,55.846255994570825,0.0,0.0,0.0,0.0
False,27.3,84.0,28.008289478964834,27.3,,55.849804564907444,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.19048966013414,0.0,0.0,0.0,420.0,56.4176809649049,0.0,27.829064708148888,0.0,0.0,0.0,420.0,55.777294874542804,0.0,27.582113244725672,0.0,0.0,0.0,420.0,55.51612558282136,0.0,28.444811444743017,0.0,0.0,0.0,420.0,55.91791314293171,0.0,0.0,0.0,0.0
False,27.3,84.0,28.01161976443793,27.3,,55.921117849871074,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.192973880840604,0.0,0.0,0.0,420.0,56.494249685856666,0.0,27.833181661039646,0.0,0.0,0.0,420.0,55.846804524917374,0.0,27.586840240663793,0.0,0.0,0.0,420.0,55.58291606562631,0.0,28.44675647681328,0.0,0.0,0.0,420.0,55.98930603703395,0.0,0.0,0.0,0.0
False,27.3,84.0,28.01493806483933,27.3,,55.99216419035346,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.195449339638532,0.0,0.0,0.0,420.0,56.5705136199962,0.0,27.837283960871673,0.0,0.0,0.0,420.0,55.91605538894865,0.0,27.591549773260844,0.0,0.0,0.0,420.0,55.649471448277076,0.0,28.44869461950215,0.0,0.0,0.0,420.0,56.06043572688992,0.0,0.0,0.0,0.0
False,27.3,84.0,28.018244423318297,27.3,,56.062944713630024,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.197916067431393,0.0,0.0,0.0,420.0,56.64647407799336,0.0,27.84137165979814,0.0,0.0,0.0,420.0,55.98504857714186,0.0,27.59624190703312,0.0,0.0,0.0,420.0,55.71579272947691,0.0,28.45062589721209,0.0,0.0,0.0,420.0,56.13130325782607,0.0,0.0,0.0,0.0
False,27.3,84.0,28.021538882868686,27.3,,56.13346054137656,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.20037409501366,0.0,0.0,0.0,420.0,56.72213236419643,0.0,27.845444809786585,0.0,0.0,0.0,420.0,56.05378519428187,0.0,27.600916706258577,0.0,0.0,0.0,420.0,55.781880902589656,0.0,28.452550334259126,0.0,0.0,0.0,420.0,56.20190967050813,0.0,0.0,0.0,0.0
False,27.3,84.0,28.024821486329486,27.3,,56.20371278970369,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.202823453071197,0.0,0.0,0.0,420.0,56.797489776664115,0.0,27.84950346261959,0.0,0.0,0.0,420.0,56.1222663394694,0.0,27.605574234977695,0.0,0.0,0.0,420.0,55.84773695567554,0.0,28.454467954873166,0.0,0.0,0.0,420.0,56.272256000963125,0.0,0.0,0.0,0.0
False,27.3,84.0,28.02809227638541,27.3,,56.27370256918882,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.20526417218163,0.0,0.0,0.0,420.0,56.87254760720292,0.0,27.853547669895434,0.0,0.0,0.0,420.0,56.19049310615479,0.0,27.610214556994364,0.0,0.0,0.0,420.0,55.91336187152448,0.0,28.45637878319829,0.0,0.0,0.0,420.0,56.342343280605775,0.0,0.0,0.0,0.0
False,27.3,84.0,28.03135129556743,27.3,,56.3434309849095,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.20769628281474,0.0,0.0,0.0,420.0,56.947307141399506,0.0,27.85757748302874,0.0,0.0,0.0,420.0,56.25846658217392,0.0,27.614837735876765,0.0,0.0,0.0,420.0,55.97875662769232,0.0,28.45828284329305,0.0,0.0,0.0,420.0,56.41217253626021,0.0,0.0,0.0,0.0
False,27.3,83.8,28.03459858625332,27.3,,56.4128991364757,83.8,83.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.210119815332845,0.0,0.0,0.0,420.0,57.021074872257294,0.0,27.861592953251147,0.0,0.0,0.0,420.0,56.325556704051515,0.0,27.61944383495823,0.0,0.0,0.0,420.0,56.04332158700538,0.0,28.46018015913079,0.0,0.0,0.0,420.0,56.481098214960625,0.0,0.0,0.0,0.0
False,27.3,83.6,28.037834190668253,27.3,,56.48146426191308,83.59999999999998,83.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.21253479999117,0.0,0.0,0.0,420.0,57.093855100444756,0.0,27.865594131611935,0.0,0.0,0.0,420.0,56.39176721724384,0.0,27.62403291733811,0.0,0.0,0.0,420.0,56.10706019637923,0.0,28.462070754599942,0.0,0.0,0.0,420.0,56.549123954731584,0.0,0.0,0.0,0.0
False,27.3,83.4,28.04105815088529,27.3,,56.549130158331366,83.40000000000002,83.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.214941266938233,0.0,0.0,0.0,420.0,57.165652104695816,0.0,27.869581068978704,0.0,0.0,0.0,420.0,56.457101847304635,0.0,27.628605045882647,0.0,0.0,0.0,420.0,56.16997588400518,0.0,28.46395465350432,0.0,0.0,0.0,420.0,56.61625337633623,0.0,0.0,0.0,0.0
False,27.3,83.2,28.044270508825974,27.3,,56.615900603232326,83.2,83.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.21733924621621,0.0,0.0,0.0,420.0,57.236470141942206,0.0,27.873553816037994,0.0,0.0,0.0,420.0,56.521564300014305,0.0,27.63316028322583,0.0,0.0,0.0,420.0,56.23207205947662,0.0,28.46583187956342,0.0,0.0,0.0,420.0,56.68249008337415,0.0,0.0,0.0,0.0
False,27.3,83.0,28.047471306260864,27.3,,56.68177935463409,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.219728767761325,0.0,0.0,0.0,420.0,57.30631344744669,0.0,27.87751242329595,0.0,0.0,0.0,420.0,56.585158261507885,0.0,27.637698691770254,0.0,0.0,0.0,420.0,56.293352113916015,0.0,28.46770245641273,0.0,0.0,0.0,420.0,56.747837662378856,0.0,0.0,0.0,0.0
False,27.3,82.8,28.050660584810068,27.3,,56.74677015119365,82.8,82.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.22210986140421,0.0,0.0,0.0,420.0,57.375186234934816,0.0,27.881456941078955,0.0,0.0,0.0,420.0,56.64788739840354,0.0,27.642220333687973,0.0,0.0,0.0,420.0,56.3538194200971,0.0,28.46956640760402,0.0,0.0,0.0,420.0,56.812299682916134,0.0,0.0,0.0,0.0
False,27.3,82.6,28.05383838594379,27.3,,56.81087671232872,82.6,82.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.224482556870292,0.0,0.0,0.0,420.0,57.44309269672413,0.0,27.88538741953427,0.0,0.0,0.0,420.0,56.70975535792887,0.0,27.646725270921355,0.0,0.0,0.0,420.0,56.41347733257207,0.0,28.47142375660563,0.0,0.0,0.0,420.0,56.875879697680055,0.0,0.0,0.0,0.0
False,27.3,82.4,28.057004750982887,27.3,,56.8741027383374,82.39999999999999,82.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.226846883780148,0.0,0.0,0.0,420.0,57.51003700385632,0.0,27.889303908630662,0.0,0.0,0.0,420.0,56.77076576804502,0.0,27.65121356518393,0.0,0.0,0.0,420.0,56.47232918779106,0.0,28.473274526802783,0.0,0.0,0.0,420.0,56.938581242588924,0.0,0.0,0.0,0.0
False,27.3,82.2,28.060159721099378,27.3,,56.93645191051927,82.19999999999999,82.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.229202871649882,0.0,0.0,0.0,420.0,57.576023306223554,0.0,27.893206458159064,0.0,0.0,0.0,420.0,56.83092223757365,0.0,27.655685277961233,0.0,0.0,0.0,420.0,56.53037830422632,0.0,28.475118741497866,0.0,0.0,0.0,420.0,57.000407836881365,0.0,0.0,0.0,0.0
False,27.3,82.0,28.063303337317013,27.3,,56.99792789129303,81.99999999999999,81.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.2315505498915,0.0,0.0,0.0,420.0,57.64105573269958,0.0,27.897095117733183,0.0,0.0,0.0,420.0,56.890228356319874,0.0,27.660140470511646,0.0,0.0,0.0,420.0,56.58762798249204,0.0,28.476956423910732,0.0,0.0,0.0,420.0,57.0613629832084,0.0,0.0,0.0,0.0
False,27.27,81.9,28.066435640511767,27.27,,57.05853432431609,81.89999999999999,81.89999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.23378413706327,0.0,0.0,0.0,420.0,57.7053418623041,0.0,27.90086316079015,0.0,0.0,0.0,420.0,56.948904615921755,0.0,27.66446837232878,0.0,0.0,0.0,420.0,56.64431728450666,0.0,28.478681335978983,0.0,0.0,0.0,420.0,57.12166137036676,0.0,0.0,0.0,0.0
False,27.240000000000002,81.8,28.069449251540295,27.240000000000002,,57.11849166499867,81.8,81.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.235904035567245,0.0,0.0,0.0,420.0,57.768888335263924,0.0,27.904511016628263,0.0,0.0,0.0,420.0,57.00695674641917,0.0,27.668669453673562,0.0,0.0,0.0,420.0,56.70045143018493,0.0,28.480293877139694,0.0,0.0,0.0,420.0,57.181308734603576,0.0,0.0,0.0,0.0
False,27.21,81.7,28.072344595752188,27.21,,57.17780576127325,81.70000000000003,81.70000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.237910646386197,0.0,0.0,0.0,420.0,57.83170172030534,0.0,27.908039113017878,0.0,0.0,0.0,420.0,57.064390414512175,0.0,27.672744183069593,0.0,0.0,0.0,420.0,56.75603557984017,0.0,28.48179444541511,0.0,0.0,0.0,420.0,57.24031075073424,0.0,0.0,0.0,0.0
False,27.18,81.6,28.075122096972194,27.18,,57.23648239683696,81.6,81.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.239804369088628,0.0,0.0,0.0,420.0,57.89378851550008,0.0,27.911447876206825,0.0,0.0,0.0,420.0,57.121211224328086,0.0,27.67669302730957,0.0,0.0,0.0,420.0,56.81107483492269,0.0,28.483183437417672,0.0,0.0,0.0,420.0,57.29867303286493,0.0,0.0,0.0,0.0
False,27.15,81.5,28.07778217750568,27.15,,57.29452729192212,81.5,81.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.241585601833744,0.0,0.0,0.0,420.0,57.9551551491056,0.0,27.91473773092583,0.0,0.0,0.0,420.0,57.17742471817483,0.0,27.68051645146168,0.0,0.0,0.0,420.0,56.86557423874853,0.0,28.484461248355,0.0,0.0,0.0,420.0,57.356401135106616,0.0,0.0,0.0,0.0
False,27.12,81.4,28.080325258144065,27.12,,57.35194610406032,81.39999999999998,81.39999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.243254741376436,0.0,0.0,0.0,420.0,58.01580798038951,0.0,27.917909100393917,0.0,0.0,0.0,420.0,57.23303637728695,0.0,27.684214918875963,0.0,0.0,0.0,420.0,56.9195387772192,0.0,28.485628272034877,0.0,0.0,0.0,420.0,57.41350055227886,0.0,0.0,0.0,0.0
False,27.09,81.3,28.0827517581703,27.09,,57.408744428834545,81.30000000000001,81.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.244812183072234,0.0,0.0,0.0,420.0,58.07575330044595,0.0,27.920962406323795,0.0,0.0,0.0,420.0,57.288051622559564,0.0,27.687788891190667,0.0,0.0,0.0,420.0,56.97297337952955,0.0,28.4866849008702,0.0,0.0,0.0,420.0,57.46997672060545,0.0,0.0,0.0,0.0
False,27.06,81.2,28.085062095364226,27.06,,57.4649278006216,81.20000000000002,81.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.246258320882234,0.0,0.0,0.0,420.0,58.13499733299984,0.0,27.92389806892721,0.0,0.0,0.0,420.0,57.34247581527361,0.0,27.691238828338573,0.0,0.0,0.0,420.0,57.02588291886785,0.0,28.48763152588392,0.0,0.0,0.0,420.0,57.52583501840102,0.0,0.0,0.0,0.0
False,27.03,81.1,28.087256686007986,27.03,,57.52050169332534,81.1,81.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.247593547378024,0.0,0.0,0.0,420.0,58.193546235203186,0.0,27.926716506920283,0.0,0.0,0.0,420.0,57.39631425781139,0.0,27.694565188553295,0.0,0.0,0.0,420.0,57.07827221310598,0.0,28.488468536713977,0.0,0.0,0.0,420.0,57.581080766746595,0.0,0.0,0.0,0.0
False,27.0,81.0,28.0893359448914,27.0,,57.575471521099395,81.0,81.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.248818253746585,0.0,0.0,0.0,420.0,58.251406098417405,0.0,27.929418137528852,0.0,0.0,0.0,420.0,57.44957219436333,0.0,27.697768428375554,0.0,0.0,0.0,420.0,57.13014602548011,0.0,28.489196321618195,0.0,0.0,0.0,420.0,57.635719230161875,0.0,0.0,0.0,0.0
False,26.95,81.2,28.091300285317296,26.95,,57.62984263906057,81.19999999999999,81.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.249862289295162,0.0,0.0,0.0,420.0,58.30951492171212,0.0,27.93193219249376,0.0,0.0,0.0,420.0,57.503121639635566,0.0,27.700775114967122,0.0,0.0,0.0,420.0,57.182353235240946,0.0,28.48974442667917,0.0,0.0,0.0,420.0,57.6906379914871,0.0,0.0,0.0,0.0
False,26.9,81.4,28.093078505858806,26.9,,57.68450229847022,81.4,81.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.25072629125426,0.0,0.0,0.0,420.0,58.367871838457496,0.0,27.934259339434238,0.0,0.0,0.0,420.0,57.55696154890123,0.0,27.703585974471235,0.0,0.0,0.0,420.0,57.234892629479894,0.0,28.490113488330095,0.0,0.0,0.0,420.0,57.745835995190184,0.0,0.0,0.0,0.0
False,26.85,81.6,28.094671273372455,26.85,,57.73944945623795,81.59999999999998,81.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.25141089460685,0.0,0.0,0.0,420.0,58.42647599312391,0.0,27.936400243593322,0.0,0.0,0.0,420.0,57.61109089069919,0.0,27.70620173034847,0.0,0.0,0.0,420.0,57.287763010723204,0.0,28.490304140749892,0.0,0.0,0.0,420.0,57.801312198869105,0.0,0.0,0.0,0.0
False,26.8,81.8,28.096079252324635,26.8,,57.79468308245952,81.8,81.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.251916732096298,0.0,0.0,0.0,420.0,58.485326541134576,0.0,27.938355567846326,0.0,0.0,0.0,420.0,57.66550864666657,0.0,27.708623103386667,0.0,0.0,0.0,420.0,57.34096319673696,0.0,28.49031701587119,0.0,0.0,0.0,420.0,57.85706557308278,0.0,0.0,0.0,0.0
False,26.75,82.0,28.097303104800122,26.75,,57.85020216024388,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.252244434234274,0.0,0.0,0.0,420.0,58.54442264872088,0.0,27.940125972709247,0.0,0.0,0.0,420.0,57.72021381137049,0.0,27.710850811710795,0.0,0.0,0.0,420.0,57.39449202033654,0.0,28.490152743388297,0.0,0.0,0.0,420.0,57.91309510118623,0.0,0.0,0.0,0.0
False,26.7,82.2,28.09834349051065,26.7,,57.9060056855497,82.2,82.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.25239462930862,0.0,0.0,0.0,420.0,58.603763492779606,0.0,27.94171211634718,0.0,0.0,0.0,420.0,57.77520539214402,0.0,27.712885570792793,0.0,0.0,0.0,420.0,57.44834832919404,0.0,28.489811950765105,0.0,0.0,0.0,420.0,57.9693997791673,0.0,0.0,0.0,0.0
