hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,26.65,82.4,28.099201066803424,26.65,,57.96209266701967,82.40000000000002,82.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.25236794339118,0.0,0.0,0.0,420.0,58.66334826073255,0.0,27.943114654582676,0.0,0.0,0.0,420.0,57.83048240892339,0.0,27.71472809346137,0.0,0.0,0.0,420.0,57.50253098565386,0.0,28.48929526324302,0.0,0.0,0.0,420.0,58.02597861548515,0.0,0.0,0.0,0.0
False,26.6,82.6,28.099876488669565,26.6,,58.01846212581688,82.6,82.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.25216500034564,0.0,0.0,0.0,420.0,58.72317615038691,0.0,27.944334240904084,0.0,0.0,0.0,420.0,57.88604389408799,0.0,27.716379089911783,0.0,0.0,0.0,420.0,57.557038866547686,0.0,28.4886033038488,0.0,0.0,0.0,420.0,58.08283063091244,0.0,0.0,0.0,0.0
False,26.55,82.8,28.100370408752582,26.55,,58.075113095468325,82.8,82.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.2517864218353,0.0,0.0,0.0,420.0,58.78324636980208,0.0,27.945371526473856,0.0,0.0,0.0,420.0,57.94188889230271,0.0,27.717839267715537,0.0,0.0,0.0,420.0,57.611870863013415,0.0,28.487736693402436,0.0,0.0,0.0,420.0,58.13995485837891,0.0,0.0,0.0,0.0
False,26.5,83.0,28.10068347735678,26.5,,58.13204462170648,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.251232827330824,0.0,0.0,0.0,420.0,58.84355813715143,0.0,27.946227160136832,0.0,0.0,0.0,420.0,57.9980164603643,0.0,27.719109331830108,0.0,0.0,0.0,420.0,57.667025880316366,0.0,28.486696050524937,0.0,0.0,0.0,420.0,58.19735034281703,0.0,0.0,0.0,0.0
False,26.49,83.1,28.100816342455676,26.49,,58.18925576231228,83.1,83.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.250645915118007,0.0,0.0,0.0,420.0,58.90394284580173,0.0,27.947044156428472,0.0,0.0,0.0,420.0,58.05422971579301,0.0,27.7203377599932,0.0,0.0,0.0,420.0,57.72227652132599,0.0,28.485623673246135,0.0,0.0,0.0,420.0,58.254830842728325,0.0,0.0,0.0,0.0
False,26.48,83.2,28.100912876196453,26.48,,58.24655183165747,83.2,83.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.25002580270924,0.0,0.0,0.0,420.0,58.96440030059209,0.0,27.94782265286691,0.0,0.0,0.0,420.0,58.11052842800416,0.0,27.72152470602403,0.0,0.0,0.0,420.0,57.777622523040385,0.0,28.48451967397055,0.0,0.0,0.0,420.0,58.312396109382014,0.0,0.0,0.0,0.0
False,26.47,83.3,28.100973208892686,26.47,,58.30393259505682,83.3,83.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.24937260720244,0.0,0.0,0.0,420.0,59.02493030715817,0.0,27.948562786480828,0.0,0.0,0.0,420.0,58.166912367408806,0.0,27.722670323173553,0.0,0.0,0.0,420.0,57.83306362363019,0.0,28.48338416470456,0.0,0.0,0.0,420.0,58.37004589514883,0.0,0.0,0.0,0.0
False,26.46,83.4,28.100997470390343,26.46,,58.36139781884342,83.39999999999999,83.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.24868644528252,0.0,0.0,0.0,420.0,59.08553267192893,0.0,27.949264693811184,0.0,0.0,0.0,420.0,58.22338130540512,0.0,27.72377476412655,0.0,0.0,0.0,420.0,57.88859956242859,0.0,28.482217257057812,0.0,0.0,0.0,420.0,58.427779953491964,0.0,0.0,0.0,0.0
False,26.45,83.5,28.100985790069515,26.45,,58.418947270360164,83.49999999999999,83.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.247967433222847,0.0,0.0,0.0,420.0,59.14620720211959,0.0,27.949928510912972,0.0,0.0,0.0,420.0,58.27993501437228,0.0,27.724838181003726,0.0,0.0,0.0,420.0,57.94423007992581,0.0,28.481019062244624,0.0,0.0,0.0,420.0,58.485598038960504,0.0,0.0,0.0,0.0
False,26.439999999999998,83.6,28.100938296846046,26.439999999999998,,58.47658071795286,83.6,83.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.247215686886683,0.0,0.0,0.0,420.0,59.206953705727194,0.0,27.95055437335693,0.0,0.0,0.0,420.0,58.33657326766346,0.0,27.7258607253638,0.0,0.0,0.0,420.0,57.99995491775749,0.0,28.47978969108539,0.0,0.0,0.0,420.0,58.543499907182884,0.0,0.0,0.0,0.0
False,26.43,83.7,28.100855119173197,26.43,,58.534297930964044,83.70000000000002,83.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.246431321728643,0.0,0.0,0.0,420.0,59.26777199152428,0.0,27.951142416231278,0.0,0.0,0.0,420.0,58.393295839597606,0.0,27.726842548205564,0.0,0.0,0.0,420.0,58.05577381869848,0.0,28.478529254007977,0.0,0.0,0.0,420.0,58.60148531485688,0.0,0.0,0.0,0.0
False,26.419999999999998,83.8,28.100736385043366,26.419999999999998,,58.592098679724494,83.8,83.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.245614452796122,0.0,0.0,0.0,420.0,59.328661869054486,0.0,27.951692774143428,0.0,0.0,0.0,420.0,58.450102505455284,0.0,27.727783799969973,0.0,0.0,0.0,420.0,58.11168652665293,0.0,28.47723786104911,0.0,0.0,0.0,420.0,58.659554019744185,0.0,0.0,0.0,0.0
False,26.41,83.9,28.100582221989658,26.41,,58.64998273554697,83.9,83.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.24476519473075,0.0,0.0,0.0,420.0,59.389623148626725,0.0,27.952205581221698,0.0,0.0,0.0,420.0,58.50699304146879,0.0,27.72868463054219,0.0,0.0,0.0,420.0,58.167692786648175,0.0,28.475915621855762,0.0,0.0,0.0,420.0,58.717705780663835,0.0,0.0,0.0,0.0
False,26.4,84.0,28.1003927570876,26.4,,58.70794987071968,84.00000000000001,84.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.243883661769804,0.0,0.0,0.0,420.0,59.45065564130972,0.0,27.95268097111701,0.0,0.0,0.0,420.0,58.56396722481737,0.0,27.72954518925365,0.0,0.0,0.0,420.0,58.22379234482443,0.0,28.474562645686525,0.0,0.0,0.0,420.0,58.77594035748211,0.0,0.0,0.0,0.0
False,26.369999999999997,84.2,28.10016811695675,26.369999999999997,,58.765999858498716,84.2,84.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.24289942724765,0.0,0.0,0.0,420.0,59.51200568774524,0.0,27.953047893004612,0.0,0.0,0.0,420.0,58.621270210565,0.0,27.73029173719178,0.0,0.0,0.0,420.0,58.28023841271015,0.0,28.473108200612998,0.0,0.0,0.0,420.0,58.83450170741031,0.0,0.0,0.0,0.0
False,26.34,84.4,28.099836814514262,26.34,,58.824379939647784,84.4,84.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.241812853395263,0.0,0.0,0.0,420.0,59.57367173266438,0.0,27.95330673294383,0.0,0.0,0.0,420.0,58.67890047675276,0.0,27.730924695556233,0.0,0.0,0.0,420.0,58.33702944664763,0.0,28.4715526460421,0.0,0.0,0.0,420.0,58.89338828577208,0.0,0.0,0.0,0.0
False,26.31,84.6,28.099399231984354,26.31,,58.88308857111717,84.59999999999998,84.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.240624301166015,0.0,0.0,0.0,420.0,59.63565223500068,0.0,27.953457875619936,0.0,0.0,0.0,420.0,58.736856515514305,0.0,27.731444483990582,0.0,0.0,0.0,420.0,58.39416391750528,0.0,28.469896340107713,0.0,0.0,0.0,420.0,58.95259856179755,0.0,0.0,0.0,0.0
False,26.28,84.8,28.098855750221063,26.28,,58.94212422405879,84.8,84.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.239334130240195,0.0,0.0,0.0,420.0,59.69794566773783,0.0,27.95350170434903,0.0,0.0,0.0,420.0,58.79513683292677,0.0,27.731851520588073,0.0,0.0,0.0,420.0,58.45164031051748,0.0,28.468139639675197,0.0,0.0,0.0,420.0,59.01213101847374,0.0,0.0,0.0,0.0
False,26.25,85.0,28.098206748713125,26.25,,59.001485383672104,85.00000000000001,85.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.237942699029485,0.0,0.0,0.0,420.0,59.76055051775645,0.0,27.95343860108291,0.0,0.0,0.0,420.0,58.853739948857054,0.0,27.73214622189736,0.0,0.0,0.0,420.0,58.509457125127206,0.0,28.46628290034588,0.0,0.0,0.0,420.0,59.07198415239803,0.0,0.0,0.0,0.0
False,26.22,85.2,28.09745260558891,26.22,,59.06117054905143,85.2,85.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.236450364681442,0.0,0.0,0.0,420.0,59.823465285686005,0.0,27.95326894641394,0.0,0.0,0.0,420.0,58.91266439681334,0.0,27.7323290029282,0.0,0.0,0.0,420.0,58.567612874828434,0.0,28.46432647646154,0.0,0.0,0.0,420.0,59.132156473635575,0.0,0.0,0.0,0.0
False,26.19,85.4,28.09659369762128,26.19,,59.12117823303598,85.39999999999998,85.39999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.234857483083953,0.0,0.0,0.0,420.0,59.8866884857572,0.0,27.95299311957986,0.0,0.0,0.0,420.0,58.971908723796616,0.0,27.73240027715715,0.0,0.0,0.0,420.0,58.626106087013405,0.0,28.462270721108855,0.0,0.0,0.0,420.0,59.19264650557417,0.0,0.0,0.0,0.0
False,26.16,85.6,28.095630400232455,26.16,,59.181506962063146,85.6,85.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.23316440886968,0.0,0.0,0.0,420.0,59.95021864565299,0.0,27.952611498468652,0.0,0.0,0.0,420.0,59.03147149015568,0.0,27.732360456533225,0.0,0.0,0.0,420.0,58.68493530281778,0.0,28.46011598612386,0.0,0.0,0.0,420.0,59.253452784784635,0.0,0.0,0.0,0.0
False,26.130000000000003,85.8,28.094563087498855,26.130000000000003,,59.242155276017364,85.80000000000001,85.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.231371495420486,0.0,0.0,0.0,420.0,60.014054306367036,0.0,27.952124459623302,0.0,0.0,0.0,420.0,59.091351269441375,0.0,27.73220995148354,0.0,0.0,0.0,420.0,58.744099076973086,0.0,28.45786262209637,0.0,0.0,0.0,420.0,59.31457386088249,0.0,0.0,0.0,0.0
False,26.1,86.0,28.093392132155923,26.1,,59.303121728090304,85.99999999999999,85.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.229479094871852,0.0,0.0,0.0,420.0,60.07819402205933,0.0,27.95153237824661,0.0,0.0,0.0,420.0,59.15154664826644,0.0,27.73194917091893,0.0,0.0,0.0,420.0,58.803595977655476,0.0,28.455510978374402,0.0,0.0,0.0,420.0,59.37600829638735,0.0,0.0,0.0,0.0
False,26.12,86.1,28.09211790560295,26.12,,59.36440488463426,86.1,86.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.227663909367262,0.0,0.0,0.0,420.0,60.14251676325723,0.0,27.951013588205956,0.0,0.0,0.0,420.0,59.21189192259712,0.0,27.731763241470336,0.0,0.0,0.0,420.0,58.86321732163069,0.0,28.453238505068562,0.0,0.0,0.0,420.0,59.437606965171895,0.0,0.0,0.0,0.0
False,26.14,86.2,28.09091981102803,26.14,,59.42584378748539,86.2,86.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.225925666567328,0.0,0.0,0.0,420.0,60.20702228571784,0.0,27.950567828642814,0.0,0.0,0.0,420.0,59.27238699209205,0.0,27.731651886608944,0.0,0.0,0.0,420.0,58.92296311455303,0.0,28.451044921754068,0.0,0.0,0.0,420.0,59.499369756885024,0.0,0.0,0.0,0.0
False,26.16,86.3,28.08979757589329,26.16,,59.487438320497986,86.30000000000001,86.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.224264095093204,0.0,0.0,0.0,420.0,60.27171034072851,0.0,27.95019483962711,0.0,0.0,0.0,420.0,59.33303175232273,0.0,27.731614830827546,0.0,0.0,0.0,420.0,58.98283335798917,0.0,28.448929948999417,0.0,0.0,0.0,420.0,59.561296556430996,0.0,0.0,0.0,0.0
False,26.18,86.4,28.08875092863682,26.18,,59.5491883631988,86.4,86.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.22267892452321,0.0,0.0,0.0,420.0,60.33658067515076,0.0,27.94989436215391,0.0,0.0,0.0,420.0,59.393826094812894,0.0,27.731651799636765,0.0,0.0,0.0,420.0,59.0428280494511,0.0,28.446893308362863,0.0,0.0,0.0,420.0,59.623387244013124,0.0,0.0,0.0,0.0
False,26.2,86.5,28.087779598669186,26.2,,59.611093790826594,86.49999999999999,86.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.221169885389443,0.0,0.0,0.0,420.0,60.40163303146896,0.0,27.94966613814013,0.0,0.0,0.0,420.0,59.45476990707327,0.0,27.731762519561293,0.0,0.0,0.0,420.0,59.102947182429546,0.0,28.44493472238891,0.0,0.0,0.0,420.0,59.68564169517702,0.0,0.0,0.0,0.0
False,26.220000000000002,86.6,28.086883316369946,26.220000000000002,,59.67315447437163,86.60000000000002,86.60000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.219736709174427,0.0,0.0,0.0,420.0,60.46686714783465,0.0,27.949509910421263,0.0,0.0,0.0,420.0,59.51586307263963,0.0,27.731946718136143,0.0,0.0,0.0,420.0,59.16319074642623,0.0,28.44305391460482,0.0,0.0,0.0,420.0,59.74805978084987,0.0,0.0,0.0,0.0
False,26.240000000000002,86.7,28.086061813084164,26.240000000000002,,59.73537028061574,86.69999999999999,86.69999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.218379128307753,0.0,0.0,0.0,420.0,60.53228275811448,0.0,27.949425422748092,0.0,0.0,0.0,420.0,59.57710547110755,0.0,27.732204123902918,0.0,0.0,0.0,420.0,59.223558726986894,0.0,28.441250609517134,0.0,0.0,0.0,420.0,59.81064136738547,0.0,0.0,0.0,0.0
False,26.26,86.8,28.085314821118974,26.26,,59.797741072170986,86.79999999999998,86.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.21709687616273,0.0,0.0,0.0,420.0,60.59787959193429,0.0,27.949412419783446,0.0,0.0,0.0,420.0,59.638496978170075,0.0,27.732534466406097,0.0,0.0,0.0,420.0,59.28405110573421,0.0,28.4395245326082,0.0,0.0,0.0,420.0,59.87338631660323,0.0,0.0,0.0,0.0
False,26.28,86.9,28.08464207374012,26.28,,59.86026670751963,86.90000000000002,86.90000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.215889687053085,0.0,0.0,0.0,420.0,60.66365737472622,0.0,27.949470647098952,0.0,0.0,0.0,420.0,59.700037465653466,0.0,27.73293747618932,0.0,0.0,0.0,420.0,59.34466786040038,0.0,28.43787541033272,0.0,0.0,0.0,420.0,59.93629448583175,0.0,0.0,0.0,0.0
False,26.3,87.0,28.084043305168517,26.3,,59.92294704105222,86.99999999999999,86.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.214757296229607,0.0,0.0,0.0,420.0,60.72961582777439,0.0,27.949599851171797,0.0,0.0,0.0,420.0,59.76172680155288,0.0,27.733412884791708,0.0,0.0,0.0,420.0,59.40540896485965,0.0,28.436302970114305,0.0,0.0,0.0,420.0,59.99936572794997,0.0,0.0,0.0,0.0
False,26.28,87.0,28.083518250576855,26.28,,59.985781923109506,87.00000000000001,87.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.213558358876874,0.0,0.0,0.0,420.0,60.79525736475041,0.0,27.949657411381505,0.0,0.0,0.0,420.0,59.82316070685967,0.0,27.733812649359564,0.0,0.0,0.0,420.0,59.46593173359097,0.0,28.43466525874204,0.0,0.0,0.0,420.0,60.06216524352382,0.0,0.0,0.0,0.0
False,26.26,87.0,28.082923419589996,26.26,,60.04835095271987,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.212293109706156,0.0,0.0,0.0,420.0,60.86058426303139,0.0,27.949643582722917,0.0,0.0,0.0,420.0,59.884341073901616,0.0,27.73413704935104,0.0,0.0,0.0,420.0,59.52623783493246,0.0,28.432962507408966,0.0,0.0,0.0,420.0,60.124694942611924,0.0,0.0,0.0,0.0
False,26.240000000000002,87.0,28.08225906229727,26.240000000000002,,60.11065607254652,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.210961782600894,0.0,0.0,0.0,420.0,60.92559878028242,0.0,27.94955861928329,0.0,0.0,0.0,420.0,59.94526977800726,0.0,27.734386363191874,0.0,0.0,0.0,420.0,59.586328921613266,0.0,28.431194946489224,0.0,0.0,0.0,420.0,60.18695671884229,0.0,0.0,0.0,0.0
False,26.220000000000002,87.0,28.08152542789132,26.220000000000002,,60.17269920798226,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.209564610619616,0.0,0.0,0.0,420.0,60.99030315464887,0.0,27.949402774245538,0.0,0.0,0.0,420.0,60.005948677675626,0.0,27.73456086827918,0.0,0.0,0.0,420.0,59.64620663091432,0.0,28.42936280554096,0.0,0.0,0.0,420.0,60.24895244956892,0.0,0.0,0.0,0.0
False,26.200000000000003,87.0,28.08072276467132,26.200000000000003,,60.23448226731707,86.99999999999999,86.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.208101825998845,0.0,0.0,0.0,420.0,61.05469960494414,0.0,27.949176299891445,0.0,0.0,0.0,420.0,60.066379614741315,0.0,27.734660840985267,0.0,0.0,0.0,420.0,59.70587258482354,0.0,28.427466313309225,0.0,0.0,0.0,420.0,60.31068399602931,0.0,0.0,0.0,0.0
False,26.18,87.0,28.079851320046195,26.18,,60.29600714191022,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.206573660156003,0.0,0.0,0.0,420.0,61.1187903308366,0.0,27.94887944760487,0.0,0.0,0.0,420.0,60.1265644145419,0.0,27.734686556661423,0.0,0.0,0.0,420.0,59.76532839019514,0.0,28.42550569772883,0.0,0.0,0.0,420.0,60.37215320349806,0.0,0.0,0.0,0.0
False,26.16,87.0,28.07891134053778,26.16,,60.35727570635311,87.00000000000001,87.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.20498034369229,0.0,0.0,0.0,420.0,61.18257751303513,0.0,27.948512467874956,0.0,0.0,0.0,420.0,60.18650488607964,0.0,27.73463828964167,0.0,0.0,0.0,420.0,59.82457563890231,0.0,28.423481185927248,0.0,0.0,0.0,420.0,60.43336190144054,0.0,0.0,0.0,0.0
False,26.14,87.0,28.077903071784043,26.14,,60.41828981863797,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.20332210639558,0.0,0.0,0.0,420.0,61.2460633134723,0.0,27.948075610299295,0.0,0.0,0.0,420.0,60.24620282218296,0.0,27.734516313246544,0.0,0.0,0.0,420.0,59.883615907989665,0.0,28.421393004227447,0.0,0.0,0.0,420.0,60.49431190366198,0.0,0.0,0.0,0.0
False,26.12,87.0,28.076826758542214,26.12,,60.479051320317446,86.99999999999999,86.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.201599177243267,0.0,0.0,0.0,420.0,61.309249875484404,0.0,27.94756912358712,0.0,0.0,0.0,420.0,60.30565999966733,0.0,27.73432089978683,0.0,0.0,0.0,420.0,59.942450759825704,0.0,28.419241378150755,0.0,0.0,0.0,420.0,60.555005008460164,0.0,0.0,0.0,0.0
False,26.1,87.0,28.07568264469199,26.1,,60.53956203666983,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.19981178440515,0.0,0.0,0.0,420.0,61.37213932399137,0.0,27.946993255562447,0.0,0.0,0.0,420.0,60.364878179493076,0.0,27.734052320567287,0.0,0.0,0.0,420.0,60.001081742250264,0.0,28.41702653241969,0.0,0.0,0.0,420.0,60.615442998770696,0.0,0.0,0.0,0.0
False,26.07,87.1,28.074470973238643,26.07,,60.59982377685552,87.1,87.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.197924884996258,0.0,0.0,0.0,420.0,61.4350159520818,0.0,27.946312661167248,0.0,0.0,0.0,420.0,60.424125496498306,0.0,27.73367390204422,0.0,0.0,0.0,420.0,60.05977391253625,0.0,28.4147132705608,0.0,0.0,0.0,420.0,60.67589807636008,0.0,0.0,0.0,0.0
False,26.040000000000003,87.2,28.07315617969213,26.040000000000003,,60.66010911170654,87.19999999999999,87.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.195938829978754,0.0,0.0,0.0,420.0,61.497880534374374,0.0,27.945527713143623,0.0,0.0,0.0,420.0,60.483402492216435,0.0,27.73318605000626,0.0,0.0,0.0,420.0,60.118527655120666,0.0,28.412301941167943,0.0,0.0,0.0,420.0,60.73637079557032,0.0,0.0,0.0,0.0
False,26.01,87.3,28.071738633574142,26.01,,60.720418607504165,87.29999999999998,87.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.193853969076947,0.0,0.0,0.0,420.0,61.5607338370493,0.0,27.944638782907003,0.0,0.0,0.0,420.0,60.542709701771614,0.0,27.7325891687429,0.0,0.0,0.0,420.0,60.17734334929025,0.0,28.409792891600247,0.0,0.0,0.0,420.0,60.79686170445097,0.0,0.0,0.0,0.0
False,25.98,87.4,28.070218703081775,25.98,,60.78075282390707,87.4,87.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.191670650781663,0.0,0.0,0.0,420.0,61.62357661794153,0.0,27.94364624055088,0.0,0.0,0.0,420.0,60.602047653951864,0.0,27.731883661050038,0.0,0.0,0.0,420.0,60.23622136924589,0.0,28.407186467986485,0.0,0.0,0.0,420.0,60.857371344829794,0.0,0.0,0.0,0.0
False,25.95,87.5,28.068596755092265,25.95,,60.84111231402976,87.50000000000001,87.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.189389222354592,0.0,0.0,0.0,420.0,61.6864096266332,0.0,27.94255045485151,0.0,0.0,0.0,420.0,60.66141687128327,0.0,27.73106992823548,0.0,0.0,0.0,420.0,60.295162084165646,0.0,28.404483015229417,0.0,0.0,0.0,420.0,60.91790025238206,0.0,0.0,0.0,0.0
False,25.92,87.6,28.06687315516775,25.92,,60.90149762451447,87.6,87.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.187010029832617,0.0,0.0,0.0,420.0,61.749233604545125,0.0,27.941351793272602,0.0,0.0,0.0,420.0,60.72081787010094,0.0,27.730148370124454,0.0,0.0,0.0,420.0,60.35416585826414,0.0,28.401682877010153,0.0,0.0,0.0,420.0,60.978448956698536,0.0,0.0,0.0,0.0
False,25.89,87.7,28.065048267559956,25.89,,60.96190929560793,87.7,87.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.184533418032146,0.0,0.0,0.0,420.0,61.81204928502645,0.0,27.940050621969988,0.0,0.0,0.0,420.0,60.78025116062198,0.0,27.729119385065072,0.0,0.0,0.0,420.0,60.41323305085539,0.0,28.398786395792467,0.0,0.0,0.0,420.0,61.03901798135283,0.0,0.0,0.0,0.0
False,25.86,87.8,28.06312245521492,25.86,,61.02234786123333,87.79999999999998,87.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.181959730553412,0.0,0.0,0.0,420.0,61.87485739344396,0.0,27.938647305796273,0.0,0.0,0.0,420.0,60.8397172470143,0.0,27.727983369933803,0.0,0.0,0.0,420.0,60.47236401641233,0.0,28.395793912827113,0.0,0.0,0.0,420.0,61.09960784396924,0.0,0.0,0.0,0.0
False,25.830000000000002,87.9,28.061096079777652,25.830000000000002,,61.0828138490619,87.9,87.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.179289309784757,0.0,0.0,0.0,420.0,61.93765864726889,0.0,27.937142208305485,0.0,0.0,0.0,420.0,60.899216627467176,0.0,27.726740720140896,0.0,0.0,0.0,420.0,60.53155910462535,0.0,28.392705768156123,0.0,0.0,0.0,420.0,61.160219056288646,0.0,0.0,0.0,0.0
False,25.8,88.0,28.058969501596817,25.8,,61.143307780585296,88.0,88.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.176522496906912,0.0,0.0,0.0,420.0,62.00045375616462,0.0,27.935535691757682,0.0,0.0,0.0,420.0,60.95874979425964,0.0,27.725391829635804,0.0,0.0,0.0,420.0,60.59081866046133,0.0,28.389522300617084,0.0,0.0,0.0,420.0,61.22085212423267,0.0,0.0,0.0,0.0
False,25.84,88.0,28.05674307972937,25.84,,61.203830171186446,87.99999999999999,87.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.173906523647258,0.0,0.0,0.0,420.0,62.063191782884175,0.0,27.934077261123576,0.0,0.0,0.0,420.0,61.018189277524485,0.0,27.724195697835658,0.0,0.0,0.0,420.0,60.64994747485484,0.0,28.38649179064741,0.0,0.0,0.0,420.0,61.28140840081898,0.0,0.0,0.0,0.0
False,25.88,88.0,28.054667818313476,25.88,,61.26426326897558,87.99999999999999,87.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.171440857990692,0.0,0.0,0.0,420.0,62.125872892140855,0.0,27.932766389335786,0.0,0.0,0.0,420.0,61.07753541371602,0.0,27.723151760391048,0.0,0.0,0.0,420.0,60.70894602881069,0.0,28.383613696465265,0.0,0.0,0.0,420.0,61.341888190537006,0.0,0.0,0.0,0.0
False,25.92,88.0,28.0527431760457,25.92,,61.32460739255207,88.0,88.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.16912496979854,0.0,0.0,0.0,420.0,62.18849724348108,0.0,27.93160255120286,0.0,0.0,0.0,420.0,61.13678853534721,0.0,27.722259455037484,0.0,0.0,0.0,420.0,60.767814800233786,0.0,28.380887478207836,0.0,0.0,0.0,420.0,61.402291793025384,0.0,0.0,0.0,0.0
False,25.96,88.0,28.05096861356168,25.96,,61.38486285624419,87.99999999999999,87.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.166958330801936,0.0,0.0,0.0,420.0,62.25106499131601,0.0,27.93058522340262,0.0,0.0,0.0,420.0,61.19594897099802,0.0,27.721518221587708,0.0,0.0,0.0,420.0,60.8265542639267,0.0,28.378312597924523,0.0,0.0,0.0,420.0,61.46261950309705,0.0,0.0,0.0,0.0
False,26.0,88.0,28.049343593429196,26.0,,61.44502997012462,88.00000000000001,88.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.16494041459524,0.0,0.0,0.0,420.0,62.31357628495814,0.0,27.929713884475486,0.0,0.0,0.0,420.0,61.255017045330874,0.0,27.720927501924002,0.0,0.0,0.0,420.0,60.88516489158658,0.0,28.37588851957017,0.0,0.0,0.0,420.0,61.52287161075577,0.0,0.0,0.0,0.0
False,26.04,88.0,28.047867580141222,26.04,,61.50510904002755,87.99999999999999,87.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.16307069662945,0.0,0.0,0.0,420.0,62.37603126865654,0.0,27.92898801481786,0.0,0.0,0.0,420.0,61.313993079103824,0.0,27.720486739990548,0.0,0.0,0.0,420.0,60.94364715180326,0.0,28.373614708998314,0.0,0.0,0.0,420.0,61.58304840122098,0.0,0.0,0.0,0.0
False,26.08,88.0,28.046540040109043,26.08,,61.56510036756837,88.00000000000001,88.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.16134865420567,0.0,0.0,0.0,420.0,62.43843008163073,0.0,27.92840709667552,0.0,0.0,0.0,420.0,61.37287738918447,0.0,27.720195381785814,0.0,0.0,0.0,420.0,61.002001510058,0.0,28.371490633954455,0.0,0.0,0.0,420.0,61.643150154949254,0.0,0.0,0.0,0.0
False,26.12,88.0,28.045360441655365,26.12,,61.625004250159286,88.0,88.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.15977376646857,0.0,0.0,0.0,420.0,62.50077285810557,0.0,27.927970614137035,0.0,0.0,0.0,420.0,61.431670288565385,0.0,27.720052875354966,0.0,0.0,0.0,420.0,61.06022842872114,0.0,28.369515764069362,0.0,0.0,0.0,420.0,61.703177147655694,0.0,0.0,0.0,0.0
False,26.16,88.0,28.044328255007485,26.16,,61.68482098102886,88.0,88.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.158345514399894,0.0,0.0,0.0,420.0,62.5630597273504,0.0,27.9276780531272,0.0,0.0,0.0,420.0,61.490372086378265,0.0,27.7200586707823,0.0,0.0,0.0,420.0,61.118328367053124,0.0,28.3676895708524,0.0,0.0,0.0,420.0,61.763129650338534,0.0,0.0,0.0,0.0
False,26.2,88.0,28.043442952290448,26.2,,61.74455084923996,88.00000000000001,88.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.157063380811966,0.0,0.0,0.0,420.0,62.62529081371162,0.0,27.927528901400507,0.0,0.0,0.0,420.0,61.548983087908525,0.0,27.72021222018371,0.0,0.0,0.0,420.0,61.17630178120284,0.0,28.366011527684858,0.0,0.0,0.0,420.0,61.8230079292998,0.0,0.0,0.0,0.0
False,26.16,88.1,28.04270400752026,26.16,,61.80419413971,88.10000000000001,88.10000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.15564468834126,0.0,0.0,0.0,420.0,62.687468590313635,0.0,27.927237912534643,0.0,0.0,0.0,420.0,61.607599749268736,0.0,27.72021742692996,0.0,0.0,0.0,420.0,61.23432595682168,0.0,28.364197746613335,0.0,0.0,0.0,420.0,61.88287283199442,0.0,0.0,0.0,0.0
False,26.12,88.2,28.0418244436048,26.12,,61.863834730031854,88.19999999999999,88.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.154089918634362,0.0,0.0,0.0,420.0,62.749594626299164,0.0,27.92680559135635,0.0,0.0,0.0,420.0,61.666223256535815,0.0,27.72007483905587,0.0,0.0,0.0,420.0,61.29240183231437,0.0,28.36224870842692,0.0,0.0,0.0,420.0,61.94272559607224,0.0,0.0,0.0,0.0
False,26.08,88.3,28.040804764368374,26.08,,61.92347385724014,88.3,88.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.152399551639093,0.0,0.0,0.0,420.0,62.81167047244512,0.0,27.926232440895593,0.0,0.0,0.0,420.0,61.72485478136151,0.0,27.719785002571612,0.0,0.0,0.0,420.0,61.3505303339741,0.0,28.360164892211724,0.0,0.0,0.0,420.0,62.0025674445333,0.0,0.0,0.0,0.0
False,26.04,88.4,28.039645471829502,26.04,,61.9831127433936,88.4,88.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.150574065610474,0.0,0.0,0.0,420.0,62.873697661391844,0.0,27.92551896239196,0.0,0.0,0.0,420.0,61.78349548115861,0.0,27.71934846147019,0.0,0.0,0.0,420.0,61.40871237614728,0.0,28.357946775356915,0.0,0.0,0.0,420.0,62.0623995859127,0.0,0.0,0.0,0.0
False,26.0,88.5,28.038347066207386,26.0,,62.04275259576543,88.50000000000001,88.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.148613937116714,0.0,0.0,0.0,420.0,62.9356777078699,0.0,27.924665655301013,0.0,0.0,0.0,420.0,61.84214649928491,0.0,27.71876575773488,0.0,0.0,0.0,420.0,61.46694886139602,0.0,28.35559483356073,0.0,0.0,0.0,420.0,62.122223214459616,0.0,0.0,0.0,0.0
False,25.96,88.6,28.036910045928334,25.96,,62.102394607034974,88.6,88.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.146519641045156,0.0,0.0,0.0,420.0,62.99761210891932,0.0,27.923673017300665,0.0,0.0,0.0,420.0,61.90080896522293,0.0,27.71803743134667,0.0,0.0,0.0,420.0,61.52524068065928,0.0,28.353109540836464,0.0,0.0,0.0,420.0,62.182039510319086,0.0,0.0,0.0,0.0
False,25.92,88.7,28.03533490763224,25.92,,62.16203995547369,88.70000000000002,88.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.1442916506082,0.0,0.0,0.0,420.0,63.05950234411446,0.0,27.922541544297488,0.0,0.0,0.0,420.0,61.959483994761854,0.0,27.717164020291648,0.0,0.0,0.0,420.0,61.583588713407764,0.0,28.35049136951844,0.0,0.0,0.0,420.0,62.24184963970533,0.0,0.0,0.0,0.0
False,25.88,88.8,28.033622146178942,25.88,,62.22168980512986,88.80000000000001,88.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.141930437349213,0.0,0.0,0.0,420.0,63.121349875774946,0.0,27.921271730433023,0.0,0.0,0.0,420.0,62.01817269016933,0.0,27.716146060568374,0.0,0.0,0.0,420.0,61.64199382780306,0.0,28.347740790267952,0.0,0.0,0.0,420.0,62.30165475507812,0.0,0.0,0.0,0.0
False,25.84,88.9,28.031772254654644,25.84,,62.281345306010536,88.90000000000002,88.90000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.13943647114842,0.0,0.0,0.0,420.0,63.183156149185116,0.0,27.919864068090067,0.0,0.0,0.0,420.0,62.076876140369144,0.0,27.714984086195226,0.0,0.0,0.0,420.0,61.70045688084813,0.0,28.344858272079193,0.0,0.0,0.0,420.0,62.36145599531342,0.0,0.0,0.0,0.0
False,25.8,89.0,28.029785724378225,25.8,,62.34100759426148,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.13681022022877,0.0,0.0,0.0,420.0,63.24492259279957,0.0,27.918319047898922,0.0,0.0,0.0,420.0,62.13559542110995,0.0,27.71367862921771,0.0,0.0,0.0,420.0,61.758978718539325,0.0,28.34184428228516,0.0,0.0,0.0,420.0,62.42125448587312,0.0,0.0,0.0,0.0
False,25.810000000000002,88.9,28.02766304490764,25.810000000000002,,62.40067779234262,88.90000000000002,88.90000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.13422850241177,0.0,0.0,0.0,420.0,63.30620267471596,0.0,27.916815118743642,0.0,0.0,0.0,420.0,62.19386830265889,0.0,27.712414938946523,0.0,0.0,0.0,420.0,61.817066216090396,0.0,28.338876388563534,0.0,0.0,0.0,420.0,62.48059666724972,0.0,0.0,0.0,0.0
False,25.82,88.8,28.025583737166368,25.82,,62.45989199192882,88.80000000000001,88.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.13169116062805,0.0,0.0,0.0,420.0,63.36699731074287,0.0,27.91535213437301,0.0,0.0,0.0,420.0,62.25169556968265,0.0,27.711192861079386,0.0,0.0,0.0,420.0,61.87472009913441,0.0,28.335954427640186,0.0,0.0,0.0,420.0,62.53948330112606,0.0,0.0,0.0,0.0
False,25.83,88.7,28.023547645930158,25.83,,62.51865099268902,88.7,88.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.129198038362237,0.0,0.0,0.0,420.0,63.427307419840396,0.0,27.91392994905635,0.0,0.0,0.0,420.0,62.30907800980269,0.0,27.710012241884073,0.0,0.0,0.0,420.0,61.93194109651976,0.0,28.333078236819308,0.0,0.0,0.0,420.0,62.59791515277523,0.0,0.0,0.0,0.0
False,25.84,88.6,28.021554616530494,25.84,,62.57695559750091,88.6,88.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.126748979650984,0.0,0.0,0.0,420.0,63.48713392406909,0.0,27.912548417581668,0.0,0.0,0.0,420.0,62.366016413556814,0.0,27.708872928196307,0.0,0.0,0.0,420.0,61.988729940264754,0.0,28.330247653981363,0.0,0.0,0.0,420.0,62.65589299101434,0.0,0.0,0.0,0.0
False,25.85,88.5,28.01960449485258,25.85,,62.634806612405825,88.49999999999999,88.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.12434382908103,0.0,0.0,0.0,420.0,63.54647774854374,0.0,27.91120739525381,0.0,0.0,0.0,420.0,62.4225115743534,0.0,27.707774767417654,0.0,0.0,0.0,420.0,62.04508736551435,0.0,28.327462517581054,0.0,0.0,0.0,420.0,62.71341758815673,0.0,0.0,0.0,0.0
False,25.86,88.4,28.01769712733339,25.86,,62.69220484656293,88.4,88.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.121982431787266,0.0,0.0,0.0,420.0,63.605339821383446,0.0,27.909906737892623,0.0,0.0,0.0,420.0,62.47856428843258,0.0,27.70671760751344,0.0,0.0,0.0,420.0,62.101014110497324,0.0,28.324722666645282,0.0,0.0,0.0,420.0,62.77048971996467,0.0,0.0,0.0,0.0
False,25.869999999999997,88.3,28.015832360959653,25.869999999999997,,62.74915111220497,88.29999999999998,88.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.119664633450792,0.0,0.0,0.0,420.0,63.66372107366479,0.0,27.908646301831116,0.0,0.0,0.0,420.0,62.53417535482093,0.0,27.705701297010666,0.0,0.0,0.0,420.0,62.15651091648328,0.0,28.322027940771118,0.0,0.0,0.0,420.0,62.827110165603315,0.0,0.0,0.0,0.0
False,25.88,88.2,28.014010043265923,25.88,,62.80564622459269,88.20000000000002,88.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.117390280296995,0.0,0.0,0.0,420.0,63.721622439371004,0.0,27.907425943913637,0.0,0.0,0.0,420.0,62.5893455752919,0.0,27.704725684995932,0.0,0.0,0.0,420.0,62.21157852773788,0.0,28.31937818012379,0.0,0.0,0.0,420.0,62.883279707595406,0.0,0.0,0.0,0.0
False,25.89,88.1,28.012230022332588,25.89,,62.86169100196902,88.09999999999998,88.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.11515921909363,0.0,0.0,0.0,420.0,63.77904485534973,0.0,27.90624552149406,0.0,0.0,0.0,420.0,62.644075754324746,0.0,27.70379062111337,0.0,0.0,0.0,420.0,62.26621769148394,0.0,28.316773225434662,0.0,0.0,0.0,420.0,62.938999131772064,0.0,0.0,0.0,0.0
False,25.9,88.0,28.010492146783935,25.9,,62.917286265517845,88.00000000000001,88.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.112971297148906,0.0,0.0,0.0,420.0,63.83598926126115,0.0,27.905104892433958,0.0,0.0,0.0,420.0,62.69836669906174,0.0,27.702895955562585,0.0,0.0,0.0,420.0,62.320429157856225,0.0,28.314212917999242,0.0,0.0,0.0,420.0,62.99426922722928,0.0,0.0,0.0,0.0
False,25.939999999999998,87.7,28.008796265786174,25.939999999999998,,62.97243283931694,87.70000000000002,87.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.11093217305958,0.0,0.0,0.0,420.0,63.89192195381879,0.0,27.904110691100808,0.0,0.0,0.0,420.0,62.7517014272013,0.0,27.702152370635062,0.0,0.0,0.0,420.0,62.37368930272342,0.0,28.31180336087517,0.0,0.0,0.0,420.0,63.048569644811266,0.0,0.0,0.0,0.0
False,25.98,87.4,28.007249648917654,25.98,,63.02660686668629,87.4,87.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.109041322011894,0.0,0.0,0.0,420.0,63.94684182886212,0.0,27.90326239632904,0.0,0.0,0.0,420.0,62.80407896018517,0.0,27.70155930818087,0.0,0.0,0.0,420.0,62.425997247984085,0.0,28.309544020098816,0.0,0.0,0.0,420.0,63.101899269551566,0.0,0.0,0.0,0.0
False,26.02,87.1,28.005851761655155,26.02,,63.079807331564986,87.09999999999998,87.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.107298221043123,0.0,0.0,0.0,420.0,64.00074781533357,0.0,27.902559488808027,0.0,0.0,0.0,420.0,62.85549835031483,0.0,27.7011162121121,0.0,0.0,0.0,420.0,62.477352147115305,0.0,28.307434363597864,0.0,0.0,0.0,420.0,63.15425701817227,0.0,0.0,0.0,0.0
False,26.06,86.8,28.004602071390277,26.06,,63.13203324971561,86.8,86.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.10570234903505,0.0,0.0,0.0,420.0,64.05363887514812,0.0,27.90200145107546,0.0,0.0,0.0,420.0,62.905958680625,0.0,27.700822528395246,0.0,0.0,0.0,420.0,62.52775318502993,0.0,28.305473861184627,0.0,0.0,0.0,420.0,63.205641838960624,0.0,0.0,0.0,0.0
False,26.1,86.5,28.003500047422598,26.1,,63.18328366859167,86.5,86.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.104253186707442,0.0,0.0,0.0,420.0,64.10551400305503,0.0,27.901587767510794,0.0,0.0,0.0,420.0,62.95545906475313,0.0,27.700677705043613,0.0,0.0,0.0,420.0,62.57719957793346,0.0,28.303661984549358,0.0,0.0,0.0,420.0,63.256052711645424,0.0,0.0,0.0,0.0
False,26.14,86.2,28.002545160952803,26.14,,63.23355766720612,86.2,86.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.102950216611596,0.0,0.0,0.0,420.0,64.15637222650447,0.0,27.90131792432867,0.0,0.0,0.0,420.0,63.00399864681066,0.0,27.70068119210976,0.0,0.0,0.0,420.0,62.62569057317935,0.0,28.301998207253604,0.0,0.0,0.0,420.0,63.30548864727375,0.0,0.0,0.0,0.0
False,26.18,85.9,28.001736885075903,26.18,,63.282854355995624,85.90000000000003,85.90000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.101792923123853,0.0,0.0,0.0,420.0,64.20621260550766,0.0,27.901191409572398,0.0,0.0,0.0,420.0,63.051576601250616,0.0,27.700832441677953,0.0,0.0,0.0,420.0,62.673225449122825,0.0,28.300482004723584,0.0,0.0,0.0,420.0,63.353948688083975,0.0,0.0,0.0,0.0
False,26.22,85.6,28.001074694774445,26.22,,63.331172876686246,85.6,85.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.10078079243917,0.0,0.0,0.0,420.0,64.25503423250096,0.0,27.901207713107446,0.0,0.0,0.0,420.0,63.098192132735186,0.0,27.701130907856687,0.0,0.0,0.0,420.0,62.719803514975226,0.0,28.29911285424357,0.0,0.0,0.0,420.0,63.40143190737921,0.0,0.0,0.0,0.0
False,26.26,85.3,28.00055806691172,26.26,,63.37851240215714,85.30000000000003,85.30000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.099913312564716,0.0,0.0,0.0,420.0,64.30283623220492,0.0,27.901366326614955,0.0,0.0,0.0,420.0,63.143844476004205,0.0,27.701576046771176,0.0,0.0,0.0,420.0,62.76542411065408,0.0,28.297890234949325,0.0,0.0,0.0,420.0,63.447937409400225,0.0,0.0,0.0,0.0
False,26.3,85.0,28.000186480225043,26.3,,63.42487213630218,84.99999999999997,84.99999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.099189973313468,0.0,0.0,0.0,420.0,64.34961776148288,0.0,27.901666743585267,0.0,0.0,0.0,420.0,63.188532895737445,0.0,27.702167316555926,0.0,0.0,0.0,420.0,62.81008660663675,0.0,28.296813627821525,0.0,0.0,0.0,420.0,63.493464329194914,0.0,0.0,0.0,0.0
False,26.26,85.1,27.999959415319047,26.26,,63.47025131389265,85.10000000000001,85.10000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.098328104297842,0.0,0.0,0.0,420.0,64.39643307258261,0.0,27.901823723311498,0.0,0.0,0.0,420.0,63.23330396722249,0.0,27.702608626578062,0.0,0.0,0.0,420.0,62.85487280629374,0.0,28.295599152479237,0.0,0.0,0.0,420.0,63.53905589172779,0.0,0.0,0.0,0.0
False,26.22,85.2,27.99958990166666,26.22,,63.51570668121508,85.2,85.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.097328194115782,0.0,0.0,0.0,420.0,64.44328303965136,0.0,27.90183777631549,0.0,0.0,0.0,420.0,63.2781582527425,0.0,27.702900530846627,0.0,0.0,0.0,420.0,62.89978304491971,0.0,28.29424729725719,0.0,0.0,0.0,420.0,63.58471271953417,0.0,0.0,0.0,0.0
False,26.18,85.3,27.99907844963377,26.18,,63.56123883918154,85.30000000000001,85.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.096190729641933,0.0,0.0,0.0,420.0,64.49016852508652,0.0,27.901709411302026,0.0,0.0,0.0,420.0,63.3230963061549,0.0,27.703043581323936,0.0,0.0,0.0,420.0,62.94481765160598,0.0,28.292758548760414,0.0,0.0,0.0,420.0,63.630435426283015,0.0,0.0,0.0,0.0
False,26.14,85.4,27.998425567757078,26.14,,63.606848379829394,85.4,85.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.09491619603372,0.0,0.0,0.0,420.0,64.53709037969159,0.0,27.90143913516532,0.0,0.0,0.0,420.0,63.36811867301252,0.0,27.703038327933147,0.0,0.0,0.0,420.0,62.98997694933678,0.0,28.291133391870364,0.0,0.0,0.0,420.0,63.67622461689598,0.0,0.0,0.0,0.0
False,26.099999999999998,85.5,27.997631762750636,26.099999999999998,,63.65253588644516,85.5,85.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.093505076737404,0.0,0.0,0.0,420.0,64.58404944282863,0.0,27.90102745299544,0.0,0.0,0.0,420.0,63.41322589067925,0.0,27.70288531856579,0.0,0.0,0.0,420.0,63.03526125508705,0.0,28.289372309751023,0.0,0.0,0.0,420.0,63.72208088766806,0.0,0.0,0.0,0.0
False,26.06,85.6,27.996697539512414,26.06,,63.69830193368718,85.6,85.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.091957853494126,0.0,0.0,0.0,420.0,64.631046542572,0.0,27.90047486808474,0.0,0.0,0.0,420.0,63.45841848844732,0.0,27.70258509908927,0.0,0.0,0.0,420.0,63.08067087991704,0.0,28.287475783854994,0.0,0.0,0.0,420.0,63.768004826384306,0.0,0.0,0.0,0.0
False,26.02,85.7,27.995623401130782,26.02,,63.744147087707425,85.7,85.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.090275006345905,0.0,0.0,0.0,420.0,64.6780824958561,0.0,27.899781881934253,0.0,0.0,0.0,420.0,63.503696987651516,0.0,27.70213821335435,0.0,0.0,0.0,420.0,63.12620612906281,0.0,28.285444293929547,0.0,0.0,0.0,420.0,63.81399701243616,0.0,0.0,0.0,0.0
False,25.98,85.8,27.994409848891014,25.98,,63.790071906270605,85.80000000000001,85.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.088457013641648,0.0,0.0,0.0,420.0,64.72515810862537,0.0,27.89894899426007,0.0,0.0,0.0,420.0,63.54906190178116,0.0,27.7015452032026,0.0,0.0,0.0,420.0,63.17186730203238,0.0,28.283278318022678,0.0,0.0,0.0,420.0,63.860058016935305,0.0,0.0,0.0,0.0
False,25.939999999999998,85.9,27.993057382281748,25.939999999999998,,63.836076938871834,85.9,85.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.086504352043107,0.0,0.0,0.0,420.0,64.77227417597607,0.0,27.8979767029997,0.0,0.0,0.0,420.0,63.59451373659272,0.0,27.700806608473812,0.0,0.0,0.0,420.0,63.217654692692406,0.0,28.28097833248911,0.0,0.0,0.0,420.0,63.90618840282683,0.0,0.0,0.0,0.0
False,25.9,86.0,27.991566499001433,25.9,,63.8821627268514,85.99999999999999,85.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.084417496530843,0.0,0.0,0.0,420.0,64.8194314823037,0.0,27.896865504318384,0.0,0.0,0.0,420.0,63.64005299021633,0.0,27.699922967013414,0.0,0.0,0.0,420.0,63.2635685893582,0.0,28.278544811996298,0.0,0.0,0.0,420.0,63.95238872499897,0.0,0.0,0.0,0.0
False,25.9,86.1,27.989937694964734,25.9,,63.928329803510906,86.1,86.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.082338001410143,0.0,0.0,0.0,420.0,64.86674834583913,0.0,27.895758260615413,0.0,0.0,0.0,420.0,63.68573676916741,0.0,27.699042590064433,0.0,0.0,0.0,420.0,63.30961845263092,0.0,28.276119911130415,0.0,0.0,0.0,420.0,63.99873977768712,0.0,0.0,0.0,0.0
False,25.9,86.2,27.9883146908051,25.9,,63.97464483621954,86.2,86.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.08026584072072,0.0,0.0,0.0,420.0,64.914224233883,0.0,27.89465495781423,0.0,0.0,0.0,420.0,63.73156463351536,0.0,27.698165465566507,0.0,0.0,0.0,420.0,63.35580389326781,0.0,28.273703599360395,0.0,0.0,0.0,420.0,64.0452410989211,0.0,0.0,0.0,0.0
