hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,25.9,86.3,27.98669746586546,25.9,,64.0211073666986,86.3,86.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.078200988593853,0.0,0.0,0.0,420.0,64.9618586151843,0.0,27.893555581888375,0.0,0.0,0.0,420.0,63.77753614449656,0.0,27.697291581503833,0.0,0.0,0.0,420.0,63.40212452300297,0.0,28.271295846263317,0.0,0.0,0.0,420.0,64.09189222778615,0.0,0.0,0.0,0.0
False,25.9,86.4,27.985085999562344,25.9,,64.06771693785196,86.4,86.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.07614341925206,0.0,0.0,0.0,420.0,65.00965095994033,0.0,27.89246011886132,0.0,0.0,0.0,420.0,63.823650864514214,0.0,27.696420925904995,0.0,0.0,0.0,420.0,63.448579954545835,0.0,28.268896621524018,0.0,0.0,0.0,420.0,64.13869270442278,0.0,0.0,0.0,0.0
False,25.9,86.5,27.983480271385595,25.9,,64.11447309376426,86.5,86.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.07409310700877,0.0,0.0,0.0,420.0,65.05760073979529,0.0,27.891368554806267,0.0,0.0,0.0,420.0,63.86990835713521,0.0,27.695553486842808,0.0,0.0,0.0,420.0,63.49516980158077,0.0,28.266505894934713,0.0,0.0,0.0,420.0,64.18564207002598,0.0,0.0,0.0,0.0
False,25.9,86.6,27.98188026089814,25.9,,64.16137537969976,86.6,86.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.072050026268023,0.0,0.0,0.0,420.0,65.10570742783896,0.0,27.890280875846,0.0,0.0,0.0,420.0,63.916308187087,0.0,27.694689252434145,0.0,0.0,0.0,420.0,63.54189367876374,0.0,28.26412363639462,0.0,0.0,0.0,420.0,64.23273986684677,0.0,0.0,0.0,0.0
False,25.9,86.7,27.980285947735698,25.9,,64.2084233421014,86.7,86.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.070014151524127,0.0,0.0,0.0,420.0,65.15397049860267,0.0,27.889197068152686,0.0,0.0,0.0,420.0,63.96284992025926,0.0,27.693828210839786,0.0,0.0,0.0,420.0,63.58875120172216,0.0,28.261749815909564,0.0,0.0,0.0,420.0,64.27998563819266,0.0,0.0,0.0,0.0
False,25.9,86.8,27.978697311606542,25.9,,64.25561652858859,86.8,86.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.06798545736135,0.0,0.0,0.0,420.0,65.20238942806147,0.0,27.88811711794772,0.0,0.0,0.0,420.0,64.00953312369869,0.0,27.692970350264247,0.0,0.0,0.0,420.0,63.63574198705243,0.0,28.25938440359162,0.0,0.0,0.0,420.0,64.3273789284271,0.0,0.0,0.0,0.0
False,25.9,86.9,27.977114332291233,25.9,,64.3029544879572,86.9,86.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.065963918453598,0.0,0.0,0.0,420.0,65.25096369363135,0.0,27.88704101150152,0.0,0.0,0.0,420.0,64.05635736560855,0.0,27.692115658955622,0.0,0.0,0.0,420.0,63.68286565231976,0.0,28.257027369658722,0.0,0.0,0.0,420.0,64.37491928296964,0.0,0.0,0.0,0.0
False,25.9,87.0,27.975536989642368,25.9,,64.35043677017667,87.00000000000001,87.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.063949509564114,0.0,0.0,0.0,420.0,65.2996927741651,0.0,27.885968735133382,0.0,0.0,0.0,420.0,64.10332221534706,0.0,27.691264125205418,0.0,0.0,0.0,420.0,63.73012181605575,0.0,28.254678684434296,0.0,0.0,0.0,420.0,64.42260624829628,0.0,0.0,0.0,0.0
False,25.91,86.8,27.9739652635843,25.91,,64.39806292639044,86.8,86.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.061977475795143,0.0,0.0,0.0,420.0,65.34764680077201,0.0,27.884935867211293,0.0,0.0,0.0,420.0,64.1495789710186,0.0,27.690452681194554,0.0,0.0,0.0,420.0,63.77669384696914,0.0,28.252373738746883,0.0,0.0,0.0,420.0,64.46956381058683,0.0,0.0,0.0,0.0
False,25.919999999999998,86.6,27.972434940736967,25.919999999999998,,64.44496465922815,86.6,86.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.060047667688576,0.0,0.0,0.0,420.0,65.39482744394292,0.0,27.883942267472715,0.0,0.0,0.0,420.0,64.19512903397555,0.0,27.689681178816112,0.0,0.0,0.0,420.0,63.82258302415331,0.0,28.250112377669293,0.0,0.0,0.0,420.0,64.51579338166151,0.0,0.0,0.0,0.0
False,25.93,86.4,27.970945872911674,25.93,,64.49114341389227,86.4,86.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.058159936313448,0.0,0.0,0.0,420.0,65.4412363776405,0.0,27.882987796154325,0.0,0.0,0.0,420.0,64.23997380914018,0.0,27.688949470510344,0.0,0.0,0.0,420.0,63.867790630781016,0.0,28.247894446823093,0.0,0.0,0.0,420.0,64.56129637771008,0.0,0.0,0.0,0.0
False,25.939999999999998,86.2,27.9694979124503,25.939999999999998,,64.5366006394272,86.20000000000002,86.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.05631413326407,0.0,0.0,0.0,420.0,65.4868752792279,0.0,27.882072313990253,0.0,0.0,0.0,420.0,64.28411470494302,0.0,27.688257409262636,0.0,0.0,0.0,420.0,63.9123179540403,0.0,28.24571979237667,0.0,0.0,0.0,420.0,64.60607421922117,0.0,0.0,0.0,0.0
False,25.95,86.0,27.968090912223406,25.95,,64.58133778865039,85.99999999999999,85.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.054510110658196,0.0,0.0,0.0,420.0,65.53174582939741,0.0,27.8811956822103,0.0,0.0,0.0,420.0,64.32755313325946,0.0,27.68760484860151,0.0,0.0,0.0,420.0,63.95616628506915,0.0,28.24358826104328,0.0,0.0,0.0,420.0,64.65012833091271,0.0,0.0,0.0,0.0
False,25.96,85.8,27.96672472562832,25.96,,64.62535631808531,85.8,85.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.05274772113515,0.0,0.0,0.0,420.0,65.57584971209853,0.0,27.88035776253818,0.0,0.0,0.0,420.0,64.37029050934696,0.0,27.686991642596603,0.0,0.0,0.0,420.0,63.999336918888424,0.0,28.24149970007913,0.0,0.0,0.0,420.0,64.69346014165916,0.0,0.0,0.0,0.0
False,25.97,85.6,27.965399206587268,25.97,,64.66865768789498,85.6,85.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.051026817854016,0.0,0.0,0.0,420.0,65.6191886144693,0.0,27.879558417189752,0.0,0.0,0.0,420.0,64.41232825178265,0.0,27.68641764585668,0.0,0.0,0.0,420.0,64.04183115434188,0.0,28.239453957281462,0.0,0.0,0.0,420.0,64.73607108442432,0.0,0.0,0.0,0.0
False,25.98,85.4,27.964114209545478,25.98,,64.71124336181447,85.4,85.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.049347254491774,0.0,0.0,0.0,420.0,65.66176422676432,0.0,27.87879750887129,0.0,0.0,0.0,420.0,64.45366778240246,0.0,27.685882713527636,0.0,0.0,0.0,420.0,64.08365029402803,0.0,28.237450880986614,0.0,0.0,0.0,420.0,64.77796259619063,0.0,0.0,0.0,0.0
False,25.99,85.2,27.962869589469328,25.99,,64.75311480708541,85.2,85.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.0477088852415,0.0,0.0,0.0,420.0,65.70357824228867,0.0,27.878074900777715,0.0,0.0,0.0,420.0,64.4943105262387,0.0,27.685386701290515,0.0,0.0,0.0,420.0,64.1247956442406,0.0,28.235490320068124,0.0,0.0,0.0,420.0,64.81913611789123,0.0,0.0,0.0,0.0
False,26.0,85.0,27.96166520184446,26.0,,64.79427349439035,85.0,85.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.046111564810534,0.0,0.0,0.0,420.0,65.74463235732453,0.0,27.877390456590867,0.0,0.0,0.0,420.0,64.53425791146007,0.0,27.684929465359524,0.0,0.0,0.0,420.0,64.16526851490222,0.0,28.23357212393483,0.0,0.0,0.0,420.0,64.85959309434102,0.0,0.0,0.0,0.0
False,25.97,85.2,27.96050090267394,25.97,,64.83472089778797,85.2,85.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.044414067418657,0.0,0.0,0.0,420.0,65.78610808313984,0.0,27.87660167247777,0.0,0.0,0.0,420.0,64.57462212192907,0.0,27.68436308709546,0.0,0.0,0.0,420.0,64.20616958420288,0.0,28.23155446092897,0.0,0.0,0.0,420.0,64.9004670539051,0.0,0.0,0.0,0.0
False,25.94,85.4,27.959233321980214,25.94,,64.87558948852795,85.4,85.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.042616746392518,0.0,0.0,0.0,420.0,65.82800317666069,0.0,27.875708919805085,0.0,0.0,0.0,420.0,64.61540106425217,0.0,27.68368796971208,0.0,0.0,0.0,420.0,64.24749677385148,0.0,28.22943768336618,0.0,0.0,0.0,420.0,64.9417558640082,0.0,0.0,0.0,0.0
False,25.91,85.6,27.957862829818968,25.91,,64.91687712668369,85.60000000000001,85.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.040719953812573,0.0,0.0,0.0,420.0,65.87031541451681,0.0,27.874712568617714,0.0,0.0,0.0,420.0,64.65659266360223,0.0,27.68290451493351,0.0,0.0,0.0,420.0,64.28924802430646,0.0,28.22722214231419,0.0,0.0,0.0,420.0,64.98345741064516,0.0,0.0,0.0,0.0
False,25.88,85.8,27.956389794919495,25.88,,64.95858169126184,85.8,85.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.038724040517476,0.0,0.0,0.0,420.0,65.91304259283656,0.0,27.87361298764349,0.0,0.0,0.0,420.0,64.69819486352498,0.0,27.682013122999763,0.0,0.0,0.0,420.0,64.3314212945755,0.0,28.224908187597226,0.0,0.0,0.0,420.0,65.0255695981879,0.0,0.0,0.0,0.0
False,25.849999999999998,86.0,27.95481458468949,25.849999999999998,,65.00070108000548,86.0,86.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.03662935610847,0.0,0.0,0.0,420.0,65.95618252704328,0.0,27.87241054429787,0.0,0.0,0.0,420.0,64.74020562574609,0.0,27.6810141926722,0.0,0.0,0.0,420.0,64.37401456201887,0.0,28.22249616780043,0.0,0.0,0.0,420.0,65.06809034919796,0.0,0.0,0.0,0.0
False,25.82,86.2,27.953137565219745,25.82,,65.04323320919646,86.19999999999999,86.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.034436248953742,0.0,0.0,0.0,420.0,65.99973305165729,0.0,27.871105604688605,0.0,0.0,0.0,420.0,64.78262292998248,0.0,27.679908121239013,0.0,0.0,0.0,420.0,64.41702582215565,0.0,28.219986430274233,0.0,0.0,0.0,420.0,65.11101760423969,0.0,0.0,0.0,0.0
False,25.79,86.4,27.951359101288897,25.79,,65.0861760134657,86.39999999999999,86.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.032145066192776,0.0,0.0,0.0,420.0,66.04369202009664,0.0,27.869698533620397,0.0,0.0,0.0,420.0,64.82544477375696,0.0,27.678695304520648,0.0,0.0,0.0,420.0,64.46045308847118,0.0,28.217379321138743,0.0,0.0,0.0,420.0,65.15434932169553,0.0,0.0,0.0,0.0
False,25.759999999999998,86.6,27.949479556368143,25.759999999999998,,65.12952744559945,86.6,86.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.02975615374069,0.0,0.0,0.0,420.0,66.08805730448259,0.0,27.868189694599536,0.0,0.0,0.0,420.0,64.86866917220956,0.0,27.677376136875246,0.0,0.0,0.0,420.0,64.50429439222899,0.0,28.214675185288097,0.0,0.0,0.0,420.0,65.19808347758236,0.0,0.0,0.0,0.0
False,25.73,86.8,27.947499292625892,25.73,,65.17328547635286,86.80000000000001,86.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.02726985629254,0.0,0.0,0.0,420.0,66.13282679544609,0.0,27.866579449838518,0.0,0.0,0.0,420.0,64.91229415791834,0.0,27.675951011204038,0.0,0.0,0.0,420.0,64.54854778228109,0.0,28.2118743663948,0.0,0.0,0.0,420.0,65.24221806537345,0.0,0.0,0.0,0.0
False,25.7,87.0,27.945418670932476,25.7,,65.2174480942622,86.99999999999999,86.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.024686517327652,0.0,0.0,0.0,420.0,66.17799840193805,0.0,27.864868160260652,0.0,0.0,0.0,420.0,64.95631778071652,0.0,27.674420318956724,0.0,0.0,0.0,420.0,64.59321132488527,0.0,28.208977206914053,0.0,0.0,0.0,420.0,65.28675109581728,0.0,0.0,0.0,0.0
False,25.66,87.2,27.943238050864775,25.66,,65.2620133054602,87.2,87.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.021971208863874,0.0,0.0,0.0,420.0,66.2235428245492,0.0,27.863020593504654,0.0,0.0,0.0,420.0,65.00072633801045,0.0,27.672747506290683,0.0,0.0,0.0,420.0,64.63828339904667,0.0,28.205948627688077,0.0,0.0,0.0,420.0,65.33166261629677,0.0,0.0,0.0,0.0
False,25.62,87.4,27.940921984086824,25.62,,65.3069649069928,87.4,87.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.01912439636093,0.0,0.0,0.0,420.0,66.26945817961966,0.0,27.86103723460825,0.0,0.0,0.0,420.0,65.04551800520434,0.0,27.670933098253403,0.0,0.0,0.0,420.0,64.68376213866934,0.0,28.20278909421086,0.0,0.0,0.0,420.0,65.37695078096219,0.0,0.0,0.0,0.0
False,25.58,87.6,27.93847095585836,25.58,,65.35230104188143,87.60000000000001,87.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.016146543636854,0.0,0.0,0.0,420.0,66.31574260201029,0.0,27.85891856688283,0.0,0.0,0.0,420.0,65.09069097588585,0.0,27.66897761795265,0.0,0.0,0.0,420.0,64.7296456966157,0.0,28.1994990703276,0.0,0.0,0.0,420.0,65.42261376206055,0.0,0.0,0.0,0.0
False,25.54,87.8,27.935885449699985,25.54,,65.39801987160197,87.79999999999998,87.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.013038112873783,0.0,0.0,0.0,420.0,66.36239424489416,0.0,27.856665071919583,0.0,0.0,0.0,420.0,65.1362434616239,0.0,27.66688158656362,0.0,0.0,0.0,420.0,64.77593224449214,0.0,28.19607901824054,0.0,0.0,0.0,420.0,65.46864974973485,0.0,0.0,0.0,0.0
False,25.5,88.0,27.93316594739938,25.5,,65.4441195758774,87.99999999999997,87.99999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.009799564623723,0.0,0.0,0.0,420.0,66.40941127954981,0.0,27.854277229595606,0.0,0.0,0.0,420.0,65.18217369176332,0.0,27.664645523336088,0.0,0.0,0.0,420.0,64.82261997243627,0.0,28.192529398514772,0.0,0.0,0.0,420.0,65.51505695182327,0.0,0.0,0.0,0.0
False,25.46,88.2,27.93031292901755,25.46,,65.49059835247203,88.2,88.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.006431357814307,0.0,0.0,0.0,420.0,66.45679189515539,0.0,27.85175551808003,0.0,0.0,0.0,420.0,65.22847991322848,0.0,27.66226994560153,0.0,0.0,0.0,420.0,64.86970708890676,0.0,28.188850670084058,0.0,0.0,0.0,420.0,65.56183359366172,0.0,0.0,0.0,0.0
False,25.42,88.4,27.92732687289498,25.42,,65.53745441698815,88.4,88.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.002933949754514,0.0,0.0,0.0,420.0,66.50453429858997,0.0,27.84910041384008,0.0,0.0,0.0,420.0,65.27516039032523,0.0,27.659755368780193,0.0,0.0,0.0,420.0,64.9171918204779,0.0,28.185043290256594,0.0,0.0,0.0,420.0,65.60897791789002,0.0,0.0,0.0,0.0
False,25.38,88.6,27.92420825565785,25.38,,65.58468600266654,88.6,88.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.999307796140382,0.0,0.0,0.0,420.0,66.55263671423187,0.0,27.846312391647142,0.0,0.0,0.0,420.0,65.32221340454551,0.0,27.65710230638816,0.0,0.0,0.0,420.0,64.9650724116328,0.0,28.181107714720774,0.0,0.0,0.0,420.0,65.65648818425855,0.0,0.0,0.0,0.0
False,25.34,88.8,27.920957552224117,25.34,,65.63229136018822,88.8,88.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.9955533510607,0.0,0.0,0.0,420.0,66.60109738376396,0.0,27.843391924582793,0.0,0.0,0.0,420.0,65.36963725437647,0.0,27.6543112700444,0.0,0.0,0.0,420.0,65.01334712456408,0.0,28.177044397550926,0.0,0.0,0.0,420.0,65.70436266943872,0.0,0.0,0.0,0.0
False,25.3,89.0,27.917575235809704,25.3,,65.68026875747964,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.991671067002674,0.0,0.0,0.0,420.0,66.64991456597883,0.0,27.84033948404482,0.0,0.0,0.0,420.0,65.41743025511185,0.0,27.651382769477753,0.0,0.0,0.0,420.0,65.06201423897417,0.0,28.172853791213026,0.0,0.0,0.0,420.0,65.75259966683537,0.0,0.0,0.0,0.0
False,25.3,89.0,27.91406177793457,25.3,,65.72861647951906,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.987802475857578,0.0,0.0,0.0,420.0,66.69857526084392,0.0,27.837297907753207,0.0,0.0,0.0,420.0,65.46508029032333,0.0,27.648465087918545,0.0,0.0,0.0,420.0,65.11054149489706,0.0,28.168678028170397,0.0,0.0,0.0,420.0,65.80068960660826,0.0,0.0,0.0,0.0
False,25.3,89.0,27.910560874924933,25.3,,65.77681767907309,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.983947529330166,0.0,0.0,0.0,420.0,66.7470799061367,0.0,27.834267157039932,0.0,0.0,0.0,420.0,65.51258773640541,0.0,27.645558185397203,0.0,0.0,0.0,420.0,65.15892924325632,0.0,28.164517055847497,0.0,0.0,0.0,420.0,65.84863286828885,0.0,0.0,0.0,0.0
False,25.3,89.0,27.9070724819037,25.3,,65.8248727425249,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.98010617929553,0.0,0.0,0.0,420.0,66.79542893886993,0.0,27.831247193374594,0.0,0.0,0.0,420.0,65.55995296912046,0.0,27.642662022091812,0.0,0.0,0.0,420.0,65.20717783446432,0.0,28.160370821855004,0.0,0.0,0.0,420.0,65.89642983091811,0.0,0.0,0.0,0.0
False,25.3,89.0,27.90359655415423,25.3,,65.87278205565428,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.9762783777985,0.0,0.0,0.0,420.0,66.84362279528798,0.0,27.828237978363934,0.0,0.0,0.0,420.0,65.60717636359966,0.0,27.639776558327583,0.0,0.0,0.0,420.0,65.25528761842054,0.0,28.15623927398916,0.0,0.0,0.0,420.0,65.94408087304254,0.0,0.0,0.0,0.0
False,25.3,89.0,27.900133047119795,25.3,,65.92054600363394,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.972464077053047,0.0,0.0,0.0,420.0,66.89166191086477,0.0,27.825239473751342,0.0,0.0,0.0,420.0,65.65425829433936,0.0,27.63690175457629,0.0,0.0,0.0,420.0,65.30325894450988,0.0,28.15212236023112,0.0,0.0,0.0,420.0,65.99158637271188,0.0,0.0,0.0,0.0
False,25.3,89.0,27.89668191640295,25.3,,65.96816497102783,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.968663229441677,0.0,0.0,0.0,420.0,66.93954672030158,0.0,27.822251641416365,0.0,0.0,0.0,420.0,65.70119913520067,0.0,27.63403757145575,0.0,0.0,0.0,420.0,65.35109216159901,0.0,28.148020028746288,0.0,0.0,0.0,420.0,66.03894670747556,0.0,0.0,0.0,0.0
False,25.3,89.0,27.893243117765017,25.3,,66.01563934178994,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.964875787514856,0.0,0.0,0.0,420.0,66.98727765752614,0.0,27.819274443374237,0.0,0.0,0.0,420.0,65.74799925940584,0.0,27.631183969729264,0.0,0.0,0.0,420.0,65.39878761803627,0.0,28.143932227883667,0.0,0.0,0.0,420.0,66.08616225437886,0.0,0.0,0.0,0.0
False,25.3,89.0,27.88981660712551,25.3,,66.06296949926,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.961101703990398,0.0,0.0,0.0,420.0,67.03485515568818,0.0,27.81630784177538,0.0,0.0,0.0,420.0,65.79465903954036,0.0,27.628340910305095,0.0,0.0,0.0,420.0,65.44634566164746,0.0,28.139858906175213,0.0,0.0,0.0,420.0,66.1332333899616,0.0,0.0,0.0,0.0
False,25.3,89.0,27.886402340561524,25.3,,66.11015582616339,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.95734093175288,0.0,0.0,0.0,420.0,67.08227964715898,0.0,27.813351798904932,0.0,0.0,0.0,420.0,65.84117884754652,0.0,27.625508354235922,0.0,0.0,0.0,420.0,65.49376663973653,0.0,28.135800012335185,0.0,0.0,0.0,420.0,66.18016049025324,0.0,0.0,0.0,0.0
False,25.3,89.0,27.88300027430723,25.3,,66.1571987046071,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.953593423853064,0.0,0.0,0.0,420.0,67.12955156352892,0.0,27.81040627718227,0.0,0.0,0.0,420.0,65.8875590547265,0.0,27.622686262718315,0.0,0.0,0.0,420.0,65.5410508990801,0.0,28.131755495259494,0.0,0.0,0.0,420.0,66.22694393076995,0.0,0.0,0.0,0.0
False,25.3,89.0,27.879610364753287,25.3,,66.20409851607842,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.9498591335073,0.0,0.0,0.0,420.0,67.17667133560626,0.0,27.807471239160524,0.0,0.0,0.0,420.0,65.93380003173776,0.0,27.619874597092192,0.0,0.0,0.0,420.0,65.5881987859293,0.0,28.127725304025066,0.0,0.0,0.0,420.0,66.27358408651256,0.0,0.0,0.0,0.0
False,25.3,89.0,27.87623256844627,25.3,,66.2508556414437,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.94613801409694,0.0,0.0,0.0,420.0,67.22363939341236,0.0,27.804546647526102,0.0,0.0,0.0,420.0,65.97990214859324,0.0,27.617073318840305,0.0,0.0,0.0,420.0,65.63521064600441,0.0,28.123709387889196,0.0,0.0,0.0,420.0,66.32008133196314,0.0,0.0,0.0,0.0
False,25.3,89.0,27.872866842088133,25.3,,66.29747046094484,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.942430019167773,0.0,0.0,0.0,420.0,67.27045616618355,0.0,27.801632465098226,0.0,0.0,0.0,420.0,66.02586577465837,0.0,27.614282389587693,0.0,0.0,0.0,420.0,65.6820868244953,0.0,28.119707696288916,0.0,0.0,0.0,420.0,66.36643604108187,0.0,0.0,0.0,0.0
False,25.3,89.0,27.869513142535652,25.3,,66.3439433541977,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.93873510242942,0.0,0.0,0.0,420.0,67.31712208236628,0.0,27.798728654828448,0.0,0.0,0.0,420.0,66.07169127865163,0.0,27.611501771101175,0.0,0.0,0.0,420.0,65.7288276660577,0.0,28.115720178840352,0.0,0.0,0.0,420.0,66.41264858730412,0.0,0.0,0.0,0.0
False,25.3,89.0,27.866171426799852,25.3,,66.3902747001906,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.935053217754774,0.0,0.0,0.0,420.0,67.36363756961671,0.0,27.795835179800182,0.0,0.0,0.0,420.0,66.11737902864074,0.0,27.608731425288816,0.0,0.0,0.0,420.0,65.77543351481367,0.0,28.11174678533809,0.0,0.0,0.0,420.0,66.45871934353801,0.0,0.0,0.0,0.0
False,25.3,89.0,27.862841652045468,25.3,,66.43646487728235,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.931384319179422,0.0,0.0,0.0,420.0,67.41000305479787,0.0,27.792952003228237,0.0,0.0,0.0,420.0,66.1629293920438,0.0,27.605971314199405,0.0,0.0,0.0,420.0,65.82190471434718,0.0,28.10778746575455,0.0,0.0,0.0,420.0,66.50464868216132,0.0,0.0,0.0,0.0
False,25.3,89.0,27.859523775590404,25.3,,66.4825142631993,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.927728360901067,0.0,0.0,0.0,420.0,67.45621896397854,0.0,27.79007908845835,0.0,0.0,0.0,420.0,66.20834273562635,0.0,27.60322140002194,0.0,0.0,0.0,420.0,65.86824160770442,0.0,28.10384217023935,0.0,0.0,0.0,420.0,66.55043697501746,0.0,0.0,0.0,0.0
False,25.3,89.0,27.856217754905177,25.3,,66.52842323503482,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.92408529727896,0.0,0.0,0.0,420.0,67.50228572243203,0.0,27.78721639896671,0.0,0.0,0.0,420.0,66.25361942549961,0.0,27.600481645085104,0.0,0.0,0.0,420.0,65.91444453739032,0.0,28.099910849118675,0.0,0.0,0.0,420.0,66.59608459341648,0.0,0.0,0.0,0.0
False,25.3,89.0,27.85292354761236,25.3,,66.57419216924517,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.920455082833325,0.0,0.0,0.0,420.0,67.54820375463306,0.0,27.78436389835951,0.0,0.0,0.0,420.0,66.29875982712072,0.0,27.59775201185676,0.0,0.0,0.0,420.0,65.96051384536807,0.0,28.095993452894664,0.0,0.0,0.0,420.0,66.6415919081266,0.0,0.0,0.0,0.0
False,25.3,89.0,27.849641111486065,25.3,,66.61982144165135,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.916837672244796,0.0,0.0,0.0,420.0,67.59397348425624,0.0,27.781521550372467,0.0,0.0,0.0,420.0,66.34376430529045,0.0,27.59503246294342,0.0,0.0,0.0,420.0,66.00644987305702,0.0,28.09208993224477,0.0,0.0,0.0,420.0,66.68695928937673,0.0,0.0,0.0,0.0
False,25.29,89.1,27.846370404451363,25.29,,66.6653114274336,89.1,89.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.913197750103848,0.0,0.0,0.0,420.0,67.63988053781065,0.0,27.77865372687038,0.0,0.0,0.0,420.0,66.38890220778887,0.0,27.592286017243588,0.0,0.0,0.0,420.0,66.05251991091917,0.0,28.088164817621163,0.0,0.0,0.0,420.0,66.73246135405373,0.0,0.0,0.0,0.0
False,25.28,89.2,27.843075577959745,25.28,,66.71093645192772,89.19999999999999,89.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.90953539580929,0.0,0.0,0.0,420.0,67.68592441671069,0.0,27.775760518525704,0.0,0.0,0.0,420.0,66.43417308151662,0.0,27.589512774124344,0.0,0.0,0.0,420.0,66.09872351730957,0.0,28.084218185510554,0.0,0.0,0.0,420.0,66.7780976341607,0.0,0.0,0.0,0.0
False,25.27,89.3,27.83975671849247,25.27,,66.75669604842498,89.3,89.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.905850688479884,0.0,0.0,0.0,420.0,67.7321046247432,0.0,27.772842015688166,0.0,0.0,0.0,420.0,66.47957647550872,0.0,27.58671283258566,0.0,0.0,0.0,420.0,66.14506025265949,0.0,28.08025011212875,0.0,0.0,0.0,420.0,66.82386766385304,0.0,0.0,0.0,0.0
False,25.26,89.4,27.836413912220614,25.26,,66.80258975241404,89.39999999999999,89.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.902143706955346,0.0,0.0,0.0,420.0,67.77842066805509,0.0,27.76989830838593,0.0,0.0,0.0,420.0,66.52511194092263,0.0,27.58388629126177,0.0,0.0,0.0,420.0,66.1915296794652,0.0,28.076260673421583,0.0,0.0,0.0,420.0,66.86977097942743,0.0,0.0,0.0,0.0
False,25.25,89.5,27.833047245006156,25.25,,66.8486171015667,89.5,89.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.89841452979732,0.0,0.0,0.0,420.0,67.82487205513608,0.0,27.766929486326724,0.0,0.0,0.0,420.0,66.57077903102292,0.0,27.581033248422507,0.0,0.0,0.0,420.0,66.23813136227155,0.0,28.072249945065895,0.0,0.0,0.0,420.0,66.91580711930646,0.0,0.0,0.0,0.0
False,25.24,89.6,27.82965680240311,25.24,,66.89477763572229,89.60000000000001,89.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.894663235290363,0.0,0.0,0.0,420.0,67.87145829680551,0.0,27.76393563889899,0.0,0.0,0.0,420.0,66.61657730116909,0.0,27.57815380197466,0.0,0.0,0.0,420.0,66.28486486766081,0.0,28.068218002470473,0.0,0.0,0.0,420.0,66.96197562402696,0.0,0.0,0.0,0.0
False,25.23,89.7,27.826242669658622,25.23,,66.94107089687678,89.70000000000002,89.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.89088990144291,0.0,0.0,0.0,420.0,67.91817890619797,0.0,27.76091685517302,0.0,0.0,0.0,420.0,66.6625063088017,0.0,27.57524804946332,0.0,0.0,0.0,420.0,66.33172976423793,0.0,28.064164920777003,0.0,0.0,0.0,420.0,67.00827603622635,0.0,0.0,0.0,0.0
False,25.22,89.8,27.822804931714064,25.22,,66.98749642916675,89.80000000000003,89.80000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.887094605988274,0.0,0.0,0.0,420.0,67.96503339874758,0.0,27.757873223902088,0.0,0.0,0.0,420.0,66.70856561342877,0.0,27.572316088073197,0.0,0.0,0.0,420.0,66.37872562261856,0.0,28.060090774861013,0.0,0.0,0.0,420.0,67.05470790063038,0.0,0.0,0.0,0.0
False,25.21,89.9,27.819343673206145,25.21,,67.0340537788576,89.89999999999999,89.89999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.88327742638559,0.0,0.0,0.0,420.0,68.01202129217504,0.0,27.754804833523576,0.0,0.0,0.0,420.0,66.7547547766127,0.0,27.569358014629977,0.0,0.0,0.0,420.0,66.42585201541463,0.0,28.055995639332824,0.0,0.0,0.0,420.0,67.10127076404049,0.0,0.0,0.0,0.0
False,25.2,90.0,27.81585897846799,25.2,,67.08074249432829,90.00000000000003,90.00000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.87943843982079,0.0,0.0,0.0,420.0,68.05914210647308,0.0,27.7517117721601,0.0,0.0,0.0,420.0,66.80107336195753,0.0,27.56637392560162,0.0,0.0,0.0,420.0,66.47310851722263,0.0,28.051879588538483,0.0,0.0,0.0,420.0,67.14796417531971,0.0,0.0,0.0,0.0
False,25.189999999999998,90.1,27.81235093153025,25.189999999999998,,67.1275621260589,90.1,90.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.875577723207584,0.0,0.0,0.0,420.0,68.10639536389152,0.0,27.748594127620628,0.0,0.0,0.0,420.0,66.84752093509537,0.0,27.563363917099707,0.0,0.0,0.0,420.0,66.5204947046093,0.0,28.047742696560697,0.0,0.0,0.0,420.0,67.19478768538247,0.0,0.0,0.0,0.0
False,25.18,90.2,27.808819616122154,25.18,,67.17451222661902,90.2,90.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.87169535318839,0.0,0.0,0.0,420.0,68.15378058892553,0.0,27.7454519874016,0.0,0.0,0.0,420.0,66.89409706367404,0.0,27.56032808488074,0.0,0.0,0.0,420.0,66.56801015610039,0.0,28.04358503721977,0.0,0.0,0.0,420.0,67.24174084718068,0.0,0.0,0.0,0.0
False,25.17,90.3,27.80526511567263,25.17,,67.22159235065128,90.3,90.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.86779140613531,0.0,0.0,0.0,420.0,68.20129730829846,0.0,27.742285438688043,0.0,0.0,0.0,420.0,66.9408013173435,0.0,27.557266524347465,0.0,0.0,0.0,420.0,66.61565445216642,0.0,28.039406684074535,0.0,0.0,0.0,420.0,67.28882321569061,0.0,0.0,0.0,0.0
False,25.16,90.4,27.80168751331134,25.16,,67.26880205486087,90.40000000000002,90.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.863865958151088,0.0,0.0,0.0,420.0,68.24894505095102,0.0,27.739094568354666,0.0,0.0,0.0,420.0,66.98763326774436,0.0,27.55417933055017,0.0,0.0,0.0,420.0,66.66342717521174,0.0,28.035207710423276,0.0,0.0,0.0,420.0,67.33603434790332,0.0,0.0,0.0,0.0
False,25.15,90.5,27.798086891869797,25.15,,67.31614089800222,90.49999999999999,90.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.85991908507004,0.0,0.0,0.0,420.0,68.29672334802656,0.0,27.735879462966977,0.0,0.0,0.0,420.0,67.03459248849416,0.0,27.55106659818799,0.0,0.0,0.0,420.0,66.71132790955984,0.0,28.030988189304647,0.0,0.0,0.0,420.0,67.38337380281003,0.0,0.0,0.0,0.0
False,25.14,90.6,27.794463333882415,25.14,,67.3636084408646,90.6,90.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.85595086245902,0.0,0.0,0.0,420.0,68.34463173285663,0.0,27.732640208782385,0.0,0.0,0.0,420.0,67.08167855517542,0.0,27.54792842161021,0.0,0.0,0.0,420.0,66.75935624144381,0.0,28.0267481934986,0.0,0.0,0.0,420.0,67.43084114139022,0.0,0.0,0.0,0.0
False,25.130000000000003,90.7,27.790816921587552,25.130000000000003,,67.41120424626163,90.7,90.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.851961365618358,0.0,0.0,0.0,420.0,68.39266974094853,0.0,27.729376891751286,0.0,0.0,0.0,420.0,67.12889104532275,0.0,27.54476489481754,0.0,0.0,0.0,420.0,66.80751175899118,0.0,28.0224877955273,0.0,0.0,0.0,420.0,67.47843592660107,0.0,0.0,0.0,0.0
False,25.12,90.8,27.787147736928617,25.12,,67.45892787901691,90.79999999999998,90.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.847950669582787,0.0,0.0,0.0,420.0,68.44083690997249,0.0,27.726089597518165,0.0,0.0,0.0,420.0,67.1762295384109,0.0,27.54157611146343,0.0,0.0,0.0,420.0,66.85579405221333,0.0,28.018207067656032,0.0,0.0,0.0,420.0,67.52615772336485,0.0,0.0,0.0,0.0
False,25.11,90.9,27.7834558615551,25.11,,67.50677890595256,90.90000000000002,90.90000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.843918849122403,0.0,0.0,0.0,420.0,68.48913277974637,0.0,27.722778411422677,0.0,0.0,0.0,420.0,67.22369361584276,0.0,27.538362164855336,0.0,0.0,0.0,420.0,66.90420271299332,0.0,28.013906081894113,0.0,0.0,0.0,420.0,67.57400609855596,0.0,0.0,0.0,0.0
False,25.1,91.0,27.77974137682363,25.1,,67.55475689587597,90.99999999999999,90.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.83986597874358,0.0,0.0,0.0,420.0,68.53755689222481,0.0,27.71944341850074,0.0,0.0,0.0,420.0,67.27128286093654,0.0,27.53512314795599,0.0,0.0,0.0,420.0,66.95273733507324,0.0,28.0095849099958,0.0,0.0,0.0,420.0,67.6219806209913,0.0,0.0,0.0,0.0
False,25.1,90.9,27.776004363799025,25.1,,67.60286141956767,90.9,90.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.8358274029399,0.0,0.0,0.0,420.0,68.5855181021022,0.0,27.716120295485613,0.0,0.0,0.0,420.0,67.31845400489807,0.0,27.531896097230845,0.0,0.0,0.0,420.0,67.00087062650829,0.0,28.0052790438612,0.0,0.0,0.0,420.0,67.66952071438334,0.0,0.0,0.0,0.0
False,25.1,90.8,27.77228070987939,25.1,,67.65053665898544,90.80000000000001,90.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.831803071294043,0.0,0.0,0.0,420.0,68.63301777193455,0.0,27.71280900012992,0.0,0.0,0.0,420.0,67.36520817758033,0.0,27.52868096847225,0.0,0.0,0.0,420.0,67.04860360710316,0.0,28.00098842927668,0.0,0.0,0.0,420.0,67.7166275562398,0.0,0.0,0.0,0.0
False,25.1,90.7,27.76857036729323,25.1,,67.69778378879595,90.70000000000002,90.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.827792933566514,0.0,0.0,0.0,420.0,68.68005726150906,0.0,27.709509490336657,0.0,0.0,0.0,420.0,67.41154650676837,0.0,27.52547771763588,0.0,0.0,0.0,420.0,67.09593729509025,0.0,27.996713012220646,0.0,0.0,0.0,420.0,67.76330232221164,0.0,0.0,0.0,0.0
False,25.1,90.6,27.764873288439922,25.1,,67.74460398157896,90.6,90.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.823796939695,0.0,0.0,0.0,420.0,68.72663792783882,0.0,27.706221724158652,0.0,0.0,0.0,420.0,67.45747011817768,0.0,27.52228630084012,0.0,0.0,0.0,420.0,67.14287270712505,0.0,27.99245273886284,0.0,0.0,0.0,420.0,67.80954618608557,0.0,0.0,0.0,0.0
False,25.1,90.5,27.761189425889153,25.1,,67.79099840782037,90.5,90.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.819815039793774,0.0,0.0,0.0,420.0,68.77276112515972,0.0,27.702945659798026,0.0,0.0,0.0,420.0,67.5029801354483,0.0,27.519106674365467,0.0,0.0,0.0,420.0,67.18941085827866,0.0,27.98820755556368,0.0,0.0,0.0,420.0,67.8553603197754,0.0,0.0,0.0,0.0
False,25.1,90.4,27.757518732380234,25.1,,67.83696823590869,90.40000000000002,90.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.815847184153046,0.0,0.0,0.0,420.0,68.81842820492469,0.0,27.69968125560567,0.0,0.0,0.0,420.0,67.54807768014393,0.0,27.515938794653948,0.0,0.0,0.0,420.0,67.23555276203415,0.0,27.98397740887357,0.0,0.0,0.0,420.0,67.90074589331572,0.0,0.0,0.0,0.0
False,25.1,90.3,27.75386116082156,25.1,,67.8825146321299,90.3,90.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.81189332323836,0.0,0.0,0.0,420.0,68.86364051580311,0.0,27.69642847008072,0.0,0.0,0.0,420.0,67.59276387174579,0.0,27.5127826183085,0.0,0.0,0.0,420.0,67.28129943027992,0.0,27.979762245532246,0.0,0.0,0.0,420.0,67.94570407485372,0.0,0.0,0.0,0.0
False,25.1,90.2,27.750216664289955,25.1,,67.92763876066155,90.2,90.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.807953407689965,0.0,0.0,0.0,420.0,68.90839940367492,0.0,27.69318726187001,0.0,0.0,0.0,420.0,67.63703982764963,0.0,27.509638102092385,0.0,0.0,0.0,420.0,67.32665187330484,0.0,27.97556201246808,0.0,0.0,0.0,420.0,67.99023603064344,0.0,0.0,0.0,0.0
False,25.1,90.1,27.74658519603011,25.1,,67.97234178356942,90.1,90.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.804027388322208,0.0,0.0,0.0,420.0,68.9527062116283,0.0,27.68995758976756,0.0,0.0,0.0,420.0,67.68090666316323,0.0,27.5065052029286,0.0,0.0,0.0,420.0,67.37161109979138,0.0,27.97137665679744,0.0,0.0,0.0,420.0,68.03434292503573,0.0,0.0,0.0,0.0
False,25.1,90.0,27.742966709453952,25.1,,68.0166248608007,89.99999999999999,89.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.80011521612291,0.0,0.0,0.0,420.0,68.99656227995504,0.0,27.686739412714058,0.0,0.0,0.0,420.0,67.72436549150262,0.0,27.50338387789929,0.0,0.0,0.0,420.0,67.41617811681255,0.0,27.967206125823996,0.0,0.0,0.0,420.0,68.07802592047526,0.0,0.0,0.0,0.0
False,25.12,89.9,27.739361158140063,25.12,,68.06048915018293,89.89999999999999,89.89999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.796287382752766,0.0,0.0,0.0,420.0,69.0400157055379,0.0,27.683603873796326,0.0,0.0,0.0,420.0,67.76743218817592,0.0,27.50034797193745,0.0,0.0,0.0,420.0,67.46034359089779,0.0,27.963121207838082,0.0,0.0,0.0,420.0,68.12131452335835,0.0,0.0,0.0,0.0
False,25.14,89.8,27.735840109081156,25.14,,68.10395578790971,89.80000000000001,89.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.79254359074661,0.0,0.0,0.0,420.0,69.08306686632348,0.0,27.68055067888871,0.0,0.0,0.0,420.0,67.81010713698073,0.0,27.4973971694722,0.0,0.0,0.0,420.0,67.50410795107756,0.0,27.959121599595072,0.0,0.0,0.0,420.0,68.16420909475576,0.0,0.0,0.0,0.0
False,25.16,89.7,27.73240325967565,25.16,,68.14702516238656,89.70000000000002,89.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.788883543688456,0.0,0.0,0.0,420.0,69.12571614600407,0.0,27.67757953491241,0.0,0.0,0.0,420.0,67.85239072723977,0.0,27.49453115609849,0.0,0.0,0.0,420.0,67.54747163217354,0.0,27.955206998924442,0.0,0.0,0.0,420.0,68.20671000141878,0.0,0.0,0.0,0.0
False,25.18,89.6,27.729050308405952,25.18,,68.18969766770002,89.59999999999997,89.59999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.78530694620778,0.0,0.0,0.0,420.0,69.16796393396972,0.0,27.67469014983175,0.0,0.0,0.0,420.0,67.89428335374865,0.0,27.4917496185728,0.0,0.0,0.0,420.0,67.59043507474551,0.0,27.95137710472597,0.0,0.0,0.0,420.0,68.24881761573377,0.0,0.0,0.0,0.0
False,25.2,89.5,27.725780954834576,25.2,,68.23197370356814,89.49999999999999,89.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.78181350397583,0.0,0.0,0.0,420.0,69.20981062525821,0.0,27.671882232650468,0.0,0.0,0.0,420.0,67.93578541672939,0.0,27.489052244808864,0.0,0.0,0.0,420.0,67.63299872503892,0.0,27.947631616965946,0.0,0.0,0.0,420.0,68.29053231567326,0.0,0.0,0.0,0.0
False,25.220000000000002,89.4,27.722594899600278,25.220000000000002,,68.2738536752927,89.4,89.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.778402923701968,0.0,0.0,0.0,420.0,69.2512566205075,0.0,27.669155493408017,0.0,0.0,0.0,420.0,67.97689732178374,0.0,27.48643872387337,0.0,0.0,0.0,420.0,67.67516303493136,0.0,27.943970236673387,0.0,0.0,0.0,420.0,68.33185448474732,0.0,0.0,0.0,0.0
False,25.240000000000002,89.3,27.719491844414183,25.240000000000002,,68.31533799370726,89.29999999999998,89.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.77507491313,0.0,0.0,0.0,420.0,69.29230232590618,0.0,27.66650964317588,0.0,0.0,0.0,420.0,68.01761947984288,0.0,27.48390874598172,0.0,0.0,0.0,420.0,67.71692846187925,0.0,27.94039266593628,0.0,0.0,0.0,420.0,68.37278451195897,0.0,0.0,0.0,0.0
False,25.26,89.2,27.716471492055973,25.26,,68.35642707513081,89.20000000000002,89.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.771829181034516,0.0,0.0,0.0,420.0,69.33294815314646,0.0,27.663944394053885,0.0,0.0,0.0,420.0,68.05795230712218,0.0,27.481462002493775,0.0,0.0,0.0,420.0,67.75829546886445,0.0,27.936898607897827,0.0,0.0,0.0,420.0,68.41332279175236,0.0,0.0,0.0,0.0
False,25.28,89.1,27.71353354637,25.28,,68.39712134131705,89.10000000000001,89.10000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.768665437217276,0.0,0.0,0.0,420.0,69.37319451937499,0.0,27.66145945916657,0.0,0.0,0.0,420.0,68.0978962250728,0.0,27.47909818590964,0.0,0.0,0.0,420.0,67.79926452434336,0.0,27.93348776675271,0.0,0.0,0.0,420.0,68.45346972397078,0.0,0.0,0.0,0.0
False,25.3,89.0,27.71067771226155,25.3,,68.4374212194061,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.765583392503576,0.0,0.0,0.0,420.0,69.41304184714548,0.0,27.6590545526595,0.0,0.0,0.0,420.0,68.13745166033424,0.0,27.476816989865434,0.0,0.0,0.0,420.0,67.83983610219286,0.0,27.93015984774336,0.0,0.0,0.0,420.0,68.49322571380505,0.0,0.0,0.0,0.0
False,25.32,89.0,27.707903695692966,25.32,,68.4773271418751,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.76258275873863,0.0,0.0,0.0,420.0,69.45280410230882,0.0,27.656729389695677,0.0,0.0,0.0,420.0,68.17689983285268,0.0,27.474618109129104,0.0,0.0,0.0,420.0,67.88027694104471,0.0,27.92691455715626,0.0,0.0,0.0,420.0,68.5328845230904,0.0,0.0,0.0,0.0
False,25.34,89.0,27.70521120367992,25.34,,68.5171281745793,89.00000000000003,89.00000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.75966324878399,0.0,0.0,0.0,420.0,69.49248149924075,0.0,27.654483686451872,0.0,0.0,0.0,420.0,68.21624106128718,0.0,27.472501239596248,0.0,0.0,0.0,420.0,67.92058746003843,0.0,27.92375160231823,0.0,0.0,0.0,420.0,68.57244643422811,0.0,0.0,0.0,0.0
False,25.36,89.0,27.702599944287584,25.36,,68.55682462490597,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.75682457651395,0.0,0.0,0.0,420.0,69.53207425096826,0.0,27.652317160115054,0.0,0.0,0.0,420.0,68.25547566319176,0.0,27.470466078285934,0.0,0.0,0.0,420.0,67.96076807733073,0.0,27.920670691592754,0.0,0.0,0.0,420.0,68.6119117282948,0.0,0.0,0.0,0.0
False,25.38,89.0,27.70006962662692,25.38,,68.5964167990504,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.75406645681197,0.0,0.0,0.0,420.0,69.57158256917663,0.0,27.65022952887877,0.0,0.0,0.0,420.0,68.29460395501617,0.0,27.46851232333656,0.0,0.0,0.0,420.0,68.00081921008952,0.0,27.917671534376304,0.0,0.0,0.0,420.0,68.65128068504099,0.0,0.0,0.0,0.0
False,25.4,89.0,27.697619960850897,25.4,,68.63590500201948,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.751388605567133,0.0,0.0,0.0,420.0,69.61100666422291,0.0,27.648220511939584,0.0,0.0,0.0,420.0,68.33362625210808,0.0,27.466639674001723,0.0,0.0,0.0,420.0,68.04074127449181,0.0,27.914753841094683,0.0,0.0,0.0,420.0,68.69055358290078,0.0,0.0,0.0,0.0
False,25.42,89.0,27.695250658150783,25.42,,68.67528953763474,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.748790739670582,0.0,0.0,0.0,420.0,69.65034674513892,0.0,27.64628982949349,0.0,0.0,0.0,420.0,68.37254286871455,0.0,27.464847830646086,0.0,0.0,0.0,420.0,68.08053468571849,0.0,27.911917323199372,0.0,0.0,0.0,420.0,68.7297306989943,0.0,0.0,0.0,0.0
False,25.44,89.0,27.692961430752383,25.44,,68.7145707085355,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.746272577011997,0.0,0.0,0.0,420.0,69.68960301964546,0.0,27.644437202732355,0.0,0.0,0.0,420.0,68.41135411798386,0.0,27.46313649474128,0.0,0.0,0.0,420.0,68.1201998579501,0.0,27.909161693163906,0.0,0.0,0.0,420.0,68.76881230913354,0.0,0.0,0.0,0.0
False,25.46,89.0,27.690751991912386,25.46,,68.75374881618129,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.74383383647606,0.0,0.0,0.0,420.0,69.7287756941593,0.0,27.64266235384039,0.0,0.0,0.0,420.0,68.45006031196651,0.0,27.461505368861825,0.0,0.0,0.0,420.0,68.1597372043644,0.0,27.90648666448025,0.0,0.0,0.0,420.0,68.80779868782949,0.0,0.0,0.0,0.0
False,25.48,89.0,27.68862205591463,25.48,,68.79282416085661,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.741474237938963,0.0,0.0,0.0,420.0,69.76786497380118,0.0,27.6409650059906,0.0,0.0,0.0,420.0,68.48866176161722,0.0,27.459954156681032,0.0,0.0,0.0,420.0,68.19914713713133,0.0,27.903891951655197,0.0,0.0,0.0,420.0,68.8466901082948,0.0,0.0,0.0,0.0
False,25.5,89.0,27.68657133806645,25.5,,68.83179704167117,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.739193502264897,0.0,0.0,0.0,420.0,69.80687106240701,0.0,27.63934488334128,0.0,0.0,0.0,420.0,68.52715877679724,0.0,27.45848256296696,0.0,0.0,0.0,420.0,68.23843006740982,0.0,27.901377270206755,0.0,0.0,0.0,420.0,68.88548684245012,0.0,0.0,0.0,0.0
