hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,29.84,73.4,28.121408173843882,29.84,,70.44620525818624,73.4,73.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.151621865090135,0.0,0.0,0.0,420.0,71.39128778583152,0.0,28.116223887251756,0.0,0.0,0.0,420.0,70.07534835408485,0.0,27.97047307448016,0.0,0.0,0.0,420.0,69.77682080351961,0.0,28.295348397426135,0.0,0.0,0.0,420.0,70.46954414581717,0.0,0.0,0.0,0.0
False,29.92,73.2,28.133416806062048,29.92,,70.43195262447594,73.2,73.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.163483978981414,0.0,0.0,0.0,420.0,71.37700343907579,0.0,28.12864388719225,0.0,0.0,0.0,420.0,70.06057728505539,0.0,27.98344460753031,0.0,0.0,0.0,420.0,69.76072226983003,0.0,28.307102978388517,0.0,0.0,0.0,420.0,70.45529080158848,0.0,0.0,0.0,0.0
False,30.0,73.0,28.145668863023122,30.0,,70.41707964082482,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.175586416900448,0.0,0.0,0.0,420.0,71.36213039666808,0.0,28.141304417868955,0.0,0.0,0.0,420.0,70.04518614591646,0.0,27.99666376951755,0.0,0.0,0.0,420.0,69.74395675253294,0.0,28.319099287354945,0.0,0.0,0.0,420.0,70.44043398160461,0.0,0.0,0.0,0.0
False,30.01,73.0,28.158163472910474,30.01,,70.40158690312043,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.187681439468378,0.0,0.0,0.0,420.0,71.34731885857848,0.0,28.153955479184877,0.0,0.0,0.0,420.0,70.02985687059768,0.0,28.00987103868227,0.0,0.0,0.0,420.0,69.72725995148012,0.0,28.331088525315163,0.0,0.0,0.0,420.0,70.4256378611411,0.0,0.0,0.0,0.0
False,30.02,73.0,28.170649120662674,30.02,,70.3861574617223,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.199769072839338,0.0,0.0,0.0,420.0,71.3325685647622,0.0,28.166597104843362,0.0,0.0,0.0,420.0,70.01458920472484,0.0,28.023066458961132,0.0,0.0,0.0,420.0,69.71063157644824,0.0,28.343070717314955,0.0,0.0,0.0,420.0,70.41090218837654,0.0,0.0,0.0,0.0
False,30.03,73.0,28.183125838489698,30.03,,70.3707910519606,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.211849343075208,0.0,0.0,0.0,420.0,71.31787925635378,0.0,28.1792293284278,0.0,0.0,0.0,420.0,69.9993828950625,0.0,28.036250074128475,0.0,0.0,0.0,420.0,69.694071338562,0.0,28.3550458883114,0.0,0.0,0.0,420.0,70.39622671261002,0.0,0.0,0.0,0.0
False,30.04,73.0,28.19559365848572,30.04,,70.3554874103658,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.22392227614595,0.0,0.0,0.0,420.0,71.30325067566446,0.0,28.191852183402062,0.0,0.0,0.0,420.0,69.98423768950917,0.0,28.049421927796924,0.0,0.0,0.0,420.0,69.6775789502888,0.0,28.367014063173166,0.0,0.0,0.0,420.0,70.38161118425602,0.0,0.0,0.0,0.0
False,30.05,73.0,28.208052612629526,30.05,,70.3402462746646,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.235987897929924,0.0,0.0,0.0,420.0,71.28868256617412,0.0,28.2044657031109,0.0,0.0,0.0,420.0,69.96915333708968,0.0,28.062582063417977,0.0,0.0,0.0,420.0,69.66115412542968,0.0,28.378975266680843,0.0,0.0,0.0,420.0,70.36705535483819,0.0,0.0,0.0,0.0
False,30.060000000000002,73.0,28.220502732784908,30.060000000000002,,70.32506738377103,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.24804623421423,0.0,0.0,0.0,420.0,71.27417467252569,0.0,28.217069920780386,0.0,0.0,0.0,420.0,69.95412958795187,0.0,28.07573052428261,0.0,0.0,0.0,420.0,69.64479657911275,0.0,28.390929523527248,0.0,0.0,0.0,420.0,70.35255897698374,0.0,0.0,0.0,0.0
False,30.07,73.0,28.232944050701114,30.07,,70.3099504777833,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.260097310695,0.0,0.0,0.0,420.0,71.25972674051916,0.0,28.229664869518345,0.0,0.0,0.0,420.0,69.93916619336005,0.0,28.08886735352186,0.0,0.0,0.0,420.0,69.62850602778825,0.0,28.402876858317732,0.0,0.0,0.0,420.0,70.33812180441863,0.0,0.0,0.0,0.0
False,30.080000000000002,73.0,28.245376598013237,30.080000000000002,,70.29489529797503,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.272141152977746,0.0,0.0,0.0,420.0,71.24533851710723,0.0,28.242250582314757,0.0,0.0,0.0,420.0,69.92426290568805,0.0,28.10199259410743,0.0,0.0,0.0,420.0,69.61228218921828,0.0,28.414817295570497,0.0,0.0,0.0,420.0,70.32374359196211,0.0,0.0,0.0,0.0
False,30.09,73.0,28.25780040624261,30.09,,70.27990158679212,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.284177786577665,0.0,0.0,0.0,420.0,71.23100975038751,0.0,28.25482709204218,0.0,0.0,0.0,420.0,69.909419478415,0.0,28.11510628885226,0.0,0.0,0.0,420.0,69.59612478247182,0.0,28.426750859716893,0.0,0.0,0.0,420.0,70.30942409552081,0.0,0.0,0.0,0.0
False,30.1,73.0,28.27021550679725,30.1,,70.264969087844,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.29620723691996,0.0,0.0,0.0,420.0,71.21674018959803,0.0,28.267394431456186,0.0,0.0,0.0,420.0,69.89463566612021,0.0,28.12820848041113,0.0,0.0,0.0,420.0,69.58003352791823,0.0,28.438677575101742,0.0,0.0,0.0,420.0,70.2951630720838,0.0,0.0,0.0,0.0
False,30.1,72.8,28.282621930972255,30.1,,70.25009754589878,72.8,72.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.308194259090165,0.0,0.0,0.0,420.0,71.20170254502085,0.0,28.27991704119575,0.0,0.0,0.0,420.0,69.87918852959413,0.0,28.141262267435074,0.0,0.0,0.0,420.0,69.56333748585428,0.0,28.45056204558363,0.0,0.0,0.0,420.0,70.28019319647473,0.0,0.0,0.0,0.0
False,30.1,72.6,28.294983903326155,30.1,,70.2345395773193,72.6,72.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.320139002733498,0.0,0.0,0.0,420.0,71.18590158304983,0.0,28.292395080462725,0.0,0.0,0.0,420.0,69.86308195667078,0.0,28.154267828749067,0.0,0.0,0.0,420.0,69.54604011231912,0.0,28.462404420795693,0.0,0.0,0.0,420.0,70.26451868720618,0.0,0.0,0.0,0.0
False,30.1,72.4,28.307301583185243,30.1,,70.21829927028016,72.4,72.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.33204161696738,0.0,0.0,0.0,420.0,71.16934203266919,0.0,28.30482870789234,0.0,0.0,0.0,420.0,69.8463198046899,0.0,28.167225342517426,0.0,0.0,0.0,420.0,69.52814483548715,0.0,28.47420484984106,0.0,0.0,0.0,420.0,70.24814373015143,0.0,0.0,0.0,0.0
False,30.1,72.2,28.319575129304553,30.1,,70.20138068075413,72.2,72.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.343902250383294,0.0,0.0,0.0,420.0,71.15202858579262,0.0,28.31721808155521,0.0,0.0,0.0,420.0,69.82890590078026,0.0,28.180134986246266,0.0,0.0,0.0,420.0,69.5096550559322,0.0,28.48596348129473,0.0,0.0,0.0,420.0,70.23107247884217,0.0,0.0,0.0,0.0
False,30.1,72.0,28.331804699869874,30.1,,70.18378783280794,72.0,72.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.355721051048636,0.0,0.0,0.0,420.0,71.13396589759957,0.0,28.32956335895934,0.0,0.0,0.0,420.0,69.81084404213071,0.0,28.192996936785924,0.0,0.0,0.0,420.0,69.49057414689021,0.0,28.497680463205445,0.0,0.0,0.0,420.0,70.2133090547549,0.0,0.0,0.0,0.0
False,30.1,71.8,28.34399045249984,30.1,,70.16552471889413,71.8,71.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.36749816650856,0.0,0.0,0.0,420.0,71.1151585868695,0.0,28.341864697052134,0.0,0.0,0.0,420.0,69.79213799626804,0.0,28.205811370333386,0.0,0.0,0.0,420.0,69.47090545451506,0.0,28.509355943097553,0.0,0.0,0.0,420.0,70.19485754760362,0.0,0.0,0.0,0.0
False,30.1,71.6,28.35613254424791,30.1,,70.1465953001427,71.6,71.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.379233743787832,0.0,0.0,0.0,420.0,71.09561123630937,0.0,28.354122252222385,0.0,0.0,0.0,420.0,69.77279150132416,0.0,28.218578462434692,0.0,0.0,0.0,420.0,69.45065229813817,0.0,28.520990067972864,0.0,0.0,0.0,420.0,70.17572201562274,0.0,0.0,0.0,0.0
False,30.1,71.4,28.368231131604443,30.1,,70.127003506645,71.4,71.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.39092792939265,0.0,0.0,0.0,420.0,71.07532839288059,0.0,28.366336180302277,0.0,0.0,0.0,420.0,69.75280826630828,0.0,28.23129838798736,0.0,0.0,0.0,420.0,69.429817970518,0.0,28.5325829843125,0.0,0.0,0.0,420.0,70.15590648585099,0.0,0.0,0.0,0.0
False,30.1,71.2,28.380286370498695,30.1,,70.10675323773935,71.20000000000002,71.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.402580869312484,0.0,0.0,0.0,420.0,71.05431456812273,0.0,28.378506636569345,0.0,0.0,0.0,420.0,69.732191971367,0.0,28.243971321242753,0.0,0.0,0.0,420.0,69.40840573809223,0.0,28.544134838078747,0.0,0.0,0.0,420.0,70.1354149544103,0.0,0.0,0.0,0.0
False,30.1,71.0,28.392298416300832,30.1,,70.0858483622924,71.0,71.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.414192709021897,0.0,0.0,0.0,420.0,71.03257423847218,0.0,28.390633775748466,0.0,0.0,0.0,420.0,69.7109462680522,0.0,28.256597435808498,0.0,0.0,0.0,420.0,69.38641884122482,0.0,28.55564577471688,0.0,0.0,0.0,420.0,70.11425138678376,0.0,0.0,0.0,0.0
False,30.12,70.9,28.404267423823935,30.12,,70.06429271897584,70.9,70.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42583413398236,0.0,0.0,0.0,420.0,71.01054411144906,0.0,28.40278893601382,0.0,0.0,0.0,420.0,69.6894310231632,0.0,28.269250792343147,0.0,0.0,0.0,420.0,69.36417173021191,0.0,28.567186779957,0.0,0.0,0.0,420.0,70.0928092485092,0.0,0.0,0.0,0.0
False,30.14,70.8,28.41626516057408,30.14,,70.04246258917964,70.8,70.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.43750503984595,0.0,0.0,0.0,420.0,70.98822514090615,0.0,28.41497201763276,0.0,0.0,0.0,420.0,69.66764709975588,0.0,28.281931290204387,0.0,0.0,0.0,420.0,69.34166525371492,0.0,28.578757747294922,0.0,0.0,0.0,420.0,70.07108943091728,0.0,0.0,0.0,0.0
False,30.16,70.7,28.4282915237445,30.16,,70.02035886270248,70.7,70.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.449205322632785,0.0,0.0,0.0,420.0,70.9656182790621,0.0,28.4271829212276,0.0,0.0,0.0,420.0,69.64559535948011,0.0,28.294638829121723,0.0,0.0,0.0,420.0,69.31890025891313,0.0,28.590358570603694,0.0,0.0,0.0,420.0,70.04909282396211,0.0,0.0,0.0,0.0
False,30.18,70.6,28.440346410896453,30.18,,69.99798242786024,70.6,70.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.460934878729727,0.0,0.0,0.0,420.0,70.94272447648918,0.0,28.43942154777437,0.0,0.0,0.0,420.0,69.62327666257107,0.0,28.30737330919509,0.0,0.0,0.0,420.0,69.29587759149165,0.0,28.601989144132272,0.0,0.0,0.0,420.0,70.02682031620914,0.0,0.0,0.0,0.0
False,30.2,70.5,28.452429719957863,30.2,,69.97533417147585,70.50000000000001,70.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.472693604889077,0.0,0.0,0.0,420.0,70.91954468210398,0.0,28.45168779860153,0.0,0.0,0.0,420.0,69.60069186784098,0.0,28.320134630893495,0.0,0.0,0.0,420.0,69.27259809563688,0.0,28.61364936250419,0.0,0.0,0.0,420.0,70.0042727948251,0.0,0.0,0.0,0.0
False,30.220000000000002,70.4,28.464541349222074,30.220000000000002,,69.95241497887193,70.4,70.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48448139822729,0.0,0.0,0.0,420.0,70.89607984315603,0.0,28.463981575388747,0.0,0.0,0.0,420.0,69.57784183266759,0.0,28.332922695053654,0.0,0.0,0.0,420.0,69.2490626140242,0.0,28.625339120716227,0.0,0.0,0.0,420.0,69.9814511455676,0.0,0.0,0.0,0.0
False,30.240000000000002,70.3,28.47668119734648,30.240000000000002,,69.92922573385839,70.3,70.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49629815622371,0.0,0.0,0.0,420.0,70.87233090521991,0.0,28.476302780165625,0.0,0.0,0.0,420.0,69.55472741298594,0.0,28.345737402878626,0.0,0.0,0.0,420.0,69.22527198781097,0.0,28.637058314137086,0.0,0.0,0.0,420.0,69.95835625277364,0.0,0.0,0.0,0.0
False,30.26,70.2,28.48884916335126,30.26,,69.90576731872484,70.2,70.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.508143776719255,0.0,0.0,0.0,420.0,70.84829881218343,0.0,28.48865131531046,0.0,0.0,0.0,420.0,69.53134946327914,0.0,28.35857865593647,0.0,0.0,0.0,420.0,69.20122705662871,0.0,28.64880683850608,0.0,0.0,0.0,420.0,69.93498899935109,0.0,0.0,0.0,0.0
False,30.28,70.1,28.501045146618065,30.28,,69.88204061422965,70.09999999999998,70.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52001815791517,0.0,0.0,0.0,420.0,70.82398450623901,0.0,28.501027083549005,0.0,0.0,0.0,420.0,69.50770883656905,0.0,28.37144635615888,0.0,0.0,0.0,420.0,69.17692865857401,0.0,28.660584589931815,0.0,0.0,0.0,420.0,69.9113502667664,0.0,0.0,0.0,0.0
False,30.3,70.0,28.513269046888716,30.3,,69.85804649959226,70.0,70.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.53192119837175,0.0,0.0,0.0,420.0,70.79938892787251,0.0,28.513429987953238,0.0,0.0,0.0,420.0,69.48380638440868,0.0,28.38434040583986,0.0,0.0,0.0,420.0,69.1523776302005,0.0,28.672391464890893,0.0,0.0,0.0,420.0,69.88744093503578,0.0,0.0,0.0,0.0
False,30.32,69.7,28.525520764263934,30.32,,69.83378585248286,69.69999999999999,69.69999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.543852797007066,0.0,0.0,0.0,420.0,70.77371123104021,0.0,28.525859931940115,0.0,0.0,0.0,420.0,69.45892873023946,0.0,28.397260707634377,0.0,0.0,0.0,420.0,69.12689974831315,0.0,28.68422736022659,0.0,0.0,0.0,420.0,69.86251057968522,0.0,0.0,0.0,0.0
False,30.34,69.4,28.537800199202035,30.34,,69.80852374475323,69.4,69.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.555812853095702,0.0,0.0,0.0,420.0,70.74695528370835,0.0,28.538316819270353,0.0,0.0,0.0,420.0,69.43307911311085,0.0,28.410207164557026,0.0,0.0,0.0,420.0,69.10049803133309,0.0,28.696092173147573,0.0,0.0,0.0,420.0,69.83656265972303,0.0,0.0,0.0,0.0
False,30.36,69.1,28.550107252517662,30.36,,69.78226357771172,69.1,69.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.567801266267512,0.0,0.0,0.0,420.0,70.71912494585625,0.0,28.550800554047207,0.0,0.0,0.0,420.0,69.40626076667448,0.0,28.423179679980706,0.0,0.0,0.0,420.0,69.07317549301894,0.0,28.7079858012266,0.0,0.0,0.0,420.0,69.80960062827815,0.0,0.0,0.0,0.0
False,30.38,68.8,28.56244182538051,30.38,,69.7550087466376,68.8,68.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.579817936506355,0.0,0.0,0.0,420.0,70.69022406944069,0.0,28.56331104071524,0.0,0.0,0.0,420.0,69.37847691914742,0.0,28.436178157635286,0.0,0.0,0.0,420.0,69.04493514242266,0.0,28.719908142399223,0.0,0.0,0.0,420.0,69.78162793255915,0.0,0.0,0.0,0.0
False,30.4,68.5,28.574803819314027,30.4,,69.72676264073857,68.5,68.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.59186276414885,0.0,0.0,0.0,420.0,70.66025649835959,0.0,28.57584818405913,0.0,0.0,0.0,420.0,69.34973079327136,0.0,28.449202501606305,0.0,0.0,0.0,420.0,69.01577998385415,0.0,28.73185909496252,0.0,0.0,0.0,420.0,69.75264801381162,0.0,0.0,0.0,0.0
False,30.42,68.2,28.587193136194198,30.42,,69.69752864311383,68.2,68.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.603935649883127,0.0,0.0,0.0,420.0,70.62922606842062,0.0,28.588411889202426,0.0,0.0,0.0,420.0,69.32002560627694,0.0,28.46225261633364,0.0,0.0,0.0,420.0,68.98571301683936,0.0,28.7438385575738,0.0,0.0,0.0,420.0,69.72266430727913,0.0,0.0,0.0,0.0
False,30.44,67.9,28.59960967824825,30.44,,69.66731013071711,67.9,67.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.616036494747597,0.0,0.0,0.0,420.0,70.59713660730752,0.0,28.601002061606376,0.0,0.0,0.0,420.0,69.28936456984552,0.0,28.475328406610206,0.0,0.0,0.0,420.0,68.9547372360848,0.0,28.75584642924933,0.0,0.0,0.0,420.0,69.69168024215922,0.0,0.0,0.0,0.0
False,30.46,67.6,28.612053348053376,30.46,,69.6361104743205,67.6,67.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62816520012971,0.0,0.0,0.0,420.0,70.56399193454774,0.0,28.613618607068705,0.0,0.0,0.0,420.0,69.25775089007473,0.0,28.48842977758065,0.0,0.0,0.0,420.0,68.92285563143847,0.0,28.767882609363074,0.0,0.0,0.0,420.0,69.65969924156838,0.0,0.0,0.0,0.0
False,30.48,67.3,28.624524048535537,30.48,,69.6039330384756,67.3,67.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.640321667764724,0.0,0.0,0.0,420.0,70.52979586147964,0.0,28.626261431722426,0.0,0.0,0.0,420.0,69.22518776744018,0.0,28.501556634740044,0.0,0.0,0.0,420.0,68.89007118785285,0.0,28.779946997645407,0.0,0.0,0.0,420.0,69.62672472249814,0.0,0.0,0.0,0.0
False,30.5,67.0,28.63702168296815,30.5,,69.57078118148048,67.0,67.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.652505799734477,0.0,0.0,0.0,420.0,70.49455219122285,0.0,28.63893044203464,0.0,0.0,0.0,420.0,69.19167839676182,0.0,28.51470888393261,0.0,0.0,0.0,420.0,68.85638688534766,0.0,28.792039494181868,0.0,0.0,0.0,420.0,69.59276009578019,0.0,0.0,0.0,0.0
False,30.49,66.9,28.6495461549709,30.49,,69.53665825534354,66.9,66.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.664611687716167,0.0,0.0,0.0,420.0,70.45903983439831,0.0,28.65151876880535,0.0,0.0,0.0,420.0,69.15795948007634,0.0,28.527775599811946,0.0,0.0,0.0,420.0,68.82253690226487,0.0,28.804053738211895,0.0,0.0,0.0,420.0,69.55855815745211,0.0,0.0,0.0,0.0
False,30.48,66.8,28.661989948636343,30.48,,69.50231506462713,66.8,66.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6766396076783,0.0,0.0,0.0,420.0,70.42326117003239,0.0,28.66402669920342,0.0,0.0,0.0,420.0,69.12403281417411,0.0,28.54075709837101,0.0,0.0,0.0,420.0,68.78852265720028,0.0,28.815990006908997,0.0,0.0,0.0,420.0,69.52412094433257,0.0,0.0,0.0,0.0
False,30.47,66.7,28.67435335304043,30.47,,69.46775351947099,66.7,66.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.688589834616028,0.0,0.0,0.0,420.0,70.38721855155995,0.0,28.676454519375614,0.0,0.0,0.0,420.0,69.08990017569573,0.0,28.553653694435358,0.0,0.0,0.0,420.0,68.75434555149124,0.0,28.827848576464927,0.0,0.0,0.0,420.0,69.48945047112034,0.0,0.0,0.0,0.0
False,30.46,66.6,28.686636656222984,30.46,,69.43297550867136,66.6,66.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.70046264255459,0.0,0.0,0.0,420.0,70.35091430711626,0.0,28.688802514450252,0.0,0.0,0.0,420.0,69.0555633213664,0.0,28.56646570166746,0.0,0.0,0.0,420.0,68.72000696943279,0.0,28.839629722093147,0.0,0.0,0.0,420.0,69.4545487306493,0.0,0.0,0.0,0.0
False,30.45,66.5,28.698840145191365,30.45,,69.39798289993097,66.5,66.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.712258304552734,0.0,0.0,0.0,420.0,70.3143507398267,0.0,28.701070968540822,0.0,0.0,0.0,420.0,69.02102398822946,0.0,28.579193432571,0.0,0.0,0.0,420.0,68.68550827848601,0.0,28.851333718032304,0.0,0.0,0.0,420.0,69.4194176941398,0.0,0.0,0.0,0.0
False,30.439999999999998,66.4,28.710964105924216,30.439999999999998,,69.36277754010881,66.4,66.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.723977092706118,0.0,0.0,0.0,420.0,70.27753012809339,0.0,28.71326016474959,0.0,0.0,0.0,420.0,68.98628389387966,0.0,28.591837198495146,0.0,0.0,0.0,420.0,68.6508508294839,0.0,28.862960837549686,0.0,0.0,0.0,420.0,69.3840593114468,0.0,0.0,0.0,0.0
False,30.43,66.3,28.723008823375135,30.43,,69.32736125546312,66.30000000000001,66.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.735619278150715,0.0,0.0,0.0,420.0,70.24045472587883,0.0,28.725370385171214,0.0,0.0,0.0,420.0,68.9513447366867,0.0,28.604397309638827,0.0,0.0,0.0,420.0,68.61603595683812,0.0,28.87451135294465,0.0,0.0,0.0,420.0,69.34847551130512,0.0,0.0,0.0,0.0
False,30.419999999999998,66.2,28.73497458147635,30.419999999999998,,69.29173585189223,66.2,66.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.747185131066196,0.0,0.0,0.0,420.0,70.20312676298282,0.0,28.737401910896313,0.0,0.0,0.0,420.0,68.91620819602171,0.0,28.61687407505498,0.0,0.0,0.0,420.0,68.58106497874113,0.0,28.885985535552066,0.0,0.0,0.0,420.0,69.31266820157134,0.0,0.0,0.0,0.0
False,30.41,66.1,28.74686166314239,30.41,,69.25590311517192,66.1,66.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.758674920679297,0.0,0.0,0.0,420.0,70.16554844532114,0.0,28.749355022015052,0.0,0.0,0.0,420.0,68.88087593248055,0.0,28.629267802654777,0.0,0.0,0.0,420.0,68.54593919736381,0.0,28.89738365574572,0.0,0.0,0.0,420.0,69.27663926946511,0.0,0.0,0.0,0.0
True,30.4,66.0,28.753143083289064,30.400000000000002,10.24,69.26028198517832,66.0,94.21273264898417,420.0,420.00000000000006,420.0,420.0,0.04898869422414364,0.04898869422414364,0.0,0.7277083333333333,0.04375,2.361904713277454,1.3683669652653654,0.9935377480120883,0.5904761783193635,0.25,7.0,7.776477262366961,0.027646982873662348,0.061014302571614575,66941.40625,0.825,199.7040648100346,199.23823448417204,2.4494347112071826,0.3009124045450076,0.028511136353841948,0.1649195491218636,0.2724609375,28.808846862231245,0.014396493815324974,0.1,199.23823448417204,438.48,70.11733525177453,14.0,28.773476224040174,0.012106741835007607,0.1,199.2235875488732,426.6,68.79692334813352,5.0,28.66905307600779,0.012222676733710084,0.1,199.2118284310093,430.56,68.4595979382159,8.0,28.950282044007995,0.010262781840100982,0.1,199.2097233478182,427.92,69.1049269804625,6.0,1.0,0.0,1.0
True,30.459999999999997,66.1,28.796638201977935,29.379437348785803,14.73909637859093,69.17114842775312,68.08948080755985,93.66190932364933,420.0,431.33161183639635,427.3655476936577,427.3655476936577,0.44704768104748477,0.15646668836661967,0.2905809926808651,0.536542765299479,0.032257080078124986,15.634355164860647,9.050155101507723,6.584200063352922,3.908588791215162,0.1875,7.0,13.971068472318569,0.16550313166035927,0.039820476667754706,59254.67759087167,0.7747595264191645,238.07709311910466,199.2849725287991,22.352384052374237,25.058556893220846,2.3904015533131826,13.733717327882463,0.375,28.82930427647145,0.13104458064893448,0.2,199.2849725287991,456.60217425167457,69.51561660290439,14.0,28.769103735396218,0.11057037767788495,0.2,198.06268586384186,433.19580937952367,68.28467087755723,5.0,28.6789410026512,0.10881639658227181,0.2,197.08114024365474,441.01879824219395,67.97210630929789,8.0,28.979432681938256,0.09661632613839351,0.2,196.89457097548592,435.80235817102846,68.54131121789413,6.0,0.35000000000000003,0.65,0.35000000000000003
True,30.52,66.2,28.810915353851744,29.409886223009966,16.10986544712903,68.6286255760155,67.78766098328923,93.02359940701272,420.0,442.507347173367,434.62977566268853,434.62977566268853,0.5166502910436475,0.1808276018652766,0.3358226891783709,0.44593454996744797,0.0268096923828125,16.194008416608266,9.281320054234351,6.912688362373915,4.048502104152067,0.1512843370365918,7.0,15.687742838610035,0.2002746126404373,0.03038606815340761,54403.133409267284,0.7417146543852107,251.8663490732609,200.0544180891162,25.832514552182374,33.468921701980264,3.2013461948632482,18.343143696689843,0.404296875,28.848383158956906,0.15128353423796656,0.30000000000000004,200.0544180891162,474.2855940015231,68.9165052823983,14.0,28.763539286450808,0.12778872964516255,0.30000000000000004,198.42043165423524,439.7902317354451,67.77789464527217,5.0,28.687813683851065,0.12471194555524276,0.30000000000000004,197.10767632959332,451.35638436025005,67.49540985017137,8.0,29.007092947400032,0.11286608160527553,0.30000000000000004,196.85307189425296,443.6421611946319,67.97559945570232,6.0,0.35,0.65,0.35
True,30.58,66.3,28.824731125680188,29.440043524952646,16.83398894485225,68.0905736097487,67.48961227147866,92.71507687388603,420.0,453.4710960864305,441.75621245617987,441.75621245617987,0.6332202304691867,0.22162708066421535,0.4115931498049714,0.4992335001627604,0.0300140380859375,18.560528316073242,10.530225076835817,8.030303239237428,4.6401320790183105,0.17319816168415958,7.0,15.89427047166758,0.2699470727617007,0.03587907792367893,57379.67465109236,0.7621281242492253,278.87278762039307,201.04297799439138,31.661011523459333,50.2756769249696,4.8382827227559915,27.554337558132513,0.45703125,28.861988909442456,0.18494921311484766,0.4,201.04297799439138,491.3669091591329,68.25350858560715,14.0,28.752817363935872,0.1565674806088442,0.4,198.58333708373863,446.3884647235659,67.22410494055816,5.0,28.691903009108888,0.15030528657179618,0.4,196.6042967989237,461.5337238893333,66.98408459126078,8.0,29.029461155749722,0.14139825017369864,0.4,196.2046952716354,451.42844387626326,67.35264131437208,6.0,0.35,0.65,0.35
True,30.64,66.4,28.832945948578708,29.46658656422451,16.435996188071748,67.49999474140813,67.15997404963326,92.78277770511818,420.0,464.2019860080815,448.73129090525293,448.73129090525293,0.6861179661797266,0.2401412881629043,0.44597667801682234,0.6399427286783854,0.0384735107421875,20.78086979945117,11.786704499442077,8.994165300009094,5.195217449862793,0.2233177420386706,7.0,14.7686638651071,0.30222685334414784,0.05109898646268777,63751.69052403342,0.804423799845259,288.384439671232,197.00805794612234,34.30589830898633,59.026352485434586,5.703699578185791,32.350276330167226,0.48046875,28.87078335985385,0.20004840883957256,0.5,197.00805794612234,507.884150767844,67.52305232056813,14.0,28.737588343695624,0.1695675326912023,0.5,194.11613158327344,452.9834750874811,66.61471754945319,5.0,28.691691086184488,0.16121741749783372,0.5,191.786301598796,471.55632768098883,66.42488273907536,8.0,29.047248226431414,0.15528460715111803,0.5,191.30435836793654,459.157821899178,66.6706301116889,6.0,0.35,0.65,0.35
True,30.7,66.5,28.837231705654485,29.490603519149747,17.1073460995783,66.85078144695223,66.79511649676132,92.4937984240646,420.0,474.66711722888806,455.53362619877726,455.53362619877726,0.8468830675178415,0.2964090736312445,0.550473993886597,0.7326829020182292,0.044049072265625,23.976170841513945,13.426076785988107,10.550094055525834,5.994042710378486,0.2513376426979537,7.0,14.828660970304707,0.49134751208518984,0.06157470036034153,67097.56790049066,0.8260018936356557,379.7242417803032,240.51005829542578,42.34415337589208,89.92806800375749,8.748922743015783,49.286424236996545,0.57421875,28.872020693469636,0.24618800679652794,0.6,240.51005829542578,523.4701535653975,66.72013898072895,14.0,28.715232493092415,0.20907178436261625,0.6,236.09335212195296,459.58456089584774,65.95226447248886,5.0,28.684871749118724,0.19595938164866503,0.6,232.5263099975685,481.3336989629868,65.82585815019797,8.0,29.057526410769793,0.1956638947100323,0.6,231.76113555241,466.8028604555344,65.91946714112154,6.0,0.35000000000000003,0.65,0.35000000000000003
True,30.759999999999998,66.6,28.83494210075594,29.51038153614853,17.65805346470209,66.14089213233204,66.39430538309068,92.25998091332951,420.0,484.7236275835654,462.07035792931754,462.07035792931754,1.101497413025288,0.3855240945588507,0.7159733184664372,0.9522745768229166,0.0572509765625,29.287013004986488,16.153372443707084,13.133640561279407,7.321753251246622,0.30692327609092845,7.0,14.357607366522437,0.9458076586412743,0.08749594467414519,73357.79398931489,0.8655049251226118,561.2388881564324,325.7317764744829,55.0748706512644,152.13016166780696,14.94391924133339,83.37721307310987,0.7265625,28.860653901922902,0.3188180992768828,0.7,325.7317764744829,537.6625877844252,65.79392211633424,14.0,28.68090263450567,0.2713718568902642,0.7,318.2335578745736,466.192805372346,65.19827859780597,5.0,28.66701480062277,0.2499486388030467,0.7,312.15311100263136,490.7467286920649,65.1552425170869,8.0,29.05504063390458,0.26135881805509414,0.7,310.7878572331495,474.31635447664667,65.04980698417144,6.0,0.35,0.65,0.35
True,30.82,66.7,28.822453455570557,29.52358492529038,17.99999983112152,65.32522138232628,65.93025197204393,92.08249266610169,420.0,494.10301608927074,468.1669604580259,468.1669604580259,1.4363587074164752,0.5027255475957663,0.9336331598207089,1.3573465983072919,0.08160400390625,36.4417922836866,19.79047848227848,16.651313801408126,9.11044807092165,0.38446779356201294,7.0,13.422922587462931,1.7954467721064915,0.13831315772228198,81356.68904551209,0.9150410023628373,814.9096942304935,414.4461709937307,71.81793537082376,258.68675128110203,25.904721708245063,141.77714757085715,0.919921875,28.83256325171549,0.4120543474633319,0.7999999999999999,414.4461709937307,549.9918073944945,64.72009990607731,14.0,28.630547069378196,0.35199154136307,0.7999999999999999,401.60370486398045,472.78396557345417,64.33154755554729,5.0,28.635386291237975,0.31515249566266224,0.7999999999999999,391.09101073214697,499.6712744439003,64.40279056706494,8.0,29.03327851251111,0.3571603229274112,0.7999999999999999,388.5414492854856,481.61241496072637,64.00967329899159,6.0,0.35,0.65,0.35
True,30.88,66.8,28.791107203427796,29.524614994536755,17.720448063766693,64.37839885272587,65.38907860210965,92.03884509544721,420.0,502.9215930087354,473.8990354556781,473.8990354556781,1.6398690073093043,0.5739541525582564,1.065914854751048,2.026070760091146,0.12180786132812499,42.3772355543988,22.90380432248233,19.47343123191647,10.5943088885997,0.47459430280122167,7.0,12.003820611765242,2.569731763005534,0.22742035085634071,89617.99938099603,0.9666810382873434,1020.7721804123317,498.7902333607283,81.99345036546524,337.18378370695274,34.008672263722815,184.79862159300671,1.04296875,28.790925397756116,0.4688450081250106,0.8999999999999999,498.7902333607283,560.8686936322924,63.52458075055188,14.0,28.56733294881172,0.40093996702747675,0.8999999999999999,482.005208927631,479.3044720999815,63.3609070402716,5.0,28.59199292230201,0.35575901474813343,0.8999999999999999,468.21256635759465,508.1585193505079,63.55872757523762,8.0,28.996942009224163,0.4143250174086837,0.8999999999999999,464.78156109700546,488.6837635303181,62.84492357326378,6.0,0.35,0.6500000000000001,0.35
True,30.94,66.9,28.746922004632772,29.517380292708495,17.375545567410562,63.317554739212945,64.78209947729201,91.9964035125234,420.0,511.1141526031529,479.22419919204935,479.22419919204935,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.7033227539062503,0.1625244140625,45.3467408919448,24.3797275245555,20.9670133673893,11.3366852229862,0.5411614093327505,7.0,11.013025300087657,2.8293013111645147,0.3214372980690086,94933.36983438733,1.0017275530093381,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.742701091126918,0.4886431344521822,0.9999999999999999,500.77873575363014,570.8625620004074,62.31379644994254,14.0,28.49791445410462,0.4183825590154824,0.9999999999999999,482.32368958141586,485.70798083233353,62.364537579309484,5.0,28.54347176906377,0.3673551684335215,0.9999999999999999,467.0823980353025,516.3282093813924,62.690934197472735,8.0,28.951865896266813,0.4421605067914331,0.9999999999999999,463.17489820272425,495.533709581948,61.638701006394406,6.0,0.35,0.65,0.35
True,31.0,67.0,28.694279325100208,29.504707631023752,17.08310569733504,62.23249304005971,64.16544983757238,91.93762330785671,420.0,519.0326946539035,484.3712515250373,484.3712515250373,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.1766174316406244,0.19097900390624997,46.019594583163794,24.56946783704723,21.450126746116563,11.504898645790949,0.5790151518589325,7.0,10.465784793175628,2.8293013111645147,0.3883438382865121,97604.99246766964,1.020697838545626,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.692607551883654,0.4886431344521822,1.0,500.77873575363014,580.3467797664936,61.15866755076287,14.0,28.42694512634822,0.4183825590154824,1.0,482.32368958141586,491.98586244801055,61.40026101158074,5.0,28.493271324778757,0.3673551684335215,1.0,467.0823980353025,524.2513140260594,61.83993449663666,8.0,28.904961352482314,0.44216050679143315,1.0,463.17489820272425,502.20977534707305,60.482446318221925,6.0,0.35,0.65,0.35
True,31.0,66.8,28.639896177563603,29.46968687450293,16.903944813593935,61.18764084727866,63.45213087719286,91.82188110870162,420.0,526.6779750854172,489.34068380552117,489.34068380552117,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.429609781901041,0.20618896484374996,45.908544947334384,24.209511175008018,21.699033772326366,11.477136236833596,0.5971700633009257,7.0,10.202377584689843,2.8293013111645147,0.42433581158536726,98783.74903105311,1.0295758454307518,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.641501076074363,0.4886431344521822,1.0,500.77873575363014,589.355630562409,60.078374501010536,14.0,28.35525259863423,0.4183825590154824,1.0,482.32368958141586,498.1341683662774,60.486303234541616,5.0,28.442156528019837,0.3673551684335215,1.0,467.0823980353025,531.933639995024,61.02256408556088,8.0,28.857046358438414,0.44216050679143315,1.0,463.17489820272425,508.7122213033014,59.39348886383432,6.0,0.35,0.65,0.35
True,31.0,66.6,28.584592450958983,29.43406511361252,16.79014220096662,60.200973399423255,62.77631628134356,91.69567020919092,420.0,534.0601006987101,494.1390654541616,494.1390654541616,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.5376289876302085,0.21268310546875,45.52419930383293,23.69015966126307,21.83403964256986,11.381049825958232,0.604515615951482,7.0,10.07860344013846,2.8293013111645147,0.43971834190436443,99239.10206638729,1.0331295173224457,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.58999698183853,0.4886431344521822,1.0,500.77873575363014,597.9205661271315,59.08148144219215,14.0,28.28343544252552,0.4183825590154824,1.0,482.32368958141586,504.14984275152506,59.63200078577552,5.0,28.39069594901085,0.3673551684335215,1.0,467.0823980353025,539.3810326157726,60.24802036384385,8.0,28.808714927215192,0.44216050679143315,1.0,463.17489820272425,515.041864955709,58.379935603944965,6.0,0.35,0.65,0.35
True,31.0,66.4,28.528963889286526,29.398225084521766,16.710717911547704,59.28126067847559,62.14316845831963,91.56901850346021,420.0,541.1887414895195,498.7726819681877,498.7726819681877,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.560369873046875,0.21405029296874997,45.023574193665105,23.114271480102815,21.909302713562283,11.255893548416276,0.6060416889974432,7.0,10.025300848663445,2.8293013111645147,0.4429609350749511,99332.37926799657,1.0338650957721842,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.538417202522695,0.4886431344521822,1.0,500.77873575363014,606.0704655111282,58.16837183431024,14.0,28.211805288294848,0.4183825590154824,1.0,482.32368958141586,510.0306211969661,58.83968776469383,5.0,28.33918700249874,0.3673551684335215,1.0,467.0823980353025,546.5993520195351,59.51943716372602,8.0,28.7602780774118,0.44216050679143315,1.0,463.17489820272425,521.2000045758906,57.442685880125296,6.0,0.35,0.65,0.35
True,31.0,66.2,28.473321855957654,29.362366918224502,16.650650586095946,58.43007856547684,61.553426942554154,91.44651526741639,420.0,548.0731550007426,503.24755075048273,503.24755075048273,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.5362076822916664,0.21259765625,44.48007625204183,22.528968179150464,21.951108072891376,11.120019063010458,0.604406393652252,7.0,10.009202943809576,2.8293013111645147,0.4395099032298203,99231.92817433225,1.0330768357852949,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.4869411164011,0.4886431344521822,1.0,500.77873575363014,613.8318695628578,57.33584535139477,14.0,28.140534366795027,0.4183825590154824,1.0,482.32368958141586,515.7749395348594,58.1084966957393,5.0,28.287795361495593,0.3673551684335215,1.0,467.0823980353025,553.5944523120586,58.83712214181289,8.0,28.71190932502331,0.44216050679143315,1.0,463.17489820272425,527.1883513440141,56.5794259586456,6.0,0.35,0.65,0.35
True,31.0,66.0,28.417839544062918,29.326602049767498,16.60259889002691,57.64576834644088,61.005858558566885,91.33008778079234,420.0,554.7222089098208,507.5694357913835,507.5694357913835,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.4864619954427076,0.20960693359374996,43.92760821658566,21.955282750720922,21.97232546586474,10.981902054146415,0.6010775657525471,7.0,10.01422966742161,2.8293013111645147,0.4324366816268864,99028.02527668617,1.0314689421936547,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.43567815043185,0.4886431344521822,1.0,500.77873575363014,621.2291930899095,56.57926449553051,14.0,28.06972653003189,0.4183825590154824,1.0,482.32368958141586,521.3818517975066,57.43614760296434,5.0,28.236622065004408,0.3673551684335215,1.0,467.0823980353025,560.3721634159008,58.200082342963064,8.0,28.66371471730896,0.44216050679143315,1.0,463.17489820272425,533.0089690207545,55.78650067774304,6.0,0.35,0.65,0.35
True,31.0,65.8,28.362622356077843,29.29099841197718,16.561333286267583,56.9252936457633,60.49840277117927,91.22076605728259,420.0,561.1444020025313,511.7438613016454,511.7438613016454,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.4267671712239576,0.20601806640624995,43.38873737215427,21.406634593482707,21.98210277867156,10.847184343038567,0.5968991354653522,7.0,10.029117588789722,2.8293013111645147,0.42390009352837604,98764.17560991524,1.0294443577249335,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.384688136223794,0.4886431344521822,1.0,500.77873575363014,628.2849168544749,55.89318601311602,14.0,27.999437157837935,0.4183825590154824,1.0,482.32368958141586,526.8509564462695,56.81947726997058,5.0,28.185722318044462,0.3673551684335215,1.0,467.0823980353025,566.9382753028893,57.60647827113937,8.0,28.61575245910875,0.44216050679143315,1.0,463.17489820272425,538.6642203648728,55.059464994173126,6.0,0.35,0.65,0.35
True,31.0,65.6,28.307727629386456,29.255593114167297,16.525939771285476,56.264788742553705,60.02851238598771,91.11834211504713,420.0,567.3478836705992,515.7761243858895,515.7761243858895,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.3599658203124996,0.20200195312499997,42.86508349534618,20.883001063740203,21.982082431605974,10.716270873836544,0.5923210166183795,7.0,10.052056244728302,2.8293013111645147,0.4144262671680592,98476.5766683319,1.0272179587017702,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.33402171848938,0.4886431344521822,1.0,500.77873575363014,635.0197613527429,55.272445081375984,14.0,27.929712689940654,0.4183825590154824,1.0,482.32368958141586,532.1823300700237,56.25537100481477,5.0,28.135142855993383,0.3673551684335215,1.0,467.0823980353025,573.2985243634736,57.05442259411233,8.0,28.568071900071224,0.44216050679143315,1.0,463.17489820272425,544.1567195921206,54.39404291807756,6.0,0.35,0.65,0.35
True,31.0,65.4,28.25320381357039,29.220417561911717,16.493326855312127,55.660512778195645,59.59373317392904,91.02306350969468,420.0,573.3404720578467,519.6713068376004,519.6713068376004,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.2945857747395833,0.1980712890625,42.36844018363784,20.390783016450374,21.977657167187463,10.59211004590946,0.5876486544587763,7.0,10.076559897838962,2.8293013111645147,0.4051159945781192,98174.59073340918,1.024936838385802,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.2837004021646,0.4886431344521822,1.0,500.77873575363014,641.4528441381742,54.711620132513175,14.0,27.860571099377072,0.4183825590154824,1.0,482.32368958141586,537.3764678306229,55.740318854914904,5.0,28.084903477871418,0.3673551684335215,1.0,467.0823980353025,579.4585816850155,56.541609259917166,8.0,28.520694273292904,0.44216050679143315,1.0,463.17489820272425,549.4892902430001,53.78566222500588,6.0,0.35,0.65,0.35
True,31.0,65.2,28.199071117611698,29.18548506755115,16.463336896750096,55.10838969973818,59.19142719595951,90.93442798774673,420.0,579.1296709680948,523.4342861292616,523.4342861292616,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.2306270345052077,0.19422607421874996,41.89663463123987,19.92751243561982,21.96912219562004,10.474158657809967,0.5830029307800066,7.0,10.102530321754585,2.8293013111645147,0.39601886590843915,97869.99835148819,1.022659714458555,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.23374396513782,0.4886431344521822,1.0,500.77873575363014,647.6018222774765,54.20574629335096,14.0,27.792028711322903,0.4183825590154824,1.0,482.32368958141586,542.43423000187,55.27103838188261,5.0,28.035022396288305,0.3673551684335215,1.0,467.0823980353025,585.4240430339098,56.06584841906288,8.0,28.473639145344368,0.44216050679143315,1.0,463.17489820272425,554.6649278914972,53.23008957680041,6.0,0.35,0.65,0.35
True,31.0,65.0,28.145348088432584,29.1508078756627,16.435258867831052,54.60464156898044,58.81915435134783,90.85208210906104,420.0,584.722685637652,527.0697456644739,527.0697456644739,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.1695109049479155,0.19055175781249994,41.45028453723503,19.492558044268122,21.9577264929669,10.362571134308757,0.5784689894712584,7.0,10.128664425231104,2.8293013111645147,0.38732789951589813,97567.92270086064,1.020428616548629,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.184165379681804,0.4886431344521822,1.0,500.77873575363014,653.4830213736359,53.750143628762494,14.0,27.72409523275665,0.4183825590154824,1.0,482.32368958141586,547.3567940108574,54.84434547510006,5.0,27.98551153739486,0.3673551684335215,1.0,467.0823980353025,591.2004203570143,55.624963824309894,8.0,28.426919513926563,0.44216050679143315,1.0,463.17489820272425,559.6867671849656,52.72328783673698,6.0,0.35,0.65,0.35
True,31.0,64.8,28.092046685107306,29.116394009248022,16.408897179942446,54.14564934972208,58.47458724346717,90.77557392433063,420.0,590.1264374658045,530.582184352773,530.582184352773,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.1112373860677085,0.18704833984375,41.02772423520622,19.08390257117271,21.94382166403351,10.256931058801555,0.5740858024775306,7.0,10.154772141881296,2.8293013111645147,0.3790548414811587,97272.3543352185,1.0182633754638872,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.13497565000363,0.4886431344521822,1.0,500.77873575363014,659.1115524509565,53.34051336682013,14.0,27.656778484519588,0.4183825590154824,1.0,482.32368958141586,552.1456114469756,54.45725258721993,5.0,27.936381013535712,0.3673551684335215,1.0,467.0823980353025,596.793134636447,55.21688237955266,8.0,28.380546475062022,0.44216050679143315,1.0,463.17489820272425,564.5580527575296,52.26150846183452,6.0,0.35,0.65,0.35
True,31.0,64.6,28.03917696872683,29.08225027102213,16.38406047049775,53.72804723731147,58.15556649057858,90.70448124443247,420.0,595.347577788221,533.9759255623437,533.9759255623437,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.055806477864582,0.18371582031249994,40.62745666998556,18.699706761274125,21.927749908711437,10.15686416749639,0.5698757531561336,7.0,10.180661901212861,2.8293013111645147,0.3712042507802425,96985.6815114976,1.016175865920056,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.086183876277218,0.4886431344521822,1.0,500.77873575363014,664.5014178712349,52.97290438040206,14.0,27.590084463155303,0.4183825590154824,1.0,482.32368958141586,556.8023695549614,54.10695539798388,5.0,27.88763918145965,0.3673551684335215,1.0,467.0823980353025,602.2075099485495,54.83962893500611,8.0,28.334529284344395,0.44216050679143315,1.0,463.17489820272425,569.2821136062773,51.8412692597003,6.0,0.35,0.65,0.35
True,31.0,64.4,27.986747163933952,29.04838228178362,16.35996234257319,53.348702988845396,57.86008743142186,90.63852446105439,420.0,600.3925007704772,537.2551255008102,537.2551255008102,1.7165413686926192,0.6007894790424166,1.1157518896502026,3.004639485677083,0.18063964843749997,40.250910804950195,18.340031889577208,21.910878915372987,10.062727701237549,0.5658489313345214,7.0,10.204845221762758,2.8293013111645147,0.36393574178141264,96705.87690250031,1.014171980760892,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,28.037791794458446,0.4886431344521822,1.0,500.77873575363014,669.6656073366379,52.64354004135654,14.0,27.524011997162734,0.4183825590154824,1.0,482.32368958141586,561.3289567745703,53.79069658103251,5.0,27.83928758915141,0.3673551684335215,1.0,467.0823980353025,607.4487685929122,54.49121635411531,8.0,28.288870086244508,0.44216050679143315,1.0,463.17489820272425,573.8623405616727,51.45920750324618,6.0,0.35,0.65,0.35
