hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,31.0,64.2,27.934758363034295,29.01479109251095,16.33759700683221,53.00457396407731,57.58621293280741,90.57709011798558,420.0,605.267355491934,540.4237810697572,540.4237810697572,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.9548937988281248,0.17764892578125,39.891337458108694,17.99984380257365,21.891493655535044,9.972834364527174,0.5619853804909527,7.0,10.229687026584996,2.8293013111645147,0.35691748117208577,96437.61717622682,1.012242631366709,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.989810282050694,0.4886431344521822,1.0,500.77873575363014,674.6161849323514,52.34922732963193,14.0,27.458568896694153,0.4183825590154824,1.0,482.32368958141586,565.7274319312821,53.50613140576969,5.0,27.79133624459359,0.3673551684335215,1.0,467.0823980353025,612.5220271709688,54.16995967184204,8.0,28.24357984332549,0.44216050679143315,1.0,463.17489820272425,578.3021665214989,51.11244690085861,6.0,0.35,0.65,0.35
True,31.0,64.0,27.88322053173318,28.98148341872694,16.31558478713879,52.69307466654995,57.33229139538799,90.52007948272262,420.0,609.9780572838864,543.4857372345261,543.4857372345261,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.9094120279947915,0.17491455078124998,39.55331199741694,17.681323790791915,21.871988206625026,9.888327999354235,0.5583049306073418,7.0,10.2523804606801,2.8293013111645147,0.350472702313981,96176.61673047273,1.010398539850551,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.94223736141595,0.4886431344521822,1.0,500.77873575363014,679.3643680695583,52.0867355788197,14.0,27.39375043018113,0.4183825590154824,1.0,482.32368958141586,569.9999967202881,53.25080387771431,5.0,27.743783267164154,0.3673551684335215,1.0,467.0823980353025,617.4322935059305,53.874038767116105,8.0,28.19865710782414,0.44216050679143315,1.0,463.17489820272425,582.6050491516866,50.79805484103286,6.0,0.35,0.65,0.35
True,31.0,63.8,27.832131178412894,28.94845800233727,16.294979847824877,52.411538463957484,57.096634429946825,90.46692595331778,420.0,614.530298380187,546.4446939471216,546.4446939471216,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.8653515624999994,0.17226562499999998,39.23009205813766,17.379552035808388,21.85054002232927,9.807523014534414,0.554774165505364,7.0,10.275405925897703,2.8293013111645147,0.34426616696127516,95926.13740635262,1.0086237267577947,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.89508079638478,0.4886431344521822,1.0,500.77873575363014,683.9205991057978,51.85338396015224,14.0,27.32956143321836,0.4183825590154824,1.0,482.32368958141586,574.1489711602588,53.022663043752985,5.0,27.69663578944804,0.3673551684335215,1.0,467.0823980353025,622.1844643068891,53.60193770250089,8.0,28.15410982811486,0.44216050679143315,1.0,463.17489820272425,586.774455787969,50.513564546055854,6.0,0.35,0.65,0.35
True,31.0,63.6,27.78149726563222,28.915719616526044,16.27436371156223,52.157739509179,56.87782679978473,90.41757418502662,420.0,618.9295579333674,549.3042126566888,549.3042126566888,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.8255550130208333,0.169873046875,38.926683986999755,17.097077157559227,21.82960682944053,9.731670996749939,0.5514049188028937,7.0,10.295849410726879,2.8293013111645147,0.33861765087678947,95681.14271857406,1.0069248304992584,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.848335177695382,0.4886431344521822,1.0,500.77873575363014,688.2946103443932,51.64639641110891,14.0,27.26599388714172,0.4183825590154824,1.0,482.32368958141586,578.176771724377,52.81951497972158,5.0,27.64988875966274,0.3673551684335215,1.0,467.0823980353025,626.7833234898811,53.35198710330885,8.0,28.10993323455127,0.44216050679143315,1.0,463.17489820272425,590.8138502997849,50.256410074902156,6.0,0.35,0.65,0.35
True,31.0,63.4,27.73131298938566,28.883264865683365,16.255507827038194,51.92933170502791,56.674391582542896,90.37138489942747,420.0,623.1811114445884,552.0677224389824,552.0677224389824,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.785758463541667,0.16748046875,38.633278800824456,16.827155046086816,21.80612375473764,9.658319700206114,0.5481564190068483,7.0,10.317736019589857,2.8293013111645147,0.333032199949215,95447.22269331671,1.0052818975001365,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.802011492519576,0.4886431344521822,1.0,500.77873575363014,692.4954830466002,51.46367971823537,14.0,27.203055851079096,0.4183825590154824,1.0,482.32368958141586,582.085891884162,52.63970455931264,5.0,27.603552295202864,0.3673551684335215,1.0,467.0823980353025,631.2335410776785,53.12294155699606,8.0,28.066138376098078,0.44216050679143315,1.0,463.17489820272425,594.726681702538,50.02461626038548,6.0,0.35,0.65,0.35
True,31.0,63.2,27.681588452952976,28.851100504041046,16.23700152605333,51.7245380866835,56.4851987120489,90.32835808153696,420.0,627.2900396515006,554.7385257734754,554.7385257734754,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.7488045247395836,0.16525878906250002,38.35516954384263,16.572631082996423,21.782538460846197,9.588792385960657,0.545060088201473,7.0,10.338134013793276,2.8293013111645147,0.3278365350598751,95221.28155569792,1.003711386566439,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.75610758583534,0.4886431344521822,1.0,500.77873575363014,696.5317010287254,51.30299147688042,14.0,27.14074255978446,0.4183825590154824,1.0,482.32368958141586,585.8788848269883,52.48140385387683,5.0,27.55762435921174,0.3673551684335215,1.0,467.0823980353025,635.5396726081655,52.91338502933872,8.0,28.022723614605212,0.44216050679143315,1.0,463.17489820272425,598.5163743264995,49.81606856834171,6.0,0.35,0.65,0.35
True,31.0,63.0,27.63232102353561,28.81922513994047,16.218691888618977,51.541424726375816,56.30903282958239,90.28824716488816,420.0,631.2612369142445,557.3198039942589,557.3198039942589,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.7146931966145837,0.1632080078125,38.09172366385348,16.33261105081235,21.759112613041136,9.52293091596337,0.5420901195629713,7.0,10.356862780120235,2.8293013111645147,0.323018860867014,95000.8858598981,1.0022007716892212,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.71061992061609,0.4886431344521822,1.0,500.77873575363014,700.4111993610308,51.162258876042074,14.0,27.07904792874497,0.4183825590154824,1.0,482.32368958141586,589.5583481311564,52.34289118595926,5.0,27.512101635582294,0.3673551684335215,1.0,467.0823980353025,639.706158988439,52.72196713769053,8.0,27.979685971881004,0.44216050679143315,1.0,463.17489820272425,602.186319370555,49.62879483826409,6.0,0.35,0.65,0.35
True,31.14,62.9,27.583506734421345,28.837235095755997,16.237553289717685,51.37818281672264,56.22582655904845,90.26972164549058,420.0,635.0994191363231,559.8146224386101,559.8146224386101,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.680581868489583,0.16115722656249998,38.01719891912396,16.259556616380898,21.757642302743065,9.50429972978099,0.5392218057738927,7.0,10.392928890467699,2.8293013111645147,0.3182516882507723,94789.92262325082,1.0007379283723017,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.666379582376283,0.4886431344521822,1.0,500.77873575363014,704.1414086352072,51.05100719562093,14.0,27.01879771477135,0.4183825590154824,1.0,482.32368958141586,593.1269102031563,52.232481171535206,5.0,27.46781339083413,0.3673551684335215,1.0,467.0823980353025,643.7373267383387,52.555649457910434,8.0,27.937847326378076,0.44216050679143315,1.0,463.17489820272425,605.7398676868868,49.47109595660058,6.0,0.35,0.65,0.35
True,31.28,62.8,27.535972611418817,28.856092194565196,16.25047919226717,51.243184099480665,56.16079806161446,90.25625358078348,420.0,638.8091312539173,562.2259353150462,562.2259353150462,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.663526204427083,0.16013183593749997,37.99270525194678,16.22482071859561,21.76788453335117,9.498176312986695,0.5377307194705385,7.0,10.412455233504073,2.8293013111645147,0.315855054276452,94678.50359991568,0.9999759355664373,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.62331596743603,0.4886431344521822,1.0,500.77873575363014,707.7292952220348,50.96485808328316,14.0,26.95992021645691,0.4183825590154824,1.0,482.32368958141586,596.587218300554,52.14655792019548,5.0,27.424693916669707,0.3673551684335215,1.0,467.0823980353025,647.6373885730128,52.41152513584555,8.0,27.897139960803926,0.44216050679143315,1.0,463.17489820272425,609.1803236587472,49.339055397064335,6.0,0.35,0.65,0.35
True,31.419999999999998,62.7,27.489649574447167,28.875751366450448,16.260477110164544,51.132666139680026,56.11148572788981,90.24679636696821,420.0,642.3947543243328,564.5565903108163,564.5565903108163,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.656419677734375,0.15970458984375,38.00174687704495,16.217178897897274,21.784567979147678,9.500436719261238,0.5370648113322549,7.0,10.422398606771205,2.8293013111645147,0.3148428615891094,94627.57063565179,0.9996352939671846,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.581387092241897,0.4886431344521822,1.0,500.77873575363014,711.1813979000724,50.9005691856151,14.0,26.902371759445728,0.4183825590154824,1.0,482.32368958141586,599.9419279809483,52.08241778090397,5.0,27.382703956878,0.3673551684335215,1.0,467.0823980353025,651.4104442794536,52.28741751643147,8.0,27.85752375580853,0.44216050679143315,1.0,463.17489820272425,612.5109400478981,49.22972815882867,6.0,0.35,0.65,0.35
True,31.56,62.6,27.44449629171597,28.896185415819367,16.269411702741174,51.0438196203448,56.07602713223619,90.24063681679225,420.0,645.8605122416727,566.8093329570872,566.8093329570872,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.6549983723958333,0.159619140625,38.03376628648034,16.2293405782714,21.804425708208942,9.508441571620086,0.5369153073549502,7.0,10.42711590503345,2.8293013111645147,0.31463509811703905,94615.75003150017,0.9995587870166025,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.54056869490429,0.4886431344521822,1.0,500.77873575363014,714.5038611994173,50.855653537089495,14.0,26.846126036342202,0.4183825590154824,1.0,482.32368958141586,603.193693832828,52.03796067445038,5.0,27.341820637422313,0.3673551684335215,1.0,467.0823980353025,655.060481846717,52.18162931173923,8.0,27.818975679570496,0.44216050679143315,1.0,463.17489820272425,615.7349137012441,49.14081662091509,6.0,0.35,0.65,0.35
True,31.7,62.5,27.400488616636384,28.917378225098155,16.278185978111456,50.9744673250996,56.052959255119376,90.23731120809767,420.0,649.2104781054485,568.9868107685415,568.9868107685415,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.657130330403646,0.159747314453125,38.08309001157165,16.25721947460709,21.82587053696456,9.520772502892912,0.5371158901121538,7.0,10.42880700275023,2.8293013111645147,0.31493889045624895,94631.11660844718,0.999661430507987,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.500845145782407,0.4886431344521822,1.0,500.77873575363014,717.7024657713436,50.828074926778264,14.0,26.79116521500382,0.4183825590154824,1.0,482.32368958141586,606.345161358087,52.01143936356628,5.0,27.302029064964337,0.3673551684335215,1.0,467.0823980353025,658.5913788138539,52.09273805886884,8.0,27.78148102014881,0.44216050679143315,1.0,463.17489820272425,618.8553820178075,49.070409171925114,6.0,0.35,0.65,0.35
True,31.84,62.4,27.357610776702884,28.93931910646279,16.287034570368178,50.92280500367264,56.04105998945419,90.23651887775385,420.0,652.448580265705,571.0915771727083,571.0915771727083,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.6621048990885416,0.16004638671875,38.14739423645341,16.298915402889044,21.848478833564364,9.536848559113352,0.5375734268180163,7.0,10.428178533869787,2.8293013111645147,0.31564452698448947,94665.91283863399,0.999895492421182,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.46220317705019,0.4886431344521822,1.0,500.77873575363014,720.7826560646354,50.816041895509926,14.0,26.73747380378268,0.4183825590154824,1.0,482.32368958141586,609.3989598885519,52.0012887456369,5.0,27.26331652923017,0.3673551684335215,1.0,467.0823980353025,662.0069038034558,52.0194568705355,8.0,27.74502733596223,0.44216050679143315,1.0,463.17489820272425,621.8754200876277,49.016802782787344,6.0,0.35,0.65,0.35
True,31.98,62.3,27.315849294216374,28.961998914362233,16.2962090948942,50.8872254818591,56.0392418032659,90.23798565563243,420.0,655.5786080662783,573.126095243081,573.126095243081,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.66921142578125,0.1604736328125,38.22441756596437,16.352617260527975,21.8718003054364,9.556104391491093,0.5382262800763985,7.0,10.425954727862257,2.8293013111645147,0.3166529799526831,94715.5166324922,1.0002292999677262,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.424632009114323,0.4886431344521822,1.0,500.77873575363014,723.7495655623479,50.81798985716441,14.0,26.685038775242486,0.4183825590154824,1.0,482.32368958141586,612.3576964302696,52.00611656072949,5.0,27.2256726211488,0.3673551684335215,1.0,467.0823980353025,665.3107182122046,51.960629234823266,8.0,27.70960457861998,0.44216050679143315,1.0,463.17489820272425,624.7980384235289,48.978490045514846,6.0,0.35,0.65,0.35
True,32.12,62.2,27.27519310934785,28.985410109088143,16.305271882388887,50.86630683435121,56.04654199793099,90.2415780377408,420.0,658.6042173060309,575.0927412489201,575.0927412489201,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.679160563151042,0.16107177734375,38.3152129623986,16.418635244567437,21.89657771783116,9.57880324059965,0.5390370283785958,7.0,10.421339884066223,2.8293013111645147,0.31803155215714973,94774.6076642863,1.0006435584504374,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.388116965745667,0.4886431344521822,1.0,500.77873575363014,726.6080398082793,50.83238888851853,14.0,26.63384331841291,0.4183825590154824,1.0,482.32368958141586,615.2239503396187,52.024539326305295,5.0,27.189083326304534,0.3673551684335215,1.0,467.0823980353025,668.5063780329522,51.91509392961679,8.0,27.675198931092275,0.44216050679143315,1.0,463.17489820272425,627.6261812151001,48.95399127300068,6.0,0.35,0.65,0.35
True,32.26,62.1,27.235627388508806,29.009542820192458,16.315548974624782,50.8586454004202,56.06202503293207,90.24687615515336,420.0,661.5289354362993,576.9938080335946,576.9938080335946,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.689109700520833,0.16166992187499998,38.41270149121344,16.492197327947938,21.9205041632655,9.60317537280336,0.5399622871675579,7.0,10.417354637222541,2.8293013111645147,0.31944986490215854,94845.06046312835,1.0011159465409718,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.352655779918056,0.4886431344521822,1.0,500.77873575363014,729.362657430362,50.85818117989345,14.0,26.58388279352417,0.4183825590154824,1.0,482.32368958141586,618.0002687446279,52.05557110868988,5.0,27.153546110446154,0.3673551684335215,1.0,467.0823980353025,671.5973357856736,51.88201152544081,8.0,27.641808545034653,0.44216050679143315,1.0,463.17489820272425,630.3627250417713,48.94224280446762,6.0,0.35,0.65,0.35
True,32.4,62.0,27.1971493370094,29.034394857007765,16.325564585907017,50.8632452157573,56.08500245657779,90.25397848062434,420.0,664.3561665113227,578.8315082323599,578.8315082323599,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.7019014485677086,0.16243896484375,38.5230328633905,16.57690855790481,21.946124305485693,9.630758215847624,0.5410159294875359,7.0,10.410944753397494,2.8293013111645147,0.32122980912418847,94921.99641134508,1.0016533878593867,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.31823261113375,0.4886431344521822,1.0,500.77873575363014,732.0177493482526,50.89403608615359,14.0,26.5351393088602,0.4183825590154824,1.0,482.32368958141586,620.6891626333276,52.09797366058623,5.0,27.11904588436714,0.3673551684335215,1.0,467.0823980353025,674.5869425371721,51.86032431048151,8.0,27.60941846610583,0.44216050679143315,1.0,463.17489820272425,633.0104779886236,48.941941096679635,6.0,0.35,0.65,0.35
True,32.379999999999995,61.7,27.159743003442898,29.002932856084232,16.290792520041556,50.878862564485395,55.9720460655733,90.23030750668823,420.0,667.0891959070841,580.6079773396046,580.6079773396046,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.7146931966145837,0.1632080078125,38.40007876250073,16.448238502428733,21.951840260072007,9.600019690625183,0.5421567076223974,7.0,10.384036813063553,2.8293013111645147,0.32304141003938946,95007.51764401537,1.002234685652394,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.28385709743107,0.4886431344521822,1.0,500.77873575363014,734.5774163343997,50.92352376140712,14.0,26.486624138085507,0.4183825590154824,1.0,482.32368958141586,623.2931035385886,52.137176373535745,5.0,27.084596909371324,0.3673551684335215,1.0,467.0823980353025,677.4784499916885,51.837900777313465,8.0,27.577051082534688,0.44216050679143315,1.0,463.17489820272425,635.5721791146406,48.93835926139371,6.0,0.35,0.65,0.35
True,32.36,61.4,27.122422698224774,28.97152730567061,16.264117889961728,50.89086856486372,55.85682246504984,90.20480303902035,420.0,669.7311948227848,582.3252766348102,582.3252766348102,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.7104292805989583,0.16295166015624998,38.23823955355928,16.294568838875016,21.943670714684266,9.55955988838982,0.5417952689182526,7.0,10.375075773013553,2.8293013111645147,0.32244364174816087,94980.89672158578,1.0020505762758671,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.249603265808638,0.4886431344521822,1.0,500.77873575363014,737.045545081624,50.9492677881483,14.0,26.43840744123908,0.4183825590154824,1.0,482.32368958141586,625.8145207558039,52.175171960666034,5.0,27.050267616326305,0.3673551684335215,1.0,467.0823980353025,680.2750126366135,51.81626813611364,8.0,27.544778148999516,0.44216050679143315,1.0,463.17489820272425,638.0504982285396,48.93356224675024,6.0,0.35,0.65,0.35
True,32.34,61.1,27.085259722892715,28.94022321167323,16.241497836904657,50.90135703733986,55.740523956843724,90.17842957568936,420.0,672.2852245780666,583.9853959757434,583.9853959757434,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.697637532552083,0.1621826171875,38.05770688569546,16.129032125625777,21.928674760069683,9.514426721423865,0.5405905778373499,7.0,10.375069651163399,2.8293013111645147,0.3206112884803013,94888.97215946874,1.0014364877603852,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.215506936705808,0.4886431344521822,1.0,500.77873575363014,739.425822915567,50.972614130644054,14.0,26.390522032784354,0.4183825590154824,1.0,482.32368958141586,628.2557990360134,52.21288939229871,5.0,27.016091121013222,0.3673551684335215,1.0,467.0823980353025,682.9796899293331,51.79608920115621,8.0,27.51263456131103,0.44216050679143315,1.0,463.17489820272425,640.4480359321972,48.928528995722495,6.0,0.35,0.65,0.35
True,32.32,60.8,27.048288348227924,28.90904222128573,16.222350526972473,50.9113331856891,55.623724079225134,90.15143218448118,420.0,674.7542407180866,585.5902564667564,585.5902564667564,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.6777392578125,0.160986328125,37.86190035078417,15.95400583889558,21.90789451188859,9.465475087696042,0.5388953576696753,7.0,10.3826560487134,2.8293013111645147,0.3178258859603348,94763.59082027526,1.000571193116015,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.181598111283094,0.4886431344521822,1.0,500.77873575363014,741.7217512771161,50.994628300341994,14.0,26.342995066796465,0.4183825590154824,1.0,482.32368958141586,630.6192767027162,52.25105243274963,5.0,26.982095172400648,0.3673551684335215,1.0,467.0823980353025,685.5954485128871,51.777869905237374,8.0,27.480649605083958,0.44216050679143315,1.0,463.17489820272425,642.7673238960493,48.92402080136652,6.0,0.35,0.65,0.35
True,32.3,60.5,27.011537215149115,28.8780024592288,16.204711244576636,50.92158245979377,55.5068708074918,90.12424294293382,420.0,677.1410969376321,587.1417130094609,587.1417130094609,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.6549983723958333,0.159619140625,37.66043577276928,15.775681753445479,21.884754019323804,9.41510894319232,0.536953786696293,7.0,10.393476140521663,2.8293013111645147,0.31464787589124776,94619.59251028823,0.9995784793973148,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.14788829951981,0.4886431344521822,1.0,500.77873575363014,743.9366580879495,51.015775965885965,14.0,26.295835635767155,0.4183825590154824,1.0,482.32368958141586,632.907244145719,52.28988747035599,5.0,26.94829042462319,0.3673551684335215,1.0,467.0823980353025,688.1251644495943,51.76171347016019,8.0,27.448834723030316,0.44216050679143315,1.0,463.17489820272425,645.0108253347634,48.92029306843835,6.0,0.35,0.65,0.35
True,32.28,60.2,26.97501704392173,28.847110736093523,16.187227114373396,50.93238139588182,55.39012314853016,90.09711711371817,420.0,679.448548834627,588.6415567425075,588.6415567425075,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.6322574869791664,0.15825195312499998,37.45973558395803,15.59813434068419,21.86160124327384,9.364933895989507,0.534880233582402,7.0,10.404552660574462,2.8293013111645147,0.31143355286061436,94462.09188648514,0.9985163000222519,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.114376395217302,0.4886431344521822,1.0,500.77873575363014,746.0737091015317,51.036136123401164,14.0,26.24904051605767,0.4183825590154824,1.0,482.32368958141586,635.1219426499857,52.32930014931972,5.0,26.914675863878088,0.3673551684335215,1.0,467.0823980353025,690.5716254631233,51.747463516307846,8.0,27.417189179990622,0.44216050679143315,1.0,463.17489820272425,647.1809356549824,48.91727666384632,6.0,0.35,0.65,0.35
True,32.260000000000005,59.9,26.938726327599973,28.816366132121935,16.171324681871187,50.943678853524,55.27345430903635,90.06982990237124,420.0,681.6792575026113,590.0915173766974,590.0915173766974,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.606673990885416,0.15671386718749997,37.253206084728745,15.417234905991293,21.835971178737452,9.313301521182186,0.5327131241898704,7.0,10.419012231935163,2.8293013111645147,0.30788096731804954,94301.07683824131,0.9974039937347936,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.08107445478872,0.4886431344521822,1.0,500.77873575363014,748.1359183321373,51.05613917383416,14.0,26.20261939078035,0.4183825590154824,1.0,482.32368958141586,637.265563521627,52.36952429201902,5.0,26.881262654749943,0.3673551684335215,1.0,467.0823980353025,692.9375331806724,51.73524144923839,8.0,27.385724940882678,0.44216050679143315,1.0,463.17489820272425,649.2799832500845,48.915226894998334,6.0,0.35,0.65,0.35
True,32.24,59.6,26.902676329711284,28.78577581216711,16.15490440871376,50.95574691750808,55.15702060878917,90.04274333017236,420.0,683.8357929710825,591.4932654312037,591.4932654312037,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.582511800130208,0.15526123046874998,37.05068897887578,15.239187212491522,21.81150176638426,9.262672244718946,0.5305312070078944,7.0,10.432240344718542,2.8293013111645147,0.3044902489333534,94135.10317208705,0.9962817990212931,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.047975029489233,0.4886431344521822,1.0,500.77873575363014,750.1261576456582,51.075643214114606,14.0,26.156562885235306,0.4183825590154824,1.0,482.32368958141586,639.3402474769396,52.41030324802245,5.0,26.84804391988708,0.3673551684335215,1.0,467.0823980353025,695.2255053679861,51.72476748345706,8.0,27.354435143742116,0.44216050679143315,1.0,463.17489820272425,651.3102304197122,48.91390701186591,6.0,0.35,0.65,0.35
True,32.22,59.3,26.866859405517523,28.75533497979432,16.13866009733324,50.96836222257004,55.04069756217923,90.0157217353524,420.0,685.9206375019444,592.8484143762638,592.8484143762638,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.558349609375,0.15380859375,36.84883703385775,15.061850396541686,21.78698663731607,9.212209258464437,0.5283200595609024,7.0,10.445780521870384,2.8293013111645147,0.3010989658090206,93965.8182059999,0.9951422140166799,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,27.01507716029985,0.4886431344521822,1.0,500.77873575363014,752.0471655879893,51.09469557332584,14.0,26.11086800013688,0.4183825590154824,1.0,482.32368958141586,641.3480842638171,52.45155798943373,5.0,26.815018782946865,0.3673551684335215,1.0,467.0823980353025,697.4380781508826,51.71591221288002,8.0,27.32331918420914,0.44216050679143315,1.0,463.17489820272425,653.2738743943414,48.913256543325204,6.0,0.35,0.65,0.35
True,32.2,59.0,26.831274207763137,28.72504281726353,16.122590600323292,50.98147625765913,54.924459956616104,89.98875985176473,420.0,687.9361887497276,594.158522687323,594.158522687323,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.534187418619791,0.15235595703124996,36.64761957762878,14.885193216814748,21.762426360814032,9.161904894407195,0.5260931480773402,7.0,10.459638793989004,2.8293013111645147,0.2977116738922029,93794.56258408498,0.9939920916644873,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.98237988984768,0.4886431344521822,1.0,500.77873575363014,753.901555519596,51.11333858589664,14.0,26.0655317635768,0.4183825590154824,1.0,482.32368958141586,643.2911124879345,52.49321615092184,5.0,26.782186368512505,0.3673551684335215,1.0,467.0823980353025,699.5777082178189,51.70855558685249,8.0,27.29237645523354,0.44216050679143315,1.0,463.17489820272425,655.1730484474149,48.91322011437691,6.0,0.35,0.65,0.35
True,32.260000000000005,59.3,26.795919395839135,28.723720450251406,16.15095638401487,50.99504400416433,55.09232173875505,90.0208862519423,420.0,689.8847627927097,595.4250958152613,595.4250958152613,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.510025227864583,0.15090332031249998,36.678189708631464,14.967030052293378,21.711159656338086,9.169547427157866,0.5238605320693204,7.0,10.495855912424647,2.8293013111645147,0.2943317092091535,93622.34053420686,0.9928365769630789,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.950572385056375,0.4886431344521822,1.0,500.77873575363014,755.6918231183632,51.149580518812286,14.0,26.021235168042956,0.4183825590154824,1.0,482.32368958141586,645.1713196188949,52.551380690985404,5.0,26.750218828796303,0.3673551684335215,1.0,467.0823980353025,701.6467749987788,51.71614220034082,8.0,27.262283473547882,0.44216050679143315,1.0,463.17489820272425,657.009823079577,48.92979849194995,6.0,0.35,0.65,0.35
True,32.32,59.6,26.761475244428837,28.722993243675834,16.171751882847232,51.02512643570242,55.27067985010707,90.05640104358001,420.0,691.7685970415755,596.6495880770241,596.6495880770241,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.5029187011718754,0.15047607421875,36.75702385495303,15.083030480499044,21.67399337445399,9.189255963738258,0.5231788724925107,7.0,10.513316821943059,2.8293013111645147,0.29333146539631316,93569.0966960953,0.9924832861729818,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.919573531151247,0.4886431344521822,1.0,500.77873575363014,757.420353306961,51.19971639253955,14.0,25.977896859181822,0.4183825590154824,1.0,482.32368958141586,646.9906421540444,52.62291794120982,5.0,26.71904103111846,0.3673551684335215,1.0,467.0823980353025,703.647582816445,51.73612582525312,8.0,27.232962322438947,0.44216050679143315,1.0,463.17489820272425,658.7862072613507,48.95978014074843,6.0,0.35,0.65,0.35
True,32.38,59.9,26.727862684367636,28.72281129118967,16.189098967032244,51.06852982791198,55.457644457214585,90.09429270005624,420.0,693.589853031808,597.8334044706753,597.8334044706753,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.5043400065104167,0.1505615234375,36.86312238346271,15.219398861507717,21.643723521954993,9.215780595865677,0.5233954702690362,7.0,10.52145825924008,2.8293013111645147,0.29355676564328637,93587.8199766422,0.9925955694864572,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.889341238494893,0.4886431344521822,1.0,500.77873575363014,759.0894266556514,51.26143926599641,14.0,25.935473681635965,0.4183825590154824,1.0,482.32368958141586,648.7509659199314,52.70587367092936,5.0,26.688613913632402,0.3673551684335215,1.0,467.0823980353025,705.5823630062227,51.76691063717226,8.0,27.204372723613528,0.44216050679143315,1.0,463.17489820272425,660.5041497222054,49.001153363962224,6.0,0.35,0.65,0.35
True,32.44,60.2,26.695040480818857,28.72314860411708,16.203584155041476,51.12325949236058,55.65202010465071,90.13422470659431,420.0,695.3506191055858,598.9779024186308,598.9779024186308,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.5128678385416663,0.15107421875,36.99251019610145,15.37321779948065,21.6192923966208,9.248127549025362,0.5241650665479057,7.0,10.521825814432738,2.8293013111645147,0.29474212343010114,93646.83161497307,0.992994336925531,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.859839359801608,0.4886431344521822,1.0,500.77873575363014,760.7012253066722,51.3328086148111,14.0,25.89392831275826,0.4183825590154824,1.0,482.32368958141586,650.4541264934448,52.79857784167219,5.0,26.658903893932347,0.3673551684335215,1.0,467.0823980353025,707.4532760022202,51.807119644045855,8.0,27.176480117598615,0.44216050679143315,1.0,463.17489820272425,662.1655402754052,49.0522081954243,6.0,0.35,0.65,0.35
True,32.5,60.5,26.662973157927887,28.723982831381726,16.21737786520505,51.18761928195874,55.85279207161879,90.17565450860926,420.0,697.0529129885915,600.0843934425844,600.0843934425844,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.5242382812499993,0.15175781249999998,37.13410493233347,15.537191497156623,21.596913435176848,9.283526233083368,0.5252492453373809,7.0,10.519381362224689,2.8293013111645147,0.29634276494805784,93731.27144611932,0.9935556093927067,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.83105221326203,0.4886431344521822,1.0,500.77873575363014,762.2578384619987,51.41262410404541,14.0,25.853243474648945,0.4183825590154824,1.0,482.32368958141586,652.1019097265167,52.89998901866506,5.0,26.629896310039648,0.3673551684335215,1.0,467.0823980353025,709.2624133867707,51.8558829863317,8.0,27.14926968340879,0.44216050679143315,1.0,463.17489820272425,663.7722111693101,49.111872613399065,6.0,0.35,0.65,0.35
True,32.56,60.8,26.631645084851822,28.725304147357278,16.230421216489766,51.26055042257895,56.0593126362852,90.21845466708484,420.0,698.6986842667823,601.1541447734085,601.1541447734085,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.538451334635416,0.15261230468749998,37.287506492904065,15.710835144411877,21.576671348492194,9.321876623226016,0.5265451592852125,7.0,10.514133194939534,2.8293013111645147,0.298327610199996,93830.73873972296,0.9942257363428635,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.802963774208337,0.4886431344521822,1.0,500.77873575363014,763.7612674723722,51.49978299930594,14.0,25.81340157567959,0.4183825590154824,1.0,482.32368958141586,653.6960523599518,53.00913283220363,5.0,26.601576177029653,0.3673551684335215,1.0,467.0823980353025,711.0117999015068,51.91237865545093,8.0,27.1227262605851,0.44216050679143315,1.0,463.17489820272425,665.3259384569521,49.179151481222505,6.0,0.35,0.65,0.35
True,32.62,61.1,26.601040300122655,28.72710251316638,16.24341563126729,51.34106847340137,56.27098261520449,90.26238827702973,420.0,700.2898167678553,602.188380899106,602.188380899106,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.5540856933593745,0.15355224609374998,37.44885706336136,15.891519506976692,21.557337556384667,9.36221426584034,0.5279736120410512,7.0,10.507735365738263,2.8293013111645147,0.3005154813630975,93940.29375917942,0.9949634453549074,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.775564687223806,0.4886431344521822,1.0,500.77873575363014,765.2134305619421,51.593467514273385,14.0,25.774391571716485,0.4183825590154824,1.0,482.32368958141586,655.2382427134564,53.12527325482331,5.0,26.57393467506806,0.3673551684335215,1.0,467.0823980353025,712.7033954183746,51.975975192791715,8.0,27.09684111728145,0.44216050679143315,1.0,463.17489820272425,666.8284433767284,49.25329412896887,6.0,0.35,0.65,0.35
True,32.68,61.4,26.573781583541543,28.73107290771887,16.234832850058357,51.422893520934046,56.48315936564725,90.31021153602634,420.0,701.9795554393313,603.2867110355653,603.2867110355653,1.7064054841566314,0.597241919454821,1.1091635647018103,2.571141357421875,0.15457763671875,37.499102151268985,16.04750767014493,21.451594481124054,9.374775537817246,0.5294997561251436,7.0,10.489141911153816,2.7875949603694528,0.30289616392383045,94056.39895243854,0.995750504187026,1063.248139973981,498.0487645523352,85.32027420783157,365.10084676579635,37.24228076710676,200.09898602774203,1.078125,26.748912467245574,0.4873094070032508,1.0,498.0487645523352,766.6689794778431,51.687662080414164,14.0,25.737392345686274,0.4116527570291541,0.9686084051573378,479.8573590831388,656.8082820873551,53.242226588735655,5.0,26.547005219984815,0.3664147414667214,1.0,464.69400287557266,714.3669080080649,52.04199860080936,8.0,27.07166148472168,0.44102857865750505,1.0,460.8064837852284,668.3044826892758,49.32856959469237,6.0,0.35,0.6499999999999999,0.35
True,32.739999999999995,61.7,26.551317318670748,28.738153223507208,16.2283145184361,51.49784198243903,56.690531394391286,90.35720919219757,420.0,703.8747732167233,604.5186025908702,604.5186025908702,1.6950850294818496,0.5932797603186473,1.1018052691632023,2.5810904947916664,0.15517578124999998,37.522302441839415,16.189830689779583,21.33247175205983,9.380575610459854,0.5303439668459001,7.0,10.477842949150464,2.7516324692712213,0.3042719935241493,94119.4274745059,0.9961853910082352,1056.706922403591,498.9818457687347,84.75425147409248,360.2726884959036,36.9434434214823,197.45284159190967,1.072265625,26.722660396157224,0.48776567405890286,1.0,498.9818457687347,768.0826935754869,51.78221979473668,14.0,25.703644039808612,0.39879744723362304,0.8889434074670979,481.14020820737846,658.479897444703,53.359531880596755,5.0,26.520453291026175,0.3669042006325637,1.0,465.9363143219533,715.9830463460532,52.11042039537133,8.0,27.046820623631497,0.44161770755676005,1.0,462.0384023472524,669.7464526194226,49.40531964825575,6.0,0.3499999999999999,0.65,0.3499999999999999
True,32.8,62.0,26.533574332221463,28.748295264908183,16.202411178551714,51.56585050427225,56.8930054583406,90.40703263331295,420.0,705.9618809883204,605.8752226424083,605.8752226424083,1.6733940448631952,0.5856879157021183,1.0877061291610768,2.585354410807291,0.15543212890624997,37.409081610752075,16.288908646793313,21.120172963958762,9.352270402688019,0.5307489832796886,7.0,10.461630257651716,2.6762947329534557,0.3048760742257385,94150.75033593657,0.9963939083617468,1041.3493762310595,497.8067216396597,83.66970224315976,351.11129612255854,36.302700091212216,192.4318033205726,1.060546875,26.70741802317952,0.48719098072604333,1.0,497.8067216396597,773.4643925096196,51.90442920309138,17.0,25.688372233842756,0.3781488478343927,0.7889434074670979,480.5837348092239,664.2982823394419,53.496554168228826,8.0,26.503892866017097,0.3666919637508547,1.0,465.3974253111326,720.2199663873706,52.19128573696619,10.0,27.030897997946624,0.4413622525519045,1.0,461.5040215484475,672.4992446933334,49.47506453481727,7.0,0.35,0.6499999999999999,0.35
True,32.75,60.9,26.542902689041462,28.73556669860442,16.052377451208933,51.61355450934687,56.40771609592456,90.32510052035356,420.0,711.8708815979624,609.7160730386754,609.7160730386754,1.628544687487536,0.5699906406206375,1.0585540468668984,2.578247884114583,0.15500488281249997,36.53400341287732,15.754932100816887,20.77907131206043,9.13350085321933,0.5301461287090764,7.0,10.38997357774975,2.535351822807869,0.3038927915906564,94105.77093881837,0.9960835077154917,1014.276267046564,499.47862558111916,81.42723437437681,332.54293392043206,35.12012648145043,182.25513437621169,1.037109375,26.69065008561278,0.488008420224323,1.0,499.47862558111916,778.6498089567043,51.968206125873564,17.0,25.681882681173917,0.3299869289586012,0.6889434074670979,483.5562235336377,670.4742447113686,53.58731352054774,8.0,26.485797927088733,0.3678242405759677,1.0,468.27598420889944,724.3901043578742,52.2313369490447,10.0,27.013362698372735,0.44272509772864405,1.0,464.35849909966873,675.3216101000714,49.49748038759184,7.0,0.35,0.65,0.35
True,32.699999999999996,59.8,26.546150028831658,28.718962313872208,15.952263099852232,51.62434689860896,55.90628597062922,90.22959301675519,420.0,717.3705677469902,613.2908690355436,613.2908690355436,1.5951118327741203,0.5582891414709421,1.0368226913031782,2.5157104492187496,0.1512451171875,35.66076369987356,15.174264840231729,20.486498859641834,8.91519092496839,0.52444280732412,7.0,10.391202347804896,2.4315630493823255,0.2951442058398586,93668.6231182614,0.993138176820427,993.5645806040277,499.68683256245737,79.75559163870602,319.0293486470696,34.24246864818241,174.8488116170266,1.01953125,26.672977129016502,0.4881101224477875,1.0,499.68683256245737,783.6559951619093,51.99281024295175,17.0,25.68180454859756,0.2955052229645572,0.588943407467098,484.6869806953321,676.853129892502,53.64990879101861,8.0,26.466779633575115,0.3682540531453898,1.0,469.3710097514629,728.4943853030402,52.243483445366444,10.0,26.99486169109209,0.4432424342163858,1.0,465.44436391427496,678.1945852925936,49.48848219245837,7.0,0.35000000000000003,0.65,0.35000000000000003
True,32.65,58.7,26.547708398749975,28.70130893278761,15.865397988436879,51.60478022454017,55.39045655359468,90.12773105284977,420.0,722.6906176792833,616.7489014915342,616.7489014915342,1.562336271650194,0.5468176950775678,1.0155185765726262,2.4275895182291665,0.145947265625,34.73400135118495,14.55966804766592,20.17433330351903,8.683500337796238,0.5161839449864404,7.0,10.422971486259314,2.3277237160308033,0.2828511861161684,93025.77116080234,0.9888445685491065,971.4503247967723,497.6599698189341,78.1168135825097,306.0535313877294,33.34671035033131,167.73722067037286,1.001953125,26.654755118254172,0.48711916426561697,1.0,497.6599698189341,788.5261047835833,51.98627095451071,17.0,25.687513151250428,0.26470725286620955,0.48894340746709797,483.5091136181269,683.4091948397133,53.69167432497958,8.0,26.44717704168321,0.36780632277644765,1.0,468.2303629307365,732.5487630496141,52.2327047132889,10.0,26.97576011309009,0.4427035317419199,1.0,464.3132594686028,681.1162794567936,49.454198861898554,7.0,0.3499999999999999,0.65,0.3499999999999999
True,32.599999999999994,57.6,26.547747005899115,28.68271087676918,15.81245229237995,51.56096021909759,54.86347258628279,90.01704833441059,420.0,727.8537947650808,620.1049665973026,620.1049665973026,1.5392432610606475,0.5387351413712266,1.000508119689421,2.3195703124999993,0.13945312499999996,33.87737051673803,13.94804896984419,19.929321546893842,8.469342629184508,0.5056034992180122,7.0,10.494023893666041,2.2644279941999463,0.2678196356480908,92183.96870710759,0.983293510470671,959.5297896859796,499.642183894344,76.96216305303238,297.0727972354169,32.8239964112272,162.81519484221803,0.990234375,26.635903770774988,0.4880883148352079,1.0,499.642183894344,793.1985329023685,51.959426849407194,17.0,25.698275874319467,0.23846171872385036,0.388943407467098,486.11760153671577,690.1071584023919,53.72043658956759,8.0,26.426932821720623,0.36879712913671925,1.0,470.7564233668039,736.517326896296,52.20676171939764,10.0,26.95597977815556,0.44389609836486993,1.0,466.8181874831168,684.0519473597511,49.4043930485277,7.0,0.35,0.6500000000000001,0.35
True,32.55,56.5,26.556283423391594,28.66964499945631,15.716139592245153,51.47568153443937,54.31229084860527,89.90804622542996,420.0,733.3306133153992,623.6648986550094,623.6648986550094,1.4950518038908027,0.523268131361781,0.9717836725290218,2.2044445800781243,0.13253173828124998,32.746844596769485,13.264486001254614,19.48235859551487,8.186711149192371,0.49393958845349795,7.0,10.553808255969768,2.133720225082016,0.25191369138499103,91237.44503236683,0.9771062687021399,931.3479197958343,497.48779447996037,74.75259019454015,280.25982496260485,31.694346312758512,153.600593633527,0.966796875,26.61644638580049,0.48703489270703837,1.0,497.48779447996037,797.7812591107406,51.904477733420286,17.0,25.71736256905516,0.19621616835413463,0.288943407467098,485.0504969791498,697.1954063706199,53.739351333826605,8.0,26.406028098764775,0.36839212281710987,1.0,469.7230390071498,740.4529857946325,52.159097898660754,10.0,26.935519119979105,0.44340862001251974,1.0,465.79344816720186,687.0389431521683,49.33102767706717,7.0,0.35000000000000003,0.65,0.35000000000000003
True,32.5,55.4,26.627670940728965,28.697309607725476,15.405601126553675,51.18931490927636,53.63031928633982,89.80820668197858,420.0,741.7829953392594,629.1589469705186,629.1589469705186,1.357892843414051,0.4752624951949178,0.8826303482191331,2.0651566569010416,0.12415771484374999,30.4198110688078,12.262802950538799,18.157008118269005,7.60495276720195,0.4789821067978459,7.0,10.523929644055764,1.779916230062706,0.23277165332375638,89990.69750600158,0.9690639990153318,856.8171313925006,498.9117253373395,67.89464217070255,231.19549252060435,28.70748774152821,126.71015155775119,0.896484375,26.59405991618926,0.48773140072666893,1.0,498.9117253373395,802.412767279158,51.76941694436601,17.0,25.766305682674414,0.0545261197139478,0.188943407467098,489.64363928352003,706.1264282442013,53.78924999399042,8.0,26.38209444349205,0.37013224041405146,1.0,474.17103934584037,744.4529244503091,52.05015877012382,10.0,26.911880059999888,0.44550308255938276,1.0,470.20423759581126,690.2138674019609,49.1874971487248,7.0,0.35,0.65,0.35
True,32.449999999999996,54.3,26.630122810636554,28.68043010693779,15.421372988192708,50.993682240712246,53.02307439804571,89.66536858572411,420.0,747.0009197461434,632.5505978349933,632.5505978349933,1.3231269324490582,0.46309442635717035,0.8600325060918879,1.8263773600260418,0.10980224609375,29.054178752057837,11.405502685929655,17.648676066128182,7.263544688014459,0.45095116052244194,7.0,10.805763594715373,1.697763985708724,0.20030148871785186,87561.7011536174,0.953646729160305,839.0603430380194,499.2471148435239,66.15634662245292,219.50852075459795,28.020610248320168,120.30493168267142,0.87890625,26.571892560234804,0.4878953099948099,1.0,499.2471148435239,806.9010901534826,51.64462358734201,17.0,25.822844866763045,0.0187101483693258,0.0968328514220662,490.70816930288305,715.4955007331494,53.85075393586699,8.0,26.358303343754617,0.3705343723455873,1.0,475.20193053306355,748.3868340056747,51.94653145068187,10.0,26.888388989269178,0.4459871017393353,1.0,471.2265045952037,693.391725358597,49.05392298178973,7.0,0.35,0.65,0.35
True,32.4,53.2,26.608968659001018,28.648276858334505,15.525866120229251,50.871331756201656,52.46575640356378,89.52014565658219,420.0,750.9968747527914,635.1479685893144,635.1479685893144,1.3228110291896567,0.4629838602163798,0.8598271689732768,1.6259733072916664,0.09775390624999998,28.134801098405973,10.672180626560024,17.46262047184595,7.033700274601493,0.4246936958551822,7.0,11.139559751517105,1.6985495912483892,0.17347983429366132,85183.62452749295,0.9387639552161555,839.6604805515174,500.0094969388854,66.14055145948284,219.40371572429962,28.037368681656233,120.24749171648381,0.87890625,26.55071509706331,0.4882676914701965,1.0,500.0094969388854,811.1759461951428,51.55139766547314,17.0,25.87932031567089,0.017376126321910844,0.06724177988744799,491.484618883484,724.8306893571663,53.906465101800805,8.0,26.335445240045395,0.3708274055040958,1.0,475.95384452803626,752.2032585707424,51.86474965073561,10.0,26.865871825346865,0.4463398058934535,1.0,471.97212825722914,696.5028920741963,48.94959357850755,7.0,0.35,0.65,0.35
True,32.349999999999994,52.1,26.586949960104267,28.615560234948397,15.602837905467165,50.78343735587446,51.92964598652699,89.38615052823286,420.0,754.7781052386756,637.6057684051391,637.6057684051391,1.3232213842790934,0.46312748449768265,0.8600938997814107,1.4817108154296874,0.089080810546875,27.34055894607347,10.018534217293514,17.322024728779958,6.835139736518368,0.40391651817830887,7.0,11.414359068924572,1.6975289493350274,0.1544705991896643,83234.4105939884,0.9266582019385576,838.8808802569403,499.0191350758403,66.16106921395468,219.5398612420452,28.01560183164179,120.322108306104,0.87890625,26.5304398308733,0.48778389927528426,1.0,499.0191350758403,815.2747651647778,51.48052549767841,17.0,25.93504054154821,0.019109211462197486,0.10119399813183086,490.47597976707294,734.0818712593742,53.954543419951705,8.0,26.313441146874705,0.37044669866725916,1.0,474.97707812046235,755.9161964135499,51.798536335720044,10.0,26.84425460314918,0.4458815748743525,1.0,471.00353324419854,699.5505537897183,48.86615897178913,7.0,0.35,0.65,0.35
True,32.3,51.0,26.519778640553326,28.55353031886092,15.923915942179562,50.94726688792641,51.54924022995251,89.25999462135799,420.0,756.7172028243576,638.8661818358325,638.8661818358325,1.4267358630340743,0.49935755206192595,0.9273783109721483,1.373691609700521,0.08258666992187501,27.70162911211212,9.574390602005078,18.12723851010704,6.92540727802803,0.38705602645865256,7.0,11.82436083274742,1.9519384119580268,0.14041255907603015,81608.84610101288,0.9166037021745457,893.565821591761,498.45000740064063,71.33679315170372,255.2322328055421,30.158120630973485,139.88384699295668,0.931640625,26.513256121905844,0.4875056629355691,1.0,498.45000740064063,819.0917393375242,51.49324836121486,17.0,25.96758630454449,0.12525518706467903,0.1988918672376915,487.65222718444176,741.2515574732967,53.95053518387245,8.0,26.294541728040084,0.36937879823006636,1.0,472.242555283648,759.4612890808035,51.79459783910411,10.0,26.825893629965833,0.4445962148037599,1.0,468.29188676966714,702.444073493145,48.85866158164223,7.0,0.35,0.65,0.35
