hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,32.349999999999994,51.1,26.479371252783682,28.545102246672062,16.142404715368937,51.09454933898753,51.69625413387984,89.26999040102909,420.0,759.5486692388391,640.7066350052454,640.7066350052454,1.5047296500926803,0.5266553775324381,0.9780742725602423,1.360189208984375,0.08177490234375001,28.430008698152342,9.655325741370337,18.774682956782,7.1075021745380855,0.38488754837563977,7.0,12.000361304641393,2.170654106960189,0.1386719528310061,81397.26915121198,0.9152947946853665,941.3384418489348,501.84323755302137,75.23648250463401,283.8999533013553,32.046857773695876,155.59562047623947,0.97265625,26.498152461368015,0.48916221136807,1.0,501.84323755302137,822.6431586538489,51.56769610142544,17.0,25.984804537799743,0.20028593511188308,0.2988918672376915,489.21891964666713,746.7560057259291,53.93360243471202,8.0,26.277792784654146,0.36997167897486843,1.0,473.7597407020586,762.8557334626782,51.83867051721921,10.0,26.809740088682148,0.4453098246378589,1.0,469.7963797793255,705.2253060619408,48.90870976671115,7.0,0.35,0.65,0.35
True,32.4,51.2,26.45391061185078,28.54635366914663,16.2058892875254,51.221926378763705,51.828883745213716,89.29266414294446,420.0,762.6428400182259,642.7178460118469,642.7178460118469,1.5494168936496777,0.5422959127773872,1.0071209808722905,1.4063816324869791,0.084552001953125,29.134351511152154,9.899104378855906,19.23524713229625,7.2835878777880385,0.39233234402869765,7.0,11.955938268748504,2.300983413473102,0.1446583456521768,82122.24939575019,0.9197732894877511,968.5485158383029,502.5615626584538,77.47084468248389,301.01278196615755,33.15701619082324,164.9745624705592,0.99609375,26.48393560191546,0.48951217309174244,1.0,502.5615626584538,826.0185171255755,51.657528858872936,17.0,25.99292097820261,0.24496328043603796,0.39889186723769154,488.8108869726202,751.1732807287881,53.909278975574416,8.0,26.262015649437217,0.36981735958415407,1.0,473.36460174860855,766.1413509976733,51.89680499144755,10.0,26.794574022617383,0.44512408053774327,1.0,469.40454646763055,707.9308248850207,48.97471341321619,7.0,0.35,0.65,0.35
True,32.449999999999996,51.3,26.43578079353793,28.55236527116055,16.199651742603308,51.31912603120663,51.94283475834304,89.31807532851593,420.0,765.7567108145315,644.7418620294453,644.7418620294453,1.571938474330506,0.5501784660156771,1.0217600083148288,1.470340372721354,0.088397216796875,29.714676437668256,10.180464545798653,19.534211891869603,7.428669109417064,0.4021967936692214,7.0,11.834781387541987,2.3670441413985293,0.15298312995034818,83070.37827322532,0.9256424039537865,981.7944114534341,502.16227744083744,78.5969237165253,309.8271351470558,33.71324332044912,169.80540071597014,1.0078125,26.470056643342847,0.48931767571394436,1.0,502.16227744083744,829.256476157356,51.742606185422126,17.0,25.996139792167185,0.2685092220027891,0.4988918672376915,487.8158713830203,754.9579627441333,53.87799786171661,8.0,26.246651393732524,0.369440770721689,1.0,472.4010283738796,769.332942790752,51.953925619019884,10.0,26.77981536475852,0.44467080589208335,1.0,468.4490341203883,710.5722026731169,49.03846248159366,7.0,0.35,0.6499999999999999,0.35
True,32.5,51.4,26.41580214972033,28.557183893888535,16.201713355288668,51.42095975954122,52.06007842939333,89.3433461920016,420.0,768.6491180871581,646.6219267566527,646.6219267566527,1.595735753980632,0.5585075138932212,1.0372282400874109,1.5321671549479163,0.09211425781249999,30.28573312891066,10.451370636638327,19.834362492272334,7.571433282227665,0.41137333425337397,7.0,11.728851337987745,2.4291224936088627,0.16108597499418642,83940.60792912009,0.9310379408295388,992.1351837631576,497.87100355926844,79.78678769903159,319.27897140159877,34.20974324780826,174.98562110545484,1.01953125,26.45695593506786,0.48722243526366754,1.0,497.87100355926844,832.4264228587309,51.82599483363906,17.0,25.993170806415986,0.29857273250305855,0.5988918672376915,482.8301591944615,757.9768600046857,53.84026607769014,8.0,26.232119466066848,0.36754799106919644,1.0,467.5728632839522,772.4645064773011,52.01173761623119,10.0,26.765921446670472,0.4423925951447094,1.0,463.6612603114602,713.1660314794473,49.10177557865659,7.0,0.35,0.65,0.35
True,32.55,51.5,26.395190618120747,28.561599098005736,16.22666159126094,51.52122974706612,52.176806261315846,89.36628460764037,420.0,771.3452894244907,648.374438125919,648.374438125919,1.6292161753724048,0.5702256613803417,1.0589905139920632,1.5947045898437497,0.09587402343749998,30.942483359658286,10.725625973212725,20.21685738644556,7.735620839914572,0.4203450296883627,7.0,11.641930566905057,2.5325940742140047,0.16933881046680915,84780.65915013604,0.9362551585327441,1012.7056352201007,497.483379113168,81.46080876862024,332.8172212503484,35.08510963021672,182.40546165450397,1.037109375,26.444464070188566,0.4870327314053066,1.0,497.483379113168,835.4538195674417,51.9132250512919,17.0,25.98324878453583,0.33334672986829,0.6988918672376915,481.51495319224534,760.1482122688844,53.80086324685651,8.0,26.218279176209492,0.36704705816668226,1.0,466.2992174324432,775.4977340506538,52.074468833854425,10.0,26.752727428245258,0.441789655932126,1.0,462.39826948295126,715.6844158254272,49.17010313075016,7.0,0.35000000000000003,0.65,0.35000000000000003
True,32.599999999999994,51.6,26.370551737930576,28.563406247014925,16.289166843861285,51.639564637718394,52.30500304621029,89.38781805465666,420.0,773.6619916598154,649.88029457888,649.88029457888,1.683615277937621,0.5892653472781673,1.0943499306594537,1.665769856770833,0.10014648437499998,31.82569294574426,11.036605379625566,20.789087566118695,7.956423236436065,0.4302136054362431,7.0,11.570740735391798,2.716577726017861,0.1787879760566395,85692.7020881126,0.9419300286198097,1050.528953884073,500.32601007061606,84.18076389688105,355.41363091593985,36.65436375246213,194.78976232651192,1.06640625,26.432615428256444,0.48842220722222973,1.0,500.32601007061606,838.2705396816143,52.013467673877344,17.0,25.963215301368617,0.38524341444518606,0.7988918672376915,482.8409745216022,761.1237401666924,53.76664495733836,8.0,26.20520886994103,0.36755210729727783,1.0,467.58333689391003,778.3970499302741,52.14910788126104,10.0,26.740302144037365,0.4423975489729272,1.0,463.67164631815393,718.0967724212628,49.25198061588922,7.0,0.3499999999999999,0.65,0.3499999999999999
True,32.65,51.7,26.352752405297686,28.569660942592407,16.24300178856803,51.71816966689455,52.40922243864701,89.41500804014404,420.0,775.8389900230538,651.2953435149849,651.2953435149849,1.6953319305647159,0.5933661756976505,1.1019657548670654,1.760997314453125,0.10587158203125,32.3905715736575,11.367406039486095,21.023165534171408,8.097642893414376,0.44269438952677836,7.0,11.400313676950194,2.750519945191615,0.19150512579373757,86824.48927027594,0.9490146231412591,1056.1058966010487,498.218334709759,84.7665965282358,360.37764865258225,36.930738974797976,197.5103665774329,1.072265625,26.420866714468666,0.48739235681302134,1.0,498.218334709759,840.9787094337144,52.096840347945,17.0,25.94010628545167,0.4000748516660451,0.8988918672376914,480.35836139839154,761.8042282983287,53.727584569969665,8.0,26.192307995482395,0.3666059720556692,1.0,465.1791736511651,781.202609854421,52.213037696588174,10.0,26.7280381744842,0.4412587500299802,1.0,461.28759573496103,720.4279003911504,49.31998171683718,7.0,0.35,0.65,0.35
True,32.699999999999996,51.8,26.333944993984716,28.575276252490422,16.232897411039996,51.78439601136628,52.50690279426416,89.43736829164624,420.0,777.8377889967004,652.5945628478552,652.5945628478552,1.716510462355054,0.6007786618242689,1.115731800530785,1.8420117187499996,0.11074218749999998,32.966709764210265,11.653772418040763,21.3129373461695,8.241677441052566,0.4528692185450962,7.0,11.281608303890549,2.829444552961185,0.20240740993424675,87731.29641171162,0.9547166882832552,1072.7886943732947,500.8755116373955,85.8255231177527,369.4377524678501,37.60542472626685,202.47589213783814,1.083984375,26.40910147142954,0.48869034750594653,1.0,500.8755116373955,843.490883267822,52.173926299786565,17.0,25.913572325370378,0.4182212606809688,0.9988918672376914,482.42281362575847,762.1356939751253,53.6919987913756,8.0,26.179481351516536,0.3673929147244405,1.0,467.17838978784596,783.8690649755057,52.27407027792851,10.0,26.71581390890109,0.44220593944369807,1.0,463.27008691112866,722.6471845790336,49.384091220756716,7.0,0.35,0.6499999999999999,0.35
True,32.75,51.9,26.31818798336805,28.582880828751946,16.18407768026487,51.827891003026984,52.59123511790889,89.46111116311548,420.0,779.7742211260631,653.8532437319411,653.8532437319411,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.9216048177083334,0.11552734375,33.314066557404864,11.903309679590574,21.41075687781429,8.328516639351216,0.46247566120575334,7.0,11.147508534902084,2.8293013111645147,0.2131810371757035,88573.7475846169,0.9600417232229499,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.39722161653951,0.4886431344521822,1.0,500.77873575363014,845.8732899694727,52.23534291954922,17.0,25.887076013399742,0.4183825590154824,1.0,482.32368958141586,762.5401620285628,53.65581397582727,8.0,26.16658858117869,0.3673551684335215,1.0,467.0823980353025,786.4250609981888,52.324720063190135,10.0,26.703494074698867,0.44216050679143315,1.0,463.17489820272425,724.7745914016389,49.43531376225986,7.0,0.35,0.65,0.35
True,32.8,52.0,26.302415468481822,28.59048661715858,16.150533782556955,51.86097016685206,52.6699721608902,89.48228736484735,420.0,781.645998144861,655.0698987941596,655.0698987941596,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.9841422526041665,0.11928710937499998,33.58475264099777,12.102936813828002,21.48181582716977,8.396188160249443,0.4698125794267655,7.0,11.049422266914153,2.8293013111645147,0.22169700885704013,89208.77101384557,0.964071566931644,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.38536033528776,0.4886431344521822,1.0,500.77873575363014,848.1331926999804,52.286680041322434,17.0,25.86078840399244,0.4183825590154824,1.0,482.32368958141586,763.011296760056,53.62257217862252,8.0,26.153752042089454,0.3673551684335215,1.0,467.0823980353025,788.8749862679795,52.368757398382506,10.0,26.691206164855544,0.44216050679143315,1.0,463.17489820272425,726.8142253490605,49.47839636255562,7.0,0.35,0.65,0.35
True,32.9,51.7,26.286719366507196,28.615536708515755,16.118648212637034,51.88834979744469,52.577932993108014,89.46833773372336,420.0,783.4538420191705,656.2449973124608,656.2449973124608,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.0353092447916663,0.12236328124999998,33.76715008975837,12.187015450144973,21.580134639613394,8.441787522439592,0.4756465694983172,7.0,10.969060521090208,2.8293013111645147,0.22868624223420073,89707.79072861483,0.9672535116775944,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.373709027079634,0.4886431344521822,1.0,500.77873575363014,850.2789433545545,52.325684491483045,17.0,25.834899788696426,0.4183825590154824,1.0,482.32368958141586,763.5398290945242,53.58895284183042,8.0,26.14116990888608,0.3673551684335215,1.0,467.0823980353025,791.2238989227574,52.40390722966003,10.0,26.679141637216816,0.44216050679143315,1.0,463.17489820272425,728.770471856365,49.51108450468591,7.0,0.35,0.65,0.35
True,33.0,51.4,26.2727802909729,28.64172867701007,16.074623863160937,51.901832730884365,52.47691170987137,89.45389179535387,420.0,785.2709370959317,657.4261091123557,657.4261091123557,1.7063782133878131,0.5972323746857345,1.1091458387020787,2.075105794270833,0.12475585937499997,33.80032987793355,12.227430615062001,21.572899262871548,8.450082469483387,0.48009254923115396,7.0,10.896766778062606,2.78771974211159,0.23413728089234898,90084.6624690469,0.9696653335970413,1063.3149625410838,498.13365237261127,85.31891066939066,365.08917720505025,37.24367927455984,200.09259035023715,1.078125,26.362404163762434,0.4873509339317511,1.0,498.13365237261127,852.3725373826139,52.35072598137083,17.0,25.8107415074655,0.41151081600524403,0.9675930104189048,479.944300050032,764.2671129415788,53.55364885341785,8.0,26.128947568625208,0.366447933632653,1.0,464.77819653247576,793.5042425058615,52.42845613632522,10.0,26.667422710803777,0.4410685298181651,1.0,460.8899730980514,730.6671016147906,49.531302326862146,7.0,0.35,0.6500000000000001,0.35
True,33.099999999999994,51.1,26.26244680475326,28.670260518819898,16.03864735278528,51.89532541987395,52.36308448638858,89.4360179885836,420.0,787.2382578651134,658.7048676123237,658.7048676123237,1.6945630353309025,0.5930970623658158,1.1014659729650866,2.0985573323567706,0.12616577148437497,33.759998560258474,12.226503424010492,21.533495136247982,8.439999640064618,0.48263242043072757,7.0,10.848622363067562,2.753982439566969,0.23734356544751797,90297.79636303154,0.9710381334339016,1057.977312959182,500.5956820288814,84.72815176654512,360.05083380814483,36.97034987525768,197.3312508082693,1.072265625,26.351030837745725,0.48855381743939724,1.0,500.5956820288814,854.332580371863,52.36420969186425,17.0,25.79016670625284,0.3961000140315396,0.8675930104189048,482.7927456049698,765.3628168089421,53.52019239164532,8.0,26.1166833859261,0.36753375017913154,1.0,467.53663200484846,795.675065823059,52.44437043729526,10.0,26.65560474132517,0.44237545368083403,1.0,463.62533215362373,732.4839682863548,49.541999812195314,7.0,0.35,0.65,0.35
True,33.199999999999996,50.8,26.256698288890142,28.70176455604787,15.969088812995311,51.869526446302004,52.236687491707954,89.41950416088001,420.0,789.4064127835524,660.1141683093091,660.1141683093091,1.6621978745141568,0.5817692560799549,1.080428618434202,2.1077958170572915,0.12672119140625,33.455509834459995,12.164297918138196,21.291211916321807,8.363877458614999,0.4836646194951125,7.0,10.797194406565886,2.6406003090467354,0.23861829952041783,90384.8697275991,0.9715950042571351,1034.5338257414164,498.240197852856,83.10989372570785,346.4286560813267,36.003309477721814,189.865412328923,1.0546875,26.339739485267714,0.4874030507309274,1.0,498.240197852856,856.2764537730432,52.35935800008448,17.0,25.775954382580824,0.3660992680948562,0.7675930104189048,481.3469001668489,767.1113651584158,53.484530880542124,8.0,26.104474835419072,0.36698300111332777,1.0,466.1364748525697,797.7983316249473,52.44592688904027,10.0,26.64381144191299,0.44171255457504555,1.0,462.2368883751342,734.2681929497919,49.53611417572175,7.0,0.35000000000000003,0.65,0.35000000000000003
True,33.3,50.5,26.257460010694054,28.737490702212458,15.890481817585524,51.8144323120615,52.09172408468062,89.40051565949923,420.0,791.9543390315241,661.7703203704907,661.7703203704907,1.6179764006360104,0.5662917402226036,1.051684660413407,2.0900295003255205,0.125653076171875,32.93691812952141,12.026043992269344,20.91087413725206,8.234229532380352,0.4816951080307055,7.0,10.770112088994049,2.49816106464215,0.236172654518707,90218.94061225814,0.9705319377975494,1006.0263792166543,497.88852043594073,80.89882003180051,328.24092620752094,34.79560737973088,179.8973546316217,1.03125,26.32825569418825,0.4872310062993186,1.0,497.88852043594073,858.1919747176372,52.33517011496467,17.0,25.771186904180013,0.32130136555738287,0.6675930104189048,482.23831505030694,769.7913644819885,53.449623502605036,8.0,26.092034595451658,0.3673226552455272,1.0,466.99972125564307,799.8717025737213,52.432212373957924,10.0,26.631731877538265,0.4421213735337816,1.0,463.09291305620985,736.0291092931551,49.512969773266356,7.0,0.35,0.65,0.35
True,33.4,50.2,26.25709403406714,28.772489334558912,15.853235282584897,51.75580065163603,51.944547301839094,89.37611752972798,420.0,794.5156335052094,663.435161778386,663.435161778386,1.5846751871630251,0.5546363155070587,1.0300388716559663,2.0424157714843747,0.12279052734374998,32.44279603089733,11.847137770081822,20.595658260815505,8.110699007724332,0.4763715477689129,7.0,10.800124619832749,2.394776699106061,0.22963898401562294,89768.09100177673,0.967647559271763,985.0667157184008,497.6306037659467,79.23375935815125,314.8682565059046,33.91643846645894,172.5682627615778,1.013671875,26.316953277494456,0.4871047920244406,1.0,497.6306037659467,860.0810882362304,52.30430700271109,17.0,25.77377630211357,0.28758360194954274,0.5675930104189049,482.8852514104502,773.1147721430106,53.41955890037474,8.0,26.0797396704188,0.3675689595859329,1.0,467.6262145979176,801.9021199960712,52.412403615789124,10.0,26.619761139804428,0.44241783360310877,1.0,463.7141652994878,737.771238923122,49.48369627652494,7.0,0.35,0.65,0.35
True,33.5,49.9,26.25653497834211,28.807361555145263,15.846718592527452,51.69766329839507,51.79719230913572,89.3479267552827,420.0,797.0715249790898,665.0964912364083,665.0964912364083,1.5613806458197068,0.5464832260368974,1.0148974197828093,1.9827209472656244,0.11920166015624997,32.018909877240205,11.660993815554104,20.3579160616861,8.004727469310051,0.4696076016733955,7.0,10.863391011723088,2.33127882888789,0.2214926451436685,89190.42698700746,0.9639594107916354,973.5935931941951,500.38266276707066,78.06903229098533,305.67924165533117,33.39707477849885,167.5320855779815,1.001953125,26.305821754825917,0.48844985884461517,1.0,500.38266276707066,861.8887565422925,52.27461268196533,17.0,25.782539156766756,0.2600918571777023,0.4675930104189049,486.29192278524033,776.9258698141248,53.39623887844982,8.0,26.06760143738361,0.3688632483588601,1.0,470.92523611720884,803.8638999124698,52.392598199400986,10.0,26.607897886666194,0.44397568143852917,1.0,466.9855879885718,739.477652585267,49.4558113776292,7.0,0.35,0.6499999999999999,0.35
True,33.599999999999994,49.6,26.25825363921608,28.84370602451816,15.817743503482244,51.635410180032636,51.64649572934995,89.32172909596548,420.0,799.6821387955895,666.7933902171333,666.7933902171333,1.528079740451527,0.5348279091580344,0.9932518312934926,1.9237367757161457,0.11565551757812499,31.481724391231335,11.457586706385804,20.024137684845535,7.870431097807834,0.46277374387502135,7.0,10.91504342347074,2.2317475761382863,0.21348189685755184,88600.45126892091,0.9602060671235688,952.7215485319076,499.48051739056604,76.40398702257636,292.77932109682956,32.545109939615884,160.46209095468657,0.984375,26.295004943738597,0.4880093444060777,1.0,499.48051739056604,863.6962846553394,52.2409181940448,17.0,25.79846459406975,0.22727513960300771,0.3675930104189049,486.23966766929976,781.3376320956733,53.37754135893209,8.0,26.055738023021846,0.36884342945063553,1.0,470.87463224287916,805.8007968382175,52.36869583530407,10.0,26.59628317994671,0.4439518269918062,1.0,466.93540745095015,741.1777663521002,49.424030718368414,7.0,0.3499999999999999,0.65,0.3499999999999999
True,33.699999999999996,49.3,26.26221945514618,28.88150667848869,15.792176820038554,51.563282635670674,51.489275102316434,89.29373029797067,420.0,802.3712436921288,668.5413083998837,668.5413083998837,1.4938202993624325,0.5228371047768514,0.9709831945855811,1.857646077473958,0.11168212890624998,30.905060668668643,11.234635381179412,19.670425287489234,7.726265167167161,0.45481165744448093,7.0,10.980066641082587,2.137845038144419,0.20452521842445837,87903.14601376306,0.9557979411904725,933.9906958018879,500.8450333740204,74.69101496812164,279.79830370596534,31.759669293332763,153.34764999808522,0.966796875,26.28431124498308,0.48867547888154544,1.0,500.8450333740204,865.4654877350299,52.20382725683764,17.0,25.82242284412673,0.1904804964240233,0.26759301041890493,488.4785088077818,786.4442517264913,53.36539788211665,8.0,26.043968439237947,0.36969160518387106,1.0,473.0427266354132,807.6946583262059,52.3413465161133,10.0,26.584717273522948,0.44497271887299295,1.0,469.0853640806876,742.8615135096428,49.389315067700196,7.0,0.35000000000000003,0.65,0.35000000000000003
True,33.8,49.0,26.306511532008535,28.945463803028478,15.454162745635276,51.31943069953853,51.22663810363169,89.28477440636034,420.0,806.6322879170718,671.3109871460967,671.3109871460967,1.3352667143333168,0.46734335001666083,0.867923364316656,1.7851595052083333,0.10732421874999999,28.850415327261484,10.727843180864536,18.122572146396944,7.212603831815371,0.445867026901432,7.0,10.866328591954852,1.7235354034491062,0.19477176098134832,87110.2965946791,0.950799563330536,843.9292536823967,497.85180038582564,66.76333571666584,223.55501137427072,28.218909820308568,122.52267145824278,0.884765625,26.271289596489414,0.48721303894706824,1.0,497.85180038582564,867.3828911277469,52.08439488099707,17.0,25.88038309355189,0.03291404411680186,0.16759301041890493,489.0486713497668,795.0737298510244,53.39991272935082,8.0,26.029758744104715,0.36990729731859323,1.0,473.59487223802176,809.6417113103029,52.250587184599404,10.0,26.57056575620659,0.4452323339508534,1.0,469.6328905655171,744.6324627940593,49.27998325925762,7.0,0.35,0.65,0.35
True,33.739999999999995,49.1,26.29942676960128,28.919778856801134,15.564128952322276,51.1896125298975,51.18900214285706,89.25857678833498,420.0,808.8281424375505,672.7382925844078,672.7382925844078,1.3228110291896567,0.4629838602163798,0.8598271689732768,1.6053643798828123,0.09651489257812498,28.07368904152332,10.300686039909063,17.77300300161426,7.01842226038083,0.4218696888463833,7.0,11.183594475351404,1.6985495912483892,0.17075635882478962,84922.6995404395,0.9371362232231253,839.6604805515174,500.0094969388854,66.14055145948284,219.40371572429962,28.037368681656233,120.24749171648381,0.87890625,26.25901951779559,0.4882676914701965,1.0,500.0094969388854,869.2045789621071,52.0071866574323,17.0,25.941415860232592,0.017376126321910844,0.06759301041890492,491.484618883484,804.008350713183,53.44247554188698,8.0,26.016222694703497,0.3708274055040958,1.0,475.95384452803626,811.519278262219,52.18992524544367,10.0,26.557118448438995,0.4463398058934535,1.0,471.97212825722914,746.3508664253101,49.20828584092888,7.0,0.35,0.65,0.35
True,33.68,49.2,26.287367468309277,28.890840136827254,15.680426925891528,51.12048489824005,51.186125364025436,89.24012985852417,420.0,810.7240788816217,673.970651273054,673.970651273054,1.3228110291896567,0.4629838602163798,0.8598271689732768,1.4781575520833332,0.0888671875,27.55688218160108,9.977152604249081,17.579729577351998,6.88922054540027,0.4033617920623646,7.0,11.459981641703855,1.6985495912483892,0.15400185709519004,83181.31076860201,0.9263307758638739,839.6604805515174,500.0094969388854,66.14055145948284,219.40371572429962,28.037368681656233,120.24749171648381,0.87890625,26.247765199722917,0.4882676914701965,1.0,500.0094969388854,870.9621586439649,51.97073117942303,17.0,26.00203854831128,0.017376126321910844,0.0,491.484618883484,812.8876136924843,53.484676654980376,8.0,26.00363271782804,0.3708274055040958,1.0,475.95384452803626,813.3433603320238,52.15904838852684,10.0,26.5446714081052,0.4463398058934535,1.0,471.97212825722914,748.0200392431472,49.172913865081455,7.0,0.35,0.65,0.35
True,33.62,49.3,26.27628043462013,28.862505461125068,15.763712331743285,51.08706125705115,51.20276510852353,89.23093382903033,420.0,812.5640200434283,675.1666130282284,675.1666130282284,1.3228110291896567,0.4629838602163798,0.8598271689732768,1.394300537109375,0.08382568359375,27.17064220536608,9.73945081662244,17.43119138874364,6.79266055134152,0.39035556780818964,7.0,11.661945875114789,1.6985495912483892,0.1430797456302535,81929.87513870068,0.9185883127993129,839.6604805515174,500.0094969388854,66.14055145948284,219.40371572429962,28.037368681656233,120.24749171648381,0.87890625,26.23720966047849,0.4882676914701965,1.0,500.0094969388854,872.658567061258,51.96268208437414,17.0,26.062240405111165,0.017376126321910844,0.0,491.484618883484,821.7117618277239,53.52624836994845,8.0,25.991692971755885,0.3708274055040958,1.0,475.95384452803626,815.1153853102954,52.14950907040039,10.0,26.532915644819283,0.4463398058934535,1.0,471.97212825722914,749.6412942866325,49.16314987781638,7.0,0.35,0.65,0.35
True,33.56,49.4,26.26607386667578,28.834723586809453,15.821779329919229,51.07793936003181,51.23263703870927,89.22808998902957,420.0,814.3480164440161,676.3262106886104,676.3262106886104,1.3225789531978462,0.46290263361924616,0.8596763195786001,1.3374483235677084,0.08040771484375,26.879119281346362,9.565209210886767,17.313910070459595,6.719779820336591,0.3811530121398028,7.0,11.807969921539433,1.6991262438493617,0.13573991259016746,81030.97839540806,0.9130319312192616,840.1012758262165,500.56945955028755,66.1289476598923,219.3267374300235,28.012393065880246,120.20530260964594,0.87890625,26.22705804078639,0.4885410214243161,1.0,500.56945955028755,874.2857142356503,51.973674673842254,17.0,26.122011414994105,0.01738620443032908,0.037835198419311225,492.0549038334035,830.480743607211,53.5669870264623,8.0,25.980365339904665,0.3700354216572788,0.9919663735601582,476.5437174920038,816.8586570038443,52.155004816239206,10.0,26.52155644389985,0.4466163056859222,1.0,472.5570664844073,751.2117715285373,49.17091855750857,7.0,0.35,0.65,0.35
True,33.5,49.5,26.25599525065291,28.80700634902151,15.866161187619618,51.09703257295071,51.27814747877001,89.23048122230814,420.0,816.1525917216259,677.4991846190569,677.4991846190569,1.3235226145042644,0.4632329150764925,0.860289699427772,1.2976517740885416,0.07801513671874999,26.671047357303166,9.440781128058191,17.230266229244975,6.667761839325792,0.37450123362386295,7.0,11.91706131527423,1.6967789037571326,0.13063341632967618,80374.1972077765,0.9089737943645835,838.3084435246003,498.29194343214556,66.17613072521323,219.6398287457046,27.864272715690504,120.37689699338087,0.87890625,26.217450586421993,0.4874283601083211,1.0,498.29194343214556,875.9064185799172,51.998895808487255,17.0,26.179890777334066,0.023988093689256435,0.13783519841931124,489.7353506406586,838.9932580337206,53.60345328156213,8.0,25.970167249334132,0.36649724295587655,0.9703350030739443,474.3963574235441,818.6531085510708,52.17209656862042,10.0,26.510741810448334,0.44560891775081046,1.0,470.42767071645505,752.756254289871,49.19149642862573,7.0,0.35,0.6500000000000001,0.35
True,33.44,49.6,26.24058209727167,28.77567210392576,16.319449062770243,51.38262348622939,51.47387812904204,89.2249841611821,420.0,820.241900388107,680.1572352522695,680.1572352522695,1.4817408577778959,0.5186093002222635,0.9631315575556324,1.269936319986979,0.07634887695312499,28.10004805165839,9.532412070301774,18.567635981356617,7.025012012914598,0.36972737663261784,7.0,12.293572148529853,2.109165834906397,0.12708723538598843,79898.84778885094,0.9060390875307154,929.1489973824865,502.98008356869417,74.08704288889479,275.29154711524757,31.250306469772056,150.87765456513856,0.9609375,26.211494213464515,0.4897159575236677,1.0,502.98008356869417,877.5328557234744,52.14600385757596,17.0,26.20376643056056,0.18294629576009008,0.23783519841931125,490.93428676448895,842.4007872077864,53.59661454775593,8.0,25.964545067083872,0.36285340762451773,0.9362254224823915,475.7094488197229,820.6064093117369,52.28064087727857,10.0,26.50378757447876,0.4462251968696202,1.0,471.7297770989221,754.3857807127664,49.322456578031485,7.0,0.3499999999999999,0.65,0.3499999999999999
True,33.38,49.7,26.238236441445626,28.752864350272294,16.253197824750593,51.53912866080954,51.594527845565494,89.25516114989087,420.0,822.612388278835,681.6980523812429,681.6980523812429,1.5051196081153781,0.5267918628403823,0.9783277452749959,1.3623211669921875,0.081903076171875,28.816622105548035,9.890247963987107,18.92637414156093,7.204155526387009,0.3852065501471583,7.0,12.06042840735237,2.169327058715161,0.138942000519306,81428.15064639605,0.9154875771250792,940.4957290003296,500.77270665548855,75.25598040576891,284.0471204816171,31.567759626262102,155.67627765303823,0.97265625,26.204992337360906,0.48864019294721134,1.0,500.77270665548855,879.1871862246845,52.263796883686865,17.0,26.220240097146696,0.21440471377133288,0.33783519841931126,488.1257053714228,844.7180199161704,53.570969749173216,8.0,25.95952072692249,0.3570452678243953,0.8948670206889062,473.1633184320076,822.6852757831427,52.36995997166297,10.0,26.496359693238343,0.4450294335724386,1.0,469.20494702922645,756.0192333449339,49.428156755855326,7.0,0.3499999999999999,0.65,0.3499999999999999
True,33.32,49.8,26.235663167516837,28.72992598509719,16.24043975823175,51.673616560863714,51.70302168246723,89.27779400402245,420.0,824.9884087416025,683.2424656820416,683.2424656820416,1.5387186813170033,0.5385515384609512,1.0001671428560521,1.4369396972656245,0.08638916015624998,29.506046339168183,10.172933727174946,19.333112611993236,7.376511584792046,0.39702911519988193,7.0,11.912427970358793,2.2663115666738043,0.1486154938427294,82574.5231409675,0.9225768480363099,960.6890788398626,501.11489127456866,76.93593406585018,296.8703447438387,32.20177209798874,162.7042377227196,0.990234375,26.198212735458846,0.48880711159358436,1.0,501.11489127456866,880.8182777781834,52.36947345193623,17.0,26.22790386244799,0.253461911227349,0.4378351984193113,487.62228555812015,845.7333417339031,53.53007474164673,8.0,25.95546714053095,0.3515586422228104,0.8468596017641461,472.86902862143313,824.872754958418,52.452089570990715,10.0,26.488726435299334,0.44489101627325955,1.0,468.9131191765799,757.6412219262357,49.524095818562245,7.0,0.35000000000000003,0.65,0.35000000000000003
True,33.260000000000005,49.9,26.23301511373639,28.70696335246053,16.18540493887462,51.773431153495494,51.79217686199471,89.30034669680505,420.0,826.9732725625482,684.5326271656564,684.5326271656564,1.551129275507238,0.5428952464275332,1.0082340290797047,1.5080049641927085,0.09066162109375,29.948709663136803,10.40961849786801,19.539091165268793,7.487177415784201,0.40785390424358264,7.0,11.75115350906091,2.294726812158388,0.15791845426358664,83608.54034160562,0.9289758043335961,964.7364900405792,497.718982843542,77.5564637753619,301.6784951906146,32.135816565037885,165.33941657149904,0.99609375,26.19111384704102,0.48714804495205755,1.0,497.718982843542,882.475297788575,52.45322886234989,17.0,26.229573535384954,0.27845495553271893,0.5378351984193113,483.86233053130286,845.9535674789659,53.4742060250134,8.0,25.95290944031314,0.3422177539350078,0.7932569221439979,469.51098311856845,827.2527600295045,52.5194330605875,10.0,26.48081144679329,0.4433085210874537,1.0,465.5831662785041,759.2513091672677,49.60065468966073,7.0,0.3499999999999999,0.65,0.3499999999999999
True,33.2,50.0,26.232416059741283,28.68534040804216,16.147498628944348,51.85065018135022,51.86822602522479,89.3186073393466,420.0,828.8914402031733,685.7794361320626,685.7794361320626,1.5620757698213175,0.5467265194374611,1.0153492503838564,1.5634358723958335,0.093994140625,30.288284583120372,10.585715381044395,19.70256920207598,7.572071145780093,0.41590032673760474,7.0,11.634664730659146,2.3286936919141534,0.16520618679171908,84365.86486427613,0.9336775101138182,972.034705800517,498.40235975309434,78.10378849106588,305.9514779959221,31.617815056847917,167.68128878086284,1.001953125,26.18348195539456,0.4874823616487815,1.0,498.40235975309434,884.0732340831644,52.52140972138943,17.0,26.223616680139553,0.3114421964800986,0.6378351984193112,484.2679157131357,845.1735194058389,53.403704709593924,8.0,25.955082183001394,0.3192711077455634,0.7357544977466194,470.72249678083597,830.1973327819794,52.57675852028696,10.0,26.47232563182612,0.4438801039468741,1.0,466.7845446962464,760.8153141880913,49.66411779137305,7.0,0.35,0.65,0.35
True,33.34,50.3,26.230001673745218,28.73369136190889,16.20574807103692,51.918008703737975,52.07406129856801,89.36158143285788,420.0,830.657819500334,686.9275826752172,686.9275826752172,1.58426879806921,0.5544940793242235,1.0297747187449866,1.606785685221354,0.09660034179687499,30.885993224150635,10.91927778648342,19.966715437667215,7.721498306037659,0.4220834090500053,7.0,11.598618012505188,2.3963411199488087,0.17094785962658776,84942.73528897244,0.9372595997931985,985.9913577204004,498.80525174117975,79.21343990346051,314.7067816258061,31.564341811323573,172.47976403564255,1.013671875,26.176939477971207,0.4876793541576082,1.0,498.80525174117975,885.6137976497432,52.605136222634265,17.0,26.20990787740246,0.3517396665511227,0.7378351984193112,484.08624486248186,843.2406895400004,53.33839347236145,8.0,25.96237109942926,0.3007527400424489,0.6799135852920909,471.18271207199075,833.5489868016723,52.64306482877789,10.0,26.464916952780943,0.4440970373180303,1.0,467.2409099298562,762.3338775880483,49.74205489215172,7.0,0.35,0.65,0.35
True,33.480000000000004,50.6,26.226117034390768,28.78112120009795,16.26804466282218,51.99215457723978,52.28595473265622,89.40528897220894,420.0,832.0395712098641,687.8257212864115,687.8257212864115,1.6164052103367361,0.5657418236178576,1.0506633867188784,1.670033772786458,0.10040283203124997,31.66802906620557,11.320469741337487,20.347559324868087,7.917007266551392,0.4308169319679149,7.0,11.53648520893137,2.504502329503255,0.17936204997058783,85748.36211700266,0.9422748462312005,1009.675069992135,502.5236606416829,80.82026051683681,327.6037369989268,32.033273489727094,179.54813354468925,1.03125,26.171207984261752,0.48949371381252055,1.0,502.5236606416829,887.0143839688199,52.70348807969386,17.0,26.18843232346293,0.39322071704074885,0.8378351984193112,486.9794023039141,840.2238422823641,53.28443752679269,8.0,25.973392731824934,0.2880521573050891,0.6318449576623535,474.4596029844341,837.1131596410246,52.71696970730645,10.0,26.458336960766854,0.4456386221783777,1.0,470.4903871519558,763.7691999811864,49.83433053830459,7.0,0.35,0.6499999999999999,0.35
True,33.620000000000005,50.9,26.220416506114326,28.827419243303442,16.24144270962634,52.05553769290505,52.49424372054232,89.45766514667105,420.0,832.8070034361459,688.3245522334948,688.3245522334948,1.6175845283491572,0.5661545849222049,1.0514299434269523,1.7567333984374995,0.10561523437499998,32.2256180575857,11.744583857053815,20.481034200531884,8.056404514396425,0.44222790149705304,7.0,11.38853044580594,2.499744936210775,0.1909518956953916,86783.79636819132,0.9487516361798649,1006.936734976329,499.0450306069455,80.87922641745786,328.0819462057229,31.68909266022115,179.81022326109687,1.03125,26.166115668765375,0.4877965553623785,1.0,499.0450306069455,888.3890890853277,52.79173349327021,17.0,26.164355552012452,0.40782924017809163,0.9378351984193112,483.4213165911733,837.0493315782162,53.2338920044235,8.0,25.98695395262716,0.2778070333604136,0.5961178902189859,471.29871050993574,840.7949158377589,52.78360693527845,10.0,26.452402296710424,0.44415169944827343,1.0,467.35593794672434,765.1386109989676,49.91751356383317,7.0,0.3499999999999999,0.65,0.3499999999999999
True,33.760000000000005,51.2,26.213999944051928,28.873296809973414,16.244683268716063,52.10864795940067,52.699027427151265,89.50640965558033,420.0,833.4263211357576,688.7271087382424,688.7271087382424,1.6276641985376976,0.5696824694881941,1.0579817290495035,1.836326497395833,0.11040039062499998,32.82985697307784,12.151383981975243,20.678472991102602,8.20746424326946,0.4522694873783157,7.0,11.27703503697029,2.538961092779473,0.20166444313718423,87679.88243324973,0.9543823813837102,1016.334777977755,502.0936934071447,81.38320992688489,332.1834458103565,31.829803848333086,182.05811153457117,1.037109375,26.16133335531303,0.48928425969744227,1.0,502.0936934071447,889.6045955158507,52.87801486815884,17.0,26.138484511002886,0.420073993707012,1.0,486.2314410852952,833.813512016388,53.19481510303823,8.0,26.00205391257817,0.2727746024846438,0.5759590186944119,474.23119458583835,844.4364839637892,52.84788778896341,10.0,26.446783181749275,0.44553134264859967,1.0,470.2638895588116,766.3963958823676,50.00004546702576,7.0,0.35,0.65,0.35
True,33.9,51.5,26.206967801270892,28.91881588282875,16.225079640614386,52.15741353944936,52.90364336038189,89.55813791008266,420.0,833.9058680212654,689.0388142138224,689.0388142138224,1.6275494396271837,0.5696423038695142,1.0579071357576695,1.9201835123697917,0.11544189453125,33.330254883004706,12.546613475366701,20.783641407638004,8.332563720751176,0.46236092904456355,7.0,11.152595382657418,2.539430938202486,0.21300153770501581,88564.67447416253,0.9599784530620554,1016.602992892015,502.4344195674816,81.37747198135921,332.13660609182,31.81061132884099,182.0324403254573,1.037109375,26.156893794928454,0.4894502483124884,1.0,502.4344195674816,890.7206246797405,52.95668195374286,17.0,26.113228423213982,0.42022452920919634,1.0,486.57999018558695,830.8817329328382,53.16477014758093,8.0,26.017532120356595,0.27217285729131474,0.5734572087747623,474.5941496616045,847.9041689534457,52.90642665200716,10.0,26.44151943971102,0.4457018048141843,1.0,470.6238082386406,767.5629653832214,50.07624422827666,7.0,0.3499999999999999,0.65,0.3499999999999999
True,34.04,51.8,26.199738449652198,28.964244481625116,16.215279421104988,52.20597307724706,53.1103047314147,89.60960451737793,420.0,834.4264566502563,689.3771968226665,689.3771968226665,1.6282918943357299,0.5699021630175054,1.0583897313182244,1.9983553059895833,0.12014160156249999,33.808496230118905,12.924905542089267,20.88359068802964,8.452124057529726,0.4714941797168346,7.0,11.047406869343572,2.5363888564788732,0.22364852033962826,89353.9692886276,0.9649907534031261,1014.8673906251275,500.22960145406614,81.4145947167865,332.4397030388958,31.935075436293403,182.19855714582414,1.037109375,26.153115792388828,0.4883751475282182,1.0,500.22960145406614,891.7998051741863,53.031453815327346,17.0,26.088908583100544,0.4192494413170981,1.0,484.32449228013115,828.2617718458482,53.14540124781993,8.0,26.03242382685129,0.27606983618912756,0.5893547359505357,472.2452168266392,851.0675534010448,52.96079023289231,10.0,26.43695676588806,0.444597469301286,1.0,468.29452601777274,768.6690123334387,50.14882487615648,7.0,0.35,0.65,0.35
True,34.18,52.1,26.19271637565156,29.00984260456278,16.230943146238445,52.25654367551746,53.32012607099902,89.65887386175353,420.0,835.0121675598735,689.7579089139176,689.7579089139176,1.6389533591780059,0.5736336757123021,1.0653196834657037,2.076527099609375,0.12484130859374998,34.389420673281485,13.319736358299902,21.069684314981583,8.597355168320371,0.48015390424925886,7.0,10.96196810237229,2.5735471146471776,0.23430649974398052,90088.06551611329,0.969698538712789,1022.9277572725466,501.52857643035026,81.94766795890028,336.8073444858342,32.54548043959238,184.5923084411361,1.04296875,26.149905396656777,0.48900883233048265,1.0,501.52857643035026,892.7812715211451,53.10899166968803,17.0,26.06544137799545,0.419689781187742,1.0,485.34240381610755,825.8896029904297,53.1411754680479,8.0,26.04567545270994,0.2853305335397357,0.6232568984067922,472.9395958034013,853.7690373555183,53.01476874668792,10.0,26.4330199750646,0.4449242121200453,1.0,468.9830959907579,769.7016455882142,50.22437369339,7.0,0.35,0.6499999999999999,0.35
True,34.32,52.4,26.185762774635464,29.055516979628077,16.246321948555895,52.31483143365018,53.536268782987584,89.70977686561851,420.0,835.6174941323362,690.1513711860185,690.1513711860185,1.6503977426711116,0.577639209934889,1.0727585327362226,2.162516072591145,0.13001098632812497,35.00094862590695,13.733840461803112,21.26710816410384,8.750237156476738,0.48950635949063254,7.0,10.872078821402956,2.607725401592254,0.24612997217175545,90871.07942114362,0.9747354830897952,1029.1561909313227,500.44999041632366,82.51988713355559,341.52744229533863,33.29988791391969,187.17922872357374,1.048828125,26.14746985436556,0.488482718770695,1.0,500.44999041632366,893.7230180196815,53.1892274997804,17.0,26.043037245076242,0.419076532198804,1.0,483.92507972570974,823.7738147665823,53.15087246710196,8.0,26.056348680616065,0.2987846116665941,0.6735078919302812,471.091138554291,855.8904420738021,53.06837903103438,10.0,26.429944304989785,0.44405388003501844,1.0,467.15010250240397,770.6877383919852,50.30232315031428,7.0,0.35,0.65,0.35
True,34.46,52.7,26.178846462925573,29.101247585551842,16.281822874090437,52.38105227777703,53.75882785649754,89.7595021531976,420.0,836.2806723198523,690.582437007904,690.582437007904,1.672161358063745,0.5852564753223107,1.0869048827414343,2.258454182942708,0.13577880859374997,35.7566810814609,14.19191756653698,21.564763514923918,8.939170270365224,0.49952217848833247,7.0,10.787648201323496,2.681678513228912,0.25937738612375366,91694.09175765346,0.9800766221969113,1044.3103733307598,501.568238605421,83.60806790318726,350.59420231694304,34.64284406745986,192.14840231753067,1.060546875,26.145784729544932,0.48902816798889864,1.0,501.568238605421,894.5893219195326,53.27691680302519,17.0,26.0216878779191,0.41929695722526567,1.0,484.4342820358068,821.8723906747583,53.1776715663912,8.0,26.062882873984957,0.3198891655922131,0.7373070405464253,470.86453486323296,857.206722786332,53.12510807473689,10.0,26.42774188106566,0.4439470672573677,1.0,466.92539453796115,771.6228973572064,50.38730968059464,7.0,0.35,0.65,0.35
True,34.6,53.0,26.171857163685633,29.14696130777984,16.319897002900706,52.45823225868352,53.9894539505975,89.8106850346381,420.0,836.9106285116698,690.9919085325853,690.9919085325853,1.6947546665221205,0.5931641332827421,1.1015905332393783,2.3593668619791663,0.14184570312499997,36.53577016467052,14.666610713666447,21.86915945100407,9.13394254116763,0.5095054344594147,7.0,10.704644247058145,2.7531200659865576,0.2733352550945207,92495.52122826771,0.9853473702965401,1057.5109806675614,500.0032898314562,84.73773332610602,360.1322717600362,36.17812356373781,197.3758840972413,1.072265625,26.145107591780064,0.48826466078833985,1.0,500.0032898314562,895.4389159636701,53.37228525913245,17.0,26.001653621343177,0.41832290461615995,1.0,482.18615593473027,820.1963383351437,53.22075619969468,8.0,26.064307121005662,0.3456963195434818,0.809952390050694,467.73815199977275,857.6031327097483,53.18634149396932,10.0,26.426703134625022,0.4424707815741389,1.0,463.8251662677184,772.5320081773267,50.478980539589166,7.0,0.35,0.65,0.35
True,34.47,52.9,26.166224907331593,29.09679939500086,16.257662894994287,52.53618429701974,53.94608669451072,89.80356162282806,420.0,837.1671418469133,691.1586422004937,691.1586422004937,1.705248931376008,0.5968371259816028,1.1084118053944052,2.4503304036458333,0.147314453125,36.741688236902505,14.716400897697032,22.025287339205473,9.185422059225626,0.5183254709460857,7.0,10.587221362294061,2.7928800311422397,0.2860147408736894,93193.21540221135,0.9899611813891562,1066.0811460131993,501.64767130608317,85.2624465688004,364.6061046823613,36.80977076380918,199.827835220732,1.078125,26.14325777872922,0.4890668898289836,1.0,501.64767130608317,896.1859922376468,53.43901611458761,17.0,25.980723867781155,0.4189111150242656,1.0,483.5431286333767,818.6646450188855,53.248681977150746,8.0,26.062772239804954,0.35431735459262653,0.8855098605219737,468.75943003587116,857.6954889988676,53.22907697618201,10.0,26.424564030385472,0.44295357193013224,1.0,464.837900542274,773.3644747256405,50.545654705999155,7.0,0.35,0.65,0.35
True,34.34,52.8,26.159358098778558,29.045881699722763,16.1995075337039,52.591202992778875,53.891757804179996,89.79333784276956,420.0,837.3733051293959,691.2926483341074,691.2926483341074,1.7062643293716229,0.597192515280068,1.1090718140915548,2.497944132486979,0.150177001953125,36.70966649726225,14.658840636015697,22.05082586124655,9.177416624315562,0.5227623045343643,7.0,10.51577793560582,2.7882407513276726,0.2926508620291433,93537.89990949126,0.9922672738609439,1063.5940051896193,498.48813584178936,85.31321646858115,365.0404465848565,37.07372926121036,200.06588280415596,1.078125,26.14072588948121,0.48752430821117543,1.0,498.48813584178936,896.9336255168618,53.48212092765907,17.0,25.95975741788345,0.4156497596946754,0.9898424459303875,480.3073549873071,817.3604901920532,53.26431685990131,8.0,26.058590320299512,0.361770863194854,0.9604971912993943,465.3070543161334,857.5424626707978,53.255400772515806,10.0,26.421809003705604,0.4413193982709181,1.0,461.414406580579,774.159057703952,50.590583461927466,7.0,0.35,0.6499999999999999,0.35
True,34.21,52.7,26.15235960101018,28.994917537251258,16.156337457136978,52.624110388656554,53.82644929826878,89.77855278558853,420.0,837.5754487741904,691.4240417032237,691.4240417032237,1.7060275099449262,0.5971096284807241,1.108917881464202,2.5114465332031246,0.15098876953124998,36.571293855437695,14.536905225299964,22.03438863013773,9.142823463859424,0.5240544920804098,7.0,10.483694853493931,2.7893237388650878,0.29455008099900154,93638.77811472504,0.9929370606205019,1064.1742089021966,499.225193054857,85.30137549724631,364.93912269440114,37.261679978800544,200.01035072878526,1.078125,26.137302857599877,0.4878845982100332,1.0,499.225193054857,897.6036723195555,53.50751574668432,17.0,25.93946417772533,0.409686530867505,0.9544408177558649,481.0622228179804,816.3300432852061,53.27259979505169,8.0,26.052442893122773,0.36687446461375833,1.0,465.8607932568177,857.2409139317931,53.269782593876656,10.0,26.418190190214887,0.4415819162536297,1.0,461.9635130760565,774.8880595263834,50.61964782273042,7.0,0.35,0.65,0.35
True,34.08,52.6,26.145466563820317,28.94405507446218,16.099973993316034,52.64023664185642,53.752921363075636,89.76383039383703,420.0,837.7649665411041,691.5472282517176,691.5472282517176,1.6952148436630694,0.5933251952820743,1.101889648380995,2.5057613118489583,0.15064697265625,36.25964947688369,14.355531713500902,21.90411776338278,9.064912369220922,0.5235126800601015,7.0,10.4618450089804,2.7510476129004915,0.2937507589852156,93596.546831805,0.9926563208272867,1056.390929548918,498.58042533405404,84.76074218315347,360.3278719163084,36.93676197205389,197.48308569176967,1.072265625,26.13300585883583,0.48756943595376834,1.0,498.58042533405404,898.230934257446,53.51396515515111,17.0,25.920629173104786,0.3994689505990114,0.8941859472247351,480.72914973912754,815.6524151118498,53.27203341197732,8.0,26.04543956026067,0.3667474362349133,1.0,465.5382451851249,856.9756443053014,53.27158596149969,10.0,26.41368685436523,0.44142902087537633,1.0,461.64366336200015,775.5636278142905,50.6313407145098,7.0,0.35,0.6499999999999999,0.35
True,33.95,52.5,26.138758372390974,28.89334405726146,16.052509215805465,52.64057177143954,53.67162432127617,89.74615315628147,420.0,838.0675517953005,691.7439086669453,691.7439086669453,1.6839629521455954,0.5893870332509583,1.0945759188946371,2.4801778157552086,0.14910888671875,35.89323812964871,14.140007041130659,21.75323108851805,8.973309532412177,0.5211335998111374,7.0,10.462211063872429,2.715036023889395,0.2901788487122913,93412.17042591269,0.9914218779230894,1049.688319445767,499.2581130365479,84.19814760727976,355.560435132965,36.636398037090544,194.87022057587384,1.06640625,26.127805513321285,0.4879006840241064,1.0,499.2581130365479,898.8002706885776,53.50569169987068,17.0,25.90379805423338,0.38703015070155716,0.810412911073838,481.7476364533983,815.3550617989766,53.26578704406604,8.0,26.037547253728683,0.36713573162530055,1.0,466.5245479995584,856.7322225421243,53.26355397296953,10.0,26.408260009924355,0.44189638579463125,1.0,462.62171499945737,776.1867852898154,50.62954369083883,7.0,0.3499999999999999,0.65,0.3499999999999999
True,33.82,52.4,26.136987561297538,28.845857126686333,15.938547588579034,52.615479756254565,53.57579033624865,89.73500035868346,420.0,838.932332497783,692.306016123559,692.306016123559,1.6392292263455448,0.5737302292209406,1.065498997124604,2.443223876953125,0.14688720703125,35.10928343092442,13.824296168400195,21.284987262524226,8.777320857731105,0.5176880224115443,7.0,10.43781434944331,2.5723985119874206,0.28503503344928593,93144.13339382899,0.9896290509289634,1022.2784501525539,500.7036909646083,81.96146131727724,336.9207362516433,35.440400556578936,184.6544544962967,1.04296875,26.12102840527524,0.48860651998332827,1.0,500.7036909646083,899.3377018901857,53.466678416675606,17.0,25.896010680256516,0.33928408457070924,0.710412911073838,484.4984211377401,816.3002090373632,53.24982436251911,8.0,26.02805438761576,0.36818241448127886,1.0,469.1884086406261,856.5142583378611,53.23344720010774,10.0,26.401161562307568,0.4431562073102284,1.0,465.2632904080294,776.7812935138334,50.60001433761876,7.0,0.35,0.6499999999999999,0.35
