hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,33.69,52.3,26.13463875888284,28.798031412161688,15.866908927139404,52.57041684919124,53.469982393280524,89.71559680804114,420.0,839.9092999640305,692.9410449766199,692.9410449766199,1.6055204358172288,0.56193215253603,1.0435882832811987,2.3693159993489576,0.14244384765624996,34.36166417286941,13.475915676663913,20.885748496205498,8.590416043217353,0.5105006582947148,7.0,10.469564137295091,2.468812750992301,0.274724387983816,92575.22062339894,0.9858699658413197,1002.1569988355284,501.8128079175972,80.27602179086145,323.2064651596034,34.57178499973202,177.1381428691503,1.025390625,26.113114288455634,0.4891473807872338,1.0,501.8128079175972,899.8604093368787,53.411626117316345,17.0,25.895098472293412,0.30331184990665183,0.610412911073838,486.5579180050439,818.1087891176031,53.231715823706125,8.0,26.01740073139273,0.3689641162020099,1.0,471.1828259760609,856.3341863424168,53.19148437320539,10.0,26.392852913311103,0.44409708892133326,1.0,467.24102291786517,777.3615950539228,50.55552624991548,7.0,0.35,0.65,0.35
True,33.559999999999995,52.2,26.13203809450097,28.750070774033688,15.80834224474659,52.51375503281282,53.35866212445999,89.69306014950985,420.0,840.9697664297762,693.6303481793545,693.6303481793545,1.5724929083628678,0.5503725179270037,1.0221203904358642,2.275509847005208,0.13680419921874998,33.56996227308708,13.097081280820138,20.472880992266933,8.39249056827177,0.5012718713280996,7.0,10.52935912954248,2.3649508681832767,0.2617419039002121,91836.44551086448,0.981004169119279,980.5426862036426,500.5721529603338,78.6246454181434,310.0457302186502,33.683978325492546,169.92520501816273,1.0078125,26.10441982850361,0.48854233576691136,1.0,500.5721529603338,900.4224887066159,53.34649968886374,17.0,25.900333069640872,0.27119642653194226,0.510412911073838,486.19048211940867,820.6432193198827,53.213692446700065,8.0,26.005928783096817,0.3688247738548878,1.0,470.82700095020476,856.2233425202269,53.141590390267446,10.0,26.383699878432157,0.4439293722091265,1.0,466.8881746348413,777.9524136588766,50.5008712374501,7.0,0.35,0.6500000000000001,0.35
True,33.43,52.1,26.128460358786608,28.701502435771793,15.78263160001983,52.4514505897378,53.24528709132363,89.66537770938946,420.0,842.0382149929105,694.324839745392,694.324839745392,1.5499307800270938,0.5424757730094828,1.0074550070176111,2.170333251953125,0.13048095703124998,32.86634049854106,12.722844813705585,20.14349568483547,8.216585124635264,0.49038386966685565,7.0,10.622835745497879,2.2991086966858543,0.2472198734067247,90944.71862802758,0.9752056042043025,967.404967802678,501.10886074939475,77.4965390013547,301.2124855071388,33.12980550581233,165.0840129865207,0.99609375,26.095089736708353,0.4888041703793923,1.0,501.10886074939475,900.9846896837453,53.28063076837025,17.0,25.910090505791146,0.24742352053067002,0.41041291107383804,487.32646242835756,823.6703333816491,53.198298964829895,8.0,25.99379482506204,0.3692554005660104,1.0,471.9270845988921,856.1582931940344,53.0906974224048,10.0,26.373860355029414,0.4444476885510212,1.0,467.9790552435824,778.5417590674408,50.44475054372393,7.0,0.35,0.6500000000000001,0.35
True,33.3,52.0,26.12749800343172,28.654649643441356,15.708010622031921,52.37665123848464,53.12503120612928,89.64317068394016,420.0,843.3855976974373,695.2006385033343,695.2006385033343,1.5054594622034805,0.5269108117712181,0.9785486504322624,2.0665779622395832,0.12424316406249998,31.904016925027374,12.29643286520265,19.607584059824728,7.9760042312568435,0.47914431185568435,7.0,10.693323007250871,2.168169395573763,0.23296756659286996,90004.49466042638,0.96915188087767,939.7611144146224,499.83948580536116,75.27297311017402,284.1754099189227,32.00423802376929,155.74658860013764,0.97265625,26.077794604562936,0.48818467504585217,1.0,499.83948580536116,898.9610207698582,53.17960997988538,15.0,25.93772457431961,0.20380308993854448,0.31041291107383806,487.17268479703404,830.3420841588953,53.20331439110232,10.0,25.99034409111056,0.36909230190644604,0.9991626007796511,471.78206393228,858.8081720586016,53.04447927335871,12.0,26.35445915096658,0.44437939531263776,1.0,467.8352477815919,777.8357017344205,50.37964963136501,6.0,0.35,0.65,0.35
True,33.239999999999995,52.9,26.121822610815745,28.630590860993,15.763095334770277,52.30051234814326,53.48086748509394,89.71140710572926,420.0,844.2614714560689,695.7699564464448,695.7699564464448,1.482984930851044,0.5190447257978654,0.9639402050531787,1.944345703125,0.11689453124999999,31.41169443374109,12.214898658780474,19.196795774960613,7.8529236084352725,0.4651830154880483,7.0,10.864929689114156,2.1050826266823752,0.2162773894932999,88809.24184105829,0.961532448835875,926.5008178059328,499.6159781532215,74.1492465425522,275.754012024562,31.44313095891698,151.13111538355895,0.9609375,26.0610365909754,0.48807551479134126,1.0,499.6159781532215,897.2022444309566,53.11634792802585,15.0,25.96999689338454,0.18178410024683392,0.23575529092809838,487.5000282565979,837.3363748586848,53.22448389060065,10.0,25.987306313369782,0.368585612729383,0.9941114711097575,472.12251144924073,861.3130394224834,53.02026904848807,12.0,26.335545955174908,0.44453970308348584,1.0,468.1728471943045,777.242763939795,50.34562638759207,6.0,0.35,0.65,0.35
True,33.18,53.8,26.121376597209704,28.60989624901717,15.68285110602918,52.216225732873866,53.8292314254496,89.7975061436279,420.0,845.3336329817258,696.4668614381218,696.4668614381218,1.4140519925715131,0.49491819740002957,0.9191337951714835,1.853382161458333,0.11142578124999998,30.447188818003333,12.057997791844244,18.389191026159093,7.611797204500833,0.4542709615058665,7.0,10.930121167188604,1.9262612360733145,0.20394438220783345,87855.16454232631,0.9554971966757579,889.9059482094611,501.7841686204423,70.70259962857565,250.71430835301953,29.908881693640694,137.40773084612223,0.92578125,26.04333449270577,0.4891334223580621,1.0,501.7841686204423,895.6470393766768,53.05107694630855,15.0,26.01748515972209,0.10970085437940331,0.19816637502727474,491.312946196667,846.1101972634877,53.26878720155656,10.0,25.98331657212415,0.36892370304617544,0.985269337413172,475.85618621557995,863.665967821216,52.98994540759626,12.0,26.315562669912065,0.4462940127878722,1.0,471.8752869268016,776.738178209593,50.3080581450551,6.0,0.35,0.65,0.35
True,33.12,54.7,26.1073787095674,28.580378157002837,15.952280384392939,52.22709377061816,54.23355216265765,89.84401046769169,420.0,845.9429258111649,696.8629017772572,696.8629017772572,1.4725016059699034,0.5153755620894662,0.9571260438804372,1.741099039713541,0.10467529296874997,30.87111153062396,12.164647914607844,18.706463616016112,7.71777788265599,0.4401068840735835,7.0,11.241822671814898,2.071479230269425,0.18883244310183933,86591.18127898879,0.9475541400605474,918.2843625019937,497.413550359695,73.62508029849518,271.8691428876474,31.034597497318828,149.0019546817057,0.955078125,26.02853872001811,0.4869985492763631,1.0,497.413550359695,894.3731927089068,53.07773971990946,15.0,26.050564963450363,0.17676206754318846,0.21632201839326543,485.52561766188205,852.6703925271695,53.309827611850466,10.0,25.982362868344886,0.36505377306553644,0.9714479633502611,470.3134832206324,865.996552194103,53.02294296149624,12.0,26.298579946502027,0.4436872160848156,1.0,466.3789528623762,776.3573405968267,50.35016750013258,6.0,0.35000000000000003,0.65,0.35000000000000003
True,33.06,55.6,26.10073578219789,28.555571476992473,16.043852127755166,52.27185362933074,54.653448218493054,89.91934439108007,420.0,846.8114423962835,697.4274375575843,697.4274375575843,1.4931628016068832,0.5226069805624091,0.9705558210444741,1.7283072916666664,0.10390624999999998,31.19008882844571,12.39596270852093,18.794126119924783,7.797522207111427,0.43843665458603226,7.0,11.317370976122536,2.140041704648436,0.1871182592330884,86440.1943404583,0.9466091201384075,935.4007767691836,502.63632520065426,74.65814008034417,279.55205417952084,31.596029597404822,153.21268925781894,0.966796875,26.01408034055265,0.48954858237594046,1.0,502.63632520065426,893.1825461672969,53.13859263782336,15.0,26.08009419810317,0.19271897338610208,0.2740551044833257,490.30743462693374,858.5021946896499,53.35607661648966,10.0,25.981988432801693,0.3649962702844021,0.9561709490630499,475.0141506235519,868.193142912026,53.07887564968611,12.0,26.2819575769208,0.4458989755604385,1.0,471.04029560324943,776.0267730575409,50.42292349426975,6.0,0.35,0.65,0.35
True,33.0,56.5,26.094533500462493,28.53100964749597,16.118370974971093,52.35676040227615,55.094488212375566,90.00094916412743,420.0,847.8507361835619,698.1029785193152,698.1029785193152,1.5176813205454511,0.5311884621909079,0.9864928583545433,1.7460736083984374,0.10497436523437499,31.67263340917995,12.72117297809703,18.95146043108292,7.918158352294988,0.4408275147655984,7.0,11.339556470972422,2.196670063864125,0.1895166186443379,86657.32509663582,0.9479613208429437,944.2536583800515,497.160156775137,75.88406602727257,288.808214501578,31.961913331513585,158.28566652248676,0.978515625,26.0007821005049,0.4868744894995793,1.0,497.160156775137,892.2832360190126,53.227476615830646,15.0,26.10215423750509,0.2268869713203108,0.3677973803249306,484.1541204619296,863.0204891948351,53.40279756998374,10.0,25.982990451594368,0.36079463050560207,0.9401068459034239,469.1228129378067,870.4150398803489,53.153128524613315,12.0,26.266566441482773,0.443125229219959,1.0,465.1982434436234,775.8302821658573,50.519097986731396,6.0,0.35,0.65,0.35
True,32.94,57.4,26.089684017453692,28.507296195106868,16.19061024507904,52.45820008669667,55.54313419690148,90.08389744167174,420.0,848.9950606633507,698.846789431178,698.846789431178,1.5506685035913095,0.5427339762569583,1.0079345273343512,1.7894234212239581,0.10758056640625,32.34909096180979,13.13539940864803,19.213691553161762,8.087272740452448,0.4464125293025414,7.0,11.324866258437629,2.296413062305043,0.19534645627413633,87159.1423468635,0.9511058248840054,965.7626533730888,499.0225573807478,77.53342517956548,301.4992911303188,32.75984048810642,165.2412011028829,0.99609375,25.9879360997876,0.48778557189889016,1.0,499.0225573807478,891.511914824357,53.339899886874335,15.0,26.11712501607507,0.25984808000227577,0.46779738032493057,485.194497472649,866.2707794953204,53.452822483866946,10.0,25.9846801684899,0.3594029294323819,0.924881047400465,470.1962666425905,872.5713683989037,53.24328085593011,12.0,26.251695863295122,0.4436319222577617,1.0,466.2627168926414,775.7099922336929,50.63635754073831,6.0,0.35,0.65,0.35
True,32.88,58.3,26.085061084020822,28.483707318703892,16.21597452138458,52.57172838636185,55.99726523004702,90.17411049420758,420.0,850.0035933512651,699.5023356783223,699.5023356783223,1.573432720060005,0.5507014520210016,1.0227312680390033,1.8590673828124997,0.11176757812499999,33.013759465100556,13.595492567739566,19.41826689736099,8.253439866275139,0.45503576710981714,7.0,11.248382093724342,2.3613958815235367,0.20472960103365662,87923.71647012923,0.9559225424897295,978.419899747968,497.8754848245366,78.67163600300024,310.41644308661785,33.289147154230704,170.1283797564436,1.0078125,25.9756743152118,0.4856211057678557,0.9919256323978795,497.8754848245366,890.9656911024057,53.46147670668344,15.0,26.125920633446164,0.2878022161556592,0.5677973803249305,483.39117622832447,868.4434474578629,53.50261956960332,10.0,25.986844613102726,0.3571757008825258,0.9113287474758074,468.50574491679464,874.6904436811001,53.33893892904552,12.0,26.237185742708718,0.44283369725396404,1.0,464.5863376703059,775.6711145978034,50.76119556352145,6.0,0.3499999999999999,0.65,0.3499999999999999
True,32.82,59.2,26.080617997664447,28.460217172999226,16.257753600418617,52.69064454562168,56.453139454826484,90.26178753011219,420.0,850.9571159377148,700.1221253595146,700.1221253595146,1.6057805751387746,0.5620232012985711,1.0437573738402035,1.9386604817708333,0.116552734375,33.81624587917543,14.104200031644865,19.712045847530568,8.454061469793858,0.4645506903498137,7.0,11.172990088749124,2.4677807514240064,0.21551339843655012,88755.04449060171,0.9611846665558057,1001.5572021938661,501.0508656911494,80.28902875693873,323.3112106617398,34.283339402197555,177.1955502100374,1.025390625,25.96427481068045,0.4826989803510713,0.9690724277904681,501.0508656911494,890.6462156963058,53.595648978733436,15.0,26.127294888976593,0.32249952295548234,0.6677973803249305,485.6120847015261,869.3517192100071,53.555283744891035,10.0,25.98921305330932,0.35671006104446834,0.9000458985827177,470.705334775385,876.7123172530722,53.44267702104116,12.0,26.222807542445437,0.4438720107877527,1.0,466.76752628895184,775.6750164549345,50.897240271036914,6.0,0.35,0.65,0.35
True,32.760000000000005,60.1,26.075965318444194,28.43657183202093,16.291452047274632,52.81986216942843,56.913675391703855,90.351088046637,420.0,851.8187563736623,700.6821916428805,700.6821916428805,1.6395590178375459,0.573845656243141,1.0657133615944048,2.036019897460937,0.12240600585937499,34.69190473476556,14.659788224972782,20.032116509792775,8.67297618369139,0.4757266865501886,7.0,11.076334789618022,2.571024383218263,0.22878347797666823,89714.6089015942,0.9672970724685006,1021.5020782184027,499.71743831799057,81.9779508918773,337.05631798458177,35.309312688167495,184.72876209521135,1.04296875,25.954498594744003,0.47511299222216125,0.9322247449400111,499.71743831799057,890.701014143282,53.73949802862001,15.0,26.11926407166687,0.3668858566304748,0.7677973803249305,483.12045672767283,868.7373008867505,53.61032705306131,10.0,25.99203798542425,0.3548114144468128,0.8913165567002624,468.3260294082246,878.6906807307125,53.552322224206726,12.0,26.20892155408596,0.4427487545380971,1.0,464.4081256298231,775.7451254420216,51.041034980114276,6.0,0.35,0.65,0.35
True,32.7,61.0,26.06970716898436,28.411880342583387,16.287881682525025,52.944248875901,57.3709132912104,90.44488926265558,420.0,852.2318018400357,700.9506711960232,700.9506711960232,1.6611822354460797,0.5814137824061278,1.0797684530399518,2.150434977213541,0.12928466796874996,35.47307180392385,15.212059580082858,20.261012223840993,8.868267950980963,0.4882026498131766,7.0,10.946355460294924,2.6449680027323144,0.24446258048523073,90762.53238417575,0.9740362492422752,1036.9572889176186,501.3188456484363,83.05911177230399,346.0054345264396,36.17254683168602,189.6334594185198,1.0546875,25.946070920449642,0.4670506131908112,0.8830863761312975,501.3188456484363,891.0818876870294,53.881799164654446,15.0,26.104792077348574,0.39657156733316534,0.8677973803249305,483.8648531554821,867.1934601811126,53.66523015644382,10.0,25.994657405568255,0.35445956753265584,0.8857282417428701,469.0704300676739,880.5542793059371,53.660074777830665,12.0,26.194893910850823,0.4431004873894474,1.0,465.1462988167503,775.8273001894328,51.18300063578235,6.0,0.35,0.65,0.35
True,32.730000000000004,60.9,26.061834211986064,28.417335001669656,16.219164411114182,53.059412117995144,57.40483439026617,90.46391564801438,420.0,852.3023804429868,700.9965472879413,700.9965472879413,1.6621157173278025,0.5817405010647309,1.0803752162630715,2.266982014973958,0.13629150390624997,35.86073632826369,15.464316640688434,20.396419687575264,8.965184082065923,0.5003134763194317,7.0,10.784380937669951,2.6409540142405525,0.2605348206904702,91756.79359840928,0.9804963057644043,1034.7299198532817,498.4893163314018,83.10578586639014,346.3944111809945,36.40178259452898,189.8466438985186,1.0546875,25.93934479822504,0.4556203555406069,0.8230667887714972,498.4893163314018,891.8646428162182,53.99761032574902,15.0,26.086756836617155,0.411858760993622,0.9677973803249305,480.672024240688,865.2725101835038,53.701112506002765,10.0,25.997123234334506,0.35299541341636764,0.8830921175187623,465.9858602090214,882.3360052988597,53.74622948018916,12.0,26.180827545864506,0.4416411873772059,1.0,462.08753373687284,775.9278188560397,51.29858977200903,6.0,0.35,0.6499999999999999,0.35
True,32.760000000000005,60.8,26.054710009770076,28.423295961169107,16.124828974370512,53.13407650042262,57.41550824266499,90.48269563804129,420.0,851.6961148633058,700.6024746611487,700.6024746611487,1.6390673943360623,0.5736735880176218,1.0653938063184405,2.342311197916666,0.14082031249999996,35.81845177281265,15.539487437002315,20.278964335810336,8.954612943203163,0.5079058616285701,7.0,10.658355733761137,2.5730724099444195,0.27098966591487655,92369.51497259374,0.984506358396297,1022.6593665632072,501.1876022239947,81.95336971680311,336.8542149043491,36.76029598191059,184.6179964758328,1.04296875,25.9379085293794,0.4236786708660412,0.7540203942137391,501.1876022239947,893.7591898639004,54.09015418424671,15.0,26.06674124362594,0.4187220127805049,1.0,483.1066711095761,863.257444407205,53.71527495284989,10.0,25.998688164450247,0.3539088138334387,0.883276937007874,468.3453718237278,883.9255776306121,53.8072732119367,12.0,26.16597806899308,0.4427578968560774,1.0,464.4273062420841,775.9674860767911,51.384360801765915,6.0,0.35,0.65,0.35
True,32.79,60.7,26.047988812869743,28.429534732257597,16.03535276406915,53.1780514188741,57.40863823894856,90.4974499010499,420.0,851.082240065881,700.2034560428226,700.2034560428226,1.6052331539588207,0.5618316038855872,1.0434015500732334,2.3664733886718747,0.14227294921874997,35.487553763299125,15.47262864089523,20.014925122403895,8.871888440824781,0.5102984103243955,7.0,10.587551602548622,2.469951656198671,0.2743519543676258,92560.77056080686,0.9857638059886766,1002.819264422888,502.6541358489649,80.26165769794105,323.09081039150834,36.88187178250229,177.07475654170105,1.025390625,25.94257040678107,0.3878578981960403,0.6820909361475543,502.6541358489649,896.8392327596632,54.167062729688595,15.0,26.046144887930886,0.4193314766864434,1.0,484.5140504790918,861.3642866410117,53.71224366919751,10.0,25.99943980072066,0.35464524355055904,0.8852620518207558,469.70167616628555,885.3425655864949,53.84607214757896,12.0,26.150492074047982,0.4433985355257779,1.0,465.77226406646264,775.9584646316115,51.444168545510735,6.0,0.35,0.65,0.35
True,32.82,60.6,26.041267587706866,28.435783296904933,15.969003810973593,53.2052616743644,57.39224496132142,90.50650211704357,420.0,850.8798794036632,700.0719216123811,700.0719216123811,1.5730154278543513,0.5505553997490229,1.0224600281053284,2.3536816406249996,0.14150390624999998,35.06896220056092,15.340863114730613,19.728099085830305,8.76724055014023,0.5089611544857169,7.0,10.564502408025099,2.362975398597755,0.27254954932435116,92452.41855341967,0.985061351060059,979.3626092021194,499.073072345339,78.65077139271757,310.25181299654236,36.639144626096765,170.03815177043487,1.0078125,25.952102451680606,0.35968368986605875,0.6144837720057559,499.073072345339,900.7678130180329,54.23415344613024,15.0,26.025640940793835,0.41783120458582323,1.0,481.05329160871776,859.6733242896787,53.69941170488845,10.0,25.999968580766858,0.3536938437341853,0.8881132075953401,466.3351764860948,886.680720650073,53.86917000562354,12.0,26.135039526867438,0.44180668966828407,1.0,462.43392771924226,775.9627693795248,51.485959778115976,6.0,0.35,0.65,0.35
True,32.85,60.5,26.03493170044317,28.442287442086243,15.939232868057216,53.22044885968644,57.36886274163739,90.50776570540474,420.0,850.9417676510917,700.1121489732095,700.1121489732095,1.5507761068242731,0.5427716373884955,1.0080044694357775,2.3167277018229155,0.13928222656249994,34.70638474081778,15.200609815319282,19.5057749254985,8.676596185204446,0.5053260373580993,7.0,10.583918321571323,2.296019453960327,0.26742708534169546,92161.79560886955,0.9831471616860872,965.5230425892448,498.71819400970253,77.53880534121366,301.5411355657952,36.63751564688374,165.26413457231718,0.99609375,25.965628088315018,0.33750916228760175,0.5570662768211762,498.71819400970253,905.2924238751618,54.29799073009961,15.0,26.005266612382098,0.41767789289182916,1.0,480.7003377799249,858.1373345532464,53.68533006479244,10.0,26.00029734840373,0.3539511404254941,0.8915806801028365,465.97894699848877,887.9134467456065,53.88432469888331,12.0,26.11965531919968,0.44163791121934826,1.0,462.0806783628188,775.9727940514471,51.52010569677606,6.0,0.35,0.6499999999999999,0.35
True,32.88,60.4,26.028665304986408,28.448837053971324,15.9391809734405,53.23436489442135,57.34466254675512,90.5035852428979,420.0,851.3006044947455,700.3453929215846,700.3453929215846,1.5390175705215499,0.5386561496825424,1.0003614208390075,2.2726672363281244,0.13663330078124997,34.453384796645494,15.085288804472093,19.368095992173394,8.613346199161374,0.5009500451908852,7.0,10.626767888614635,2.265238679518892,0.26133869128708587,91809.66213985777,0.9808336843304812,960.0286004086687,500.27587883940055,76.9508785260775,296.98568741187023,36.77930524353201,162.76745299905568,0.990234375,25.98178479267351,0.32344747576002447,0.5147607800752508,500.27587883940055,910.087451183922,54.36074893190602,15.0,25.985114273768716,0.41832437714408727,1.0,482.1895509223747,856.7336519423918,53.67645194296543,10.0,26.00050357394167,0.35493169642541594,0.8954375077519832,467.40678720146866,889.0349368975749,53.897506106418824,12.0,26.10442961500567,0.4423140211920223,1.0,463.49657359586854,775.9922745704619,51.55433530180655,6.0,0.35,0.65,0.35
True,32.910000000000004,60.3,26.022443880322495,28.45541243725456,15.939601975093975,53.253377800704214,57.32322625652161,90.49992206728342,420.0,851.9222200217343,700.7494430141275,700.7494430141275,1.528598133349858,0.5350093466724503,0.9935887866774077,2.2342919921874995,0.13432617187499998,34.230832351046935,14.98439797416873,19.246434376878206,8.557708087761734,0.4970580444882945,7.0,10.665230135985063,2.229915534291191,0.25604108474056153,91493.50343270144,0.9787675765633381,951.5838538524026,498.0352850762192,76.4299066674929,292.97800243681246,36.6437057048949,160.57098123808467,0.984375,25.999434580398972,0.3153160418857425,0.49095111559791244,498.0352850762192,914.9216099291909,54.41969486193605,15.0,25.96553027676515,0.4173809039214742,1.0,480.0169789588619,855.5151382321851,53.67289490681397,10.0,26.000900816172898,0.35459270562023043,0.899544730731541,465.284034534452,890.1148995458476,53.9093638320837,12.0,26.089708996906687,0.4413084819224106,1.0,461.3915793713243,776.0608408829884,51.5887435111196,6.0,0.35,0.65,0.35
True,32.94,60.2,26.01672381888678,28.462308620366233,15.961255811699473,53.27620766820068,57.30365402764244,90.49294324117176,420.0,852.8221769318299,701.3344150056894,701.3344150056894,1.5277486449043418,0.5347120257165195,0.9930366191878223,2.2008913167317705,0.13231811523437498,34.13947170056427,14.926414413316103,19.21305728724817,8.534867925141068,0.49354979877016286,7.0,10.710922781746383,2.2329163972150115,0.2514182479022871,91205.01662174985,0.9768982461616442,953.4479877984793,500.40338104718774,76.38743224521708,292.65245935659414,36.73637553169806,160.39256247834453,0.984375,26.01719322597939,0.31509695166091584,0.4877224638757309,500.40338104718774,919.4797573266056,54.47465799807764,15.0,25.947165961983238,0.4142641800371522,0.9771483197263016,482.4037940015321,854.5471796128502,53.679396846859326,10.0,26.001256225850646,0.355992178026228,0.9041329325927528,467.5786569425158,891.1036796751506,53.923470904215264,12.0,26.075248270592343,0.4423953351800457,1.0,463.6670055154897,776.1585095794273,51.628283628134,6.0,0.3499999999999999,0.65,0.3499999999999999
True,32.97,60.1,26.011650127165083,28.469616436702765,15.9777818488338,53.30709838102569,57.28826220035778,90.48785961634658,420.0,854.0009887058092,702.100642658776,702.100642658776,1.5274435211273156,0.5346052323945605,0.9928382887327551,2.178861083984375,0.13099365234375,34.0867019693051,14.891646730221133,19.19505523908397,8.521675492326276,0.49128905687975133,7.0,10.742649519846301,2.2339926390965306,0.248395775841749,91019.65650301854,0.9756901126089972,954.1173043949731,501.2536442779011,76.37217605636579,292.5355732353353,36.61836619383695,160.32850128935578,0.984375,26.033902727492446,0.32082649058458734,0.5055471462313925,501.2536442779011,923.533434503177,54.52196138155809,15.0,25.93088596340129,0.4068164852034708,0.9318436355273099,483.4327584443014,853.9530757690695,53.6947070415,10.0,26.001633418707947,0.35694352544094804,0.9091602182366597,468.55509818688694,892.037686565791,53.9388850410933,12.0,26.061127042608714,0.4428570198983095,1.0,464.63527808406417,776.3081613979563,51.671270788908686,6.0,0.35000000000000003,0.65,0.35000000000000003
True,33.0,60.0,26.00756713516616,28.477558270350674,15.990650590248892,53.34532451033993,57.276503690191035,90.48431545530983,420.0,855.5413773332588,703.1018952666183,703.1018952666183,1.5280050227826876,0.5348017579739406,0.993203264808747,2.16677998860677,0.13026733398437496,34.074288000090036,14.879749999945474,19.194538000144554,8.518572000022509,0.48994973024998206,7.0,10.762146403213244,2.232011429955734,0.24671450529336475,90907.64270574498,0.9749730690860388,952.8854963796392,499.6888196564899,76.40025113913438,292.7506900601715,36.25335738491697,160.4463992863299,0.984375,26.048337588162116,0.3329583731180686,0.5435260425384267,499.6888196564899,926.8418088013423,54.558210636010486,15.0,25.91742065732623,0.3956427418004164,0.8662011545410988,482.20806796841725,853.8277909950447,53.717532268435974,10.0,26.002182769164417,0.35711904664610944,0.9146593366139547,467.3451603250411,892.9670595728759,53.95506429040425,12.0,26.047518511691027,0.4422848612180932,1.0,463.43546227157293,776.5411089979644,51.716461363134094,6.0,0.35,0.65,0.35
True,33.02,59.8,26.005182409972686,28.482933402573387,15.993882527922308,53.38896451566387,57.21761615339158,90.47185351952139,420.0,857.5509747927641,704.4081336152966,704.4081336152966,1.5285133684141812,0.5349796789449633,0.9935336894692178,2.160384114583333,0.12988281249999997,34.046284490431056,14.842065182397803,19.204219308033252,8.511571122607764,0.48930214712967224,7.0,10.770183312071644,2.2302152699000146,0.24584267825015654,90854.5813635466,0.9746260170449428,951.7699102150148,498.27163586647157,76.42566842070906,292.9455104790824,35.650222146404246,160.55317353412167,0.984375,26.058722244490536,0.35404684167706296,0.5992860151905776,498.27163586647157,929.0667902532092,54.576729573361064,15.0,25.908623040234207,0.3750457651699696,0.7832429456388212,481.387778543493,854.4317001171761,53.74561511227214,10.0,26.00273200809476,0.357524519069535,0.9208418261152159,466.5242441889676,893.9052705303069,53.969126616264596,12.0,26.034257492481366,0.4418962424976135,1.0,462.6214137200673,776.8738110710166,51.760135216875724,6.0,0.35,0.65,0.35
True,33.04,59.6,26.005537456784246,28.4900776129287,15.96402634376616,53.426728089525625,57.154265209711106,90.46449761924991,420.0,859.8753730426808,705.9189924777426,705.9189924777426,1.516037761694876,0.5306132165932065,0.9854245451016694,2.156120198567708,0.12962646484374998,33.867208817471514,14.763302288121224,19.103906529350297,8.466802204367879,0.48886840288723254,7.0,10.757769660412704,2.20237375570912,0.24526132256957303,90818.98127461837,0.9743934368621219,947.8336139206548,501.7079620007495,75.80188808474381,288.18302887251673,34.727980680597,157.94302417705686,0.978515625,26.063639301768205,0.38152829152877943,0.6683036204252137,501.7079620007495,930.006710199561,54.56883726419062,15.0,25.90930237145055,0.33052277773636624,0.6882437318926364,485.9533889849899,856.4241521451743,53.777175946597986,10.0,26.002520634376317,0.36001367641145937,0.9277182365739114,470.91958214535896,894.7880285033939,53.97432987766895,12.0,26.020545956891933,0.443973016018271,1.0,466.9799813201525,777.2800351509981,51.79442029127003,6.0,0.3499999999999999,0.65,0.3499999999999999
True,33.06,59.4,26.006373111743212,28.497531213733243,15.975482065223499,53.46343508906375,57.090022694983844,90.44973283065644,420.0,862.6497959935584,707.7223673958131,707.7223673958131,1.5170312630704337,0.5309609420746517,0.986070320995782,2.1404858398437496,0.12868652343749998,33.82224997424548,14.711931898035733,19.110318076209747,8.45556249356137,0.48713839169759915,7.0,10.780191959994625,2.198928928209093,0.24309421501917428,90674.00384460221,0.9734647507998027,945.6700597319577,498.95949214330574,75.85156315352168,288.5608612146024,33.737011399176936,158.15010084973392,0.978515625,26.06186424391642,0.4172235210546182,0.7442954226085897,498.95949214330574,929.4222348068643,54.541072128352475,15.0,25.91740320797153,0.2965459704728156,0.592273478489415,484.153963068448,859.4082118444019,53.81570808971564,10.0,26.002455527249005,0.360124999225591,0.9343970510507469,469.14725470547023,895.7302602055832,53.97999021092523,12.0,26.007347651842952,0.4431367723174089,1.0,465.2224807441288,777.8205709556928,51.83013770552658,6.0,0.35,0.65,0.35
True,33.08,59.2,26.006593384877597,28.504589448415043,16.0093971975865,53.49591768361898,57.023531831896875,90.43054235020037,420.0,865.1717722873113,709.3616519867523,709.3616519867523,1.5283966984725825,0.5349388444654039,0.9934578540071787,2.1291153971354166,0.1280029296875,33.912715988045754,14.700519741601536,19.21219624644422,8.478178997011439,0.485996654208616,7.0,10.810544961634708,2.23062771573228,0.24155318010078697,90580.36931767219,0.972850951985694,952.02598018649,498.5969155213823,76.41983492362913,292.90079169294535,33.074278122661156,160.5286647337678,0.984375,26.053269470290402,0.45507605011024616,0.819419215019244,498.5969155213823,927.3594545986125,54.50158399531134,15.0,25.931593153167793,0.2690082518191809,0.5041483764342287,484.49593362357024,863.1293530147422,53.861327992743746,10.0,26.00253805966762,0.361032693518393,0.9410476527695036,469.44994358587707,896.6860373024628,53.99009474349843,12.0,25.994658244009422,0.4432797030247624,1.0,465.52263739872114,778.4546911604538,51.8724300010112,6.0,0.35,0.65,0.35
True,33.1,59.0,26.004067413910775,28.509886918748226,15.9999088014061,53.51024859597607,56.94779777137299,90.41659644145308,420.0,866.1117419896768,709.9726322932898,709.9726322932898,1.527362007230277,0.5345767025305969,0.9927853046996801,2.1333793131510412,0.12825927734374998,33.88686961682627,14.664960737389496,19.22190887943677,8.471717404206567,0.48642135270044873,7.0,10.800030569773448,2.234280012210213,0.24212984240512667,90615.14048841184,0.9730793542991372,954.2960898708806,501.4807380188206,76.36810036151384,292.5043510290944,32.877617116369265,160.31138949170946,0.984375,26.04240109057428,0.46755704422260735,0.885551309890219,501.4807380188206,925.0048125440532,54.457247407655764,15.0,25.94930388456058,0.2520188059856083,0.4312485123028677,487.73265062067173,867.1916643081166,53.90394890051202,10.0,26.002147313099155,0.3630422240924895,0.9478438976312974,472.5564150901467,897.539009226073,53.995587433642946,12.0,25.981818724135312,0.4447439329295716,1.0,468.60312090245134,779.0645491713689,51.910045348018755,6.0,0.35,0.65,0.35
True,33.120000000000005,58.8,26.00073678012158,28.5146688037072,15.96892307775571,53.517404283110935,56.86822541122608,90.40542123290832,420.0,866.8178878665914,710.4316271132843,710.4316271132843,1.5167315630390954,0.5308560470636834,0.985875515975412,2.1333793131510412,0.12825927734374998,33.729038248114016,14.586338552554082,19.142699695559934,8.432259562028504,0.4864068707170702,7.0,10.782331560311743,2.199969045671023,0.24212587316159975,90613.65503103801,0.9730715675491759,946.322867666337,499.78877077131256,75.83657815195478,288.44685808398185,32.354330918595906,158.0876197269339,0.978515625,26.0297544380829,0.4765550797329741,0.9398277553526114,499.78877077131256,922.5356069205909,54.4055572226936,15.0,25.970930330740053,0.23262696599430904,0.37802597252275427,486.54521977690126,871.6673286139729,53.94201352298722,10.0,26.001499899381315,0.3633605190292729,0.9542260129748739,471.37787465360714,898.3489051026525,53.99319467618692,12.0,25.96904494325834,0.44418899828253944,1.0,467.43443985271665,779.6665319245494,51.93815543853504,6.0,0.35,0.65,0.35
True,33.14,58.6,25.996581114323746,28.518923132801895,15.969982422860664,53.515557676185225,56.78380125671657,90.38756144353417,420.0,867.3466757340573,710.7753392271372,710.7753392271372,1.5157634653117973,0.530517212859129,0.9852462524526683,2.120587565104166,0.12749023437499998,33.649543594660614,14.51419038302885,19.135353211631763,8.412385898665153,0.4850007396793298,7.0,10.796179030302902,2.2033232532101916,0.24036090549310749,90495.74283260989,0.9723149586883597,948.4307011958535,502.4664468645602,75.78817326558986,288.07875652066326,32.24335825008643,157.88587615326716,0.978515625,26.015650631740783,0.4854904210295817,0.9799279264018326,502.4664468645602,919.9649624317104,54.35605126462227,15.0,25.995250203500582,0.21962854049606795,0.34946974778147055,489.47387699783815,876.3546986011003,53.97818630489408,10.0,26.000530495983966,0.36513249091671257,0.9598819562773168,474.1900493987542,899.0560177196932,53.98924149274098,12.0,25.956244710634266,0.44551201286943504,1.0,470.2230886144738,780.2252949304859,51.96530975226463,6.0,0.35,0.65,0.35
True,33.160000000000004,58.4,25.991658004500714,28.522680877825966,15.975379529393596,53.514466074423375,56.699948163605015,90.36900370922982,420.0,867.6855602251225,710.9956141463296,710.9956141463296,1.516608166153838,0.5308128581538433,0.9857953079999947,2.1077958170572915,0.12672119140625,33.59094805928244,14.447432332927491,19.14351572635495,8.39773701482061,0.4836830427083044,7.0,10.812566620956751,2.200397059611269,0.2386232960123575,90386.76232038837,0.971604938170088,946.5916138225076,500.1301680649076,75.83040830769191,288.39992559200044,32.123315789979756,158.06189767194437,0.978515625,26.001308561305525,0.48832660660883603,1.0,500.1301680649076,917.5560300202643,54.31348501612262,15.0,26.019601935109147,0.2189950899372662,0.3491951587969648,487.18777809454724,880.8517980511534,54.008983645164335,10.0,25.999763958015958,0.3648255812997724,0.9644172121304809,471.95511614063366,899.7370004559097,53.98536731504853,12.0,25.943934854852714,0.4444608883079636,1.0,468.00685227492784,780.7665518440017,51.99263956165085,6.0,0.35,0.65,0.35
True,33.18,58.2,25.987062242924004,28.526646151256767,16.005464190470803,53.517125318790995,56.61793590850931,90.34672293707612,420.0,868.0123710430375,711.2080411779745,711.2080411779745,1.5283107540250886,0.534908763908781,0.9934019901163077,2.0985573323567706,0.12616577148437497,33.67437913213372,14.423304546096936,19.25107458603678,8.41859478303343,0.48263746400262403,7.0,10.838861792574471,2.2309314619768026,0.23734492808285496,90298.31478015376,0.9710408558850985,952.2146006076789,498.83651999621384,76.41553770125445,292.86785196077903,32.38854112110931,160.51061162032013,0.984375,25.98761598882005,0.4876946393249165,1.0,498.83651999621384,915.4378667134189,54.28561923429852,15.0,26.041107526565877,0.2322328444044517,0.3777128947083693,485.5817718419454,884.6977018585666,54.03277077690809,10.0,25.99937310678842,0.36466322183011507,0.9680535582999901,470.38309155700614,900.3878739148279,53.986264858753664,12.0,25.932266696928348,0.4437200484656055,1.0,466.4479788751045,781.2870444229471,52.02599877307645,6.0,0.3499999999999999,0.65,0.3499999999999999
True,33.2,58.0,25.98321537880756,28.53108810759842,16.05075355612378,53.527763677846266,56.53996983087185,90.32298045303605,420.0,868.3956221241126,711.4571543806732,711.4571543806732,1.5498140395342546,0.542434913836989,1.0073791256972655,2.1021105957031248,0.12637939453125,33.912824024598926,14.454573132403329,19.458250892195604,8.478206006149732,0.48296088501577406,7.0,10.859509491052673,2.2995347969776474,0.23781509102292564,90324.25271097338,0.9712154044359902,967.6647829552434,501.43891813729357,77.49070197671273,301.16711268120457,33.04978448055891,165.05914572986248,0.99609375,25.974681746091296,0.48717759299418495,0.9910262067056448,501.43891813729357,913.5793239029493,54.27483482371848,15.0,26.058430431442503,0.25218235430736957,0.4321205400264143,487.617271007389,887.6730273877246,54.049963440139045,10.0,25.99917904902539,0.3658117169859582,0.9712217084038297,472.3406225739023,900.964096112247,53.99414666917839,12.0,25.92103583220967,0.4446423752467419,1.0,468.38913365673466,781.768802837586,52.068488585456564,6.0,0.35,0.65,0.35
True,33.150000000000006,58.4,25.979784130437377,28.51143928781209,16.068479929594936,53.54835930637679,56.71972671940222,90.35594542764827,420.0,868.8421171685754,711.747376159574,711.747376159574,1.5609464418704,0.5463312546546399,1.01461518721576,2.1234301757812495,0.12766113281249997,34.14938700434334,14.610057108976992,19.539329895366347,8.537346751085835,0.4852961141347285,7.0,10.847411562118225,2.3328912914976945,0.24074816163215143,90520.20379073254,0.9724739842334591,974.566988340887,501.61921659430305,78.04732209352,305.5092527685398,33.304024151415945,167.43892062319088,1.001953125,25.962777928476655,0.482471263251086,0.9664697189723975,501.61921659430305,912.126815378464,54.27927885484897,15.0,26.07150052898347,0.2708277953468822,0.5078749982034174,487.3824719733161,889.8473624466669,54.06246726638708,10.0,25.998881324620285,0.36612338228185115,0.9741474879238425,472.2114504024159,901.5058707252402,54.00795291286617,12.0,25.910544869048753,0.4415240009905806,0.9901874058893857,468.3151924428871,782.2755608155493,52.11753402099835,6.0,0.35,0.65,0.35
True,33.1,58.8,25.9774950358879,28.492514219474252,16.084060719275403,53.58193630199102,56.90583121316604,90.39062920429517,420.0,869.6349235865812,712.2627003312776,712.2627003312776,1.5728167574417176,0.5504858651046011,1.0223308923371164,2.151856282552083,0.12937011718749997,34.4198905461741,14.786569605530723,19.63332094064338,8.604972636543526,0.4883527583413842,7.0,10.826660563908005,2.363726811995942,0.24465768937935978,90774.9745112232,0.9741168062245558,979.8113398740377,499.6431005874805,78.64083787208587,310.1734489039662,33.373604496509756,169.99520315608797,1.0078125,25.95253623664046,0.47417252150300543,0.927301264047377,499.6431005874805,911.2011445651233,54.29793779599582,15.0,26.078145255712567,0.2996969573504431,0.6002686669675517,484.86888100496316,890.8995343052198,54.067584793053115,10.0,25.998657672479105,0.3655901865620243,0.9767041597376613,470.0229482608241,902.064263919081,54.027093834475934,12.0,25.901760241018085,0.4333570920262446,0.9663955500375804,466.26949609097073,782.8957099839957,52.17150802524384,6.0,0.35,0.65,0.35
True,33.050000000000004,59.2,25.976109427389243,28.47416225613029,16.0968384664426,53.6235125025441,57.09559206716766,90.42654075182955,420.0,870.6487291374558,712.9216739393462,712.9216739393462,1.5847980121434706,0.5546793042502147,1.0301187078932559,2.1859676106770833,0.1314208984375,34.71063768362096,14.977386197242502,19.733251486378457,8.67765942090524,0.49203117632794635,7.0,10.798766398242412,2.3943035624781777,0.2493733673685769,91080.80812112424,0.9760870048618098,984.7872099353847,497.2755529672232,79.23990060717352,314.9170680056003,33.34447703022494,172.59501463488112,1.013671875,25.944286900468278,0.46380853868629474,0.8752608943785403,497.2755529672232,910.8400781402021,54.328833865943494,15.0,26.077235964755456,0.3340515786267463,0.7002686669675516,481.8942383602613,890.701898752277,54.064915591914655,10.0,25.998522601210027,0.364884902495877,0.9789737950397213,467.4912647965186,902.6550160268091,54.05065903473049,12.0,25.895247648522297,0.42205299233455235,0.9304443965489915,463.93107593699824,783.6753143103762,52.228580965202866,6.0,0.35000000000000003,0.65,0.35000000000000003
True,33.0,59.6,25.97583604849148,28.456518732931706,16.15440882550052,53.6720859471456,57.28837156910133,90.4555951802481,420.0,871.8726414518904,713.7172169437289,713.7172169437289,1.6173415648292353,0.5660695476902323,1.051272017139003,2.2264748128255203,0.13385620117187497,35.26463603008969,15.248542059573385,20.016093970516305,8.816159007522423,0.49620559563314576,7.0,10.789180882745207,2.50072618290986,0.2549482943667308,91422.87038229762,0.9783139668262089,1007.5010510806753,499.76189124316915,80.86707824146177,327.98339684814465,33.95739596367196,179.7562118100149,1.03125,25.93818715768324,0.4544886810619105,0.8125126829772258,499.76189124316915,910.9550320204303,54.38086882948977,15.0,26.065430876971654,0.38614035975849836,0.8002686669675516,483.21029304962735,888.7274669352105,54.06073315998483,10.0,25.998482615983992,0.36580166914400397,0.981057114672677,469.1791884870844,903.2242985249317,54.08671754129234,12.0,25.891308894843586,0.41091085486482243,0.8848580919210824,465.8044952794972,784.6095099229918,52.29803920159603,6.0,0.35,0.6500000000000001,0.35
True,32.95,60.0,25.972520410442048,28.43691614425543,16.04133290513238,53.70913610713659,57.475377044719444,90.51194061403818,420.0,871.6799165374395,713.5919457493358,713.5919457493358,1.5833283827888407,0.5541649339760942,1.0291634488127466,2.2883015950520837,0.1375732421875,35.074893585242606,15.330857148935092,19.744036436307514,8.768723396310651,0.5025585056173776,7.0,10.666965440843445,2.3999551951425593,0.2635113653772882,91940.44813504505,0.9816852070631408,988.1301402867495,501.5222542963906,79.16641913944204,314.33327527663425,33.49645924392945,172.27505828815862,1.013671875,25.938067088975686,0.4167148534324891,0.7414459509497604,501.5222542963906,912.5387679914681,54.42105971930752,15.0,26.049546621790604,0.4004872715813575,0.8898745639642134,484.8634278459863,886.3996296336758,54.03429191631957,10.0,25.997057285058577,0.36684358128826605,0.9830642780102262,471.2121929399818,903.701543345293,54.10080946277239,12.0,25.88860918601105,0.39928267648672816,0.8325629448364557,468.02579505246115,785.6186209690886,52.339945691580915,6.0,0.35,0.65,0.35
True,32.900000000000006,60.4,25.970280484885983,28.418007051953555,15.908827898368187,53.73935123763535,57.657676450692904,90.57191404729619,420.0,872.6927435463984,714.250283305159,714.250283305159,1.5283336064625537,0.5349167622618938,0.9934168442006599,2.296829427083333,0.13808593749999998,34.464936283159155,15.23202820013572,19.232908083023435,8.616234070789789,0.5033655308926664,7.0,10.58981819481986,2.2308507031766984,0.264677818191217,92004.5553022256,0.9821119347723042,952.1644478923395,498.7728701680961,76.41668032312768,292.8766103815284,31.446542990660248,160.5154118039589,0.984375,25.943540045841758,0.3807191792010042,0.6690348493063216,498.7728701680961,915.4671825997424,54.44914430557033,15.0,26.03008978529776,0.4116687557024394,0.9619117345018631,482.6522262509637,883.9334493792383,53.984069787257894,10.0,25.994433319131804,0.3664287797389682,0.9833512866650586,470.0553531050398,904.2063599079538,54.09161284645301,12.0,25.890675905177815,0.36951689182014186,0.7749520530788924,467.32632717743587,787.0211563962046,52.3546931689058,6.0,0.35,0.65,0.35
True,32.85,60.8,25.96895803209533,28.399691846614655,15.802477725479214,53.75857949561319,57.83297944497085,90.62679204985764,420.0,874.7915983849699,715.6145389502304,715.6145389502304,1.4720282223466055,0.5152098778213119,0.9568183445252936,2.248505045572916,0.13518066406249996,33.67330511745691,15.018589679946825,18.654715437510088,8.418326279364228,0.49842140359606824,7.0,10.582742514748755,2.073009631746955,0.2579775896022436,91602.777562792,0.979492246895824,919.2851599702518,498.68506667910714,73.60141111733029,271.69436859571573,28.79257849882339,148.90616701397212,0.955078125,25.952905058296544,0.3551514288624533,0.6019111826299218,498.68506667910714,919.2879103515708,54.46948955032494,15.0,26.008168434418188,0.4188562214271073,1.0,483.4164068025581,881.5485777778204,53.91944418494483,10.0,25.990650127532685,0.36685912402231574,0.9804686701636427,472.0843774733532,904.7564147813652,54.06604904727986,12.0,25.899537335900135,0.33116144803472913,0.7176265955493779,469.89248818028375,788.9638606979233,52.35360086986995,6.0,0.35,0.65,0.35
True,32.800000000000004,61.2,25.96738660664984,28.381228049008037,15.745870243521969,53.750615266961454,57.99262121599769,90.66935285354745,420.0,876.4250691643008,716.6762949567955,716.6762949567955,1.426343969855827,0.4992203894495394,0.9271235804062875,2.1575415039062498,0.1297119140625,32.88935533083072,14.758854719527953,18.130500611302764,8.22233883270768,0.4890158293272977,7.0,10.646866960061725,1.953111934393641,0.24545585754907825,90831.14105215356,0.9744725007058093,894.3686054623859,499.46999116048886,71.31719849279135,255.0920386233897,27.05457567789938,139.80701147218429,0.931640625,25.965819116730074,0.3333346924755962,0.5447979148430977,499.46999116048886,923.7829777723848,54.49157831491939,15.0,25.985696951378806,0.4194755055505925,1.0,484.8469371907349,879.4396454914054,53.855719284265376,10.0,25.986263422030863,0.36678713594048673,0.9729903957534076,474.29602524552837,905.3450718414615,54.03525763290451,12.0,25.912741805266243,0.3067466358891516,0.6686862727401719,472.4154154825895,791.1945900500091,52.346941112477595,6.0,0.35,0.65,0.35
True,32.75,61.6,25.966037972360883,28.362908548309594,15.733390974982125,53.733794371561004,58.146678515517955,90.7022588851329,420.0,877.8988239045834,717.6342355379792,717.6342355379792,1.3929777676071178,0.4875422186624912,0.9054355489446266,2.0509436035156248,0.12330322265624999,32.20869939000407,14.510506371584022,17.69819301842005,8.052174847501018,0.4774390891924359,7.0,10.757017239708233,1.863053280843838,0.23083586496932562,89860.76178574238,0.9682272548513298,873.8770710686065,497.23795263089517,69.64888838035588,243.29698875019506,25.843543962606475,133.3425577721169,0.9140625,25.981222450902997,0.3184605996847382,0.5020868317554896,497.23795263089517,928.6393086371595,54.51927520550763,15.0,25.963465593595718,0.4183545257493971,0.9980095683701421,483.1055141407826,877.6310335168824,53.803377897072856,10.0,25.98212671367235,0.36473936578455296,0.9601270442755864,473.09182174043394,906.0359303490931,54.00893096804561,12.0,25.92870224332906,0.2914232763884294,0.633454868743807,471.3944086682887,793.5650885390011,52.341270020664396,6.0,0.35,0.65,0.35
True,32.7,62.0,25.965209093866346,28.34491907644537,15.776769066593065,53.717613110285164,58.30035537553392,90.72411475774076,420.0,879.2537535445954,718.514939803987,718.514939803987,1.3793614709278255,0.4827765148247389,0.8965849561030865,1.9486096191406246,0.11715087890624998,31.7794950181722,14.33945700243417,17.44003801573803,7.94487375454305,0.46565366944221626,7.0,10.901628078640185,1.8404497559652397,0.21684992840888345,88849.49614382362,0.9617911576622311,872.0087826712881,502.6969453337178,68.96807354639128,238.56380089932748,25.42659299573188,130.7484632965021,0.908203125,25.997680786723457,0.3126541325890893,0.4769816892052398,502.6969453337178,933.4689566713927,54.55581885787083,15.0,25.942333343065712,0.4155938173104287,0.969371400082224,488.7691956761544,876.1410812532952,53.7742674896235,10.0,25.978213846586502,0.36477759252597,0.9420898491032478,478.90901953475634,906.73713146222,53.99646634853973,12.0,25.94562893443311,0.2863359285023376,0.615458122956863,477.2703523379859,795.9170564335127,52.34337960596106,6.0,0.35,0.65,0.35
True,32.88,61.8,25.96513428032521,28.408867302115702,15.817376742099356,53.71177033383058,58.27566361871931,90.72213496931086,420.0,880.4643119689391,719.3018027798104,719.3018027798104,1.3586008119124835,0.4755102841693692,0.8830905277431143,1.8675952148437496,0.11228027343749998,31.40813543421569,14.198685280400952,17.20945015381474,7.852033858553923,0.45610052850186505,7.0,11.023306516795095,1.7780353681580037,0.20588894037092084,88017.85777005006,0.9565141136062243,855.4363032194074,497.157773923725,67.93004059562418,231.43663348457153,24.788036137020242,126.84231247385704,0.896484375,26.015516959884728,0.30922437512622114,0.47103338995455774,497.157773923725,938.1753275604385,54.596109668106095,15.0,25.924980572085975,0.40409183971422663,0.9149569069568614,483.67891888467847,875.2059352777242,53.76555945577412,10.0,25.976445107858464,0.36016665597703856,0.9190638801487246,473.9944938330927,907.6153289591332,53.99508562103398,12.0,25.963517867741942,0.28511794109499716,0.6161525023110662,472.3697377867048,798.1900617659959,52.34940356054937,6.0,0.35,0.65,0.35
