hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,33.06,61.6,25.967805962248235,28.474603361421828,15.877736609405412,53.7129685870137,58.25389196195386,90.71723707741793,420.0,881.6590249739716,720.0783662330815,720.0783662330815,1.349144818701777,0.4722006865456219,0.8769441321561551,1.8064790852864578,0.10860595703124998,31.23527794554598,14.138310450124195,17.096967495421787,7.808819486386495,0.44853070886031543,7.0,11.136529779553095,1.7449105636399718,0.19763478406832277,87347.59947421562,0.9522932646710758,845.4073009981461,492.09871965072387,67.45724093508885,228.22620219702986,24.60210659278067,125.08278753426983,0.890625,26.033638391077865,0.312020718810684,0.48619628121608915,492.09871965072387,942.4997422524633,54.63931219455206,15.0,25.912035622896568,0.39010945043423617,0.8388381831536507,478.93278064552084,874.8459301433945,53.77883613575871,10.0,25.976986918618103,0.35539137244554825,0.8935162988425063,469.19635676179297,908.6626792587596,54.007108065188966,12.0,25.980904541276935,0.29162327701130863,0.6370085050949259,467.4966130579432,800.2683778311479,52.361316249111724,6.0,0.35,0.65,0.35
True,33.24,61.4,25.974407727209613,28.542889421726965,15.836666440365477,53.7203943829734,58.23400502420017,90.73330668482329,420.0,882.8638656039665,720.8615126425782,720.8615126425782,1.3114637916877463,0.45901232709071116,0.8524514645970351,1.7688144938151042,0.106341552734375,30.77175160028674,14.008017722905425,16.763733877381316,7.692937900071685,0.4437433055789193,7.0,11.16191923348129,1.6161383742391648,0.1925655117772675,86919.40570396604,0.9496054537213761,805.6012434457589,471.75256285785474,65.57318958438732,215.65571566168992,23.713068996608172,118.1933441602575,0.8671875,26.05107147889055,0.3167567056288713,0.5231555447651626,471.75256285785474,946.3776640898259,54.66700143324675,15.0,25.908985269631614,0.3466262285244563,0.7459061198183824,459.6415403864745,875.915415588967,53.79886311025734,10.0,25.980247551020494,0.3452000424030914,0.8681533587820879,449.8730009789009,910.0708970851322,54.01390035925547,12.0,25.99622651767373,0.3028808151313273,0.6777782286971922,448.03949386124657,802.0853021354545,52.362347545128266,6.0,0.35,0.65,0.35
True,33.42,61.2,25.98582706064512,28.614309075650752,15.874565325338981,53.714026187955554,58.20443937634047,90.73220768107241,420.0,884.0916458316042,721.6595697905427,721.6595697905427,1.295875669689554,0.45355648439134383,0.8423191852982101,1.7176475016276038,0.10326538085937498,30.545288183354018,13.937109475460794,16.608178707893224,7.636322045838504,0.4370819616051292,7.0,11.254356731753345,1.5463581779543587,0.18570153945190607,86318.12345542965,0.9458413086894689,780.006905019353,454.04732614050545,64.7937834844777,210.55959458732207,23.797491037991392,115.40033869700328,0.85546875,26.066474678339567,0.3309556309885376,0.581447076772321,454.04732614050545,949.4083607604304,54.687837991065024,15.0,25.9167685591829,0.30096957904177774,0.6476454278968798,442.6507856567814,878.3712228641452,53.83825221864556,10.0,25.98657130757191,0.336109994196983,0.8462105121751324,432.3979830295773,911.7752983691507,54.029292723459356,12.0,26.007186394582728,0.32784046546225554,0.7363507267977645,430.24983510251406,803.4328502027743,52.36470629811583,6.0,0.35,0.65,0.35
True,33.6,61.0,25.99961001037568,28.68727575900539,16.0340099568841,53.70109761457436,58.170246803526126,90.70612445625032,420.0,884.685242517521,722.0454076363887,722.0454076363887,1.3237497295076257,0.463312405327669,0.8604373241799568,1.6799829101562498,0.10100097656249998,30.920400799359985,14.070145073316155,16.85025572604383,7.730100199839996,0.4321580678522491,7.0,11.403154952885341,1.5852415691801982,0.18068879045902408,85871.07013431912,0.9430404782235331,782.3556234662348,442.22253492115806,66.18748647538129,219.71521511216883,25.68038937251987,120.41821362034418,0.8671875,26.07889042887697,0.3545618900060681,0.6590021216969619,442.22253492115806,951.1796429862885,54.7204984189697,15.0,25.933109830071384,0.26829538566054606,0.556847064528172,430.7249586522409,881.7161359739339,53.90650128166741,10.0,25.996267218325716,0.3294632938495077,0.8313844714124512,419.2994902506664,913.6381655255387,54.07223465156484,12.0,26.0109779251546,0.3714291599915038,0.8078498527307265,416.5421455486382,804.0032446268269,52.39249861327835,6.0,0.35,0.65,0.35
True,33.78,60.8,26.01301491021759,28.75997318406242,16.368256236642495,53.75411437881357,58.17250643045854,90.65590373179245,420.0,887.5383651330983,723.899937336514,723.899937336514,1.4309182556135434,0.5008213894647402,0.9300968661488032,1.6970385742187497,0.10202636718749998,32.47230591455918,14.634382712109524,17.837923202449655,8.118076478639795,0.4343858092105091,7.0,11.577676875441167,1.9393332842295339,0.18295356918359804,86073.54709272277,0.9443096374550181,884.9845535461121,487.5489352435887,71.54591278067717,256.7308227741645,29.081035977214867,140.7051716648905,0.931640625,26.08260359131104,0.41705158578191465,0.7525766471631044,487.5489352435887,950.1099239400809,54.79122202217048,15.0,25.95336580318659,0.26105187247265976,0.48381338255079837,474.96686577413954,885.1990015066542,54.0177915510842,10.0,26.00551908155007,0.3453706399384553,0.8277980657865784,461.78589068563014,914.8912483708757,54.16885275845463,12.0,26.010875806787194,0.40744415742051354,0.8839860231365211,458.4678992663738,804.0901086859961,52.491828384172436,6.0,0.35000000000000003,0.65,0.35000000000000003
True,33.96,60.6,26.02202932755309,28.829829332806554,16.45522194115001,53.85178492494699,58.2008929890569,90.6577332312155,420.0,888.6941027238831,724.651166770524,724.651166770524,1.4945698008911683,0.5230994303119089,0.9714703705792594,1.8299306233723958,0.11001586914062499,33.92174489954612,15.316062107058887,18.605682792487226,8.48043622488653,0.45143779738717293,7.0,11.434730952265447,2.1353362698091085,0.2007917460221179,87605.5780347663,0.9539184071159583,932.3825448115149,498.8022206437907,74.72849004455841,280.07914319604805,31.043549162974443,153.50156828586762,0.966796875,26.079690525139334,0.46057067721784584,0.8520895460741205,498.8022206437907,947.2335897190412,54.861971885026946,15.0,25.976419652347982,0.2519975224257354,0.4335055424498976,485.71550313498057,888.8188333849687,54.13291487496308,10.0,26.015049508598473,0.34976977130129877,0.8351131275252996,471.4926564079894,915.938528659024,54.273326468930215,12.0,26.00735970800874,0.43223182994628806,0.9602145321060414,467.75867148081625,803.8369944698395,52.60816110857098,6.0,0.35,0.65,0.35
True,34.14,60.4,26.02685529871736,28.897004656631392,16.41038879198947,53.95100638859856,58.231539507786536,90.68379389336226,420.0,888.6400756673519,724.6160491837787,724.6160491837787,1.5176839170099388,0.5311893709534785,0.9864945460564603,2.0011979166666665,0.12031249999999999,34.982515806998784,15.91807531489669,19.064440492102086,8.745628951749696,0.471822807588934,7.0,11.182006612456732,2.196661033743002,0.22403738354509298,89382.18730526308,0.9651701944685613,944.2479997623536,497.1529753705675,75.88419585049694,288.80920269442703,31.84614714892615,158.28620811637472,0.978515625,26.07403470307996,0.47714921702197655,0.9497533529439397,497.1529753705675,943.8911917637009,54.910551102544545,15.0,26.00081968081489,0.24639000108086534,0.40963610830550024,483.900301159374,892.4270282827744,54.23298083931236,10.0,26.024501159668723,0.35096775616851256,0.8538399761960906,469.2323137780425,916.8611088078422,54.36008697217689,12.0,26.00202091330729,0.44317694273858427,1.0,465.30682822164135,803.4301694220947,52.70681249061979,6.0,0.35,0.65,0.35
True,34.32,60.2,26.029919886416135,28.96307326170578,16.381677122748503,54.03793695321959,58.25587127510724,90.70586294865525,420.0,888.6922936166394,724.6499908508157,724.6499908508157,1.5385104162313916,0.538478645680987,1.0000317705504047,2.163226725260416,0.13005371093749996,35.92849484168066,16.45574617709836,19.4727486645823,8.982123710420165,0.48964629293953055,7.0,10.973385495756226,2.2670586600266343,0.2462456909886753,90883.93620030316,0.974810479867243,961.149222359466,501.6994308467368,76.92552081156958,296.7899875683099,32.36020584257335,162.66019676941642,0.990234375,26.0666427593606,0.489092119911851,1.0,501.6994308467368,940.359354728051,54.94500371580787,15.0,26.02506222397473,0.2484597989442272,0.4142501260668888,488.21950044557116,895.778091994709,54.32038241975236,10.0,26.033175539685885,0.35586538876146795,0.8840704912203012,473.29872921963357,917.530268638208,54.43300276630719,12.0,25.996759291059778,0.4450931086138454,1.0,469.33922500416344,803.0336039305706,52.79199235502191,6.0,0.35,0.6500000000000001,0.35
True,34.5,60.0,26.031945145597323,29.02850559259105,16.343422290762074,54.10670255728417,58.270467977194976,90.72804402863393,420.0,888.2852807801776,724.3854325071155,724.3854325071155,1.5498065730887702,0.5424323005810695,1.0073742725077008,2.3195703124999993,0.13945312499999996,36.69007099529965,16.912688961058382,19.777382034241267,9.172517748824912,0.5055934190008455,7.0,10.784118506320958,2.2995620449917036,0.26781666289614453,92182.94548089145,0.9832881943077079,967.6813994513161,501.46002919401866,77.49032865443853,301.16421085898014,32.80448086124807,165.05755534274098,0.99609375,26.05964843064831,0.4889754131485967,1.0,501.46002919401866,937.1648734815691,54.96894305580027,15.0,26.0480098601576,0.2557165124962033,0.4476352538780512,487.68530467671286,898.6900154700027,54.3934070865595,10.0,26.041087271646845,0.3603458361041856,0.9250665037797265,472.60928481733856,917.9578903393204,54.49109436031301,12.0,25.991921396360578,0.4447688113397847,1.0,468.6555483327706,802.6552389335951,52.862195093850914,6.0,0.3499999999999999,0.6500000000000001,0.3499999999999999
True,34.47,59.6,26.034148521491577,29.018649960370226,16.31103091626842,54.16381690016038,58.09544227508634,90.69432631593124,420.0,887.9874574447066,724.1918473390593,724.1918473390593,1.5718969146821824,0.5501639201387638,1.0217329945434186,2.4283001708984373,0.14598999023437498,37.137036208839724,17.042118637449267,20.09491757139045,9.284259052209931,0.5162148444273067,7.0,10.658715067289341,2.367200932073829,0.28293886057271034,93027.37321707336,0.9888606962753546,981.8882213533757,502.28145001086835,78.59484573410911,309.8107526527366,33.60638686826786,169.79642204464986,1.0078125,26.052265103422254,0.4893757344215558,1.0,502.28145001086835,934.258313720941,54.97877103917477,15.0,26.06721045246643,0.2712168125141058,0.5087269405545328,487.9376840272746,900.8928400304936,54.44742400733369,10.0,26.047125699028125,0.36652629674138265,0.976092076015176,472.62896425497917,918.099946633279,54.53198315453112,12.0,25.986746003724235,0.44477807100513805,1.0,468.6750631426005,802.2944519296332,52.91470378713255,6.0,0.35,0.65,0.35
True,34.44,59.2,26.035674242108982,29.008376456354213,16.304608804412734,54.205665645831814,57.91299587705111,90.65378429249148,420.0,887.6916171444808,723.9995511439124,723.9995511439124,1.59539688641494,0.558388910245229,1.0370079761697109,2.5014973958333337,0.150390625,37.49462560257559,17.105468936783435,20.389156665792147,9.373656400643897,0.5230472153898748,7.0,10.585854672469035,2.4304484924262684,0.2931329899631307,93558.91378355715,0.9924150243649272,992.9115951023743,498.8573148409249,79.769844320747,319.1433827871557,34.22750774153877,174.91130973502854,1.01953125,26.04511810528663,0.48770480440725816,1.0,498.8573148409249,931.6981420560372,54.98383170884104,15.0,26.080679737720505,0.29690599046922855,0.5935268655259373,483.83874809394763,902.04984751355,54.4842005612655,10.0,26.052607095313913,0.3679316781984862,1.0,468.54958105995865,918.1625099431008,54.56310072190483,12.0,25.981846261889498,0.44285441333996706,1.0,464.62980709938614,801.9800023220781,52.95748746366483,6.0,0.35,0.6499999999999999,0.35
True,34.410000000000004,58.8,26.036864687483835,28.997900358611872,16.33331069540141,54.238810839539276,57.72651477200116,90.60568719311706,420.0,887.3865282332903,723.8012433516387,723.8012433516387,1.6288515223421267,0.5700980328197444,1.0587534895223825,2.5540856933593745,0.15355224609374998,37.92045507398533,17.167946504310052,20.75250856967528,9.480113768496333,0.5279467196968517,7.0,10.551908703725019,2.5340922354498328,0.3005068508534785,93937.5958861606,0.9949495663173602,1013.5586507568688,498.5670043212048,81.44257611710633,332.66825485987096,35.104113910632634,182.3238183936055,1.037109375,26.038246290027978,0.4875628736025714,1.0,498.5670043212048,929.3834668755596,54.99329397730144,15.0,26.086818237162134,0.33152134136564265,0.6935268655259372,482.62358817350577,901.8886447318446,54.508363896567566,10.0,26.058260068266435,0.3674693578872886,1.0,467.3728198621262,918.2236604467665,54.59259888432501,12.0,25.977265037752883,0.4422979494866241,1.0,463.4628904105722,801.6856093569762,53.00000498395598,6.0,0.35000000000000003,0.65,0.35000000000000003
True,34.38,58.4,26.03760692445665,28.98714194727128,16.408384110221125,54.27242942654558,57.5410173207779,90.54957544768047,420.0,887.070097913072,723.5955636434967,723.5955636434967,1.6830842091588174,0.5890794732055861,1.0940047359532312,2.606673990885416,0.15671386718749997,38.59954572396995,17.301410385479883,21.29813533849007,9.649886430992488,0.532625914111688,7.0,10.542576139010313,2.71893022876493,0.3078524723479671,94292.34909392292,0.9973591843459142,1051.8126792819262,501.9567861544008,84.15421045794088,355.18944749765535,36.681859526001574,194.66689524723688,1.06640625,26.031745962607435,0.4892175479147009,1.0,501.9567861544008,927.2146757128681,55.01852948367666,15.0,26.082680876794626,0.3825178944298144,0.7935268655259372,484.5105383930046,899.9065422748389,54.527719392481785,10.0,26.064212772909105,0.36818701838881657,1.0,469.2001430190185,918.2370817340891,54.62957278409625,12.0,25.97313632504045,0.4431617484254856,1.0,465.2749266283992,801.3865740465602,53.05371559413283,6.0,0.35,0.6499999999999999,0.35
True,34.35,58.0,26.035507751463925,28.97455776744746,16.376034211858595,54.308897455395744,57.35873201920136,90.51373136878105,420.0,886.0712368828252,722.9463039738365,722.9463039738365,1.6951984876346056,0.5933194706721119,1.1018790169624937,2.676317952473958,0.16090087890625,38.774770150892145,17.28963008456177,21.485140066330377,9.693692537723036,0.5387628794415054,7.0,10.466053348808565,2.751121312043857,0.3176233282117937,94753.48958814103,1.0005035146898218,1056.4307446218133,498.631004274826,84.75992438173029,360.32091881001645,36.937603588588956,197.47927493775174,1.072265625,26.025219882774113,0.48759416628709984,1.0,498.631004274826,925.2686895969185,55.030091294712804,15.0,26.074689565285897,0.39938432908551924,0.8935268655259372,480.780943326991,897.4358121298276,54.53139854396009,10.0,26.070024598862886,0.3667671923226682,1.0,465.5884021102497,918.2571204397592,54.6525152308356,12.0,25.968994330585023,0.44145279993931835,1.0,461.69340068623706,801.0843243244818,53.09096876952204,6.0,0.35,0.65,0.35
True,34.32,57.6,26.032353034526345,28.961311112285543,16.37845749643906,54.32987525777606,57.16889850994951,90.46988793800065,420.0,884.986626626284,722.2413073070845,722.2413073070845,1.7163569786404846,0.6007249425241696,1.115632036116315,2.7161145019531254,0.16329345703125,38.98280923471522,17.256560608256837,21.726248626458382,9.745702308678805,0.5422333569961799,7.0,10.433592696732685,2.8301557538552844,0.32322587193668695,95012.02396610322,1.002273721365005,1073.1669943768975,501.35608376225485,85.81784893202423,369.37168803686933,37.61331019758819,202.43968453720163,1.083984375,26.01845120690827,0.4889247317466215,1.0,501.35608376225485,923.3967006297145,55.037536435652235,15.0,26.06293961633598,0.4174204705038774,0.993369737791663,482.9150423111837,894.4820630044514,54.52837595133283,10.0,26.075492326648828,0.3675802972724277,1.0,467.6550641858661,918.1920389061589,54.66893493931906,12.0,25.964630211545987,0.4424314791175579,1.0,463.74277356466666,800.732111094359,53.12188287882621,6.0,0.35000000000000003,0.65,0.35000000000000003
True,34.29,57.2,26.027638288813222,28.947071051720766,16.337690288722406,54.34285214158846,56.975746037271065,90.43278196104647,420.0,883.6383948959855,721.3649566823906,721.3649566823906,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.747383219401042,0.16517333984375002,38.902601353569715,17.12821049800643,21.774390855563286,9.725650338392429,0.544921030122502,7.0,10.387529764090447,2.8293013111645147,0.32763023175780565,95210.58991270215,1.003640749443091,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.01133846807772,0.4886431344521822,1.0,500.77873575363014,921.6401875831953,55.03026499570638,15.0,26.05066190261547,0.4183825590154824,1.0,482.32368958141586,891.6778848123614,54.514562012283484,10.0,26.08048537051418,0.3673551684335215,1.0,467.0823980353025,918.0763736009222,54.67106628946525,12.0,25.95990372476131,0.44216050679143315,1.0,463.17489820272425,800.3390176731601,53.13641652668443,6.0,0.35,0.65,0.35
True,34.260000000000005,56.8,26.022472076238568,28.93255602250782,16.30744967987623,54.34159555809194,56.775412870821754,90.39213487054448,420.0,882.3288849921069,720.5137752448694,720.5137752448694,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.75448974609375,0.1656005859375,38.76094599167553,16.95939956647721,21.801546425198325,9.690236497918882,0.5455099326971607,7.0,10.366486878259607,2.8293013111645147,0.3286255885651715,95253.4567545647,1.0039398316984913,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.00393183500709,0.4886431344521822,1.0,500.77873575363014,919.9784747986714,55.01253340796081,15.0,26.03815910200073,0.4183825590154824,1.0,482.32368958141586,889.0460999464711,54.49359313772678,10.0,26.08504865375479,0.3673551684335215,1.0,467.0823980353025,917.9070161610691,54.66210679003073,12.0,25.954860737678608,0.44216050679143315,1.0,463.17489820272425,799.9067510837029,53.13869871113626,6.0,0.35,0.65,0.35
True,34.230000000000004,56.4,26.016993840567878,28.917852745815505,16.28334201354889,54.33010089402717,56.57000304100674,90.34922749375454,420.0,881.0667989071588,719.6934192896532,719.6934192896532,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.747383219401042,0.16517333984375002,38.5851144101994,16.767328103002114,21.81778630719728,9.64627860254985,0.5448931883185386,7.0,10.3598838886745,2.8293013111645147,0.327620703452557,95207.82095100188,1.003626605600903,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,25.99629158062314,0.4886431344521822,1.0,500.77873575363014,918.404968827825,54.98709341143394,15.0,26.025489359531342,0.4183825590154824,1.0,482.32368958141586,886.5743108447762,54.467490741774085,10.0,26.089239732717306,0.3673551684335215,1.0,467.0823980353025,917.6903372596832,54.64418678200723,12.0,25.94955974733535,0.44216050679143315,1.0,463.17489820272425,799.4416346425211,53.13139462168278,6.0,0.35,0.65,0.35
True,34.2,56.0,26.0112719064242,28.903003205611412,16.262706069582556,54.31096242960714,56.36089082725575,90.30485632014963,420.0,879.8624828282216,718.910613838344,718.910613838344,1.7165023720241517,0.600775830208453,1.1157265418156985,2.7317488606770834,0.1642333984375,38.38822566498561,16.560943047799487,21.827282617186125,9.597056416246403,0.5435868617131151,7.0,10.361870549834755,2.8294820475846736,0.32542964916722344,95112.34200010325,1.002962575328229,1072.808635914607,500.9008444868491,85.82511860120759,369.4342699762637,37.5915119602123,202.473983506178,1.083984375,25.991971155693182,0.48870270562905693,1.0,500.9008444868491,918.2320247318282,54.966600233199735,16.0,26.02652082519066,0.4184368009677382,1.0,482.4487611027134,888.2099408473138,54.46001579559522,13.0,26.0882733368408,0.36740661108786005,1.0,467.2132231174678,916.1106693408609,54.61197245481413,11.0,25.93550322836182,0.44195625433949665,0.9991493091406258,463.3093325266368,797.6332954221865,53.12072076747894,5.0,0.35,0.6499999999999999,0.35
True,34.2,55.7,26.006703119936965,28.89971607744623,16.23431922459651,54.29767862184832,56.21234055796654,90.27670422744465,420.0,879.6747274055753,718.7885728136239,718.7885728136239,1.7063933628911658,0.597237677011908,1.1091556858792577,2.7118505859375,0.163037109375,38.12541016177749,16.383588138923557,21.74182202285393,9.531352540444372,0.5418848587202258,7.0,10.363353264834535,2.787650424121932,0.3226324196137184,94986.69475204246,1.002096217185127,1063.2778412880832,498.0864994871175,85.31966814455829,365.0956598760348,36.92613479477444,200.0961432751406,1.078125,25.98769716512214,0.4873278672843605,1.0,498.0864994871175,918.1195190293678,54.93889455934786,16.0,26.02751725168207,0.4173283070825589,1.0,479.8960066848492,889.7308024955802,54.44378252278438,13.0,26.087280788592278,0.3665141616000998,1.0,464.9462094348203,914.6780687780674,54.57435361654886,11.0,25.922683314586617,0.4352230269241466,0.9806447378703309,461.1603646923431,796.0863344516124,53.10469588879146,5.0,0.35,0.6499999999999999,0.35
True,34.2,55.4,26.00272192236793,28.896810246675823,16.227412347072736,54.28048246349335,56.061425398724,90.24445400948635,420.0,879.792284618362,718.8649850019353,718.8649850019353,1.7048300918600912,0.5966905321510318,1.1081395597090593,2.68626708984375,0.1614990234375,37.955170042607875,16.226404232905544,21.72876580970233,9.488792510651969,0.5396148169010473,7.0,10.380223900687309,2.7947904981960345,0.3190165914887483,94816.65006715016,1.0009385941344453,1067.1066305183638,502.95039557689995,85.24150459300456,364.4270191690966,36.47322537841501,199.72968472359136,1.078125,25.983044788000136,0.4893335825337986,0.9981637622405396,502.95039557689995,917.9459017665129,54.90883337483064,16.0,26.0279836431559,0.41948386104739144,1.0,484.86625733208473,891.0525733589437,54.42337528003595,13.0,26.085775268840628,0.3685513542912406,1.0,470.1291861144389,913.2805991290057,54.53499570028776,11.0,25.91147466040067,0.4274612939876606,0.9456797502506429,466.47717019848494,794.8058133226305,53.0887488420858,5.0,0.35,0.65,0.35
True,34.2,55.1,25.999065351951646,28.894113742043945,16.177025105389404,54.26285096032678,55.91014374530792,90.21930211019034,420.0,880.0669218676908,719.043499213999,719.043499213999,1.6840686127450437,0.5894240144607653,1.0946445982842783,2.663526204427083,0.16013183593749997,37.556272518965805,16.011324001568315,21.54494851739749,9.389068129741451,0.5376705448233312,7.0,10.37325541464787,2.7145672402509677,0.3158350158114227,94672.49700968472,0.9999451622326756,1049.4328104272254,498.93354736932963,84.20343063725218,355.6050559570718,35.13812327384801,194.89467568667015,1.06640625,25.978627539409786,0.4858688667342974,0.9905699019955008,498.93354736932963,917.9451995363696,54.867766057439724,16.0,26.02831114611871,0.4179645697968842,1.0,481.36042906347734,892.3264653889647,54.390648462642076,13.0,26.084121443689643,0.36740210685006497,1.0,467.2017643464574,912.0481333841747,54.48666476320978,11.0,25.902833793461838,0.4128330693637971,0.8959162505637025,463.7954240954816,793.8760358222195,53.0629621897254,5.0,0.35000000000000003,0.6499999999999999,0.35000000000000003
True,34.2,54.8,25.996246292237572,28.891964190059348,16.15280408968711,54.23523797595077,55.753110796223105,90.18855465226477,420.0,880.5830880814473,719.3790072529406,719.3790072529406,1.6721230971905205,0.5852430840166821,1.0868800131738383,2.6265722656249997,0.15791015625,37.232580666642995,15.803328160946823,21.429252505696173,9.308145166660749,0.5344487873061275,7.0,10.391232011976694,2.681845366940947,0.31065979918580394,94431.35714026369,0.9982950326782987,1044.4022436230996,501.6849499458582,83.60615485952603,350.5781585460479,34.17516758893561,192.13960928865492,1.060546875,25.974275726490397,0.4846206092364442,0.9774068503239237,501.6849499458582,918.0267430024074,54.822644856287496,16.0,26.02813357739499,0.4192925979994494,1.0,484.4242086735326,893.4719028918691,54.35160558139474,13.0,26.081964829112405,0.36877448718639294,1.0,470.6986183155192,910.8816973468829,54.43429990112659,11.0,25.896722349229588,0.399435402768234,0.8341820545330907,467.5097823569226,793.2535071781026,53.033822792088856,5.0,0.35,0.65,0.35
True,34.2,54.5,25.99533783785656,28.891037765612385,16.05827198869276,54.21938712542028,55.60187233372497,90.17083288883032,420.0,882.4477038254181,720.5910074865217,720.5910074865217,1.62852839204155,0.5699849372145425,1.0585434548270076,2.589618326822916,0.15568847656249996,36.52320057037842,15.499286013748872,21.02391455662955,9.130800142594605,0.5311847336186445,7.0,10.374090962152067,2.535418690897731,0.30549043256369557,94185.13872586338,0.9966181598341639,1014.3143745734378,499.5270864936251,81.4264196020775,332.5362790114841,31.13369161744538,182.25148705371328,1.037109375,25.96998416512698,0.4799731978672862,0.9586663300209018,499.5270864936251,918.4010744578309,54.757284294073294,16.0,26.027200970238567,0.41884044905215295,1.0,483.3800016671005,894.6348904297923,54.291839249523164,13.0,26.07899827134877,0.368890779602647,1.0,470.99552984934786,909.8897560680995,54.36510121462857,11.0,25.89756506634292,0.3608239655194639,0.7633094025974823,468.39339487617974,793.3407709970425,52.989926318831635,5.0,0.35,0.65,0.35
True,34.2,54.2,25.99610505326474,28.89120195714909,15.971691860399428,54.18950695142761,55.44243370341751,90.15015773465744,420.0,885.0174052016638,722.2613133810815,722.2613133810815,1.5836756297422485,0.554286470409787,1.0293891593324616,2.527080891927083,0.1519287109375,35.7341602632528,15.151085095090849,20.583075168161947,8.9335400658132,0.5254280698182299,7.0,10.382892172368562,2.3986216969385077,0.29671393512653244,93743.10357923397,0.9936481300186311,987.3405458709834,500.5192289007791,79.18378148711244,314.47116611799396,28.049700117237705,172.3506314285197,1.013671875,25.965733951239823,0.4758839104595207,0.9343351871660762,500.5192289007791,919.0588792902228,54.67585131154148,16.0,26.02529968432064,0.4197570340430354,1.0,485.4979601820331,895.8050544905459,54.214588716459936,13.0,26.075006299535442,0.3702558712723033,1.0,474.4878437887864,909.0459802953857,54.28155891924638,11.0,25.90636661366717,0.31777881396738916,0.6914281014330372,472.4695287835414,794.1539032279235,52.93687349534745,5.0,0.35,0.65,0.35
True,34.2,53.9,25.99687549029056,28.891387670412158,15.920743934847108,54.133028158019606,55.26847706120249,90.12015644065997,420.0,887.0079901744733,723.5551936134077,723.5551936134077,1.5504048093696663,0.5426416832793831,1.0077631260902833,2.4446451822916666,0.14697265625,35.035138161418956,14.804731242608923,20.230406918810033,8.758784540354739,0.5177971860816467,7.0,10.428559719444582,2.2973771852921163,0.28522525396235393,93152.10420436958,0.9896859430918377,966.3497771347986,499.76848908425507,77.52024046848332,301.3967587569029,26.114839757116556,165.18500670033006,0.99609375,25.96217837687514,0.47008455764805324,0.9043790164509621,499.76848908425507,920.0016146047881,54.59025183810176,16.0,26.022962763701006,0.41975056267746963,1.0,485.4829898793746,896.9820831113173,54.129853555330854,13.0,26.070547637905104,0.370585994254194,1.0,475.33433395359253,908.3507848329929,54.19222287028379,11.0,25.920339302409285,0.28998369478994956,0.6279948643345528,473.6536493271385,795.3872850246645,52.87981222755911,5.0,0.3499999999999999,0.6500000000000001,0.3499999999999999
True,34.2,53.6,25.99779815323595,28.89168093025732,15.897548780346654,54.0638011871651,55.0875251852134,90.08379707684665,420.0,888.6722538531084,724.6369650045206,724.6369650045206,1.5276793597955531,0.5346877759284435,0.9929915838671096,2.358656209309895,0.14180297851562496,34.45421699262269,14.48424430384511,19.969972688777588,8.613554248155673,0.5094982852333492,7.0,10.49463207551548,2.2331608570485773,0.27325523284537157,92496.30236174895,0.9853436143672201,953.5999826818842,500.5965267453935,76.38396798977766,292.62591572617254,24.931123412370937,160.37801484423215,0.984375,25.959546401105122,0.4643682793924315,0.8695391156629101,500.5965267453935,921.1773795544145,54.50771240382466,16.0,26.020325254025472,0.4203010990858644,1.0,486.75732420195703,898.128371932887,54.04424890648134,13.0,26.065778078529156,0.37128961494253393,1.0,477.14105363957225,907.7635257937468,54.10278973677302,11.0,25.937728600831154,0.2717203663747232,0.5793145609268422,475.66540333302254,796.8661076801801,52.82149031581418,5.0,0.3499999999999999,0.65,0.3499999999999999
True,34.2,53.3,25.998818461142143,28.892041512499006,15.876012842446524,53.98876864467715,54.903391994361996,90.0463697733239,420.0,889.9961711707042,725.4975112609578,725.4975112609578,1.5062509514171833,0.5271878329960141,0.9790631184211692,2.27764180501302,0.13693237304687494,33.895309978217796,14.172271976870274,19.723038001347522,8.473827494554449,0.5014377669930766,7.0,10.560228748112202,2.1654692521044043,0.2620225200138007,91848.84977022218,0.9810920296272629,938.0496210417004,497.6653949709606,75.31254757085918,284.47429660867306,24.087640934099397,155.9103979259336,0.97265625,25.95825176669032,0.4565153047886206,0.8308418685134664,497.6653949709606,922.6269700450217,54.4293527826474,16.0,26.01776981322394,0.41918573500350287,1.0,484.1773105154612,899.2854822996918,53.9590289040189,13.0,26.061085350837818,0.37042838868312816,1.0,474.93011194639774,907.3169340013502,54.01431757082192,11.0,25.957191590686232,0.2601215229419318,0.5497114846310871,473.5777540368612,798.4718613159082,52.760647422843974,5.0,0.35,0.65,0.35
True,34.2,53.0,26.000334739699294,28.89272733306252,15.878065139293014,53.906539393722205,54.71519504529877,90.0041123196628,420.0,890.832604946167,726.0411932150085,726.0411932150085,1.4943433689626133,0.5230201791369147,0.9713231898256987,2.1994700113932293,0.132232666015625,33.45701863676958,13.891954243330417,19.565064393439165,8.364254659192396,0.49339874891083296,7.0,10.639090964069641,2.136094724555264,0.251221512152305,91192.53923146157,0.9768176119515593,932.8684683920142,499.41959056322014,74.71716844813066,279.9942839189133,24.00509038376049,153.4550598883656,0.966796875,25.95912409914587,0.44529405730586913,0.7898223769955675,499.41959056322014,924.4298173182071,54.36206954390591,16.0,26.015097605948263,0.4199520312268597,1.0,485.949137818695,900.3609105364196,53.87847243452186,13.0,26.056300850879495,0.37113529157505704,1.0,476.74449669344864,906.9194182169015,53.930558173211686,11.0,25.976932456754447,0.25796198885482746,0.541983469080146,475.41450017945965,800.0481851479557,52.69837330883852,5.0,0.35000000000000003,0.65,0.35000000000000003
True,34.18,53.4,26.00270652892351,28.88766370475325,15.87681764607978,53.81902689970518,54.85106003697461,90.03389589023647,420.0,890.9686364105479,726.1296136668561,726.1296136668561,1.4722195166468066,0.5152768308263823,0.9569426858204243,2.1319580078124996,0.12817382812499997,33.06134007906592,13.79158965442566,19.26975042464026,8.26533501976648,0.4862219671317075,7.0,10.709928372503148,2.0723914339127236,0.24192174665886249,90597.62050877267,0.9729721374142082,918.8807765038944,498.1713750111321,73.61097583234033,271.7649881128939,24.271459058512562,148.94487109780624,0.955078125,25.964801715824578,0.4195459719760744,0.7490258038614506,498.1713750111321,927.0946596390697,54.31895717325009,16.0,26.01250339137353,0.4193719967716039,1.0,484.60768662886744,901.3702102490441,53.80885083833593,13.0,26.051625466144973,0.37056465955598955,1.0,475.27960486343466,906.5797974873944,53.857264368803,11.0,25.995453297498695,0.2627368883431386,0.5568385735925817,473.89991595261955,801.4717942261099,52.63841100198546,5.0,0.35,0.65,0.35
True,34.160000000000004,53.8,26.006121129015582,28.88326314085802,15.927492190027348,53.73987326725217,54.99089249558449,90.05601853446572,420.0,890.8829713183598,726.0739313569339,726.0739313569339,1.471209929962217,0.514923475486776,0.956286454475441,2.0708418782552083,0.12449951171874998,32.94242635243662,13.767403526019429,19.17502282641719,8.235606588109155,0.47956389499569807,7.0,10.805680832014966,2.075650442321145,0.23353766828782976,90038.97222616656,0.969379139872868,921.014382655559,500.88179230093635,73.56049649811087,271.3923857470353,25.311526493841882,148.7406607919132,0.955078125,25.974029494070372,0.40219712454426526,0.7141688754705897,500.88179230093635,930.2191270865952,54.3026641342817,16.0,26.010114003338778,0.4203600050477644,1.0,486.8937736891954,902.2523166402589,53.76014042655915,13.0,26.047202264560205,0.3712767483647383,1.0,477.10798485541613,906.2365318873966,53.80321861598664,11.0,26.01104225192682,0.2773760520054492,0.5932135323711937,475.5702658070945,802.592077819281,52.586350606341966,5.0,0.35000000000000003,0.65,0.35000000000000003
True,34.14,54.2,26.010072200077268,28.87919305028161,15.992568742065492,53.677430960581184,55.13941312140533,90.07768924338005,420.0,890.5467424255174,725.8553825765863,725.8553825765863,1.481951708625271,0.5186830980188448,0.9632686106064261,2.0353092447916663,0.12236328124999998,33.03791645174097,13.825977410296304,19.211939041444666,8.259479112935242,0.47561887183212925,7.0,10.883344894049959,2.108474760757139,0.22867895613622707,89704.93257787578,0.9672384512056047,928.7003289524528,502.41028709090136,74.09758543126354,275.3699003382106,26.789952642139383,150.92059722223124,0.9609375,25.9856629957401,0.3911222945646956,0.6895729994712952,502.41028709090136,933.5160948933659,54.30891821911285,16.0,26.00818461888859,0.4207706420947855,1.0,487.8455024755343,903.0245789851054,53.73412159350583,13.0,26.043293751493962,0.37139158870479666,1.0,477.4031814777419,905.8994139687467,53.77008126314261,11.0,26.022489640298993,0.298667183260993,0.6479908408698163,475.620334448762,803.3075182305168,52.544394573562926,5.0,0.35,0.65,0.35
True,34.120000000000005,54.6,26.014191527923927,28.875218533954452,16.069869144027653,53.62824999184544,55.294852886836146,90.0988708708097,420.0,889.6089071553483,725.2457896509763,725.2457896509763,1.5053716567121063,0.5268800798492371,0.9784915768628691,2.028202718098958,0.12193603515624998,33.36948114242695,13.977010256380133,19.392470886046816,8.342370285606737,0.4748634712014426,7.0,10.936060921658449,2.1684685921970646,0.22771922181692503,89641.44711779359,0.9668275365639989,939.9509270347935,500.0806962550675,75.26858283560532,284.14226198705603,28.96993783200645,155.72842137972665,0.97265625,25.99877967243439,0.3851860962707374,0.6782711468222384,500.0806962550675,936.7428717826635,54.334795128203695,16.0,26.007198684546896,0.41942121131838284,1.0,484.72143503123743,903.7260612985059,53.732147414946894,13.0,26.040396294894585,0.3697921828308902,1.0,473.3001427986056,905.6008561122844,53.75912245240543,11.0,26.027752396588017,0.33097216629209575,0.7165611284378661,471.11075842306104,803.4370207860379,52.5152795030515,5.0,0.35,0.65,0.35
True,34.1,55.0,26.018024348853384,28.871049448141882,16.201260204529397,53.5881592546007,55.455085062605804,90.11248702168726,420.0,887.6566913872248,723.9768494016962,723.9768494016962,1.5608876267076084,0.5463106693476629,1.0145769573599455,2.0537862141927086,0.12347412109375,34.178895359874964,14.284121392947,19.894773966927964,8.544723839968741,0.4777011262373798,7.0,10.981314690080609,2.333109570547821,0.23121034495777906,89881.964412178,0.9683694469280826,974.6988189108303,501.7867349367827,78.04438133538042,305.48623053352463,33.021430393645915,167.42630294255983,1.001953125,26.012194062903326,0.38759302414845287,0.6822487916028986,501.7867349367827,939.5092722341107,54.38594762556298,16.0,26.007322293461364,0.41951427014545467,1.0,484.9365554211821,904.2566660147285,53.76384955684826,13.0,26.038729466480653,0.36917506168107317,1.0,471.72174769557876,905.2538427679185,53.77887312635165,11.0,26.023161831065988,0.3846052707326278,0.7918111191199747,468.7653045431368,802.6211747698183,52.51246861694181,5.0,0.35,0.65,0.35
True,34.08,55.4,26.01985922070348,28.865549666580264,16.216644204925494,53.6032018706697,55.645949409044704,90.15093003641678,420.0,887.3447673542331,723.7740987802514,723.7740987802514,1.584534327720457,0.55458701470216,1.029947313018297,2.1333793131510412,0.12825927734374998,34.78210841186837,14.619227750313115,20.162880661555256,8.695527102967093,0.4864406566771877,7.0,10.900421512544918,2.395319127206221,0.2421351332262701,90617.12053554872,0.9730897335839408,985.3872348275694,498.0378113167706,79.22671638602286,314.812282642928,34.42906320330479,172.53758544783042,1.013671875,26.024095458018515,0.39522171235793013,0.70211411929682,498.0378113167706,941.706393920414,54.43395371453485,16.0,26.00789766302614,0.41768835075303495,1.0,480.7244083378215,904.7899515139128,53.80048501934935,13.0,26.037574482466937,0.3672742076741818,1.0,466.8765377158574,904.987515403218,53.80434135665798,11.0,26.014775465866425,0.40435005693531023,0.8621556788126096,463.6087481134658,801.543898842488,52.51756602308092,5.0,0.35,0.6499999999999999,0.35
True,34.06,55.8,26.02055299007035,28.859302657751748,16.250817099878777,53.63050505396676,55.84370400753373,90.18767575891606,420.0,887.4687481131801,723.8546862735672,723.8546862735672,1.617632494664356,0.5661713731325246,1.0514611215318315,2.221500244140625,0.13355712890625,35.51692842292073,14.99865710031764,20.518271322603088,8.879232105730182,0.495700186570162,7.0,10.824835424106336,2.4995511474780234,0.2542640455553036,91381.67529208871,0.978044841794441,1006.825316609943,498.90347204091086,80.8816247332178,328.10140375503823,35.68989846558759,179.82088726235318,1.03125,26.032801665667723,0.41284432510138913,0.7363333408528018,498.90347204091086,942.960482659171,54.47965936333775,16.0,26.008664664737292,0.4178673689008815,1.0,481.1365672505535,905.277235023595,53.845435713691295,13.0,26.036663817317848,0.3672182245573758,1.0,466.7342194139038,904.7494976725994,53.83841974567595,11.0,26.003678191231266,0.4197025761047097,0.9230031751606871,463.21357357532327,800.3253770562791,52.535814531649,5.0,0.35,0.65,0.35
True,34.04,56.2,26.019964225745635,28.85221703619743,16.305166255067114,53.67067650591342,56.048759093287934,90.22252238985318,420.0,887.7404021555964,724.0312614011376,724.0312614011376,1.6611254886828368,0.5813939210389929,1.079731567643844,2.318149007161457,0.13936767578124995,36.39266186707082,15.425382651575354,20.967279215495466,9.098165466767705,0.5055537384233787,7.0,10.755745817116013,2.645211726842686,0.26764956642131593,92181.91460972604,0.9832672668213853,1037.0926512912877,501.4908043233148,83.05627443414184,345.9817955147889,36.94751517877006,189.62050370421812,1.0546875,26.03667069991564,0.4405920435379532,0.7813479232620235,501.4908043233148,942.9061303247481,54.52545499944906,16.0,26.00964806889228,0.4187869280377666,1.0,483.25647662821143,905.7036589690069,53.902502690343,13.0,26.03601412095744,0.36783615903876243,1.0,468.3063314805525,904.5203087999108,53.88438380423166,11.0,25.990329617474483,0.4339103580683546,0.9709750036204171,464.54328914454476,799.0113093658016,52.57242072043381,5.0,0.35000000000000003,0.65,0.35000000000000003
True,34.02,56.6,26.017668384242675,28.84402204800268,16.314978654943367,53.71997012948108,56.25924265399432,90.2653567547815,420.0,887.5723361824064,723.9220185185642,723.9220185185642,1.6838719652925436,0.5893551878523902,1.0945167774401534,2.4133764648437497,0.1450927734375,37.011691407387765,15.78780265635238,21.223888751035386,9.252922851846941,0.5148461227448831,7.0,10.668914385114357,2.715439611341341,0.2808784410858603,92920.99704696085,0.9881458390102043,1049.908331486949,499.5376077371234,84.19359826462717,355.52201332442365,37.51064035026525,194.84916292838113,1.06640625,26.0374051186793,0.45749628404687237,0.831589569688149,499.5376077371234,942.1067847722522,54.5664445118594,16.0,26.01082942419421,0.4178637785494604,1.0,481.1283004775564,906.1174146303978,53.96077797119884,13.0,26.035593624544337,0.3668996602356559,1.0,465.92478288747407,904.3344576048378,53.93268982916064,11.0,25.975660374898002,0.44161224246055475,1.0,462.02696738685813,797.6906008907936,52.61599639249869,5.0,0.3499999999999999,0.65,0.3499999999999999
True,34.0,57.0,26.014342572770747,28.835158896482664,16.309670531960563,53.771975789395974,56.471420917004544,90.31085441726077,420.0,887.3564882504829,723.7817173628138,723.7817173628138,1.6945440672805034,0.5930904235481762,1.1014536437323272,2.491548258463542,0.14979248046875002,37.43469459509187,16.082352645212616,21.352341949879253,9.358673648772967,0.5221588449816801,7.0,10.594419065734565,2.754067778097697,0.29175499129624743,93490.9385197174,0.9919541957603013,1058.0234686227452,500.65431789899935,84.72720336402516,360.0427734126365,37.59449492419287,197.32683318781596,1.072265625,26.03630742690172,0.4667983774107756,0.8834154050185553,500.65431789899935,940.9644429041073,54.602889385993336,16.0,26.011779311562847,0.41833058247345223,1.0,482.2038568600743,906.4665192148502,54.01644287694543,13.0,26.034966617317867,0.36730953113115156,1.0,466.96635199390676,904.1377057594748,53.97996053393126,11.0,25.960959482925986,0.4421055762651239,1.0,463.0598229748065,796.4713469391149,52.66222494442818,5.0,0.35,0.65,0.35
True,34.11,56.9,26.010473211178244,28.871770772735108,16.325017358118718,53.82327369413916,56.49191514884922,90.31822950517014,420.0,887.113591251701,723.6238343136057,723.6238343136057,1.705127589283328,0.5967946562491647,1.1083329330341631,2.5484004720052083,0.15321044921875,37.81331267170118,16.29113437608479,21.522178295616392,9.453328167925296,0.5274576023548798,7.0,10.549774515434844,2.793433704,0.29972055321892815,93900.81830494307,0.9946970729906852,1066.378265284128,502.02511044807414,85.2563794641664,364.5542172507452,37.614396688959175,199.7993975368812,1.078125,26.03393980870053,0.47666065651094,0.9346665612681622,502.02511044807414,939.4894274742053,54.63705770181131,16.0,26.013125045949923,0.4189153758253219,1.0,483.55296548408035,906.7507039408996,54.07094345094438,13.0,26.034765455550524,0.3678377261851733,1.0,468.31032276979346,903.9253302386901,54.02703925988598,11.0,25.947043515608183,0.4417138307618928,0.9967114440271386,464.41071375911497,795.3557935868641,52.71228054778842,5.0,0.35,0.65,0.35
True,34.22,56.8,26.006858680220454,28.90855247459257,16.32235281498135,53.87792975173122,56.51411842891111,90.3290376199254,420.0,887.0540242588146,723.5851157682293,723.5851157682293,1.7056882695725073,0.5969908943503776,1.1086973752221296,2.599567464192708,0.15628662109374997,38.056299693638785,16.459357777035063,21.596941916603722,9.514074923409696,0.531968809300315,7.0,10.502266451071243,2.7908740672453414,0.30684934744235687,94242.03155814561,0.9970214394623187,1065.0052019413995,500.2808474110052,85.28441347862537,364.79400220335947,36.981217500886885,199.93081527066042,1.078125,26.030402645590254,0.48519410781043526,0.9838153769426252,500.2808474110052,937.7881655571767,54.66529620648524,16.0,26.014957605912365,0.41826283824034366,1.0,482.0476934560409,907.0308299328761,54.120404331951455,13.0,26.03505944930721,0.3673540143765265,1.0,467.0794624982689,903.7438139001246,54.07042445221509,11.0,25.934990342235242,0.434877309145202,0.976157390145597,463.2996299101183,794.4372960396098,52.76081467672146,5.0,0.35,0.6499999999999999,0.35
True,34.33,56.7,26.00375151641733,28.945672274254076,16.303476319526478,53.92824714719183,56.533726548278175,90.34217975606816,420.0,887.0084941597237,723.5555212038204,723.5555212038204,1.695398940864439,0.5933896293025536,1.1020093115618854,2.636521402994791,0.15850830078124997,38.12939540620132,16.567228380564387,21.56216702563694,9.53234885155033,0.5352589554995835,7.0,10.45981068818627,2.7502178894833973,0.312032316558595,94490.64257828612,0.9987104541272342,1055.9427598190232,498.01110606215695,84.76994704322195,360.40613804875966,35.996259080661105,197.52598061760327,1.072265625,26.02674082325808,0.48729098342233645,1.0,498.01110606215695,936.1654009715479,54.68655614324336,16.0,26.017161309384633,0.4174370596420942,1.0,480.14615313444267,907.3144525985344,54.16148790073525,13.0,26.0357262398744,0.36677420639977754,1.0,465.60620848484155,903.5948988471806,54.107096663683244,11.0,25.925437674521262,0.42389669140023073,0.9402767860946096,462.01484698149585,793.7548992663817,52.80345788736517,5.0,0.35,0.65,0.35
True,34.44,56.6,26.00156467799804,28.98339809919483,16.29119412443633,53.971792206953985,56.54927166160076,90.3535554573567,420.0,887.100008579883,723.615005576924,723.615005576924,1.6842132326372126,0.5894746314230244,1.0947386012141882,2.656419677734375,0.15970458984375,38.14802942334557,16.643393270412968,21.5046361529326,9.537007355836392,0.5370658878081143,7.0,10.435572663855318,2.71392541745989,0.31484321922039304,94627.67812349315,0.9996358448027787,1049.0830638537152,498.4892484638477,84.21066163186063,355.6661339590448,35.02554731484565,194.92815040022305,1.06640625,26.023357707714965,0.4875248522863075,1.0,498.4892484638477,934.7024855044183,54.70403033768713,16.0,26.01954414380738,0.41779087632506307,1.0,480.9604343853931,907.5654557599015,54.19608364301458,13.0,26.036575916296993,0.3672638779330892,1.0,466.85027662389007,903.4440914401555,54.138617515468056,11.0,25.918662272141237,0.41163362609275295,0.8918012202027884,463.463701149002,793.3097448542457,52.841826490412494,5.0,0.35,0.65,0.35
True,34.55,56.5,26.000372215910847,29.021775729845164,16.283019152492862,54.011167281783536,56.562154074314364,90.36386017999656,420.0,887.3588926333852,723.7832802117003,723.7832802117003,1.6728425058944891,0.5854948770630711,1.087347628831418,2.667079467773437,0.16034545898437497,38.14144757288563,16.703654497198674,21.437793075686958,9.535361893221408,0.5379912102113573,7.0,10.42125097262138,2.6787055307664662,0.316337289186762,94696.72529013883,1.0001091307585146,1042.6744798860493,499.4900907695643,83.64212529472445,350.87988661126155,34.01965034081576,192.3049758728198,1.060546875,26.02024055805015,0.48801402114106557,1.0,499.4900907695643,933.3832506544469,54.719003398721476,16.0,26.022092251787857,0.41837532006653644,1.0,482.30699701703463,907.7872609979693,54.22557208191602,13.0,26.03759227471766,0.36796879229727675,1.0,468.6441096317757,903.2918448196583,54.16609553170567,11.0,25.914838136077766,0.3984843723896104,0.8338391802359778,465.47044042874853,793.0994497962306,52.87672644961611,5.0,0.35,0.65,0.35
True,34.660000000000004,56.4,26.00112951932895,29.061409672285713,16.22875403533103,54.0604940573146,56.57965303470339,90.38376231432238,420.0,888.8372655393025,724.7442226005467,724.7442226005467,1.6398960977718053,0.5739636342201319,1.0659324635516736,2.6720540364583334,0.16064453125,37.85037580153282,16.679888567022925,21.170487234509896,9.462593950383205,0.5383990779957681,7.0,10.388821372834201,2.5696187528665124,0.31702707559163157,94726.53385702052,1.000317618628206,1020.7083869504061,498.70921421844326,81.99480488859028,337.1949242798374,31.443640370493426,184.8047273507932,1.04296875,26.017122031510436,0.48763240419919573,1.0,498.70921421844326,932.3072407801495,54.71972249708155,16.0,26.024496608133255,0.4184406738944653,1.0,482.457688389091,908.0678112950342,54.240084842140455,13.0,26.038423836757996,0.36847459707357333,1.0,469.9333755335276,903.2039166540729,54.18078257310115,11.0,25.917470425649245,0.3653484226045712,0.7697595482799472,467.26557384794984,793.4362167803794,52.89815259440246,5.0,0.35,0.65,0.35
