hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,34.77,56.3,26.003718945034926,29.102237587530944,16.18129930581152,54.101661049355776,56.591986227365254,90.40192634729222,420.0,891.0372949999779,726.1742417499856,726.1742417499856,1.6056487664621089,0.5619770682617381,1.0436716982003706,2.653577067057291,0.15953369140624998,37.482013579365756,16.611046034108462,20.870967545257287,9.370503394841439,0.5368056997334121,7.0,10.379208015438998,2.468303733075015,0.31444061364258274,94607.91210810456,0.9995026898023742,1001.8611222644034,501.4370101895411,80.28243832310544,323.258135572307,28.67752795532573,177.16646161253644,1.025390625,26.013747590101733,0.48896419006426006,1.0,501.4370101895411,931.4246037300808,54.70869112635217,16.0,26.026492895792117,0.42004901069290373,1.0,486.17360540429496,908.3851515111304,54.242067706420706,13.0,26.038802447057062,0.3704113801417242,1.0,474.8865012889201,903.1595436626579,54.184690259261004,11.0,25.927778951539167,0.3262241855632209,0.7071462209937117,472.7594822342154,794.3780370385933,52.90946530944903,5.0,0.35,0.6499999999999999,0.35
True,34.88,56.2,26.006630270196233,29.143297984113705,16.16632343876629,54.12047148986865,56.592110421894816,90.41167535158502,420.0,892.5585764517241,727.1630746936206,727.1630746936206,1.5830473886245748,0.5540665860186011,1.0289808026059737,2.6208870442708325,0.15756835937499997,37.22270151950027,16.556276859242907,20.666424660257363,9.305675379875067,0.5339497505034623,7.0,10.397686495529356,2.4010334181707127,0.3098642379645193,94393.84582852219,0.9980389900893891,988.7689577277051,502.33381210861523,79.15236943122875,314.22171537619715,26.99100435030266,172.21391621424516,1.013671875,26.01058484110186,0.48940124210478764,1.0,502.33381210861523,930.7103059517191,54.696132650125115,16.0,26.028580433688585,0.420705176810861,1.0,487.69371219934374,908.7341058523864,54.2401978425641,13.0,26.039250907317566,0.3712975170900817,1.0,477.16136458092734,903.1606546427049,54.18526258666703,11.0,25.943102299072425,0.30164345261884457,0.6551555125759274,475.3428077583126,795.6501610507855,52.916864929081264,5.0,0.35,0.65,0.35
True,34.99,56.1,26.009827025974197,29.184559192722556,16.15330179135479,54.12797701426394,56.586055667858034,90.41984747494708,420.0,893.5380437163603,727.7997284156343,727.7997284156343,1.5623211669298755,0.5468124084254564,1.0155087585044191,2.5910396321614577,0.15577392578124996,36.9874052647442,16.50624193925652,20.481163325487678,9.24685131618605,0.5312836332344169,7.0,10.415100810020387,2.327779975887944,0.30568022592530536,94191.95652178113,0.9966690440242245,971.4842117178001,497.7031016448874,78.1160583464938,306.0476135443932,25.80591513711505,167.7339773077197,1.001953125,26.008150597976243,0.48714027293927753,1.0,497.7031016448874,930.2225660256539,54.68386558177004,16.0,26.03129602116743,0.4189154793420902,1.0,483.5531986318551,909.1709144229828,54.235921060985746,13.0,26.040312289755448,0.3698844545594007,1.0,473.5363691661337,903.2585165690705,54.18364386592845,11.0,25.961595232596324,0.2863809600891073,0.6199361779306582,471.89718650777235,797.0867360951097,52.92025708136736,5.0,0.35,0.65,0.35
True,35.1,56.0,26.013610844818714,29.22621352891799,16.18730506601065,54.12689753236584,56.57519807572422,90.41811172446569,420.0,894.1097809051802,728.1713575883673,728.1713575883673,1.561409621270002,0.5464933674445006,1.0149162538255014,2.5640348307291667,0.154150390625,37.01917386618097,16.537942278589547,20.481231587591424,9.254793466545243,0.5288282876232302,7.0,10.454033301082479,2.331171161892786,0.30189222691014395,94004.47727011336,0.9954043562239552,973.5286266117365,500.30021877742445,78.0704810635001,305.6905870961507,25.59717419678077,167.5383036167073,1.001953125,26.006212585296648,0.48840961822781453,1.0,500.30021877742445,929.7690140728968,54.6825082228231,16.0,26.03443233579607,0.42006372259522623,1.0,486.2076607154813,909.5592979704223,54.238981866935056,13.0,26.041813167312853,0.3709591985203666,1.0,476.29220117042615,903.3387025860253,54.18850536673821,11.0,25.98136771919596,0.28197708192659454,0.6055457681255567,474.7030445806437,798.5181297261468,52.92628565376114,5.0,0.35,0.6500000000000001,0.35
True,35.1,55.9,26.01770592276644,29.228713110251526,16.189166808626634,54.12697943425453,56.524441506042876,90.40684310030072,420.0,894.1690405023411,728.2098763265217,728.2098763265217,1.5619312005755677,0.5466759202014486,1.015255280374119,2.5569283040364583,0.15372314453125,36.98845285534524,16.49937740022842,20.48907545511682,9.24711321383631,0.5281768930277955,7.0,10.460758814543734,2.3292317162307286,0.300895551013158,93954.53425489554,0.9950683464742152,972.3589744179756,498.81435417002564,78.0965600287784,305.89484933746775,25.716382523285233,167.65025259664907,1.001953125,26.00445081573521,0.4876838038364699,1.0,498.81435417002564,929.394420223404,54.68145911622929,16.0,26.03768528700222,0.41940718360704515,1.0,484.6890110454904,909.94085818083,54.24058269516265,13.0,26.04345215488601,0.3703447393271718,1.0,474.71564112750934,903.4370785763174,54.1922307818677,11.0,26.000472385163583,0.2844954738048809,0.6138616137360147,473.0979716467404,799.8306921124139,52.92795914261639,5.0,0.35,0.65,0.35
True,35.1,55.8,26.021734065358842,29.23117615503414,16.21540763474972,54.119088557711834,56.46945367239622,90.3900285412816,420.0,893.712743350683,727.9132831779439,727.9132831779439,1.5731256009282422,0.5505939603248847,1.0225316406033573,2.552664388020833,0.15346679687499998,37.10332238981578,16.50503108275036,20.59829130706542,9.275830597453945,0.5277535080727788,7.0,10.47730510829355,2.3625585380046283,0.3002874798696477,93921.28673593974,0.9948498401311485,979.1137402818798,498.75697705270466,78.6562800464121,310.2952742269093,26.49777213748405,170.06197134851854,1.0078125,26.002958033226875,0.4876557546280732,1.0,498.75697705270466,929.0299131247546,54.6867891496888,16.0,26.041166939276966,0.4192539745404532,1.0,484.33496303149747,910.2698905754672,54.24614017745102,13.0,26.045359246485297,0.3700701975360592,1.0,474.01207551170245,903.5155422135175,54.19957346188485,11.0,26.017256590305173,0.2961456742236565,0.6444760586604061,472.2592049152206,800.8796618477683,52.928867237143905,5.0,0.35,0.6499999999999999,0.35
True,35.1,55.7,26.02567623512691,29.2335875821153,16.262706600836403,54.10672065705005,56.41211514867891,90.36885456998817,420.0,892.5639535769762,727.1665698250346,727.1665698250346,1.5953963320752031,0.558388716226321,1.0370076158488821,2.558349609375,0.15380859375,37.38350256162789,16.565644444663626,20.817858116964267,9.345875640406973,0.5283543982708243,7.0,10.49577775949319,2.430450660657359,0.3011100022973,93969.26243121835,0.9951599297704652,992.9128650671695,498.85899865836905,79.76981660376016,319.1431610068206,28.082866898586303,174.91118818499498,1.01953125,26.001910159228796,0.4877056274934793,1.0,498.85899865836905,928.6274277351212,54.70337615006723,16.0,26.045077343810988,0.4190398957817525,1.0,483.8404692628383,910.5155076367149,54.26001950062164,13.0,26.047755849521533,0.36960090214477864,1.0,472.81062529028907,903.5492477294594,54.214384219001744,11.0,26.029667945765492,0.3190499066551929,0.6950081901219751,470.77613175978274,801.4810399716621,52.932586532203764,5.0,0.35,0.65,0.35
True,35.1,55.6,26.029411655983758,29.235869020325683,16.3489706742521,54.09061347358733,56.3528670436906,90.34039948912068,420.0,890.414888261337,725.7696773698692,725.7696773698692,1.6387839165358005,0.5735743707875302,1.0652095457482704,2.582511800130208,0.15526123046874998,37.97366137037496,16.7281065763363,21.24555479403866,9.49341534259374,0.5304605297323923,7.0,10.517741132058042,2.574252227315621,0.30446734430394556,94128.02205976906,0.9962454100259981,1023.3265193644114,502.03515333144503,81.93919582679004,336.73770665753705,31.142216656251435,184.55414238659287,1.04296875,26.00138695258193,0.48925573556648405,1.0,502.03515333144503,928.066505421212,54.739942451886726,16.0,26.049535089247293,0.4199138145926408,1.0,485.8606992412423,910.5903927487902,54.29002191027593,13.0,26.050804361957468,0.3698622943707666,1.0,473.47963437737116,903.4678080291816,54.24359757141106,11.0,26.03458163142601,0.35975207200590914,0.7605975432045085,470.8929366751936,801.3365405216813,52.94773791796287,5.0,0.35,0.65,0.35
True,35.1,55.5,26.03220583941672,29.23753088611954,16.397377720259943,54.091395080977186,56.30305850505712,90.32106917503958,420.0,888.1112765752185,724.2723297738921,724.2723297738921,1.672798798624867,0.5854795795187033,1.0873192191061636,2.633678792317708,0.15833740234375,38.50229869049911,16.89443194374984,21.60786674674927,9.625574672624778,0.5350593708981177,7.0,10.497418238174825,2.678896442365673,0.3116505522982432,94476.89736528102,0.9986081444256831,1042.7794704007533,499.6234652800006,83.63993993124335,350.8615515899921,34.006934255433464,192.29492708986757,1.060546875,26.001530289488723,0.48807917186970384,1.0,499.6234652800006,927.4639275053331,54.785285654492064,16.0,26.054682602478422,0.4184345328759474,1.0,482.4435288304654,910.5881211625435,54.32664114592581,13.0,26.05464289327237,0.36802474107940597,1.0,468.78663288956193,903.3477307075934,54.278878378338625,11.0,26.032325950220525,0.39826035279980965,0.8325921331702478,465.6165310245671,800.501672331777,52.9699695229626,5.0,0.3499999999999999,0.65,0.3499999999999999
True,35.1,55.4,26.033820346218125,29.238414388758965,16.391879670906633,54.11553383956919,56.26624899418812,90.31405714871707,420.0,886.8499726238068,723.4524822054744,723.4524822054744,1.684628808474207,0.5896200829659723,1.0950087255082346,2.691952311197916,0.16184082031249997,38.766979611144016,16.99548728153736,21.771492329606655,9.691744902786004,0.5402027483826863,7.0,10.445230807982536,2.712079878423493,0.31984734596575487,94862.79528682328,1.0012386470171164,1048.077874345571,497.21230768690305,84.23144042371035,355.84167525497634,35.14979025955245,195.02435843598371,1.06640625,26.001834918616023,0.48690002481487904,1.0,497.21230768690305,926.8904218105098,54.82387208291806,16.0,26.059968210764257,0.41722263266001486,1.0,479.6530011859972,910.5627943847869,54.35690871090709,13.0,26.05867875330986,0.3667262667567826,1.0,465.4845001850427,903.2232249373775,54.308910123097654,11.0,26.027042019629473,0.4137798842425305,0.9025835979755841,462.0625174273506,799.4316856515604,52.98885793934428,5.0,0.35,0.65,0.35
True,35.1,55.3,26.034710861954167,29.23883646236393,16.415123279090157,54.13378497179878,56.226566528109856,90.30131120167158,420.0,885.5051975100417,722.5783783815273,722.5783783815273,1.7057936430406064,0.5970277750642122,1.1087658679763943,2.7345914713541664,0.164404296875,39.10861332415474,17.10275724538108,22.00585607877365,9.777153331038685,0.5438678497687469,7.0,10.421398657722559,2.7903926410777475,0.32584259726511416,95134.03825824113,1.0031054741140428,1064.7470999487396,499.95296992066994,85.28968215203032,364.83907585156896,36.73957201693105,199.95551855848677,1.078125,26.00210682509626,0.48824009089763765,1.0,499.95296992066994,926.2349501609423,54.86320256356554,16.0,26.065201910632727,0.41815865049109946,1.0,481.8075705797915,910.4315315008995,54.38741532377359,13.0,26.06273453176642,0.36730113303347195,1.0,466.9449978303201,903.023343899241,54.33945318460537,11.0,26.01847254870327,0.4320937686183974,0.9669361330320354,463.2133979037389,798.1000508865259,53.012069728055685,5.0,0.35,0.6500000000000001,0.35
True,35.1,55.2,26.03467583998127,29.238657240402272,16.415133691515912,54.15861840054427,56.19077438991089,90.2933970025218,420.0,884.409584586684,721.8662299813445,721.8662299813445,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.777230631510417,0.16696777343750002,39.31706844021654,17.17288712416471,22.144181316051828,9.829267110054134,0.5474302020947157,7.0,10.386826116556998,2.8293013111645147,0.3318275510172672,95393.99203158774,1.0049139470929502,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.0023024802534,0.4886431344521822,1.0,500.77873575363014,925.5598299378549,54.89727993705746,16.0,26.070323319186578,0.4183825590154824,1.0,482.32368958141586,910.2436639218412,54.413039023200106,13.0,26.06672872917342,0.3673551684335215,1.0,467.0823980353025,902.7844734482954,54.365963763135724,11.0,26.00806293547321,0.44216050679143315,1.0,463.17489820272425,796.6729937362952,53.03452568028361,5.0,0.35,0.65,0.35
True,35.1,55.1,26.03415320927124,29.238161744648593,16.39695808085493,54.18625991889725,56.156676808270376,90.28896068518475,420.0,883.7528966626463,721.4393828307201,721.4393828307201,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.808499348958333,0.16884765624999998,39.36339511926557,17.18868306268026,22.174712056585303,9.840848779816392,0.5501023307740938,7.0,10.353064751667425,2.8293013111645147,0.33625268208821407,95589.88912666224,1.0062666276709649,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.002328116801085,0.4886431344521822,1.0,500.77873575363014,924.9114035340364,54.92188012180945,16.0,26.07521638071777,0.4183825590154824,1.0,482.32368958141586,910.036400542095,54.430149230311486,13.0,26.070519099892696,0.3673551684335215,1.0,467.0823980353025,902.5325087662683,54.385179247870695,11.0,25.997621105104315,0.44216050679143315,1.0,463.17489820272425,795.33923925244,53.05210460418803,5.0,0.35,0.65,0.35
True,35.1,55.0,26.03347460400886,29.237571898420033,16.385143999190035,54.20631382726889,56.11856723099664,90.28251541873537,420.0,883.1203115119716,721.0282024827816,721.0282024827816,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.8255550130208333,0.169873046875,39.37557304046668,17.181478518236215,22.19409452223047,9.84389326011667,0.5514702809104929,7.0,10.333856005967428,2.8293013111645147,0.3386405804057858,95687.62177697722,1.0069578377329402,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.002244535876766,0.4886431344521822,1.0,500.77873575363014,924.288497196548,54.93969557900471,16.0,26.079941342924613,0.4183825590154824,1.0,482.32368958141586,909.8127373445681,54.44095899098914,13.0,26.07416238820567,0.3673551684335215,1.0,467.0823980353025,902.2696022387336,54.398932383581425,11.0,25.98720405219905,0.44216050679143315,1.0,463.17489820272425,794.0916047033279,53.06677487613721,5.0,0.35,0.65,0.35
True,35.08,55.0,26.032698841717444,29.22990966454825,16.377671488368545,54.22098336198737,56.11977528372623,90.28287732883777,420.0,882.5108356779072,720.6320431906397,720.6320431906397,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.8326615397135417,0.17030029296875002,39.370009275645806,17.17624237488454,22.193766900761258,9.842502318911452,0.552082750654521,7.0,10.32502220053012,2.8293013111645147,0.3396515444957227,95732.5078635439,1.0072670340538439,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.002022605247625,0.4886431344521822,1.0,500.77873575363014,923.6899929992676,54.953505938031654,16.0,26.08446829341942,0.4183825590154824,1.0,482.32368958141586,909.5753559977762,54.44784296487123,13.0,26.07762353034249,0.3673551684335215,1.0,467.0823980353025,901.9976942124241,54.40928111245461,11.0,25.976779251551488,0.44216050679143315,1.0,463.17489820272425,792.9235098579112,53.08068284835111,5.0,0.35,0.65,0.35
True,35.06,55.0,26.031794456621405,29.22216749095954,16.371969125158742,54.23263017400102,56.11942739351419,90.28257537319033,420.0,881.9235248048366,720.2502911231438,720.2502911231438,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.8355041503906246,0.17047119140625,39.35422213281398,17.163977659465804,22.190244473348177,9.838555533203495,0.5522805650837898,7.0,10.320356867194032,2.8293013111645147,0.3400395243163654,95745.77987367271,1.0073668611064275,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.001680403555692,0.4886431344521822,1.0,500.77873575363014,923.1148263051169,54.96421875476033,16.0,26.08881568805538,0.4183825590154824,1.0,482.32368958141586,909.3266538329791,54.4515796831204,13.0,26.080919848951744,0.3673551684335215,1.0,467.0823980353025,901.7185315549433,54.416862244953364,11.0,25.966362547240465,0.44216050679143315,1.0,463.17489820272425,791.8289244792085,53.09431688508708,5.0,0.35,0.65,0.35
True,35.04,55.0,26.03086445985995,29.2144099504844,16.36677997691318,54.24344386839637,56.11865960243689,90.28208922505219,420.0,881.4739332412333,719.9580566068017,719.9580566068017,1.7162072553006262,0.6006725393552191,1.1155347159454072,2.8355041503906246,0.17047119140625,39.32789581185087,17.146404863145793,22.181490948705086,9.831973952962718,0.5522293431933982,7.0,10.318135687969534,2.830849287974459,0.34002149943408594,95740.70456245869,1.0073410136947454,1073.535993377375,501.8248419286928,85.81036276503133,369.30724788681164,37.498376175217004,202.40436714804673,1.083984375,26.001131487069756,0.48915324589233367,1.0,501.8248419286928,922.548654265832,54.97210999248161,16.0,26.092893073440386,0.4188470163991159,1.0,483.39516406769826,909.0575141511395,54.452474633061065,13.0,26.08395840617514,0.3677956189203356,1.0,468.20311155476975,901.4232346845173,54.42192927488192,11.0,25.95629623804918,0.44041137408884123,0.9926730945712804,464.3264657534758,790.8341566006503,53.10781698201309,5.0,0.35,0.6500000000000001,0.35
True,35.02,55.0,26.030029650794454,29.206713906784035,16.34114626084375,54.254595992886124,56.118056375853854,90.28521189121919,420.0,881.2392333405168,719.805501671336,719.805501671336,1.7060464900513075,0.5971162715179575,1.10893021853335,2.8326615397135417,0.17030029296875002,39.17093200611335,17.089979942090025,22.08095206402333,9.792733001528337,0.55200930658701,7.0,10.308208987808177,2.7892369637643526,0.33962572279653713,95725.22988686341,1.0072299659522925,1064.1277109213568,499.16613004648525,85.30232450256537,364.94724287049587,36.818104212835635,200.01480111288413,1.078125,26.00051893844088,0.4878557367013809,1.0,499.16613004648525,922.0775970964454,54.97274612835491,16.0,26.09683474771936,0.41780881273274845,1.0,481.00173310854564,908.8382983775618,54.44662524513837,13.0,26.086853862644155,0.36696960142793594,1.0,466.10243509319145,901.1693275612453,54.42096898592009,11.0,25.94741081035659,0.4334123391892421,0.9727520065579558,462.3480258336496,790.0163813717322,53.116185838580975,5.0,0.35,0.6500000000000001,0.35
True,35.0,55.0,26.029616724834526,29.19929359390437,16.3188798051078,54.26130664405231,56.114926816511144,90.28724634980385,420.0,881.2586620164111,719.8181303106671,719.8181303106671,1.6954471039069234,0.5934064863674232,1.1020406175395001,2.8198697916666666,0.16953125,38.98641651193317,17.017327895063204,21.969088616869968,9.746604127983293,0.5509470990697888,7.0,10.307561905850893,2.750000760521421,0.33782068038383634,95648.39909116547,1.006693581089953,1055.8255027603159,497.862148748756,84.77235519534617,360.4266152382606,36.010970739209085,197.53720344793118,1.072265625,25.999755191360254,0.48721810253340836,1.0,497.862148748756,921.6812230215411,54.96752016874914,16.0,26.100547495993528,0.4173707466882693,1.0,479.9936157561073,908.6557180857093,54.43525149322601,13.0,26.0895089216085,0.3667114071459929,1.0,465.44677953757116,900.9451090322875,54.41501423401004,11.0,25.940164295452135,0.42414684753925286,0.9414416932630703,461.8511780095469,789.4034522970044,53.12057141107698,5.0,0.35000000000000003,0.6499999999999999,0.35000000000000003
True,34.98,55.0,26.029648796155673,29.192163481648375,16.299047804257405,54.264095813313205,56.109540348059085,90.28840987936529,420.0,881.4782105437521,719.9608368534389,719.9608368534389,1.6845391752552836,0.5895887113393492,1.0949504639159344,2.7999715169270836,0.1683349609375,38.78222256297902,16.93295036261789,21.84927220036113,9.695555640744756,0.5493711174811147,7.0,10.3136207348053,2.7124780847993617,0.335043652976734,95536.27632262468,1.0058968011988618,1048.2946990029025,497.4877504891764,84.22695876276418,355.8038100752968,35.127773693028246,195.00360585727358,1.06640625,25.99879248326693,0.486976950655691,0.9997096214560088,497.4877504891764,921.3485349104174,54.95754405144122,16.0,26.103969544589383,0.4173445346783446,1.0,479.9333273279131,908.5018643070215,54.41930820796522,13.0,26.091859434478003,0.3668407993438904,1.0,465.7752972394961,900.7437906902385,54.40487404624338,11.0,25.934854353060913,0.4133768905773576,0.9005133657542235,462.35997679614815,789.0062860700705,53.121688744057074,5.0,0.35,0.65,0.35
True,34.96,55.0,26.03010332632109,29.185308912164047,16.279323334789442,54.263138413569614,56.101997893788635,90.2891283678578,420.0,881.8388832292642,720.1952740990218,720.1952740990218,1.673435793327109,0.585702527664488,1.0877332656626209,2.7786519368489584,0.16705322265625,38.571668097162764,16.844745854540616,21.726922242622148,9.642917024290691,0.5474950112598451,7.0,10.320916762264206,2.676112120701661,0.332008821397436,95397.28221747476,1.0049467936961731,1041.2490553948596,497.6793051406137,83.67178966635544,351.12881565440097,34.220982478564565,192.44140516233333,1.060546875,25.99762561100922,0.4867843021262216,0.99827257121666,497.6793051406137,921.080030247842,54.94334898358248,16.0,26.1070530376622,0.4175662066623601,1.0,480.44329404227756,908.3725646287035,54.39919494297186,13.0,26.093857684418655,0.36719941484547614,1.0,466.6864045471645,900.5620973894651,54.39087935636208,11.0,25.93160484261514,0.401885869693051,0.8521231713528079,463.4583226620491,788.8208300193435,53.11958190464959,5.0,0.35,0.65,0.35
True,34.94,55.0,26.030976849846926,29.178727303890717,16.260982773965768,54.25887379151529,56.09253578307904,90.2892263920028,420.0,882.3478323582949,720.5260910328917,720.5260910328917,1.662090933097812,0.5817318265842342,1.0803591065135778,2.7530684407552086,0.16551513671875,38.34823223023037,16.748943374612686,21.599288855617687,9.587058057557593,0.5453975751625143,7.0,10.332361121534847,2.641060702336982,0.3284283233614633,95245.42488303057,1.003882781849115,1034.7890733545023,498.56448437426815,83.10454665489061,346.38408090776846,33.2843918782055,189.84098223759332,1.0546875,25.9962590918679,0.48665108506196547,0.9954279611203162,498.56448437426815,920.8761837124684,54.925751217353394,16.0,26.109750046491968,0.41809141027214897,1.0,481.65263097471245,908.262373009827,54.3755517995436,13.0,26.09545538427115,0.3678385517796982,1.0,468.31241953826276,900.3955743280162,54.37357766258294,11.0,25.930582007120545,0.38950988598399927,0.7986118292789604,465.28009249606265,788.8465439980937,53.11458108502659,5.0,0.35,0.65,0.35
True,34.92,55.0,26.034150744806592,29.173613850764454,16.16811321899596,54.27248293891795,56.09187619001634,90.30493739718366,420.0,884.7266936555039,722.0723508760776,722.0723508760776,1.6180344462280574,0.5663120561798201,1.0517223900482373,2.727484944661458,0.16397705078125,37.70756623912414,16.5379581384061,21.16960810071804,9.426891559781035,0.5431825784606876,7.0,10.307423888330275,2.497926326143162,0.32481632814363903,95081.49876224907,1.0027569089429247,1005.8915151583101,497.7172539888031,80.90172231140286,328.26447819586195,29.96669943538808,179.91026265149543,1.03125,25.994229099846624,0.48534462520339144,0.9909162911831644,497.7172539888031,920.8953551037084,54.88599297346666,16.0,26.11147141397244,0.4182478655883402,1.0,482.0131782245126,908.2852175459383,54.33229009127901,13.0,26.09600118177194,0.3685562584368919,1.0,470.1416905443766,900.3299595994617,54.338772099178136,11.0,25.937340857862328,0.3458856969994336,0.7425573121620277,467.75055455341504,789.5732180825835,53.09420720571073,5.0,0.35,0.65,0.35
True,34.9,55.0,26.037369494883052,29.168553170817745,16.136079256347525,54.25650196604885,56.07527739484727,90.30624901671318,420.0,886.5451096094536,723.2543212461449,723.2543212461449,1.594673074253348,0.5581355759886717,1.0365374982646762,2.6706327311197917,0.16055908203125,37.258436029355956,16.35120557558728,20.907230453768676,9.314609007338989,0.5382708965103743,7.0,10.337599115956404,2.433277044730665,0.3168260726801352,94716.8562267103,1.0002521052091355,994.5694369346076,500.96341978906787,79.7336537126674,318.8538655356107,28.135944467121647,174.7526354701374,1.01953125,25.991823542526987,0.4855463139457664,0.9839240144013095,500.96341978906787,921.019356730541,54.84182435074503,16.0,26.112448675120397,0.41993335781183494,1.0,485.905923874266,908.3425757333702,54.28426554456192,13.0,26.09576587723461,0.3704005345243285,1.0,474.85869204292044,900.2911875012023,54.29941663172021,11.0,25.949077703318103,0.3187928679714181,0.6931699391866655,472.8274753219462,790.6882708764649,53.0706341099513,5.0,0.35,0.65,0.35
True,34.89,54.9,26.040238408598857,29.16671882913241,16.104604938026345,54.227832934292074,56.006629060433944,90.29637204153023,420.0,887.8119165295848,724.0777457442301,724.0777457442301,1.5730718705739808,0.5505751547008932,1.0224967158730875,2.6152018229166663,0.15722656249999997,36.81214189848563,16.141212102559034,20.670929795926593,9.203035474621407,0.533465946354944,7.0,10.367515437786562,2.362761851439731,0.30907413640356196,94357.83821433468,0.9977906487196144,979.2351134511238,498.9111617949143,78.65359352869905,310.2740782203376,26.845716120281566,170.05035455973155,1.0078125,25.98967227374079,0.48261167134128796,0.9739661826790712,498.9111617949143,921.3264230393612,54.79447921083651,16.0,26.113237680265176,0.41926318121867995,1.0,484.3562350442218,908.4887877294302,54.23211982620627,13.0,26.095314599075387,0.3700180148784971,1.0,473.87840663551094,900.3298843559343,54.25594291716641,11.0,25.96394918689082,0.30117900313551577,0.6564857597455772,472.0654456746327,792.015592443953,53.04219380951773,5.0,0.35,0.65,0.35
True,34.879999999999995,54.8,26.04303389068289,29.1648462224454,16.09678534812419,54.188461381951704,55.93227949577212,90.2808527278884,420.0,888.6631380097733,724.6310397063528,724.6310397063528,1.5620484824427718,0.5467169688549701,1.0153315135878018,2.5633241780598954,0.15410766601562498,36.50807517476911,15.97265284962268,20.53542232514643,9.127018793692278,0.5287606325971301,7.0,10.407290170715376,2.3287952589345515,0.30179171426779877,93999.23222109926,0.9953694672750626,972.0959136504895,498.4801737951325,78.10242412213859,305.9407889614483,26.266831162386893,167.67543049546367,1.001953125,25.98793455421722,0.47997062067304097,0.9612976430268673,498.4801737951325,921.7600468720464,54.75022315784314,16.0,26.113929927770066,0.4191731130382845,1.0,484.1481536410949,908.6719786896876,54.18126094781026,13.0,26.094760289743622,0.37003722871146477,1.0,473.92762156819265,900.405871990479,54.213153371269044,11.0,25.98024512969185,0.2928675200199815,0.6364511321278681,472.2133426327456,793.4037900600603,53.01173306287828,5.0,0.35,0.6500000000000001,0.35
True,34.87,54.7,26.04573774802432,29.16291888663014,16.109494013579415,54.14438957227497,55.855467996444574,90.26103210905084,420.0,889.0986640971406,724.9141316631413,724.9141316631413,1.5614335393400274,0.5465017387690095,1.0149318005710177,2.521395670572916,0.15158691406249997,36.35962189418858,15.855274161751609,20.504347732436962,9.089905473547145,0.5249579616321942,7.0,10.44986478674694,2.331082281119869,0.29593598400678556,93708.13648511212,0.9934048706242051,973.4749983998499,500.23208987614254,78.07167696700137,305.69995246033005,26.32195063421767,167.54343644478118,1.001953125,25.986667877157345,0.477988169984462,0.946367093413266,500.23208987614254,922.2557069473828,54.713587943422795,16.0,26.114532665762287,0.4199151647974738,1.0,485.8638218115407,908.8356870344844,54.13583683680804,13.0,26.094131639534755,0.3706988913194875,1.0,475.62399433599876,900.4737356594933,54.17479470657697,11.0,25.99643398384873,0.29283131323860395,0.6350448475229782,473.91013924192487,794.7230338515294,52.9813152847255,5.0,0.35,0.6499999999999999,0.35
True,34.86,54.6,26.04827936634697,29.16088816261058,16.11683077075225,54.09963360148527,55.77838446444171,90.24214257148422,420.0,889.064511473891,724.8919324580291,724.8919324580291,1.562113702130659,0.5467397957457306,1.0153739063849283,2.495812174479167,0.150048828125,36.26294241140947,15.764383823509661,20.4985585878998,9.065735602852367,0.5225507616994252,7.0,10.475960716599303,2.3285524914014673,0.29234889737426883,93521.20405948623,0.9921575448667357,971.949618712922,498.2943268697762,78.10568510653296,305.96633718168016,26.696480837428112,167.68943258011643,1.001953125,25.986195707382926,0.47397172416511746,0.9296994685452341,498.2943268697762,922.8586167058813,54.68325442138591,16.0,26.11535092678668,0.4190228990300997,1.0,483.80121929415077,909.0160837757526,54.09481671787493,13.0,26.0937389710041,0.36982656849689877,1.0,473.3881664623012,900.5653512988157,54.13998644174486,11.0,26.0111935801723,0.2992925104385431,0.6524567578788587,471.5978460323481,795.8689904078843,52.94920632799648,5.0,0.35,0.6499999999999999,0.35
True,34.849999999999994,54.5,26.050805717156287,29.15885012129384,16.145402813294773,54.05241114683108,55.70001319916861,90.21922444637107,420.0,888.5281734283279,724.5433127284131,724.5433127284131,1.5734440245086618,0.5507054085780316,1.0227386159306302,2.478756510416667,0.1490234375,36.32220382758482,15.723417337125188,20.598786490459634,9.080550956896206,0.5210021482508976,7.0,10.505597427691661,2.361353069203589,0.2899809397425692,93401.9865676721,0.9913535890627585,978.3943582638304,497.84310718008607,78.6722012254331,310.42090352436526,27.757744637635824,170.13082436614093,1.0078125,25.986579070197255,0.47058056414795785,0.9122125387314488,497.84310718008607,923.503660160762,54.66344976035382,16.0,26.11646015859587,0.4186563641542283,1.0,482.9551921120124,909.1650923852433,54.062292602774306,13.0,26.09367874128266,0.3693102300985505,1.0,472.0672352015256,900.642307331549,54.112422272403194,11.0,26.022851192246105,0.3148968661079252,0.6873063484319006,470.08536254245024,796.6989893656396,52.91812325153145,5.0,0.35,0.65,0.35
True,34.839999999999996,54.4,26.053117346722498,29.156674442716653,16.19155832937298,54.00503004938242,55.62166971350438,90.19335910474709,420.0,887.310414510798,723.7517694320186,723.7517694320186,1.5958658489823723,0.5585530471438303,1.037312801838542,2.4773352050781248,0.14893798828125,36.55730188624589,15.742572336669397,20.81472954957649,9.139325471561472,0.5208407096534903,7.0,10.53031191885816,2.428613130696924,0.2897736936968213,93388.78185451136,0.9912697102000889,991.8370670692675,497.4923542836224,79.79329244911861,319.33103301819983,29.65868424960081,175.0141542539948,1.01953125,25.987931702783793,0.46733522849172593,0.8949119083331268,497.4923542836224,924.1408278851089,54.657236100777254,16.0,26.118033985014616,0.4182002335603734,1.0,481.90339649644454,909.2517850967618,54.041424317786394,13.0,26.094148968790964,0.3685666314699106,1.0,470.16815497039954,900.6811904710482,54.094974871726556,11.0,26.02933623992096,0.34176375546036225,0.7362012164246758,467.83367003402157,797.032069634815,52.890950517065846,5.0,0.35,0.65,0.35
True,34.83,54.3,26.054817718919963,29.1541051057035,16.275986480017114,53.95814214976832,55.543844338730445,90.16133603987852,420.0,885.170152795685,722.3605993171952,722.3605993171952,1.6392393776757719,0.5737337821865202,1.0655055954892516,2.4929695638020837,0.14987792968750002,37.09051779230555,15.853536715730996,21.23698107657455,9.272629448076387,0.522335073768172,7.0,10.559341335018622,2.5723562312043757,0.2919672512713929,93505.61547151982,0.9920456429071234,1022.2545549346477,500.6733751546483,81.96196888378859,336.92490919364457,33.04567254294187,184.6567415396454,1.04296875,25.99021560795564,0.4660306176059673,0.8789547263341503,500.6733751546483,924.638767996687,54.67189958285436,16.0,26.120136778950855,0.4190334822918077,1.0,483.8256611893678,909.1834465070807,54.03935633494914,13.0,26.09526059063684,0.36873467926678405,1.0,470.5970019632275,900.6085497024792,54.09406962207011,11.0,26.027727826027647,0.3854405985112127,0.7932326327249661,467.6277026117064,796.5938773558695,52.87647513033098,5.0,0.35,0.6499999999999999,0.35
True,34.82,54.2,26.055662830127293,29.150958069872292,16.27127419548232,53.94613338216552,55.48519870444907,90.14868357513117,420.0,884.2059816470666,721.7338880705931,721.7338880705931,1.6508077585770624,0.5777827155019718,1.0730250430750905,2.5370300292968744,0.15252685546874997,37.29910396195926,15.90965060168924,21.38945336027002,9.324775990489815,0.526410832126728,7.0,10.517195504139123,2.605989437308916,0.29812747457717825,93820.32256369728,0.9941563130859408,1028.1843609893517,499.21542456082466,82.54038792885312,341.69715784256294,34.26880837210581,187.27224387052163,1.048828125,25.992944614806532,0.463030853550681,0.8654719189958651,499.21542456082466,925.1518244835434,54.68317957267915,16.0,26.122307855297766,0.4182190238004426,1.0,481.94670488100365,909.0990652100317,54.03493049551683,13.0,26.09649818235813,0.3677837553046372,1.0,468.1729031966116,900.5292850966075,54.091208344841526,11.0,26.022859349150266,0.40177412592130146,0.8489266801130373,464.94661618871885,795.8980968205456,52.860355921085535,5.0,0.35,0.6499999999999999,0.35
True,34.809999999999995,54.1,26.05588262470481,29.147407937706802,16.271170658056768,53.935076444689976,55.42732632837863,90.13537529784494,420.0,883.452876879835,721.2443699718929,721.2443699718929,1.6616693818077741,0.5815842836327209,1.0800850981750534,2.569720052083333,0.1544921875,37.46914881713907,15.944723281209864,21.524425535929208,9.367287204284768,0.5293027209369272,7.0,10.488283166489381,2.6428743793942857,0.3026750672964314,94039.72760906574,0.995648953565405,1035.7950713868754,499.8424384631011,83.0834690903887,346.20839841518705,35.27140029774188,189.74469681689445,1.0546875,25.995875950762123,0.46154776733394787,0.8550358519854284,499.8424384631011,925.6306718408824,54.691868115969825,16.0,26.124390581158945,0.41833450643601605,1.0,482.21290167195474,908.9767279585326,54.029125037159844,13.0,26.09769849195977,0.3677149923231447,1.0,467.9978561710912,900.4225470035697,54.087232871140166,11.0,26.015598300031936,0.41407211571466557,0.8993851755724958,464.5710381653592,795.0376379669144,52.84475750205624,5.0,0.3499999999999999,0.6500000000000001,0.3499999999999999
True,34.8,54.0,26.05544427715698,29.143434478636628,16.275190573375227,53.92373470949449,55.369566413129775,90.12135683833378,420.0,882.7017954550357,720.7561670457733,720.7561670457733,1.6724509558587073,0.5853578345505475,1.0870931213081598,2.5938822428385415,0.15594482421874997,37.615832903454,15.965197042959119,21.65063586049488,9.4039582258635,0.5314680137346823,7.0,10.469318282198854,2.680415101625286,0.30605551056666613,94204.24551309763,0.9967638957774725,1043.614935926462,500.68478194278066,83.62254779293536,350.71565004615303,36.22028636156267,192.21496356406178,1.060546875,26.002448502087343,0.4607409473059359,0.8479395824969489,500.68478194278066,927.3715867386286,54.70991121667916,17.0,26.121786328782214,0.41855143566478453,1.0,482.7131392020182,907.496005230732,54.015476527784855,12.0,26.103681687683956,0.3677478730763799,1.0,468.0815570335324,901.6068935439965,54.08992280936305,12.0,26.006199430897393,0.42541069981160684,0.941675513969719,464.464495581218,794.0424834923073,52.83131086975321,5.0,0.3499999999999999,0.65,0.3499999999999999
True,34.82,54.0,26.05525686236903,29.15045924871567,16.293088193555143,53.91705169218879,55.372470976657475,90.12010143043116,420.0,882.3538141271684,720.5299791826595,720.5299791826595,1.6830905687322248,0.5890816990562786,1.0940088696759462,2.6137805175781246,0.15714111328124997,37.81390580581913,16.043945124417963,21.769960681401162,9.453476451454783,0.5332326803691447,7.0,10.461036184148604,2.71890207481278,0.308839895242161,94337.59671214294,0.9976708707861355,1051.7973090062578,501.93726903757386,84.15452843661123,355.19213168614704,37.031257739801504,194.6683663569323,1.06640625,26.00904228710849,0.4614210085310044,0.8485591197626924,501.93726903757386,928.8968363934397,54.728911933997225,17.0,26.119359755127107,0.4189656259456415,1.0,483.66897924820216,906.1095503872336,54.00773046261974,12.0,26.10976458282789,0.3679841003857936,1.0,468.68310691899154,902.6753877769861,54.09476887326831,12.0,25.995319068000782,0.43471983386978524,0.9731207396814707,464.90601129777235,792.979270316265,52.82539417822895,5.0,0.3499999999999999,0.65,0.3499999999999999
True,34.839999999999996,54.0,26.054740799118843,29.15726730976594,16.289172098817353,53.91729040875279,55.37924613931406,90.12324942320382,420.0,882.1330357703488,720.3864732507267,720.3864732507267,1.6841748481888044,0.5894611968660814,1.094713651322723,2.6351000976562493,0.15842285156249997,37.898470244204795,16.09631521203611,21.802155032168685,9.474617561051199,0.5351825970512886,7.0,10.44071167683962,2.714095788829752,0.3118491540772032,94486.11262877297,0.9986713140317705,1049.1758951546103,498.6071610394357,84.20874240944022,355.64992236239556,37.23589459806465,194.91926539192974,1.06640625,26.015610953065465,0.46131699372400226,0.8570474532854309,498.6071610394357,930.2669330053641,54.74359658789183,17.0,26.117308992767892,0.417505371894303,1.0,480.3033155446665,904.8859233481481,54.00094414108187,12.0,26.116124147858216,0.3666214237978874,1.0,465.21838729763374,903.7011573364174,54.09768570404222,12.0,25.98382565520209,0.4387310587726117,0.9917808252790219,461.37126644137106,791.9413978540239,52.821850924999794,5.0,0.35,0.65,0.35
True,34.86,54.0,26.054293531029618,29.164118156201848,16.308114661584394,53.92007219279967,55.387385588166104,90.12295175979503,420.0,882.1582331324336,720.4028515360818,720.4028515360818,1.6941137612090362,0.5929398164231626,1.1011739447858737,2.6507344563802078,0.15936279296874997,38.08023643937221,16.17002681038303,21.910209628989186,9.520059109843052,0.5365079712470737,7.0,10.436822722625205,2.756002738743033,0.31402568275004294,94584.39131998537,0.9993502833588774,1059.0704096093411,501.984296662248,84.70568806045182,359.8599408461783,37.611479316285,197.2266290620649,1.072265625,26.021532991936578,0.4656951414476008,0.8735030043625317,501.984296662248,931.3234354256231,54.75832029716409,17.0,26.11523110656468,0.418898325768889,1.0,483.51360461061057,903.7183584104788,53.999373508034154,12.0,26.122367669543358,0.3678227300765635,1.0,468.2721391427649,904.6057972128305,54.10269696007881,12.0,25.972134954577754,0.44169756391598286,0.9967170360297428,464.372817345963,790.9571167743751,52.82626609806393,5.0,0.35,0.6500000000000001,0.35
True,34.879999999999995,54.0,26.053773305274827,29.1709167221684,16.304450609109562,53.93013298977868,55.399492582520836,90.1272348799563,420.0,882.3707354256949,720.5409780267017,720.5409780267017,1.6943558459899382,0.5930245460964784,1.10133129989346,2.66921142578125,0.1604736328125,38.150493853160924,16.21931954481289,21.931174308348034,9.537623463290231,0.5381649915907591,7.0,10.419329138526773,2.7549143934903473,0.3166325321908785,94709.40040922599,1.0001979714337395,1058.4814465003028,501.2361108964988,84.7177922994969,359.96279443406274,37.32588152770046,197.28299951101704,1.072265625,26.02672107203606,0.46951101816845064,0.8972865072187662,501.2361108964988,932.1297338210077,54.76772623399436,17.0,26.113276208990634,0.41862062076792583,1.0,482.8727346873941,902.6740939261854,53.997937024531616,12.0,26.128623704358898,0.3676196225508401,1.0,467.755132503473,905.4588119503733,54.105570047946,12.0,25.96122946335038,0.43860458450272155,0.9874718705538164,463.91022936879835,790.1188943218003,52.83257984765574,5.0,0.35000000000000003,0.65,0.35000000000000003
True,34.9,54.0,26.05354421122538,29.177901928476295,16.30301720205317,53.94191599677385,55.412437515091625,90.13137081647191,420.0,882.8267536192621,720.8373898525205,720.8373898525205,1.6942197003145667,0.5929768951100983,1.1012428052044685,2.6820031738281247,0.16124267578124998,38.203931382104976,16.260170739263078,21.94376064284189,9.550982845526244,0.5392795150119041,7.0,10.407787355393204,2.7555265419694157,0.31842929936001674,94792.5621751445,1.0007673984489243,1058.8126828832517,501.65689986500195,84.71098501572834,359.9049489597005,36.813744320034175,197.25129643262454,1.072265625,26.030861183432876,0.4751898291143749,0.9276425343728089,501.65689986500195,932.6452722145398,54.77226810194414,17.0,26.111349656398733,0.41887834093079845,1.0,483.46747019846487,901.7360454410813,53.996973814593694,12.0,26.13479127496982,0.36794234503424716,1.0,468.5767492339706,906.2564277164738,54.10679717677079,12.0,25.95175980378722,0.4322091852351462,0.9647493753777623,464.8431555449678,789.4716695613997,52.84095188802552,5.0,0.35,0.6500000000000001,0.35
True,34.92,54.0,26.05364928201437,29.185101747245337,16.28267562225829,53.9550824904669,55.426020886204654,90.13883030383447,420.0,883.4740356344239,721.2581231623755,721.2581231623755,1.6845731478228687,0.589600601738004,1.0949725460848647,2.6905310058593748,0.16175537109375,38.12994740648722,16.26445633101424,21.865491075472978,9.532486851621805,0.540065238330789,7.0,10.390407680614803,2.7123271674414435,0.3196427861946591,94852.20573263835,1.0011684829170375,1048.2125199991633,497.3833504592079,84.22865739114343,355.8181614077549,35.7300661853032,195.01147131992167,1.06640625,26.033981183515987,0.47984849872611923,0.9634289252053677,497.3833504592079,932.9529880100323,54.76813762389175,17.0,26.1096888648373,0.4172075482476068,1.0,479.61831908087976,900.9751398023257,53.99266933818533,12.0,26.141087816211275,0.36661186860490047,1.0,465.1941358153366,907.073143609061,54.103213585701425,12.0,25.944499077513882,0.42090523224424214,0.930040597774009,461.6532842739047,789.073178167034,52.84639324842628,5.0,0.35,0.65,0.35
True,34.94,54.0,26.054345844706717,29.192686060285155,16.287403573650607,53.964427341454254,55.437345371237015,90.14169088908649,420.0,884.2957103770259,721.7922117450668,721.7922117450668,1.6839840137000612,0.5893944047950214,1.0945896089050398,2.689109700520833,0.16166992187499998,38.146450415773565,16.28376727959896,21.862683136174606,9.536612603943391,0.5399425755271319,7.0,10.393667827599737,2.714942589528441,0.3194432453777271,94843.09511812772,1.001105887043508,1049.6373895630397,499.1934351752583,84.19920068500306,355.56932927436134,34.95722181988174,194.87509514324546,1.06640625,26.035700731303603,0.4878690797356408,1.0,499.1934351752583,932.9425945346658,54.761526330729595,17.0,26.10797283292026,0.4181039030869097,1.0,481.68141649127074,900.2926030375021,53.99022723560621,12.0,26.14720474636478,0.3675599774945235,1.0,467.60335835262117,907.831553149015,54.099517072779605,12.0,25.93946769221223,0.4104510533829873,0.8857815153894109,464.23621335537655,788.8952206531617,52.85446624845351,5.0,0.35,0.65,0.35
True,34.96,54.0,26.055369454543854,29.200483594735136,16.267020834640455,53.97108014623626,55.44711379271785,90.1484578415379,420.0,884.9318804668354,722.205722303443,722.205722303443,1.672864828209911,0.5855026898734688,1.0873621383364422,2.6905310058593748,0.16175537109375,38.036569176793776,16.270818608718756,21.76575056807502,9.509142294198444,0.5400160567231201,7.0,10.38210475106235,2.6786080201686993,0.3196262621992571,94847.30232959255,1.0011433859775105,1042.6208577389853,499.42197197196106,83.64324141049555,350.8892509163105,34.02614672545724,192.31010812042138,1.060546875,26.037260784652894,0.48798074314174655,1.0,499.42197197196106,932.9688940905891,54.74989280694545,17.0,26.1061146844852,0.4183450747972141,1.0,482.23726548332695,899.6953128195636,53.98399014827433,12.0,26.153059627362953,0.36794021374819963,1.0,468.5713173390129,908.5482169138666,54.090958819389066,12.0,25.936704756706458,0.3985987965227506,0.8344752650484414,465.3958252465038,788.9245061463602,52.85878145819943,5.0,0.3499999999999999,0.65,0.3499999999999999
True,34.98,54.0,26.05791494961815,29.20925807819238,16.225121387943055,53.982684203661876,55.45902286204283,90.15957325822866,420.0,886.4793612269875,723.211584797542,723.211584797542,1.6502543052798744,0.577589006847956,1.0726652984319185,2.6834244791666664,0.161328125,37.76478901764511,16.209098779378216,21.555690238266884,9.441197254411277,0.539357771754756,7.0,10.366831670169983,2.6083322969630487,0.31861380560497515,94797.25044246818,1.0008073588942419,1029.4961128208226,500.88181833384965,82.51271526399373,341.4680800273138,32.11340761982086,187.14669434370228,1.048828125,26.03835394753719,0.48869342413068523,1.0,500.88181833384965,933.0608025288913,54.727790346801505,17.0,26.10377667567907,0.41926783042338195,1.0,484.3669794391349,899.2014978679763,53.969310756191526,12.0,26.15828956713085,0.36910858520497475,1.0,471.55187839914635,909.2407038497026,54.07356890150681,12.0,25.938674466624636,0.37318446552083256,0.7787147218470457,468.7684107140288,789.3655545391883,52.855258574869765,5.0,0.35,0.6500000000000001,0.35
True,35.0,54.0,26.062137374014295,29.219113908592483,16.164453405776356,53.99345681738985,55.4698990229295,90.17405441425251,420.0,888.9192623502653,724.7975205276725,724.7975205276725,1.6164374535024915,0.5657531087258719,1.0506843447766196,2.6606835937499995,0.15996093749999998,37.31352124190202,16.084866809313297,21.228654432588726,9.328380310475506,0.5373975773940739,7.0,10.355032422461665,2.5043724430104226,0.3154278650276914,94651.46777680764,0.9998055449740086,1009.600229048404,502.4286111444465,80.82187267512458,327.61680684908424,29.417293811256172,179.55529667177376,1.03125,26.038804053432607,0.4894474191449368,1.0,502.4286111444465,933.2669984641572,54.6913874680504,17.0,26.100758032222735,0.4203550023337837,1.0,486.88218607944935,898.8457362144178,53.94274913180818,12.0,26.16267255318446,0.3705604181526097,1.0,475.26872754871897,909.9435131107116,54.04437812905931,12.0,25.947535651487428,0.3360746138711613,0.7240597642107047,473.01131733319033,790.3697762339871,52.841866527540596,5.0,0.3499999999999999,0.6500000000000001,0.3499999999999999
True,35.03,53.7,26.06612401987354,29.2320042848606,16.12583105857518,53.98259237434255,55.32576385299532,90.1505974609306,420.0,890.7483265355193,725.9864122480874,725.9864122480874,1.5940305717609455,0.5579107001163309,1.0361198716446145,2.619465738932291,0.15748291015624996,36.88676400496356,15.86977335866085,21.01699064630271,9.22169100124089,0.5338040522477279,7.0,10.36884905919007,2.4357835790996636,0.3096585496692962,94382.37056566312,0.9979642136028108,996.0404142846778,502.8320733213374,79.70152858804728,318.59698136777445,27.747289831435978,174.6118462554151,1.01953125,26.038960919341456,0.4896438986932183,1.0,502.8320733213374,933.5605023980357,54.6449121835618,17.0,26.097439572710062,0.42079543948849485,1.0,487.9030051592631,898.6057468189124,53.907520624901906,12.0,26.16661995467322,0.37124820909744155,1.0,477.034640176259,910.6549337221782,54.006142696433244,12.0,25.960840299093064,0.3123430244817908,0.6787229816969554,475.08478348990144,791.688580068058,52.82014893193979,5.0,0.35,0.6499999999999999,0.35
True,35.06,53.4,26.06976477303395,29.244682275403395,16.092370841531157,53.95515569848015,55.1726168628913,90.12409190172448,420.0,892.0524360395494,726.834083425707,726.834083425707,1.5733874440816775,0.5506856054285871,1.0227018386530904,2.573983968098958,0.15474853515624998,36.466736699911316,15.648892939180612,20.817843760730703,9.116684174977829,0.5297571262359272,7.0,10.389337228629778,2.3615673388925598,0.30329434141369294,94076.03356734772,0.9958831225708566,978.5221953065685,498.00550938345117,78.66937220408388,310.39857869907763,26.559442695140092,170.11858891135392,1.0078125,26.03935452037225,0.4872882453119817,1.0,498.00550938345117,934.0046137972716,54.59212509494995,17.0,26.09437048346554,0.4189213564564072,1.0,483.5667668249299,898.5224447832009,53.86631547388138,12.0,26.17068959883368,0.36975854818667586,1.0,473.21404668302813,911.429102774599,53.961324442628,12.0,25.976873356387223,0.2974192941266128,0.6481472711605668,471.4460666883111,793.1670431733656,52.79090786489869,5.0,0.35,0.65,0.35
