hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,35.089999999999996,53.1,26.073366722744396,29.25734272110039,16.10616973449174,53.915024049353555,55.012445517694864,90.08765390309422,420.0,892.9436337366695,727.4133619288351,727.4133619288351,1.5725218146371265,0.5503826351229942,1.0221391795141321,2.5285021972656243,0.15201416015624997,36.29931599408458,15.494726546118933,20.804589447965647,9.074828998521145,0.5255508241305359,7.0,10.434462860237216,2.3648416515628634,0.2969101541744418,93752.36744869295,0.9937116318172956,980.4774134683785,500.4893158269154,78.62609073185634,310.05712912447285,26.356170785183167,169.9314523591841,1.0078125,26.03974836022447,0.4885019109042634,1.0,500.4893158269154,934.4101529248344,54.544127450328475,17.0,26.091334927646653,0.42001972067301757,1.0,486.1058051798161,898.4573351228732,53.82908473841314,12.0,26.1746981339661,0.37078752616283844,1.0,475.8514668256774,912.1486672016306,53.91867953584138,12.0,25.9937779478246,0.2932126568970071,0.6358276309842229,474.13314504173223,794.6423129108827,52.760887609872796,5.0,0.35,0.6499999999999999,0.35
True,35.12,52.8,26.076618783623818,29.269777183469717,16.115052929879422,53.87223109507079,54.850755431323606,90.05169502805573,420.0,893.3145077537695,727.6544300399502,727.6544300399502,1.5730289951536105,0.5505601483037637,1.0224688468498468,2.49865478515625,0.1502197265625,36.1814803077825,15.364561057589638,20.81691925019286,9.045370076945625,0.5228790588051129,7.0,10.464206654070077,2.362924070434962,0.29276609057211267,93548.1156105996,0.9923278257455319,979.3319630984988,499.03419585654746,78.65144975768054,310.2571648796462,26.47505924281745,170.04108495010811,1.0078125,26.040457882866527,0.4877912600660775,1.0,499.03419585654746,934.8275494559269,54.50012864379522,17.0,26.088663176874768,0.419376610058342,1.0,484.61834903246205,898.4401229861214,53.794940353541335,12.0,26.178985344022916,0.370185092375188,1.0,474.30645205125495,912.8528179547484,53.87763098368053,12.0,26.010191981553195,0.2956760326540032,0.6431095898333168,472.55913661373,796.007186758352,52.728423254783884,5.0,0.35,0.65,0.35
True,35.15,52.5,26.07970267392679,29.282103679052153,16.142294048423096,53.82561210678944,54.68685809523325,90.01212748778363,420.0,893.1570833576715,727.5521041824865,727.5521041824865,1.584156103612168,0.5544546362642588,1.0297014673479092,2.48159912109375,0.14919433593749998,36.22653654254334,15.286133858120397,20.940402684422946,9.056634135635836,0.5211861466496144,7.0,10.492359206137152,2.396774661987284,0.29035209932880907,93414.40933536,0.9914491735060718,986.2477252295703,499.1309706367103,79.20780518060842,314.662010879166,27.25675329947262,172.45522675755691,1.013671875,26.041505999813772,0.4878385550250017,1.0,499.1309706367103,935.1907795350138,54.46407505126293,17.0,26.086396612727018,0.4192904585837868,1.0,484.4192619005007,898.4187714384357,53.76742975408229,12.0,26.18361464017576,0.3699712455571838,1.0,473.7586204178332,913.5030723254923,53.84141183023574,12.0,26.02445917586074,0.30705584444619594,0.6697399849148635,471.87421733723767,797.1248556859803,52.69573248816904,5.0,0.35000000000000003,0.65,0.35000000000000003
True,35.18,52.2,26.082439120474533,29.2942049230244,16.187859985802007,53.777350650727115,54.52198548456521,89.96939869861747,420.0,892.3093352454401,727.0010679095361,727.0010679095361,1.6062371732454928,0.5621830106359225,1.0440541626095703,2.4773352050781248,0.14893798828125,36.43662407808436,15.258414243878622,21.178209834205735,9.10915601952109,0.5208699016820192,7.0,10.51865815114248,2.4659677730251666,0.2897828143637718,93391.7212792926,0.9912848785031185,1000.5042005402272,499.71324781033115,80.31185866227464,323.4951016329449,28.825856793941853,177.29633441035838,1.025390625,26.04301300465583,0.4881230239079008,1.0,499.71324781033115,935.4516544116593,54.43982807675217,17.0,26.08467802281413,0.4192867692668217,1.0,484.41073777025457,898.3531963482786,53.74997268554993,12.0,26.188753276525812,0.36969542665909644,1.0,473.05249701897,914.0727754894491,53.81315719538694,12.0,26.034606323718823,0.329131953411674,0.7134915242696367,470.8873910163893,797.8266353263506,52.665626678082035,5.0,0.35,0.65,0.35
True,35.21,51.9,26.084518532900677,29.305880556521377,16.248710764166468,53.72846962265885,54.35678397597764,89.924342851302,420.0,890.5208728075672,725.8385673249187,725.8385673249187,1.6398954905855867,0.5739634217049553,1.0659320688806315,2.491548258463542,0.14979248046875002,36.8289111868238,15.288042961356886,21.540868225466916,9.20722779670595,0.5222275257645846,7.0,10.53625271882199,2.5696212858759067,0.29177655775791256,93497.84934832968,0.9919898368443627,1020.7098167829054,498.71103060324435,81.99477452927934,337.19467458100166,31.443474946790673,184.80459049960734,1.04296875,26.04525737170815,0.48763329221896334,1.0,498.71103060324435,935.5931645061198,54.43052809929664,17.0,26.083817097983722,0.41844147986882807,1.0,482.4595469506318,898.2250107864528,53.74524867521028,12.0,26.19474346226062,0.3684753565168924,1.0,469.9353126444098,914.5586237705606,53.79538218531079,12.0,26.0380294190962,0.3653453619809029,0.7697546609951457,467.2675556564537,797.8819234137832,52.64169442649413,5.0,0.35,0.6500000000000001,0.35
True,35.239999999999995,51.6,26.08608200067561,29.317208758028222,16.295632008213488,53.69454793434939,54.19955854454669,89.8835374181993,420.0,888.854224041408,724.7552456269152,724.7552456269152,1.6727344041716297,0.5854570414600704,1.0872773627115593,2.5256595865885414,0.15184326171874998,37.255737935194695,15.343408672662338,21.912329262532356,9.313934483798674,0.5253755210692649,7.0,10.528922113132575,2.6791776787664943,0.29654005554597224,93740.89113398588,0.9936209438583667,1042.9341492081485,499.81996122280697,83.63672020858148,350.8345392524346,33.98820886369998,192.28012257379103,1.060546875,26.04791092361467,0.4881751402898532,1.0,499.81996122280697,935.5918629884425,54.43041169961516,17.0,26.083480089635447,0.4185217533460647,1.0,482.64467538840864,898.0145166985162,53.74867579481184,12.0,26.201257103793477,0.3681071512309832,1.0,468.9966029878749,914.9413517347541,53.78422044232265,12.0,26.035479180301422,0.3979303593047284,0.8307510051517679,465.831752359107,797.3772598408784,52.62423978176446,5.0,0.35,0.65,0.35
True,35.269999999999996,51.3,26.087153539908645,29.328201035989824,16.28942118510905,53.68024082458873,54.05277982083444,89.85330250584973,420.0,888.0177482104648,724.2115363368022,724.2115363368022,1.6841239197808056,0.5894433719232819,1.0946805478575237,2.569720052083333,0.1544921875,37.44541083417836,15.354736276364289,22.090674557814065,9.36135270854459,0.5293787610894207,7.0,10.486073220200705,2.714321813495867,0.302699602469193,94047.35057247645,0.995688146392057,1049.2990602698242,498.7636391402043,84.2061959890403,355.62841341929266,34.998907826505786,194.90747709359096,1.06640625,26.050674305728812,0.48765901151931257,1.0,498.7636391402043,935.5594280517704,54.424755934591616,17.0,26.083326615507644,0.4179128777416651,1.0,481.2413711852322,897.7979695084725,53.74766409001993,12.0,26.207916259723593,0.3673792864656689,1.0,467.1437275339528,915.2824909818241,53.76884401643437,12.0,26.030418219481735,0.41117274405415905,0.8894618783674828,463.7647313136985,796.6774268966436,52.60398884953088,5.0,0.35,0.65,0.35
True,35.3,51.0,26.087641511755656,29.338817772291346,16.289607547183977,53.66158928436139,53.90361391406396,89.82146186921823,420.0,887.1134459092976,723.6237398410435,723.6237398410435,1.6955058428861278,0.5934270450101446,1.1020787978759832,2.600988769531249,0.15637207031249994,37.6003616957662,15.342599440956935,22.25776225480926,9.40009042394155,0.5321638122958823,7.0,10.45841625556635,2.7497359200211218,0.3070706446804682,94258.46262191651,0.9971216906835569,1055.6824931679098,497.6804767458164,84.7752921443064,360.4515897221547,36.02892165856747,197.55089108779302,1.072265625,26.053607595257517,0.4871292004497445,1.0,497.6804767458164,935.4954016418125,54.415780957759665,17.0,26.08341506061056,0.4172898551379208,1.0,479.807576550618,897.5727881927094,53.74397856907315,12.0,26.21477786381796,0.3666347994599133,1.0,465.2523319812767,915.5828899510311,53.75078230484834,12.0,26.022922321954066,0.42445198783854937,0.942859610872691,461.65155508724894,795.7951671072581,52.58317208513756,5.0,0.3499999999999999,0.65,0.3499999999999999
True,35.269999999999996,51.1,26.087603350009548,29.32824394625368,16.2989331376383,53.64125826636567,53.933281786499734,89.82523147253674,420.0,886.1978730502037,723.0286174826325,723.0286174826325,1.706718664517562,0.5973515325811467,1.1093671319364153,2.625150960286458,0.15782470703124998,37.78135261870691,15.410560468185455,22.370792150521456,9.445338154676728,0.5342591233733509,7.0,10.44307860450338,2.7861613884152283,0.3104395256002712,94415.4911427305,0.9981977352174212,1062.480666071734,497.0738091863833,85.33593322587811,365.2348745907016,37.02775790812524,200.17244198409114,1.078125,26.056538109795635,0.4868322070849564,1.0,497.0738091863833,935.3924835030106,54.41021473971922,17.0,26.083566573701848,0.416877077449985,1.0,478.8588078918675,897.331862516183,53.74345093502719,12.0,26.221650503686245,0.36608638830418866,1.0,463.8615285136405,915.8378416490787,53.735293158481475,12.0,26.0130504587873,0.436922991678432,0.9879576042827649,460.04605127825806,794.7587878278717,52.56852976778136,5.0,0.35,0.65,0.35
True,35.239999999999995,51.2,26.08725954087576,29.317464793411,16.307029820236462,53.63049998627103,53.96809845490607,89.83030514966794,420.0,885.705323924254,722.708460550765,722.708460550765,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.6464705403645823,0.15910644531249996,37.940610222163414,15.47366266688724,22.466947555276175,9.485152555540854,0.5361570023473536,7.0,10.429738163205293,2.8293013111645147,0.31343522586291345,94558.65104565861,0.9991705689677719,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.059066888124228,0.4886431344521822,1.0,500.77873575363014,935.1917530377427,54.406565574693154,17.0,26.083364885651307,0.4183825590154824,1.0,482.32368958141586,897.032523400475,53.7451402714227,12.0,26.22810528745936,0.3673551684335215,1.0,467.0823980353025,916.0009128595649,53.72154527431685,12.0,26.00224245162747,0.44216050679143315,1.0,463.17489820272425,793.7130461045901,52.560228503040804,5.0,0.35,0.65,0.35
True,35.21,51.3,26.086527610751716,29.306430680233102,16.295089171490066,53.625070038647294,54.00582086677767,89.83900248686106,420.0,885.3407510227617,722.4714881647951,722.4714881647951,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.665658162434896,0.160260009765625,37.97644580003688,15.507932802320347,22.46851299771653,9.49411145000922,0.5378637954687914,7.0,10.408266762360325,2.8293013111645147,0.3161366409271314,94687.11992901163,1.0000439845605034,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.061347571478745,0.4886431344521822,1.0,500.77873575363014,934.9882033290038,54.40016126804109,17.0,26.082951264205846,0.4183825590154824,1.0,482.32368958141586,896.7393608003345,53.744764243079366,12.0,26.23426851162888,0.3673551684335215,1.0,467.0823980353025,916.1341032398683,53.705912555274395,12.0,25.991356389376634,0.44216050679143315,1.0,463.17489820272425,792.7423810751803,52.5531760840086,5.0,0.35,0.65,0.35
True,35.18,51.4,26.085590897944204,29.29526523079138,16.287941883507862,53.618268344449135,54.042798011104246,89.84679243934424,420.0,884.9898251061048,722.2433863189681,722.2433863189681,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.6748966471354167,0.1608154296875,37.98867690291668,15.52710262961373,22.46157427330295,9.49716922572917,0.5387259676037458,7.0,10.397589295923435,2.8293013111645147,0.3174527458452634,94752.921595788,1.0004846562594703,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.063427502150812,0.4886431344521822,1.0,500.77873575363014,934.7829869525714,54.39262977641873,17.0,26.082371607090497,0.4183825590154824,1.0,482.32368958141586,896.4525803774906,53.74362887505675,12.0,26.240184619011398,0.3673551684335215,1.0,467.0823980353025,916.240349535714,53.6895270745176,12.0,25.980435885936842,0.44216050679143315,1.0,463.17489820272425,791.8406827295861,52.54843585989204,5.0,0.35,0.65,0.35
True,35.15,51.5,26.084584710303602,29.284053885847804,16.28208551894118,53.61227190194444,54.08015655689164,89.85446240894383,420.0,884.7300028127131,722.0745018282635,722.0745018282635,1.7163255838660616,0.6007139543531215,1.1156116295129401,2.680581868489583,0.16115722656249998,37.99029938281877,15.540794768387261,22.449504614431508,9.497574845704692,0.5391224416255845,7.0,10.390528181934062,2.8303011975445664,0.31821841268944856,94780.01163770203,1.00068718290368,1073.244370688053,501.45437949183935,85.81627919330309,369.3581754227557,37.53568953040735,202.4322787467011,1.083984375,26.065260339630875,0.48897265861874617,1.0,501.45437949183935,934.5680415031424,54.3843518167627,17.0,26.081576258011328,0.4186825964331675,1.0,483.0157214334328,896.1661187826792,53.74206477788538,12.0,26.24580185942848,0.3676397071693242,1.0,467.8062450683565,916.3150134084167,53.672680474688875,12.0,25.9697133295039,0.44103062164482365,0.995277939945264,463.918689961432,791.0226199817664,52.54612082180432,5.0,0.3499999999999999,0.65,0.3499999999999999
True,35.12,51.6,26.08372334191194,29.272933362313502,16.25776240314182,53.608832031537304,54.11877147310662,89.8652370835692,420.0,884.6950513201773,722.0517833581152,722.0517833581152,1.7062527420738252,0.5971884597258388,1.1090642823479864,2.680581868489583,0.16115722656249998,37.85996238962558,15.519548225153407,22.340414164472172,9.464990597406395,0.5392148243821298,7.0,10.37889596908633,2.7882937544745725,0.31824935033116436,94789.22628375939,1.000734363114331,1063.6223957530688,498.52420371432663,85.31263710369126,365.0354885980692,36.88229849095836,200.06316550525716,1.078125,26.067004332385807,0.4875419451871483,1.0,498.52420371432663,934.4334785777469,54.37130437438257,17.0,26.080710144544163,0.41752318227839785,1.0,480.3442947664653,895.9430329212241,53.73634472661401,12.0,26.25125013316284,0.3666988819101797,1.0,465.41498603257736,916.4188465170503,53.65220524638845,12.0,25.960080120768982,0.4344887326980993,0.9774569489924182,461.64190522336827,790.3677327942809,52.541512161499206,5.0,0.35,0.65,0.35
True,35.089999999999996,51.7,26.083354190222646,29.262131119194922,16.25671950464669,53.603547514896846,54.15616636969376,89.87223282166639,420.0,884.9268102111589,722.2024266372533,722.2024266372533,1.7049701486570177,0.5967395520299561,1.1082305966270616,2.6720540364583334,0.16064453125,37.81795103390557,15.511069428660747,22.30688160524482,9.454487758476393,0.5384328023965611,7.0,10.385918317231251,2.7941518589044105,0.31703833779100915,94729.89896111662,1.0003348538372485,1066.7637442150588,502.5148107375211,85.2485074328509,364.4868991276036,36.48505172470988,199.7625028314834,1.078125,26.068250363954295,0.48948940357614057,1.0,502.5148107375211,934.2445478479292,54.35874482419686,17.0,26.07936338943865,0.419295597772839,1.0,484.43114157006244,895.6902809420257,53.73139150918309,12.0,26.256122527188992,0.3683782582546356,1.0,469.68768249934004,916.460568681545,53.63225005459028,12.0,25.951754374922,0.4278068890534027,0.9476206513568961,466.0297590128112,789.8761649890981,52.54011773515089,5.0,0.3499999999999999,0.65,0.3499999999999999
True,35.06,51.8,26.08319449003493,29.251461371426544,16.23412972648775,53.60084075709231,54.194809564790134,89.88283249885437,420.0,885.299349103542,722.4445769173024,722.4445769173024,1.694063273060992,0.5929221455713471,1.1011411274896448,2.6649475097656246,0.16021728515624997,37.662335341703745,15.477838788040636,22.18449655366311,9.415583835425936,0.5378097844600549,7.0,10.380977688738923,2.7562296417472445,0.31603955849750287,94683.28459745075,1.0000163668099167,1059.1932305857165,502.14033620468547,84.70316365304959,359.8384920017705,35.59084642260598,197.21487370171585,1.072265625,26.069199951927793,0.4893069855920087,1.0,502.14033620468547,934.1062264107686,54.341940950995095,17.0,26.077727854315494,0.41927102893888185,1.0,484.3743717267378,895.4806911258738,53.722824749889384,12.0,26.260600503611112,0.3685103278352002,1.0,470.0245229947788,916.511807629438,53.60911542205036,12.0,25.94534693012328,0.416974930694901,0.9071325698620588,466.5494897820795,789.5951296755584,52.5363040704303,5.0,0.35,0.65,0.35
True,35.03,51.9,26.08346233940463,29.241068938576475,16.21442281939598,53.595410970201065,54.23177795759946,89.8926729664196,420.0,885.832167883151,722.7909091240482,722.7909091240482,1.6829550092941303,0.5890342532529456,1.0939207560411848,2.6507344563802078,0.15936279296874997,37.48775965718846,15.432960760568246,22.054798896620216,9.371939914297116,0.5365518787721124,7.0,10.383350426809002,2.719502107837343,0.3140402426073005,94588.77674229973,0.9993727621654656,1052.1249262578922,502.3534730685975,84.14775046470652,355.1349182388762,34.65226675138916,194.63700967045114,1.06640625,26.069830428489823,0.48941081940563413,1.0,502.3534730685975,934.0114434784388,54.32204104676567,17.0,26.07577814200693,0.41950565910696086,1.0,484.9166487303525,895.3102847503284,53.71160082272712,12.0,26.264656706811312,0.3688854748908593,1.0,470.98198781671886,916.5701070782607,53.583609658588294,12.0,25.941058903101208,0.40515305589067613,0.8581061935768001,467.70120631720835,789.5253194140937,52.53063606594092,5.0,0.35,0.65,0.35
True,35.0,52.0,26.08408922299655,29.230909401761895,16.175908999037624,53.58757021530648,54.26725825362796,89.90518354582308,420.0,886.469952917289,723.2054693962378,723.2054693962378,1.6625440840750376,0.5818904294262631,1.0806536546487746,2.6322574869791664,0.15825195312499998,37.18784112581085,15.3531003565415,21.83474076926935,9.296960281452712,0.5349187077579436,7.0,10.379841354249148,2.6391090379409547,0.31144623266875543,94465.93784717475,0.9985360271794763,1033.707380636046,497.19035850555167,83.12720420375189,346.57298234382506,33.34062699613628,189.94451249820202,1.0546875,26.070462089994702,0.48688927772080504,1.0,497.19035850555167,934.0731685898936,54.29565532193463,17.0,26.073827693320343,0.41749190077604126,1.0,480.2723190370449,895.2588185401496,53.69438605245938,12.0,26.268597438260187,0.36728477360902356,1.0,466.90339950634245,916.7164193220193,53.55292136409159,12.0,25.939205468596878,0.3908781319691678,0.8029308665356945,463.8497315094154,789.6843375105948,52.51894053799916,5.0,0.35,0.6500000000000001,0.35
True,35.06,51.9,26.088270741840354,29.254873167662026,16.12177873944863,53.59414829803816,54.2384703984692,89.91079020755922,420.0,889.1958404181394,724.9772962717905,724.9772962717905,1.6277414085391229,0.569709492988693,1.0580319155504299,2.603831380208333,0.15654296874999996,36.73650972066995,15.230964407874225,21.505545312795725,9.184127430167488,0.5323458457847745,7.0,10.375271822882905,2.5386449059479212,0.30744550481768196,94270.50188895015,0.9972152576947537,1016.1543118590132,501.8644502418505,81.38707042695613,332.2149615157026,30.305380241215232,182.0753841887969,1.037109375,26.07037174238285,0.4891725495925897,1.0,501.8644502418505,934.2057129887434,54.25589557574438,17.0,26.07109590275297,0.4199726817183627,1.0,485.9969326356243,895.2752728099955,53.665838032272006,12.0,26.271596289187936,0.3700604027539706,1.0,473.9869867585407,916.8752586441211,53.51203423154838,12.0,25.945523735016877,0.3485357744741996,0.7444109877952534,471.55907000063524,790.5168670166387,52.49897657120678,5.0,0.35,0.65,0.35
True,35.12,51.8,26.09234502298737,29.278784630302376,16.07730888997238,53.58078529174545,54.19890025908837,89.91260233559522,420.0,891.3201342630754,726.358087270999,726.358087270999,1.5951548227463972,0.5583041879612389,1.0368506347851583,2.5611922200520834,0.1539794921875,36.26948935260605,15.08474127188175,21.1847480807243,9.067372338151513,0.5285216402192829,7.0,10.387840733093514,2.431395009687656,0.3014786347810971,93979.88176160131,0.9952462036762353,993.4661089664625,499.56181073435505,79.75774113731985,319.0465452440602,28.023202160225935,174.85823646950624,1.01953125,26.07029561647619,0.48804905596233367,1.0,499.56181073435505,934.5066049188723,54.20846219938906,17.0,26.068343451177967,0.41935098952195876,1.0,484.55913880869673,895.427274156395,53.63010636709152,12.0,26.274437559574103,0.36989289382021434,1.0,473.5579789189578,917.1304432998596,53.46461398627679,12.0,25.957766245123718,0.3178618834418905,0.6922033395144286,471.5386085741291,791.7783835549257,52.472789826982805,5.0,0.3499999999999999,0.65,0.3499999999999999
True,35.18,51.7,26.096280005949673,29.302619535532827,16.08236739939817,53.55230830241299,54.15118769621821,89.90452488692766,420.0,892.8953761601423,727.3819945040925,727.3819945040925,1.5829220994051996,0.5540227347918198,1.0288993646133797,2.5128678385416663,0.15107421875,36.0406885589344,14.988499517342074,21.052189041592325,9.0101721397336,0.5240970413134954,7.0,10.431208822108065,2.4015139291692016,0.2947206018827945,93639.99368935433,0.9929591013500383,989.05375605804,502.69560495661517,79.14610497025998,314.1719796123625,26.961154584508506,172.18665778414075,1.013671875,26.070190703888517,0.4895774496338788,1.0,502.69560495661517,934.8136734365087,54.16579950035629,17.0,26.065559109213073,0.42086467660529936,1.0,488.0635759103286,895.6010424239118,53.598177438736926,12.0,26.27714131423971,0.37144700203017794,1.0,477.5456536664329,917.3827534809471,53.4201208614312,12.0,25.973475757237697,0.3010329711358434,0.6534577924116858,475.73445037210666,793.2372497855605,52.447907072757914,5.0,0.35,0.65,0.35
True,35.24,51.6,26.09982343162324,29.326205690522006,16.083701805947236,53.52083968129936,54.10194650324913,89.89666649770795,420.0,893.9142696492418,728.0442752720072,728.0442752720072,1.5722959130872223,0.5503035695805277,1.0219923435066947,2.478756510416667,0.1490234375,35.860647506935315,14.914585961756195,20.946061545179127,8.965161876733829,0.5209556399640575,7.0,10.461050828644858,2.3656949630093367,0.28996640145430397,93397.30382884631,0.9913294260242853,980.9874857222535,501.1372848128513,78.6147956543611,309.96805264313423,26.303408222861492,169.88263265977048,1.0078125,26.070454125823094,0.4888180332391702,1.0,501.1372848128513,935.1858221031736,54.12758633833549,17.0,26.06315586188935,0.420305774718969,1.0,486.7681544500801,895.8341037227179,53.569523242228975,12.0,26.280137595572636,0.3710554419785452,1.0,476.539376620393,917.6795906774316,53.37827041957215,12.0,25.991029268172475,0.29211666315053786,0.6325247691918092,474.8338765899898,794.7594523011381,52.42244059931866,5.0,0.35,0.6500000000000001,0.35
True,35.300000000000004,51.5,26.10324909748327,29.349719455150822,16.105369059704785,53.48656227061615,54.0511923342636,89.88511302787873,420.0,894.4605880440607,728.3993822286394,728.3993822286394,1.5722532615381055,0.5502886415383369,1.0219646199997685,2.453883666992187,0.14752807617187497,35.834611145540535,14.88619720070984,20.948413944830694,8.958652786385134,0.5186462931811964,7.0,10.49359409132156,2.3658560185123236,0.2865055339013225,93217.95541644323,0.9901282624658916,981.0837821575309,501.2596147431443,78.61266307690528,309.9512359126518,26.293459530322252,169.87341599881873,1.0078125,26.071114376907804,0.4888776909706977,1.0,501.2596147431443,935.5524976936194,54.09822087726975,17.0,26.061181225401327,0.42035975638974926,1.0,486.89319791243514,896.074870843118,53.548130875284,12.0,26.28349336414925,0.371105997637654,1.0,476.66924078321597,917.9779477875089,53.34257401415936,12.0,26.008798446013028,0.2919098165400045,0.6318969912991524,474.96615521282206,796.2110389872253,52.39865519260481,5.0,0.35,0.6499999999999999,0.35
True,35.36,51.4,26.106493625179972,29.37311698864182,16.122803371516085,53.45317301120988,54.000929885455996,89.87434306102978,420.0,894.4666822895892,728.403343488233,728.403343488233,1.573678392022077,0.5507874372077269,1.02289095481435,2.443223876953125,0.14688720703125,35.85955799561254,14.882715375465168,20.976842620147373,8.964889498903135,0.5176726369755648,7.0,10.5112793824048,2.3604651945324857,0.28503028474390346,93142.58160546726,0.9896210321130516,977.8647825513623,497.17036673877806,78.68391960110385,310.5133859927032,26.628155031890344,170.18151076773023,1.0078125,26.072513564686624,0.48687948883957705,1.0,497.17036673877806,935.9651738393086,54.07653790338236,17.0,26.059990479457138,0.4185513835571108,1.0,482.7130142665281,896.3556013049158,53.532829877350316,12.0,26.287579311986203,0.3694118543586217,1.0,472.32707075716576,918.317792721447,53.31217944668916,12.0,26.02533764597444,0.29883566526676736,0.6521715989757915,470.5422117068877,797.4792498957391,52.37522907446615,5.0,0.35000000000000003,0.65,0.35000000000000003
True,35.42,51.3,26.109690456657546,29.39648603784941,16.18279205507127,53.418540186716335,53.94997426387362,89.85655152225554,420.0,893.8633698245338,728.011190385947,728.011190385947,1.5951575493771346,0.5583051422819971,1.0368524070951375,2.4418025716145833,0.1468017578125,36.1592459157655,14.954854661707014,21.20439125405849,9.039811478941376,0.5175525957347366,7.0,10.542684982390861,2.431384351195314,0.28483673611032884,93133.51241174045,0.9895584630981051,993.4598633322568,499.55387660777836,79.75787746885675,319.0476359505524,28.023874992891763,174.8588342475313,1.01953125,26.07444005735261,0.4880451803074322,1.0,499.55387660777836,936.2495113434582,54.071364999305636,17.0,26.05940002371766,0.4193474788704776,1.0,484.5510257430815,896.552302520579,53.53176509850485,12.0,26.292239179403044,0.3698895989214824,1.0,473.5495423227475,918.584352781285,53.29411627221427,12.0,26.038521573497984,0.31787529127774256,0.6922351817733815,471.5300016148866,798.3793845158586,52.358939018810666,5.0,0.35000000000000003,0.65,0.35000000000000003
True,35.480000000000004,51.2,26.11225747897045,29.41944692733274,16.256263332348535,53.3881997326533,53.901473367434185,89.83727768314118,420.0,892.3148041458268,727.0046226947874,727.0046226947874,1.6281839532565272,0.5698643836397845,1.0583195696167427,2.463122151692708,0.14808349609375,36.655121186673554,15.094444377731968,21.560676808941587,9.163780296668389,0.5195621687285469,7.0,10.560183867447124,2.5368314687346993,0.2878079143970838,93290.47635608254,0.9906049573485316,1015.1197687026554,500.5502205732289,81.40919766282636,332.39562898675433,30.422216649057816,182.17440170159065,1.037109375,26.07713991150985,0.48853163299715907,1.0,500.5502205732289,936.386463673053,54.08491666637586,17.0,26.059685456873478,0.41939138130439774,1.0,484.6524895614736,896.6459680246943,53.54689318161851,12.0,26.29778203245844,0.36951342058140446,1.0,472.58683267887073,918.7703434472763,53.290223760888566,12.0,26.045787022221223,0.35074751837356577,0.7484295048093607,470.1280039241711,798.6859904918557,52.35336507175518,5.0,0.35000000000000003,0.65,0.35000000000000003
True,35.54,51.1,26.114027091664152,29.441887699296306,16.34074179103347,53.36685379790184,53.85798312747148,89.81759207668831,420.0,890.0103157538468,725.5067052400003,725.5067052400003,1.6721554682972641,0.5852544139040424,1.0869010543932216,2.5071826171874996,0.150732421875,37.33739301704222,15.298797328951416,22.0385956880908,9.334348254260554,0.5236408431786089,7.0,10.562720406842041,2.68170419918407,0.2939482381098264,93606.37382296202,0.9927227416351443,1044.3245157106999,501.5862107713605,83.6077734148632,350.59173256205395,33.82035932695686,192.147048731382,1.060546875,26.080702649570295,0.4890369293258198,1.0,501.5862107713605,936.3418744996159,54.11820933116746,17.0,26.060962720110396,0.4193049189343025,1.0,484.4526785492622,896.6087939853328,53.57925672379532,12.0,26.30435726042118,0.36884699609766175,1.0,470.88373480965583,918.8570899354027,53.30150647547477,12.0,26.045149687937318,0.3949666239394801,0.8139907555178337,467.76585144440367,798.2177830765374,52.364056863114484,5.0,0.35,0.6499999999999999,0.35
True,35.6,51.0,26.11601824639651,29.46444258767259,16.341825934173876,53.38071240432322,53.8331210733545,89.81496425537898,420.0,889.0747148508938,724.8985646530809,724.8985646530809,1.683753922391319,0.5893138728369616,1.0944400495543574,2.573273315429687,0.154705810546875,37.68317876577539,15.45534995983509,22.227828805940298,9.420794691443847,0.5296565950701282,7.0,10.503364560309635,2.7159630818179417,0.3031830947328497,94067.49814847692,0.9958313244281123,1050.1937490704117,499.90020551293077,84.18769611956594,355.47216941730295,34.88878113679448,194.82184522872947,1.06640625,26.084592691420315,0.4882143260952153,1.0,499.90020551293077,936.2771131466037,54.14730823732844,17.0,26.062633102356447,0.418417836646732,1.0,482.40502952619386,896.5543213071168,53.60848101019082,12.0,26.311311834306693,0.3678568972702671,1.0,468.35913560318477,918.9307224037021,53.31052637276408,12.0,26.041949356044437,0.40926486237910437,0.8796863639992163,465.0114243761363,797.5304466465134,52.37435977074393,5.0,0.35,0.65,0.35
True,35.550000000000004,50.7,26.117543386867315,29.44712210732982,16.316287871340577,53.39137216378854,53.67429618271693,89.78089773526766,420.0,888.0217556094445,724.214141146139,724.214141146139,1.6954894352729384,0.5934213023455284,1.10206813292741,2.6237296549479163,0.15773925781249998,37.807954083484596,15.411184215703994,22.39676986778061,9.451988520871149,0.5342063539986818,7.0,10.447369310586337,2.7498099018154236,0.3102642883568347,94413.31249846861,0.998170661495358,1055.7224406678242,497.73122398734756,84.77447176364691,360.44461348946675,36.023906439796804,197.54706765900747,1.072265625,26.088217023488244,0.4871540354937217,1.0,497.73122398734756,936.1970490215123,54.16164516214748,17.0,26.064106407021214,0.41731245255127797,1.0,479.85954379804826,896.4854068277126,53.625511889166255,12.0,26.318057118632122,0.36665620041201924,1.0,465.3066483270905,918.9951218682678,53.30949378832857,12.0,26.035444178427575,0.4243667468159193,0.9424638504894588,461.70731754755076,796.6242427171641,52.375175440816705,5.0,0.35,0.65,0.35
True,35.5,50.4,26.117960074427224,29.429107284319695,16.321259521897577,53.39035133229759,53.51025465882023,89.74099673313438,420.0,886.9109843441157,723.4921398236753,723.4921398236753,1.7164653662994696,0.6007628782048143,1.115702488094655,2.6521557617187494,0.15944824218749998,37.986718677268584,15.352556966079472,22.634161711189105,9.496679669317146,0.5367248409959315,7.0,10.426545255050922,2.82965354164003,0.3142556910225873,94602.94426668025,0.9994613026048436,1072.8998486848566,501.01671649071477,85.82326831497349,369.41834103175586,37.57981967081804,202.4652534096232,1.083984375,26.091368878335796,0.4887592274815935,1.0,501.01671649071477,935.9864422248194,54.16991893727412,17.0,26.065181025601344,0.4184882658275749,1.0,482.56744417253753,896.3215230641907,53.637926230461886,12.0,26.324392184538432,0.36745541890133393,1.0,467.3373644063649,918.9704104699318,53.30472427946652,12.0,26.025482952073716,0.44176245408896736,0.9983409583036322,463.43689681989673,795.4823168425428,52.37497523671667,5.0,0.35,0.6499999999999999,0.35
True,35.45,50.1,26.117883602268748,29.410780077850013,16.2830258992789,53.39461592189665,53.34983405991429,89.70828258131414,420.0,886.4849187380975,723.2151971797633,723.2151971797633,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.676317952473958,0.16090087890625,37.901134849406255,15.231595725108278,22.669539124297977,9.475283712351564,0.5387877140133639,7.0,10.387959615420362,2.8293013111645147,0.3176316333681218,94755.96718494757,1.000516202425067,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.093973201758732,0.4886431344521822,1.0,500.77873575363014,935.7750494127881,54.16201551136981,17.0,26.065741534543843,0.4183825590154824,1.0,482.32368958141586,896.1523606693264,53.636713987226884,12.0,26.33016229835385,0.3673551684335215,1.0,467.0823980353025,918.9311613685321,53.288446979299344,12.0,26.015050588768403,0.44216050679143315,1.0,463.17489820272425,794.4149437143878,52.363999561732925,5.0,0.35,0.65,0.35
True,35.4,49.8,26.117309187922952,29.39215231053134,16.254276241703646,53.38601806829381,53.18331682308381,89.67271308944451,420.0,886.1001689980063,722.9651098487041,722.9651098487041,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.679160563151042,0.16107177734375,37.76253824866286,15.075520233149962,22.687018015512894,9.440634562165714,0.5389966919847844,7.0,10.371989041546447,2.8293013111645147,0.3180180502417274,94770.58404232745,1.000622955607048,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.096102997799136,0.4886431344521822,1.0,500.77873575363014,935.5606360526674,54.142193763009736,17.0,26.065857736244748,0.4183825590154824,1.0,482.32368958141586,895.976968077747,53.62527803659801,12.0,26.335431981244977,0.3673551684335215,1.0,467.0823980353025,918.8765395117628,53.263455720876806,12.0,26.00431511972677,0.44216050679143315,1.0,463.17489820272425,793.423473955316,52.345597096260285,5.0,0.35,0.65,0.35
True,35.35,49.5,26.11630622449922,29.373265729923478,16.231047419543806,53.36775888053411,53.012362297849094,89.63528141077805,420.0,885.7293027772446,722.7240468052089,722.7240468052089,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.66921142578125,0.1604736328125,37.59295035357592,14.898433978982663,22.69451637459326,9.39823758839398,0.5381471874482159,7.0,10.369357970618307,2.8293013111645147,0.3166265920750723,94707.62363410289,1.0001888702433206,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.09781519957246,0.4886431344521822,1.0,500.77873575363014,935.3443901436799,54.11324965852516,17.0,26.065585012494957,0.4183825590154824,1.0,482.32368958141586,895.7966416681157,53.60583771093199,12.0,26.34025443311081,0.3673551684335215,1.0,467.0823980353025,918.8083834938533,53.23157425959819,12.0,25.99332942991089,0.44216050679143315,1.0,463.17489820272425,792.5017352361568,52.32182408293291,5.0,0.35,0.65,0.35
True,35.300000000000004,49.2,26.114929425302225,29.35415347567482,16.210738177701977,53.34209291841605,52.83813645128076,89.59665477679418,420.0,885.3717777916399,722.4916555645659,722.4916555645659,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.6521557617187494,0.15944824218749998,37.405795541332914,14.709212159945832,22.696583381387082,9.351448885333228,0.5366970502701951,7.0,10.374143797796842,2.8293013111645147,0.31424647139987394,94600.16880873745,0.9994470773213602,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.099142038786134,0.4886431344521822,1.0,500.77873575363014,935.1273448588713,54.076992037194735,17.0,26.06495458741015,0.4183825590154824,1.0,482.32368958141586,895.6125356995486,53.57982559977471,12.0,26.344660019343422,0.3673551684335215,1.0,467.0823980353025,918.7283654124155,53.193978361713924,12.0,25.98212260501721,0.44216050679143315,1.0,463.17489820272425,791.644090874734,52.29391504831335,5.0,0.35,0.65,0.35
True,35.25,48.9,26.113352191674977,29.334925094153554,16.19093225466708,53.31150491825611,52.66190385438456,89.55748531220114,420.0,885.1257331923081,722.3317265750004,722.3317265750004,1.7162702667964573,0.6006945933787601,1.1155756734176974,2.6322574869791664,0.15825195312499998,37.20821738770063,14.514221425720073,22.693995961980555,9.302054346925157,0.5348986239222155,7.0,10.38169326418786,2.830557441308738,0.31143961372960927,94463.93023164304,0.9985257295298429,1073.380703015554,501.6275690555127,85.81351333982286,369.33436702319227,37.51824103973172,202.41923019681744,1.083984375,26.100015699855362,0.4890570906768885,1.0,501.6275690555127,934.8990452200394,54.034211190993844,17.0,26.063895272057916,0.4187594702941465,1.0,483.1931096911055,895.4179796170827,53.54790533279922,12.0,26.348573871844064,0.36771260436803493,1.0,467.9917807275649,918.6286764049714,53.15118694688194,12.0,25.97098149432828,0.4407411014573874,0.9940615751402396,464.109328015781,790.8707394085438,52.262462434246196,5.0,0.35000000000000003,0.65,0.35000000000000003
True,35.2,48.6,26.111809523705954,29.315730438870194,16.15141706430257,53.277885215158975,52.48460409753341,89.52074982293901,420.0,885.1117700345338,722.322650522447,722.322650522447,1.7061255903006034,0.5971439566052111,1.1089816336953922,2.6095166015625,0.15688476562499998,36.8870771669663,14.29234540831747,22.59473175864883,9.221769291741575,0.5328565968550094,7.0,10.381721964918,2.788875284421314,0.3082434242750884,94309.2486148095,0.9974777034098674,1063.9339234089598,498.91995238432423,85.30627951503018,364.9810849577699,36.84270926865929,200.03334877556028,1.078125,26.100585365892915,0.48773542205188963,1.0,498.91995238432423,934.7492011400274,53.981307270085544,17.0,26.062541158611598,0.4176992976373016,1.0,480.74960802338234,895.2762826048827,53.50667878437626,12.0,26.35211827299947,0.36686580718035194,1.0,465.83880617938246,918.5691966478047,53.100290378740034,12.0,25.96081752987942,0.43382506343106036,0.9745605515969198,462.07724311566494,790.262203092737,52.22331958083715,5.0,0.35,0.65,0.35
True,35.15,48.3,26.110634372802,29.296787378136333,16.115623419205697,53.23724912093005,52.30399899594479,89.48271572263835,420.0,885.3711991430158,722.4912794429603,722.4912794429603,1.6954884189170756,0.5934209466209764,1.102067472296099,2.5768265787760414,0.15491943359375,36.53786372771082,14.055261822455492,22.48260190525533,9.134465931927705,0.529942044891847,7.0,10.392201786619513,2.7498144844625867,0.3036692075280771,94088.4021017732,0.9959783880811255,1055.7249151695482,497.7343674665864,84.77442094585378,360.4441813547938,36.02359580105281,197.54683082112925,1.072265625,26.100751341680056,0.4871555738301824,1.0,497.7343674665864,934.6555780870559,53.92004843261695,17.0,26.06078644722925,0.41731385228062723,1.0,479.86276284669594,895.1742834433826,53.45768373601349,12.0,26.355179317926247,0.366657526023637,1.0,465.3100128788278,918.5348002518222,53.04252292677485,12.0,25.952163353820097,0.4243614667826289,0.9424393275996196,461.71077166553357,789.8514378891751,52.17815254930008,5.0,0.35,0.6499999999999999,0.35
True,35.1,48.0,26.10982313387877,29.27809274985746,16.08194320283148,53.19055838470458,52.12060145588474,89.44372672201962,420.0,885.8485279500345,722.8015431675224,722.8015431675224,1.6845012194556312,0.589575426809471,1.0949257926461602,2.538451334635416,0.15261230468749998,36.17187705100536,13.809573466896708,22.362303584108645,9.04296926275134,0.5265033533410847,7.0,10.40899153158443,2.712646682743526,0.2983142657053114,93826.54159620841,0.9942041310522736,1048.3865114101197,497.6043842573024,84.22506097278156,355.78777641317146,35.11159493479988,194.99481836866048,1.06640625,26.10044139094489,0.48709195939674116,1.0,497.6043842573024,934.6043386109303,53.851702376322585,17.0,26.058554888547587,0.4173971927474219,1.0,480.0544452601694,895.1041461568989,53.40201888287599,12.0,26.35767580440681,0.3668914299458147,1.0,465.9038767495041,918.5166249351446,52.97877227320333,12.0,25.945381356200393,0.4131206373656535,0.8992910928089384,462.4927893225025,789.6540039518101,52.127956209138624,5.0,0.35000000000000003,0.6499999999999999,0.35000000000000003
True,35.11,48.1,26.109308179267842,29.28149759327985,16.083378910160516,53.13825644751152,52.14371817038126,89.44914366950643,420.0,886.4831059638244,723.214018876486,723.214018876486,1.673314328259225,0.5856600148907287,1.0876543133684964,2.4972334798177087,0.15013427734375,35.96560294340561,13.748494238285073,22.217108705120527,8.991400735851402,0.5227455271049153,7.0,10.445497307327424,2.6766433718151665,0.2925671061927305,93537.74065263901,0.9922585720820971,1041.540926898543,498.0500837695592,83.66571641296126,351.07784466675434,34.15724923352701,192.41346974932273,1.060546875,26.10014263439032,0.48731005238838504,1.0,498.0500837695592,934.5892374350931,53.79156985164787,17.0,26.05632712075274,0.4177354674411455,1.0,480.83286903821136,895.0628923555965,53.35273321979726,12.0,26.360078228181255,0.36736412627422926,1.0,467.10517320908787,918.5116408135754,52.92026298865859,12.0,25.941151039002975,0.40090468215546543,0.8471682418666647,463.8928345360322,789.6699601185666,52.0854897369974,5.0,0.35,0.65,0.35
True,35.120000000000005,48.2,26.110288344961567,29.28585821716377,16.077089538543568,53.097525456634706,52.17274140663828,89.45703963049844,420.0,887.6653182791925,723.9824568814753,723.9824568814753,1.6608612983124251,0.5813014544093488,1.0795598439030765,2.4680967203776034,0.14838256835937497,35.776465556614355,13.706905263752617,22.069560292861738,8.944116389153589,0.5199774071843045,7.0,10.4678394007639,2.646345975171604,0.28848554253551106,93321.64953613059,0.9908209422176357,1037.7227838136953,502.29131833773135,83.04306491562127,345.8717523053285,32.86217091292758,189.5601928755051,1.0546875,26.099433690366226,0.4893805417820365,1.0,502.29131833773135,934.5633441062668,53.73595479435902,17.0,26.05367185449064,0.41975497411956314,1.0,485.49319736961417,895.0203183470979,53.30711566880352,12.0,26.36194358065366,0.36942094774870393,1.0,472.35032965245034,918.4834747925389,52.86469815168958,12.0,25.9406459346052,0.3823048346621217,0.788965561803576,469.4291474248038,789.9905522412787,52.04797338759507,5.0,0.35,0.6500000000000001,0.35
True,35.13,48.3,26.114371873196575,29.292206516506003,16.000281191394304,53.07494924915447,52.21078171936217,89.47687929918199,420.0,890.3508567573931,725.7280568923055,725.7280568923055,1.6169334347607176,0.5659267021662511,1.0510067325944665,2.443223876953125,0.14688720703125,35.22806519580181,13.606953774462887,21.621111421338924,8.807016298950453,0.5176811892372533,7.0,10.449445166590321,2.502373164356919,0.2850329243980831,93143.444195227,0.9896254895257961,1008.4487983599057,500.9658937529635,80.8466717380359,327.8178869773554,29.54493612645416,179.66550164701226,1.03125,26.098183127862363,0.48873443717899906,1.0,500.9658937529635,934.7379167555582,53.66740378826522,17.0,26.05040067507484,0.4197086727815874,1.0,485.3860963658199,895.1295672549104,53.24991518989982,12.0,26.363036305320797,0.3699528748561463,1.0,473.7115747683648,918.5659401689035,52.79905902782498,12.0,25.94834460021474,0.33853744994398494,0.7290194366380021,471.42095762650933,790.9815321031626,52.002238741555715,5.0,0.3499999999999999,0.65,0.3499999999999999
True,35.14,48.4,26.11797918818925,29.298264587296742,15.95781757481421,53.031852959191625,52.237922276934675,89.48974571836641,420.0,892.3974480304848,727.0583412198152,727.0583412198152,1.584734846322265,0.5546571962127927,1.0300776501094724,2.3977421061197917,0.14415283203124998,34.75966085256334,13.491743178889337,21.267917673674006,8.689915213140836,0.5132707336267406,7.0,10.468141263695337,2.3945469030429756,0.2786807255192586,92795.08863221339,0.9873218659844782,984.9309554876073,497.4582154054492,79.23674231611325,314.8919649973446,27.396621492842655,172.58125655531842,1.013671875,26.096920159198824,0.487020413703049,1.0,497.4582154054492,935.09602169622,53.59693120205928,17.0,26.047074295852855,0.41854963990382715,1.0,482.7089926416846,895.379922412658,53.190269614773456,12.0,26.363951242925918,0.36927646662059815,1.0,471.9809232497006,918.7663924542139,52.731200988074534,12.0,25.96146848650641,0.30988832609479067,0.6770509053902524,470.06159391260655,792.3583847697162,51.95432886674851,5.0,0.35,0.65,0.35
True,35.150000000000006,48.5,26.121156464214152,29.30405346591577,15.96608376262142,52.97920215240385,52.260065843931145,89.49433977407992,420.0,893.9247714459367,728.0511014398587,728.0511014398587,1.5727860860124758,0.5504751301043666,1.0223109559081092,2.343732503255208,0.14090576171874997,34.51146850994486,13.40782870595757,21.103639803987292,8.627867127486216,0.508054841086695,7.0,10.522728028025995,2.3638427841613976,0.2711896160793831,92381.61316492308,0.9845847436200046,979.8806114252724,499.7311698688916,78.63930430062378,310.1613516648124,26.418044584072163,169.98857308302775,1.0078125,26.095572080524587,0.4881317770188312,1.0,499.7311698688916,935.4686350486216,53.53647774760273,17.0,26.043653260273633,0.4196847736415251,1.0,485.3308188576732,895.6536349902029,53.13887079436495,12.0,26.364673745150668,0.37047378217941096,1.0,475.0465186986041,918.9790902405442,52.67028825196536,12.0,25.977646576673074,0.29449575317270843,0.6396447669991108,473.3131252848194,793.9047218937557,51.910986538021206,5.0,0.35000000000000003,0.6499999999999999,0.35000000000000003
True,35.160000000000004,48.6,26.123718834052728,29.309444657368164,15.970284620446785,52.928569452358495,52.283499475034404,89.49975197877428,420.0,894.9217460221722,728.6991349144121,728.6991349144121,1.56236938400786,0.546829284402751,1.0155400996051092,2.3039359537760413,0.13851318359374998,34.31288118153874,13.347141759971223,20.96573942156752,8.578220295384686,0.5040930758811272,7.0,10.562956355500281,2.3276003763788022,0.2656669224921293,92063.52744748844,0.9824963428824034,971.3760372137804,497.5656824436355,78.11846920039301,306.06650460171977,25.817009449287184,167.744330834559,1.001953125,26.09451732872612,0.4870730169301868,1.0,497.5656824436355,935.9105791145433,53.48511882566014,17.0,26.040529217181188,0.41885463328496325,1.0,483.4127399035189,895.9856101773304,53.0947774584557,12.0,26.365616394685524,0.3698274908143442,1.0,473.3905272619758,919.2480012837168,52.61570258632038,12.0,25.995318742927335,0.2866142429783658,0.6206789440888254,471.74867299434834,795.495675849308,51.8699583073591,5.0,0.35,0.65,0.35
True,35.17,48.7,26.125967823685748,29.31463293973243,15.994627672496632,52.879603686301394,52.30795658611551,89.50251200323511,420.0,895.4669845687488,729.0535399696868,729.0535399696868,1.5624711198804162,0.5468648919581456,1.0156062279222706,2.2726672363281244,0.13663330078124997,34.26169027100956,13.324693983018339,20.936996287991224,8.56542256775239,0.500971628205307,7.0,10.606588984448816,2.3272213570709486,0.2613449432128222,91811.85847437965,0.9808451194703454,971.1477829073713,497.27572017549903,78.12355599402082,306.1063657984637,25.8404353959653,167.76617736030926,1.001953125,26.093761949192185,0.486931072475426,1.0,497.27572017549903,936.3482770457517,53.44666863316627,17.0,26.037727704481515,0.4187262149037969,1.0,483.1163623166782,896.3226894439426,53.06155338097859,12.0,26.36682236114372,0.3697072621026966,1.0,473.0827844339069,919.5270025679642,52.57057902800074,12.0,26.012903139793572,0.2871065703984968,0.6222402105036086,471.43528477953373,797.0037957989506,51.83321718531455,5.0,0.3499999999999999,0.65,0.3499999999999999
True,35.18,48.8,26.12783965564183,29.3195746106543,16.033891277720624,52.83551592083189,52.335184719816695,89.5037782420619,420.0,895.4895589608941,729.0682133245812,729.0682133245812,1.5731321241663292,0.5505962434582152,1.022535880708114,2.258454182942708,0.13577880859374997,34.38071768157599,13.355181627581603,21.025536053994387,8.595179420393997,0.49942882599515287,7.0,10.641894592794007,2.3625338524610418,0.2593504924849745,91684.58442234268,0.9800270885740403,979.0990044541688,498.73825743116566,78.65660620831645,310.2978476185654,26.49930658964513,170.06338173434918,1.0078125,26.093276293002198,0.4876466030600294,1.0,498.73825743116566,936.713539457248,53.423317977548294,17.0,26.03523943003491,0.4192456920638164,1.0,484.31582688266974,896.6143131194355,53.04138213774935,12.0,26.368302260343476,0.3700624376588325,1.0,473.9921969224964,919.7720927960692,52.53688510622896,12.0,26.028764685451307,0.2961773913836508,0.6445680942955164,472.23895084152053,798.2977861733566,51.8023679200391,5.0,0.35000000000000003,0.65,0.35000000000000003
