hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,35.190000000000005,48.9,26.129140329710733,29.324143680428108,16.08657223049926,52.79742106106839,52.365838724388205,89.50394749280431,420.0,894.8490556464022,728.6518861701616,728.6518861701616,1.5946268628145732,0.5581194019851006,1.0365074608294726,2.263428751627603,0.13607788085937494,34.6784845494717,13.442843594793,21.235640954678704,8.669621137367924,0.4999848632975832,7.0,10.665363075274323,2.43345745908712,0.26005272730050905,91730.7855736237,0.9803220583804624,994.6752554989528,501.0978471466038,79.73134314072865,318.8353859078705,27.893255832440957,174.74250743344362,1.01953125,26.093099180280003,0.48879879876757565,1.0,501.0978471466038,936.9533134759372,53.416944857400736,17.0,26.033125985343986,0.42003007985626944,1.0,486.12978418818517,896.819292996582,53.03610723943353,12.0,26.3701418668145,0.3705301688227441,1.0,475.1911360249101,919.9496160323739,52.5163092312627,12.0,26.04100608994175,0.31526781536798404,0.6859609727149045,473.2045913141628,799.2201515516983,51.779619456947415,5.0,0.35,0.65,0.35
True,35.2,49.0,26.129529616768057,29.32812089756318,16.1489625582077,52.76517436385563,52.39993809547629,89.5035745933687,420.0,893.316141208045,727.6554917852293,727.6554917852293,1.6275266590924196,0.5696343306823468,1.0578923284100727,2.2939868164062496,0.13791503906249997,35.1762510185214,13.598122887569964,21.578128130951434,8.79406275463035,0.5030186755406615,7.0,10.668447872880988,2.5395241905287884,0.26426612977514297,91975.27924027498,0.9819285713247805,1016.6562333853933,502.5020651639171,81.37633295462098,332.1273084368724,30.248860850205403,182.02734460644174,1.037109375,26.079288811936635,0.48948319593544165,1.0,502.5020651639171,931.762728214725,53.384037942096576,13.0,26.017745761052762,0.4202544096003107,1.0,486.64918839978407,892.9551045782287,53.02303964191548,9.0,26.367773362267652,0.3703254546959269,1.0,474.66620639494397,918.727485384841,52.50284221698476,11.0,26.038578371098705,0.3474635988607402,0.7424332611722092,472.2532043137117,798.2375801896823,51.771792180824114,4.0,0.35,0.65,0.35
True,35.24,48.9,26.118174439340724,29.334949967027878,16.197516725370704,52.722745547057755,52.341666375139,89.48480458037005,420.0,887.9380073926484,724.1597048052215,724.1597048052215,1.6619796280441022,0.5816928698154357,1.0802867582286666,2.338047281901041,0.14056396484374997,35.68116577156814,13.716014480669983,21.965151290898156,8.920291442892035,0.5074776961927656,7.0,10.650980083363883,2.6415397569083363,0.27039561920626926,92335.11402675849,0.9842810160472022,1035.0547186494343,498.9019468355986,83.09898140220511,346.3376899347701,33.17930235924723,189.81555697019107,1.0546875,26.066571454831436,0.4877266210176762,1.0,498.9019468355986,926.8296781690378,53.370778494476546,13.0,26.003565621464638,0.41825265883596047,1.0,482.0242279738678,889.2018232927105,53.0250208121475,9.0,26.366547504233747,0.3680030861121094,1.0,468.7314657519494,917.4309941864298,52.49980171613501,11.0,26.028631592764178,0.38799726207835616,0.796823286481348,465.7226444763514,796.4831698510868,51.77455828460554,4.0,0.3499999999999999,0.6500000000000001,0.3499999999999999
True,35.28,48.8,26.10768960148787,29.34231414567215,16.192269153877827,52.71280545459444,52.30055261434764,89.4771597363399,420.0,884.2270763275743,721.7475996129233,721.7475996129233,1.6730653642327578,0.5855728774814651,1.0874924867512927,2.3892142740885416,0.14364013671874998,35.93832209635622,13.805431973599461,22.132890122756763,8.984580524089054,0.5125213575325489,7.0,10.598540660538648,2.677731787335409,0.2775170802491496,92737.44899060903,0.9869294773171415,1042.1391026801225,498.8099753013338,83.65326821163788,350.97338222356063,34.084568257394494,192.35621754312763,1.060546875,26.0541171268383,0.4876816632524942,1.0,498.8099753013338,922.1621374929243,53.36014237746419,13.0,25.98969680594406,0.41807324285077246,1.0,481.61077361770026,885.5787513936004,53.02816102677589,9.0,26.36551511405882,0.36768334610335435,1.0,467.9173047045028,916.0687961451405,52.49553869379299,11.0,26.01659677646345,0.3996271120261367,0.8401651468288939,464.7254070439393,794.5098550536123,51.77771060887251,4.0,0.35,0.6500000000000001,0.35
True,35.32,48.7,26.097147950570253,29.34963879666388,16.193317040930964,52.706574952939974,52.261369879478394,89.46910210764452,420.0,880.833979212133,719.5420864878864,719.5420864878864,1.683368994755541,0.5891791481644393,1.0941898465911017,2.4275895182291665,0.145947265625,36.15231965753334,13.872493864132998,22.27982579340034,9.038079914383335,0.5161204385351357,7.0,10.562744127826983,2.7176690646408126,0.2828316947341576,93019.36071979467,0.9888114203281273,1051.124331982282,501.0823698291762,84.16844973777707,355.3096570462545,34.77981087466884,194.73277789034387,1.06640625,26.041765629632263,0.4887912499897993,1.0,501.0823698291762,917.7065721971999,53.3531261609712,13.0,25.97599149912807,0.4188434669707706,0.9994642626960426,483.6153334249353,882.0602249144663,53.03359842665276,9.0,26.364494275424455,0.36835153985392416,1.0,469.61955011916586,914.6224065317701,52.49115839233953,11.0,26.003318605067314,0.4073827379410471,0.869788711316714,466.30255895450733,792.4084065833028,51.783000934806644,4.0,0.35,0.65,0.35
True,35.36,48.6,26.08673978702964,29.357046774038576,16.1781512492044,52.703808495461836,52.22392670113629,89.46358783131025,420.0,877.6560069709416,717.476404531112,717.476404531112,1.683415808424306,0.5891955329485071,1.094220275475799,2.456015625,0.14765625,36.221112642495925,13.90243821203326,22.318674430462664,9.055278160623981,0.5188564253339355,7.0,10.52820961908588,2.717461670924467,0.2868055723681472,93234.57336666119,0.9902376692256276,1051.011168827417,500.93861121704606,84.1707904212153,355.3294192967513,34.95728036948634,194.74360888764522,1.06640625,26.02958587638187,0.48872112879159335,1.0,500.93861121704606,913.5034858253099,53.345405686525325,13.0,25.963132653408692,0.4156784222623377,0.9824716986304158,483.4681550177258,878.7788436373679,53.038003940489865,9.0,26.36352868381675,0.36824726144777453,1.0,469.3536943635998,913.1388442437509,52.48369626092854,11.0,25.989544271634806,0.4107689959226004,0.8839851635121939,465.9813308475597,790.2662693518299,51.78680073269906,4.0,0.35000000000000003,0.65,0.35000000000000003
True,35.4,48.5,26.076877167119616,29.36480650968392,16.147540963705797,52.70111269886982,52.186285317424264,89.46013705349617,420.0,874.7883116896392,715.6124025982655,715.6124025982655,1.6731823658442089,0.585613828045473,1.0875685377987359,2.4723606363932293,0.148638916015625,36.1387826039539,13.891197593925806,22.247585010028093,9.034695650988475,0.5203776127226056,7.0,10.496917740889701,2.6772203620981103,0.28908045191800175,93352.81811800515,0.9910290261681582,1041.8579987332837,498.45286971166354,83.65911829221045,351.0224728186373,34.58761950477805,192.3831223788336,1.060546875,26.017646562535425,0.4875070626655407,1.0,498.45286971166354,909.5922131339951,53.33325461304811,13.0,25.951725777803148,0.40895380577003904,0.9497598337095221,481.24520504360066,875.8452439303496,53.03839447702432,9.0,26.362660325829022,0.36740683002559055,1.0,467.2137762750373,911.6649149567792,52.47056010469772,11.0,25.97610925316402,0.4093146673830387,0.8819077892539056,463.8652502068855,788.1759795082152,51.78572342507503,4.0,0.3499999999999999,0.65,0.3499999999999999
True,35.440000000000005,48.4,26.067936533461264,29.37316335113861,16.12326863408013,52.69527416763602,52.146621441691245,89.45547273480177,420.0,872.2979253041493,713.9936514476971,713.9936514476971,1.6620076750461,0.581702686266135,1.080304988779965,2.4730712890625,0.148681640625,36.0070364610007,13.85348118741691,22.15355527358379,9.001759115250175,0.5204471432716571,7.0,10.483168315187871,2.641419055188384,0.2891805147779408,93358.29663294154,0.9910651699105266,1034.9877821784007,498.8169037619013,83.100383752305,346.34937938713216,34.05731812683791,189.82196354959396,1.0546875,26.005743812151234,0.48768505018500113,1.0,498.8169037619013,905.9115822922935,53.318274153058155,13.0,25.941995801228884,0.40136742868399555,0.9028008747690217,481.9371835851811,873.2741476491381,53.03644352664059,9.0,26.36166599774623,0.36773213861558945,1.0,468.0415009284497,910.1719049173007,52.45314678988269,11.0,25.963585371219867,0.4052230575615138,0.8636912233735244,464.7595856350634,786.1921032191443,51.78149761601265,4.0,0.35,0.65,0.35
True,35.480000000000004,48.3,26.059958997417898,29.382142617460595,16.102234800376934,52.68769372628922,52.10567600716863,89.45016664455542,420.0,870.1527701982586,712.599300628868,712.599300628868,1.6500453601424565,0.5775158760498598,1.0725294840925967,2.4645434570312497,0.14816894531249997,35.84414245476597,13.800217476407347,22.043924978358625,8.961035613691493,0.5196497596465474,7.0,10.479408599125263,2.609215986910783,0.2879918307949604,93296.25616894971,0.9906505246470985,1029.9912239111925,501.51076597621864,82.50226800712282,341.3816162891535,33.388674294546945,187.09930659731026,1.048828125,25.993694460586738,0.48900014932904234,1.0,501.51076597621864,902.4163536759306,53.30120259102148,13.0,25.934063818479476,0.3932643602429318,0.843362060514224,485.0105872207819,871.0661321925493,53.032870016059874,9.0,26.360347655340004,0.3690101187527614,1.0,471.3003238573332,908.6401311683954,52.43220902143225,11.0,25.952458356942323,0.3987707318177209,0.8301549619722722,468.1220916816717,784.3577189191109,51.774920887791666,4.0,0.35,0.65,0.35
True,35.52,48.2,26.054613852705188,29.392817110683385,16.01226309071887,52.682383920901785,52.06512259431007,89.45472470822081,420.0,868.8912808756476,711.779332569171,711.779332569171,1.6058331544409579,0.5620416040543352,1.0437915503866226,2.4503304036458333,0.147314453125,35.28001729061148,13.664158396943943,21.61585889366754,8.82000432265287,0.5183155377481032,7.0,10.444513242586229,2.467572083199594,0.28601166712425075,93192.2138713369,0.9899560074518183,1001.4359596236687,500.8968795337174,80.2916577220479,323.3323838611436,31.087023291501282,177.20715449901454,1.025390625,25.98123214431471,0.488351132545042,0.9982515322415593,500.8968795337174,899.2200937701974,53.264660077461,13.0,25.93037683417735,0.3709631776063159,0.7733868729360251,485.6116671947168,869.6848131017273,53.01631811993941,9.0,26.358295625457547,0.36953820832946543,1.0,472.65024087854664,907.1446934139573,52.39504677468921,11.0,25.945237792432874,0.37698063596013465,0.7827123657641523,469.80985624221614,782.9267734261538,51.751768302773804,4.0,0.35,0.65,0.35
True,35.56,48.1,26.05363378571834,29.406314521422473,15.855749555132329,52.66656528776923,52.01765813049127,89.46819635790908,420.0,868.9975768303185,711.848424939707,711.848424939707,1.5276869840745282,0.5346904444260848,0.9929965396484434,2.4062699381510413,0.14466552734375,34.213701241752965,13.388473385540067,20.825227856212898,8.553425310438241,0.5141658614862379,7.0,10.401570148501026,2.233133958341114,0.2798898494533376,92867.40953729104,0.9877901980196448,953.583257183034,500.5752466652262,76.38434920372642,292.6288365840998,27.239011745256448,160.37961566415564,0.984375,25.96828660528437,0.4849024394755082,0.9815983391347427,500.5752466652262,896.4835055717243,53.19462081125669,13.0,25.933464588313722,0.3348577312428745,0.6977562583131123,487.265200619656,869.555274730301,52.980689515952164,9.0,26.35479223448705,0.37069314162985284,1.0,475.6092427485766,905.724261871854,52.33023764612542,11.0,25.945120773946506,0.3372336717262928,0.7257806858167151,473.33623491996974,782.1788199084398,51.703713700981716,4.0,0.35,0.65,0.35
True,35.6,48.0,26.054064165111296,29.420748004221196,15.751267465184586,52.61897502486201,51.95280118990247,89.47091336168764,420.0,869.1920525998999,711.974834189935,711.974834189935,1.4612483217447807,0.5114369126106733,0.9498114091341074,2.3039359537760413,0.13851318359374998,33.13339859391321,13.03904606414228,20.094352529770926,8.283349648478303,0.5041331260956332,7.0,10.440482088196742,2.0406580642704,0.2656786634932374,92067.59614361226,0.9825174958898475,911.7124500861224,497.25003071395804,73.06241608723903,267.7296156580362,24.38446553593093,146.73322479894327,0.94921875,25.956194897672216,0.47709661118772095,0.9492249186809824,497.25003071395804,894.3224725814661,53.110703878239896,13.0,25.94193828690117,0.30738122641931803,0.6244343453608667,485.39467771774616,870.3092440365652,52.937148458196695,9.0,26.350663783449246,0.3703550652834883,1.0,474.7421158666262,904.4358726986833,52.25056994118906,11.0,25.95075855355945,0.30641541885425333,0.6676453538506228,472.8655651780271,781.9250951829164,51.644289380247685,4.0,0.35000000000000003,0.65,0.35000000000000003
True,35.6,47.9,26.055921481233252,29.421853542743253,15.704596846918395,52.55345988347418,51.8675818559868,89.45845135795265,420.0,869.373887596024,712.0930269374157,712.0930269374157,1.4147697440138716,0.495169410404855,0.9196003336090166,2.1717545572916666,0.13056640625,32.18431359380236,12.66111329121291,19.523200302589448,8.04607839845059,0.49046437605635457,7.0,10.545334590269345,1.924157846728114,0.24739617139153752,90950.01208853294,0.9752487139743413,888.4481525095547,499.93240933545934,70.73848720069358,250.96889054303614,22.64543072171307,137.5472584274311,0.92578125,25.94526143277792,0.46971815004311573,0.9018923127413586,499.93240933545934,892.6556160619116,53.02840583017241,13.0,25.95454760909109,0.2868491300723649,0.5598696865393898,489.00036399355105,871.6714176080019,52.89383656275347,9.0,26.345782512515257,0.3719827935836031,1.0,478.92431541649916,903.192919262168,52.16715697880944,11.0,25.9602172881417,0.28621967031478796,0.615130119432915,477.28697861374627,781.977087549169,51.58253995912037,4.0,0.35,0.65,0.35
True,35.6,47.8,26.058645665700578,29.42352101804475,15.668837521259551,52.48440079025619,51.78023748056732,89.44387068285292,420.0,869.599425538453,712.2396265999944,712.2396265999944,1.3699984150506177,0.47949944526771615,0.8904989697829016,2.0353092447916663,0.12236328124999998,31.228428865812436,12.271470908153113,18.95695795765932,7.807107216453109,0.47562531035676286,7.0,10.670653988195571,1.8063177390020764,0.2286806498514818,89705.59697925007,0.9672419521613449,861.7062275546149,497.3909994882573,68.49992075253088,235.3360681340245,21.182029075704406,128.97945602295843,0.90234375,25.936413499821942,0.45802325181689946,0.8407392418699252,497.3909994882573,891.5871122094666,52.952167427847186,13.0,25.970299116192226,0.27112662754964484,0.5091325021756694,487.210797191476,873.4608283076161,52.85073082792003,9.0,26.340774494773065,0.3714911062118938,1.0,477.6590671888814,902.0758505192066,52.08329839522881,11.0,25.972873659237568,0.2693574294721796,0.5728768158202331,476.2089704125529,782.2695048076646,51.51970758053782,4.0,0.35,0.65,0.35
True,35.6,47.7,26.063804679400683,29.42676487215106,15.633825698044953,52.40765742542423,51.688129116585834,89.42825204634154,420.0,869.5233854199278,712.1902005229531,712.1902005229531,1.3239459003836977,0.46338106513429417,0.8605648352494035,1.900285237630208,0.11424560546874998,30.238842269692796,11.86817036425051,18.370671905442286,7.559710567423199,0.459932809896605,7.0,10.806887854801245,1.6957237716349969,0.21028798064249601,88351.95917974114,0.9586375974766714,837.5038406212752,497.2698765616369,66.1972950191849,219.78034059467996,20.380644458137056,120.45390661621225,0.87890625,25.932749924221696,0.4303429064056346,0.7680268481227914,497.2698765616369,891.6089609304387,52.8890144039232,13.0,25.987610583528564,0.26254266415307104,0.4761950674612022,487.49571267296267,875.421669603387,52.80516167206951,9.0,26.33547070556776,0.3717144309407015,1.0,478.2335371807046,901.0329757012164,51.99888965822821,11.0,25.987309479602796,0.25934589888429077,0.5448622286689754,476.88923210349986,782.6828324587377,51.454572698125055,4.0,0.35,0.65,0.35
True,35.6,47.6,26.072181940910646,29.432088656201636,15.603140501206422,52.32518052426111,51.592086895543964,89.41129435384885,420.0,869.2458712068207,712.0098162844334,712.0098162844334,1.2770884766090282,0.44698096681315985,0.8301075097958683,1.7652612304687498,0.10612792968749998,29.216946116994666,11.450191042632387,17.766755074362276,7.304236529248667,0.44327627771942524,7.0,10.959583945619821,1.5904553644499697,0.19208557857632777,86877.29798190627,0.9493424738765737,814.7135508254484,498.13670488725234,63.8544238304514,204.4985985931557,20.121301701832692,112.07851908608114,0.85546875,25.93683249250315,0.3895274990032617,0.6897324829993414,498.13670488725234,893.0794075436725,52.84427079183948,13.0,26.00524419201157,0.259614928796056,0.4632140094847534,488.49426841863686,877.3594889278899,52.755563212350076,9.0,26.329862021847056,0.37213770154528114,1.0,479.32328497536304,900.041347957275,51.914745655267836,11.0,26.002197823285325,0.2558083472644292,0.5334431459687066,478.01540318541964,783.1139613356298,51.386471633558436,4.0,0.35,0.65,0.35
True,35.6,47.5,26.081516609682748,29.438025074387387,15.647322416120701,52.24849607490243,51.49888742414126,89.38349075743407,420.0,869.203597011775,711.9823380576537,711.9823380576537,1.2529467544020885,0.43853136404073095,0.8144153903613576,1.6330798339843748,0.09818115234375,28.471539295439367,11.088849062020273,17.382690233419098,7.117884823859842,0.42574130170925606,7.0,11.17087572538822,1.5405555856978181,0.17443782328806814,85281.29195827553,0.9393664089528997,804.5371748068684,499.8161649033739,62.647337720104424,196.84010804173857,20.34715482529481,107.88116866244697,0.84375,25.94690174915037,0.36012577678463653,0.6149729581065878,499.8161649033739,895.4927771121005,52.82383891418991,13.0,26.02245030114881,0.2619138375301168,0.4709080558390929,490.0591008041621,879.1130257184765,52.71010100476361,9.0,26.324562023489726,0.37271105880627997,1.0,480.8014215476886,899.1028893738535,51.844935140957915,11.0,26.016686741157105,0.2581960812810551,0.5394370305166271,479.46901007807907,783.4861925899819,51.32440023869446,4.0,0.35,0.65,0.35
True,35.6,47.4,26.091325069629914,29.444256567583924,15.71849090322469,52.18445074978511,51.41231973610253,89.35345741973384,420.0,869.0485442953996,711.8815537920098,711.8815537920098,1.2417871290053266,0.43462549515186427,0.8071616338534624,1.5264819335937496,0.09177246093749998,27.9445810239981,10.797835011427093,17.14674601257101,6.986145255999525,0.41060966088483597,7.0,11.379551646138585,1.5139183469060158,0.16035226463840027,83869.48136745574,0.9305912340520999,797.7903136723877,498.47325500918373,62.08935645026634,193.34933023652388,20.936215436747375,105.96799561598817,0.837890625,25.96216128355686,0.3351909909494283,0.5509287394563753,498.47325500918373,898.6320375356773,52.82608708335722,13.0,26.03838520574013,0.2687327441491964,0.4991130158296905,488.412788588643,880.5357495643956,52.67079941629418,9.0,26.32012013497714,0.3719927046165774,1.0,478.9498373153408,898.2565865087283,51.79393757963157,11.0,26.029828607209552,0.2658706892901246,0.5626596092273537,477.53703957243636,783.7228246004585,51.27115573382453,4.0,0.35,0.6500000000000001,0.35
True,35.6,47.3,26.100510212056236,29.45007297844675,15.838656442754507,52.1363471596313,51.33445051188534,89.31882710663706,420.0,868.6967111982345,711.6528622788525,711.6528622788525,1.2537608421183752,0.4388162947414313,0.8149445473769439,1.4490207926432292,0.087115478515625,27.780736693030164,10.612882868467398,17.167853824562766,6.945184173257541,0.39893673634740745,7.0,11.586621041222113,1.538788216695712,0.1501985103624732,82758.29531379564,0.9237107917236177,803.0719917450241,497.9548821322409,62.68804210591877,197.0959803238996,22.164727577638928,108.02140329807318,0.84375,25.9810703923618,0.3192703345368831,0.5039520457569769,497.9548821322409,902.1295814334135,52.851613016816124,13.0,26.051919903077536,0.28213710730058916,0.5466556293325966,487.26580588747174,881.4124093075266,52.64310778317167,9.0,26.316920356992217,0.37137791910767914,1.0,477.36804162194335,897.4817161887553,51.7695094373637,11.0,26.04039924498253,0.2809754811732239,0.6017948203286597,475.790154554602,783.716188528527,51.23359689166941,4.0,0.35,0.65,0.35
True,35.6,47.2,26.10843341034548,29.455056066986497,15.986921155554992,52.11179927007353,51.26951655602562,89.2842618980524,420.0,868.2252198441787,711.3463928987161,711.3463928987161,1.2882788254696484,0.4508975889143769,0.8373812365552715,1.4092242431640625,0.084722900390625,28.009376845579492,10.554559542463952,17.454817303115544,7.002344211394873,0.3927744012554247,7.0,11.754962093718415,1.6176969356720607,0.14502612062445042,82164.96080608589,0.9200378715658732,821.3968115781681,499.2478139724359,64.41394127348242,208.09809334485857,23.992572846100984,114.0512760829718,0.861328125,26.00204944474842,0.3120686317010046,0.4786685230797783,499.2478139724359,905.6464252207377,52.89854950475803,13.0,26.061522796692532,0.3038129689498857,0.6109987567343964,487.5830202543867,881.4822373252143,52.63100722950309,9.0,26.31506630159095,0.3712610672548969,1.0,477.06768630209683,896.74831128449,51.77492143982859,11.0,26.047632836395053,0.3011361575638614,0.6540483578383854,475.2552411263349,783.4009210516014,51.21778338707932,4.0,0.35,0.65,0.35
True,35.6,47.1,26.114187935398945,29.458623023183797,16.14580968671663,52.10853813379338,51.216550813964346,89.2522459656969,420.0,867.1380996011372,710.6397647407393,710.6397647407393,1.345623896543434,0.47096836379020185,0.8746555327532322,1.4120668538411458,0.08489379882812499,28.658827474316496,10.637303480009518,18.02152399430698,7.164706868579124,0.3932111264400045,7.0,11.855420834329788,1.7540878114660718,0.14539314619247928,82207.07653062325,0.9202991161192018,852.2196192843355,500.75270471103937,67.2811948271717,227.0365328157171,26.739893391665873,124.43077141593515,0.890625,26.023720387226454,0.31231555253553195,0.4779011122751802,500.75270471103937,908.8773755067591,52.964350866661356,13.0,26.066277315817224,0.3309090989557052,0.6877418908984988,487.68346694367995,880.5788284325149,52.63876105311729,9.0,26.314683463519852,0.37092672559055634,1.0,476.2088203816328,896.0315395958584,51.81008749417302,11.0,26.04971591006319,0.3314725194616404,0.7156675469528022,474.0128113193735,782.6216931597652,51.228998366589984,4.0,0.35,0.65,0.35
True,35.6,47.0,26.116451063402916,29.459918859403526,16.33193088979568,52.128858532986975,51.17712133735052,89.2213351128456,420.0,865.2424792944776,709.4076115414103,709.4076115414103,1.4366347954966585,0.5028221784238305,0.933812617072828,1.4596805826822914,0.08775634765624998,29.85242056387003,10.879135505997862,18.973285057872168,7.4631051409675075,0.40055786578626296,7.0,11.892664526989087,1.986187221111704,0.15158718525680778,82913.48815960628,0.9246723074972596,902.9318054327072,502.3143533277671,71.83173977483293,258.78620720691003,31.01833223414701,141.83165588023232,0.9375,26.044818726684163,0.3203290258977255,0.5028784329893244,502.3143533277671,911.4982259175209,53.051314805149254,13.0,26.064032735806308,0.370347540887442,0.771320884931445,487.0613022286941,878.3064083322646,52.67528085210723,9.0,26.31609686536011,0.3701120635513942,1.0,474.1193359680493,895.3090915530111,51.87818093090289,11.0,26.04434298086442,0.3758461651600967,0.7806837839870113,471.2960210936201,781.1653330406266,51.27964495422066,4.0,0.35,0.65,0.35
True,35.620000000000005,47.0,26.116384571608844,29.466950130845607,16.37286674819444,52.1913176772592,51.215366781898,89.22593550774717,420.0,863.9944089491862,708.5963658169711,708.5963658169711,1.4951966004316708,0.5233188101510847,0.9718777902805861,1.5634358723958335,0.093994140625,30.97078324714781,11.275084913881901,19.695698333265913,7.742695811786953,0.4159014713016803,7.0,11.73909958163954,2.13323434862066,0.1652064264844713,84365.98726820503,0.933678175657322,931.037047182088,497.09300397619717,74.75983002158355,280.31411420960205,33.31166374816962,153.63034766826175,0.966796875,26.063247200091077,0.3355992375084687,0.5533426864891506,497.09300397619717,913.270090396459,53.133202704017805,13.0,26.057471995592966,0.39303665399480214,0.8535262440134084,480.63395170449445,875.379374373696,52.71727022417877,9.0,26.318565366796733,0.36730987827937134,1.0,466.9672298567666,894.6868785656891,51.94912370619955,11.0,26.034855795557938,0.3992508306490286,0.8402936737879274,463.78134022802755,779.4227268196112,51.3408782226673,4.0,0.35,0.65,0.35
True,35.64,47.0,26.11479255277238,29.472986231664734,16.394174816365716,52.26751189833298,51.26132605239848,89.2343843811755,420.0,863.3767792577896,708.1949065175634,708.1949065175634,1.5503187838615506,0.5426115743515427,1.007707209510008,1.6835361735026038,0.10121459960937498,32.09484201045059,11.696857040683327,20.397984969767265,8.023710502612648,0.4325705979641444,7.0,11.560752533492845,2.297691571810192,0.18114846494627124,85907.82704252911,0.9432757457597436,966.541294126254,500.01173592471196,77.51593919307753,301.3633131821127,34.74865277714838,165.16667635225798,0.99609375,26.07644751420835,0.36439541998578145,0.6265372817185941,500.01173592471196,913.7086265193894,53.20447375587294,13.0,26.04852029989019,0.4061016803300028,0.9291947304427712,482.7968703108205,872.2233817114096,52.761991381162765,9.0,26.321106650098304,0.3679723639880605,1.0,468.65320864135685,894.0580395661232,52.0187993366839,11.0,26.023276695846327,0.4118493195577059,0.8895126354363938,465.2630831475636,777.6136636834291,51.40690086440722,4.0,0.35,0.65,0.35
True,35.66,47.0,26.111190846991025,29.47772182909358,16.41358634302128,52.34934692222824,51.3108043341443,89.24369094208531,420.0,862.8569722267596,707.8570319473937,707.8570319473937,1.6066437475095305,0.5623253116283357,1.0443184358811948,1.8164282226562498,0.10920410156249999,33.24788656833469,12.132538503447364,21.115348064887336,8.311971642083673,0.44975997351064423,7.0,11.378945311283662,2.4643516965922014,0.19897147308929414,87456.70328893348,0.9529810981535363,999.5663113624951,498.5217631814635,80.33218737547652,323.65888993392247,35.69567128471289,177.38610104124717,1.025390625,26.082775468253438,0.4024664021766742,0.7166192053424424,498.5217631814635,912.5216053339751,53.26424251553894,13.0,26.03768585486028,0.41685795979170726,0.995362750727069,480.7728693661999,868.9527826457255,52.80964392792925,9.0,26.324064241732767,0.3670693778345936,1.0,466.35592790870083,893.4861278436686,52.086901910396236,11.0,26.01044200395426,0.4202500077065554,0.9256748768020557,462.8260918967506,775.814732221975,51.476692699778816,4.0,0.35,0.6499999999999999,0.35
True,35.68,47.0,26.10613452429743,29.4815168861683,16.42753007217498,52.43445691637609,51.36238955737981,89.25397987046686,420.0,862.423161421044,707.5750549236786,707.5750549236786,1.6625713399480975,0.581899968981834,1.0806713709662634,1.964243977864583,0.1180908203125,34.413740622758766,12.580337167659064,21.833403455099702,8.603435155689692,0.46746727203367666,7.0,11.191410229520372,2.6389915831183153,0.21897495182617202,89006.05195087871,0.962786837310537,1033.6423101824923,497.1076782458533,83.12856699740487,346.5843459241759,36.08017324717741,189.95074047856963,1.0546875,26.079861749142154,0.45379302241102293,0.815693521930882,497.1076782458533,909.3078646460925,53.31059001070177,13.0,26.027147032785866,0.4170355276046899,1.0,479.2228938550632,865.9360845764172,52.8595211158143,9.0,26.32733339317108,0.36639483048632987,1.0,464.64349962769046,892.9622982505273,52.15242487578927,11.0,25.99696711008533,0.42534795944605475,0.9470659279041338,461.0275049986759,774.0798406340027,51.54836211195183,4.0,0.35,0.65,0.35
True,35.7,47.0,26.099671993960673,29.48442232824549,16.36498385129969,52.499810563829406,51.40380551083636,89.27072610228349,420.0,860.6342525191083,706.4122641374205,706.4122641374205,1.6840089489910437,0.5894031321468652,1.0946058168441786,2.124851481119791,0.12774658203124997,35.19836180700574,12.972550495286107,22.22581131171964,8.799590451751435,0.4855110771680804,7.0,10.962940842783844,2.714831964316931,0.24096022288942753,90539.33588503503,0.9725896869505226,1049.5770916020517,499.1168262202833,84.20044744955219,355.5798594103488,36.35157645984151,194.8808663419498,1.06640625,26.07330851113925,0.47130983626587764,0.9129213141442559,499.1168262202833,905.5810178824048,53.33383892830893,13.0,26.016077965572848,0.4178583640956392,1.0,481.11583143688694,863.0574165771875,52.89372080908814,9.0,26.329942495706177,0.36709542671554685,1.0,466.4221204743957,892.3670784804656,52.200468468871065,11.0,25.982726235100888,0.42774532191398,0.9526768457849388,462.7652497604418,772.3670713175133,51.60305237584325,4.0,0.35,0.6500000000000001,0.35
True,35.72,47.0,26.092068927571344,29.486606762746156,16.30204450699662,52.54875803574727,51.43678209532235,89.28583326950704,420.0,858.9304212576394,705.3047738174656,705.3047738174656,1.6954427738026325,0.5934049708309214,1.102037802971711,2.2684033203125,0.13637695312499998,35.76924070743653,13.281447880361473,22.487792827075058,8.942310176859133,0.5005046518012449,7.0,10.772360295181146,2.7500202825258566,0.26074498970153404,91773.27414113717,0.9805976504265734,1055.8360449069542,497.8755409475658,84.77213869013164,360.4247742102079,36.009647820257385,197.53619444493967,1.072265625,26.06341438221729,0.4872246554294568,1.0,497.8755409475658,901.477021416979,53.33620493172305,13.0,26.004753102457208,0.41737670908208935,1.0,480.00732985146914,860.3511770673294,52.913644320692846,9.0,26.332145311711997,0.366717053682335,1.0,465.4611133257253,891.7501898008156,52.232426018684784,11.0,25.968892807009137,0.4241243556087514,0.9413370464629329,461.8658931273084,770.7604725324637,51.64134743455381,4.0,0.35,0.6499999999999999,0.35
True,35.739999999999995,47.0,26.08397681397825,29.48849582707824,16.240834814644845,52.574969245938796,51.45779636612564,89.29826528242124,420.0,856.92800562633,704.0032036571146,704.0032036571146,1.6943049934689114,0.593006747714119,1.1012982457547924,2.3735799153645827,0.14270019531249994,36.05449998968118,13.474248315300976,22.580251674380207,9.013624997420296,0.5109500465958153,7.0,10.633953257944563,2.755143063213471,0.27532714903455335,92611.66829321726,0.9861057742742061,1058.6051715401538,501.3932963863473,84.71524967344557,359.9411877085064,35.663848374227996,197.27115762154045,1.072265625,26.052835737253556,0.4889428763700169,1.0,501.3932963863473,897.5930208472225,53.324513683317676,13.0,25.992761881919556,0.4189398468670935,1.0,483.6094596565572,857.7219740930228,52.92068250827755,9.0,26.33352732482756,0.36819691096327284,1.0,469.22535440370206,891.0293671632581,52.249731456979475,11.0,25.95592954037402,0.4182253592685281,0.9132529072185744,465.7294480121193,769.2639703740176,51.66494944766431,4.0,0.35,0.65,0.35
True,35.76,47.0,26.075862965061226,29.49038200917648,16.186547623320163,52.58886881341637,51.472285420669394,89.30857234458398,420.0,855.1876899136689,702.8719984438848,702.8719984438848,1.68336222621936,0.5891767791767759,1.094185447042584,2.433274739583333,0.14628906249999998,36.09039228868775,13.560848986044828,22.52954330264293,9.022598072171938,0.5166417534594311,7.0,10.548331390771295,2.7176990486919625,0.2836174268832596,93059.83822540705,0.9890834687883965,1051.1406933728388,501.10315455640125,84.168111310968,355.3067997743885,34.77260400794495,194.73121191971342,1.06640625,26.04198816529441,0.4888013873325425,1.0,501.10315455640125,893.99770479346,53.30273201248079,13.0,25.980500057231023,0.41895160789479396,1.0,483.63661254193846,855.2263345197899,52.917785324588806,9.0,26.334463460924415,0.3683616544307719,1.0,469.64534105664336,890.2742871348065,52.25508706733869,11.0,25.94489309533289,0.4072475765612515,0.869187574703596,466.3305505484563,767.9488789404121,51.676507510339995,4.0,0.35,0.65,0.35
True,35.78,47.0,26.06831347142085,29.492641543782327,16.13018647727542,52.592436379120414,51.481154817321595,89.3180957266004,420.0,853.7098562206088,701.9114065433959,701.9114065433959,1.6624718707357211,0.5818651547575023,1.080606715978219,2.4574369303385417,0.14774169921875,35.91276206000097,13.564768153930991,22.34799390606998,8.978190515000243,0.519010481910779,7.0,10.496150710826193,2.6394201928988683,0.28700997493570346,93247.0580057156,0.9903178657742249,1033.8797770279994,497.40936059236185,83.12359353678605,346.54287589542685,33.432543834003184,189.92801220834855,1.0546875,26.031167202119804,0.4869964982517094,1.0,497.40936059236185,890.7422421342206,53.271968473557884,13.0,25.968711271608043,0.4153890434856958,0.9879546171987552,480.4964849485135,852.976541992488,52.9059778777013,9.0,26.33522059126615,0.3673462235545172,1.0,467.05964674108276,889.5445857047811,52.24928611511764,11.0,25.936460017968248,0.3927401054437986,0.8111744679978813,463.97681675835867,766.8587399775255,51.67657768338143,4.0,0.35,0.6500000000000001,0.35
True,35.8,47.0,26.064433809623964,29.49726043821272,16.033958778752375,52.60433676682214,51.49348190756749,89.33423132237762,420.0,854.2855677150243,702.2856190147658,702.2856190147658,1.6171355564563021,0.5659974447597057,1.0511381116965963,2.456015625,0.14765625,35.38184727195578,13.479231548220454,21.902615723735323,8.845461817988944,0.518814388137724,7.0,10.4464588406785,2.501557722094658,0.2867925376609491,93230.33605232123,0.9902157840414048,1007.9794673785988,500.369676545881,80.8567778228151,327.89984860549805,29.923397331588717,179.71042194459528,1.03125,26.019397533036553,0.4884435205364216,1.0,500.369676545881,887.797486769563,53.22150558377744,13.0,25.956896233788758,0.41250938398527165,0.9615468488875989,484.7762590157032,851.0387330961696,52.87720037203075,9.0,26.33467913007059,0.3696150608452771,1.0,472.8468524773659,888.813205074276,52.22506182787136,11.0,25.936633239087207,0.34656759108933183,0.7420869549802304,470.4462792142923,766.4836300653652,51.65842120406984,4.0,0.35,0.6499999999999999,0.35
True,35.73,46.9,26.061287370979223,29.470136752104487,15.929743817044553,52.59259710564429,51.42078047798254,89.32850853088858,420.0,854.7635548856013,702.5963106756409,702.5963106756409,1.5727375969530384,0.5504581589335634,1.022279438019475,2.419061686197916,0.14543457031249996,34.647333986347945,13.224076029582974,21.423257956764978,8.661833496586986,0.5152993483596261,7.0,10.426467348556598,2.364026108456543,0.2816420831790369,92954.65282804113,0.9883826552298001,979.9901214128934,499.8702793307814,78.63687984765193,310.14222738527235,27.01395263933165,169.97809173526213,1.0078125,26.00661716163754,0.4881997125689992,1.0,499.8702793307814,885.1903836298939,53.149880113753234,13.0,25.945509873276826,0.405766880261282,0.9205163232187042,485.47301956301584,849.4928054214608,52.83057388693678,9.0,26.33281127488052,0.3703610224842655,1.0,474.7573871131592,888.1332695763886,52.18124996379464,11.0,25.943512611566582,0.3084099816384918,0.6719693723761205,472.85632669144974,766.6448883231595,51.622693490678316,4.0,0.35,0.65,0.35
True,35.66,46.8,26.057852871615673,29.442857956231126,15.867552663116864,52.55395988942348,51.33419970474038,89.31382715545185,420.0,854.8867041451143,702.6763576943243,702.6763576943243,1.5392298303539105,0.5387304406238687,1.0004993897300418,2.346575113932291,0.14107666015624995,33.95551393655919,12.93462598405645,21.020887952502743,8.488878484139798,0.5083129830367245,7.0,10.461780807580464,2.26447625085523,0.27157776897642155,92401.76863012255,0.9847205372511492,959.5594756555944,499.67997980704854,76.96149151769552,297.0676130253401,25.07434030844962,162.812353558258,0.990234375,25.99319774178116,0.48810677544069037,1.0,499.67997980704854,882.8584317144043,53.07041683721733,13.0,25.93535485699968,0.3970932633664696,0.8651417702264071,486.15621808987345,848.3384639753439,52.77752248495001,9.0,26.330035731727524,0.37092621954481614,1.0,476.2075187178275,887.4907035250853,52.12760168048196,11.0,25.954821402956203,0.2831035720019344,0.6087795563756098,474.6056394985989,767.1243517995131,51.578534468869734,4.0,0.35,0.65,0.35
True,35.589999999999996,46.7,26.054639694444845,29.415739522991917,15.814426151163635,52.50310297366523,51.24136784407948,89.29643645090549,420.0,854.9482178371164,702.7163415941258,702.7163415941258,1.5061446947831785,0.5271506431741124,0.978994051609066,2.2598754882812493,0.13586425781249994,33.22991006542525,12.621450812500203,20.608459252925048,8.307477516356313,0.4995720452882478,7.0,10.517777546296552,2.1658320732748675,0.259546568193931,91696.19349411035,0.9801030800463617,938.2794395894458,497.95733596305297,75.30723473915893,284.43416224060263,23.443881406934395,155.88840168454743,0.97265625,25.97937486157861,0.48726467638677334,1.0,497.95733596305297,880.7967659110136,52.98676445422229,13.0,25.92730498565244,0.38478227938286985,0.7966623349379227,485.250527697103,847.6412184549395,52.721584667121604,9.0,26.326607593333414,0.3708060356595469,1.0,475.8989765293343,886.9051416866818,52.06695663499313,11.0,25.969517280636623,0.26329170335398844,0.5579052094698521,474.5134545561186,767.8325100600713,51.528034571703074,4.0,0.35,0.65,0.35
True,35.519999999999996,46.6,26.054236341414473,29.390454675262866,15.712644648382746,52.43523717800691,51.13904427507649,89.28386474561908,420.0,854.8900501712258,702.6785326112968,702.6785326112968,1.449916360507994,0.5074707261777979,0.9424456343301962,2.160384114583333,0.12988281249999997,32.178102719581936,12.227432102484798,19.95067061709714,8.044525679895484,0.4893011755701636,7.0,10.563306472446124,2.010330109847251,0.24584240902147703,90854.48186634317,0.9746254961953498,905.3088169207757,497.24979175001386,72.4958180253997,263.59323767451497,21.7203538251253,144.46622090765672,0.943359375,25.965183887875476,0.48396772568213714,0.9850707441948376,497.24979175001386,879.0572022992171,52.88800397953871,13.0,25.92749573212217,0.34282658933639837,0.7173775601946257,485.8289410956759,848.2133539221197,52.663321142244435,9.0,26.322000554044386,0.3711562415569883,1.0,476.79832296324923,886.34905509778,51.9906073902342,11.0,25.98563343782222,0.25196580393247026,0.5235838065758202,475.52943792488855,768.6465646644114,51.46440664488259,4.0,0.35,0.65,0.35
True,35.449999999999996,46.5,26.05454312040372,29.365648393555745,15.683040890096693,52.35136891910209,51.02828288512667,89.25921538808723,420.0,854.7608586843099,702.5945581448015,702.5945581448015,1.4142522381126106,0.4949882833394137,0.9192639547731969,2.0310453287760417,0.12210693359375,31.29753319861712,11.830770963923861,19.466762234693263,7.82438329965428,0.4751621171680968,7.0,10.686499768152679,1.9256748437361852,0.22810207120818193,89666.48408697039,0.9669900297946319,889.4993120565103,501.26775627677085,70.71261190563052,250.78532126817962,20.90343037237932,137.446650537611,0.92578125,25.951480081128338,0.4797154919239966,0.9529078800699682,501.26775627677085,877.634223541591,52.79486116264061,13.0,25.933770305601268,0.3131498678751367,0.6369054838686787,490.5776222144623,849.6029698580082,52.61222372713594,9.0,26.316476370598195,0.37301938131938306,1.0,481.59722799940766,885.7612101788758,51.91302535188109,11.0,26.001958675078424,0.24836749699409408,0.5077857664686766,480.36432590439154,769.4601320384097,51.39713498966502,4.0,0.35,0.65,0.35
True,35.38,46.4,26.05548811658738,29.3412622981803,15.66306062389473,52.26571182153757,50.91668114371337,89.23307049414286,420.0,854.4479123752095,702.3911430438862,702.3911430438862,1.380325465936415,0.4831139130777452,0.8972115528586698,1.9031278483072915,0.11441650390625,30.426325003923164,11.432672684097298,18.993652319825866,7.606581250980791,0.46035210072750177,7.0,10.82476938006556,1.8377914789588068,0.21069301861252784,88389.91358875895,0.9588693905701342,870.098702423664,500.2703547241438,69.01627329682074,238.89736781311294,20.380332303262207,130.93127963837625,0.908203125,25.939363767121048,0.47021949192883356,0.9038133147907533,500.2703547241438,876.6661978817065,52.71155559848613,13.0,25.945157574300044,0.288031402247869,0.5624661160132104,490.1318404568859,851.6279145735142,52.56720773844484,9.0,26.31063341557437,0.37283899583572444,1.0,481.13155790546443,885.2104242089514,51.837038474908525,11.0,26.017616144109315,0.24923557592398798,0.5110724671052463,479.89002242088156,770.2087719697412,51.326853123589466,4.0,0.35,0.65,0.35
True,35.31,46.3,26.057236644754617,29.317401001849316,15.676547036781454,52.18077412753811,50.80554543498338,89.2025646109707,420.0,853.9567112014298,702.0718622809294,702.0718622809294,1.3574289761309357,0.4751001416458275,0.8823288344851082,1.7801849365234375,0.10702514648437499,29.68715972834234,11.059570354400531,18.627589373941806,7.421789932085585,0.44517588531893404,7.0,10.989580619887708,1.7811464342595107,0.19408906128460476,87047.53273120862,0.9504112663518882,857.7214720627467,500.06060393655457,67.87144880654678,231.03756296410535,20.38839268187502,126.62359589950171,0.896484375,25.92943672817725,0.4590286568427884,0.8394035744109017,500.06060393655457,876.1534388966955,52.64553054431944,13.0,25.96036510377896,0.26952369880138655,0.5002458635808685,490.181212763167,854.0649251684728,52.529889008875855,9.0,26.30473495570612,0.3727814416097025,1.0,480.98302768038144,884.6806615103534,51.76887830722272,11.0,26.03153209909839,0.2560951788770581,0.5329692827823628,479.67221125467955,770.8081553300668,51.257072268588644,4.0,0.35,0.65,0.35
True,35.24,46.2,26.061450967393192,29.29513887359268,15.669524462459652,52.094336178724255,50.693293808717335,89.17487854121569,420.0,852.8632058338912,701.3610837920293,701.3610837920293,1.3285205600697427,0.46498219602440993,0.8635383640453328,1.6721657307942706,0.10053100585937498,28.90247929945413,10.691958957348682,18.210520342105447,7.225619824863532,0.4310312185813582,7.0,11.13503793588838,1.7123319531568395,0.1796299015439231,85766.92534211074,0.9423972587779241,842.7884138891176,500.19914950351847,66.42602800348713,221.30178839568188,20.979590084744416,121.28775886545097,0.8818359375,25.92533167172358,0.4279803031225261,0.762039854874729,500.19914950351847,876.7097494924284,52.5979923521368,13.0,25.9776701168176,0.2581195251420519,0.4549975352345577,490.2726379998696,856.6727488032427,52.4938929390695,9.0,26.298619525456452,0.3726616615935497,1.0,480.6739839180569,884.1433838387946,51.704099469040344,11.0,26.042194234650637,0.26975907021161494,0.5717149848121994,479.21955941877405,771.1486121125405,51.18398311881093,4.0,0.35,0.65,0.35
True,35.17,46.1,26.068488155404136,29.2747073969382,15.6647379435536,52.00549379104065,50.57937706929829,89.14678500506345,420.0,851.4187049896494,700.4221582432722,700.4221582432722,1.2995188214303677,0.45483158750062863,0.8446872339297391,1.5698317464192708,0.094378662109375,28.120809948319124,10.328280015770869,17.792529932548256,7.030202487079781,0.4168721730515097,7.0,11.285469770985518,1.6450724641388619,0.16606229034779144,84457.54324697299,0.934242291979412,827.9939228834368,500.1989192457656,64.97594107151839,211.74516950494828,22.100443248689942,116.05011078320472,0.8671875,25.929248469723884,0.385303080366796,0.6784348403307232,500.1989192457656,878.6407640065071,52.57099510126574,13.0,25.995855352808984,0.2522095802635871,0.4295047610219473,489.96863322699363,859.2738168348587,52.45736387958912,9.0,26.292365573339396,0.372313318858902,1.0,479.77579087018216,883.5905818380195,51.642976785283636,11.0,26.048324752991093,0.2896928419410826,0.6237206672836261,478.09847599707564,771.1369173469972,51.10739583045353,4.0,0.35,0.6500000000000001,0.35
True,35.1,46.0,26.07570170902005,29.254391454876465,15.714659495731869,51.92389126180472,50.469631996198835,89.1128084810358,420.0,850.0756045312473,699.5491429453108,699.5491429453108,1.2889914517249008,0.4511470081037153,0.8378444436211856,1.4738936360677084,0.08861083984375001,27.562696659546425,10.005382313038691,17.557314346507734,6.890674164886606,0.4027327401779476,7.0,11.473827966895819,1.6160367292777007,0.1534472195295085,83121.50692177327,0.9259592066029352,820.0781334750988,497.5725397983937,64.44957258624504,208.32838072972874,23.615715683522012,114.17748853253386,0.861328125,25.9394120842124,0.3532634038790681,0.5980237905074534,497.5725397983937,881.496354123624,52.566661721895116,13.0,26.014288652703886,0.2504526907971279,0.4251481089758569,486.8551338464253,861.7474457485209,52.425980566201105,9.0,26.28672853368931,0.3708193480696285,1.0,475.93315139591243,883.0705848149073,51.59597151923171,11.0,26.04929226239406,0.31445600897907616,0.6838185003247741,473.95682411487167,770.7208106620076,51.03660858674092,4.0,0.35,0.65,0.35
True,35.13,46.2,26.08237503083494,29.269698595386085,15.852018923300674,51.850948655379895,50.53303462758439,89.11217390323199,420.0,848.3142953062344,698.4042919490523,698.4042919490523,1.300655518256102,0.4552294313896356,0.8454260868664663,1.3985644531249999,0.08408203125,27.450159447677265,9.89366966534051,17.556489782336758,6.862539861919316,0.39102201480633403,7.0,11.695546048404683,1.6423653487120327,0.1436303520610225,81994.41422187434,0.9189881483881686,825.8718312859555,497.50320651744767,65.0327759128051,212.11576102633725,26.088730019506386,116.25321901567612,0.8671875,25.95549110714365,0.32699655264500427,0.5282924976854447,497.50320651744767,885.020872619229,52.59752756972366,13.0,26.032609042794302,0.2540869961207966,0.4425754307689755,485.8993026847209,863.9131796649648,52.41246800919821,9.0,26.282650337884213,0.37000954555741006,1.0,473.8567176996877,882.5357148398492,51.58163875712852,11.0,26.044022784965982,0.34956242393289105,0.7460036146286184,471.4144764979413,769.752532391419,50.99268438764989,4.0,0.35,0.65,0.35
True,35.160000000000004,46.4,26.087081869479647,29.28371598233024,16.010183031723166,51.808134684152094,50.6133658537863,89.11337161840393,420.0,846.2905014864867,697.0888259662164,697.0888259662164,1.3354833613632051,0.4674191764771218,0.8680641848860833,1.3644531249999998,0.08203125,27.745799595722914,9.912857699268663,17.832941896454248,6.936449898930729,0.3855667399755388,7.0,11.864770344862702,1.72298341994992,0.13921987834251964,81463.51738442293,0.9157051548310804,843.5138187620777,497.3241807170883,66.77416806816026,223.6275608623992,29.417149123992147,122.56243329155527,0.884765625,25.975528912555056,0.31082697324074576,0.47645512549573504,497.3241807170883,888.8239276305808,52.6575411316951,13.0,26.049769723835023,0.2631923574690397,0.4820112345177177,484.47288579214677,865.5912785033923,52.41844737193715,9.0,26.2803592594319,0.3688875530515168,1.0,470.98729330368343,881.9862978838074,51.60150091917407,11.0,26.031343979907376,0.3925764776019029,0.8028968526707859,467.9070315930962,768.1381613977072,50.98592103775097,4.0,0.35,0.65,0.35
True,35.19,46.6,26.090488560008293,29.2968505556842,16.078965775103,51.82391477428209,50.72577298335253,89.13224614692892,420.0,846.3156561924903,697.1051765251186,697.1051765251186,1.3572544213548752,0.4750390474742063,0.8822153738806688,1.373691609700521,0.08258666992187501,28.094155002836008,10.046482248076444,18.047672754759567,7.023538750709002,0.38711285796446127,7.0,11.892720947070792,1.7816089230035244,0.14042321758749135,81615.04090885077,0.9166379566698464,858.0616984030038,500.49288197571036,67.86272106774376,230.97814752831448,30.720008678937972,126.59103238023992,0.896484375,25.997204565355172,0.3037723178790774,0.44752002058414514,500.49288197571036,892.648391610273,52.7255466259663,13.0,26.063499295572147,0.2807305446713652,0.5424361771166414,486.9083490464936,866.5855473765982,52.43043020407274,9.0,26.278607824322137,0.36968272095724425,1.0,473.0199871441287,881.4508677906547,51.63561803885356,11.0,26.017358770603956,0.40306883784718833,0.8456072125403771,469.7728732967724,766.5082551166728,51.00026166064136,4.0,0.35,0.65,0.35
