hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,35.22,46.8,26.092684866287534,29.309189428675495,16.156341921715324,51.861991233796545,50.85067779459944,89.15285397857382,420.0,846.7239487611208,697.3705666947286,697.3705666947286,1.3907288794283599,0.4867551077999259,0.903973771628434,1.4014070638020832,0.08425292968749999,28.655291081500554,10.253493937605857,18.401797143894694,7.1638227703751385,0.39146950022547733,7.0,11.891749850338641,1.8693920110902318,0.14399837639133978,82037.76524354835,0.919256426569558,878.3718500211174,502.94782659201667,69.53644397141801,242.51204291077173,31.987053188107495,132.91235645117595,0.9140625,26.019273787090277,0.30352962095511654,0.4438195425677823,502.94782659201667,896.252336564965,52.80046261249392,13.0,26.072068877723645,0.3069658407161722,0.6201141548636669,488.4798205505695,866.647829863637,52.45010270681488,9.0,26.27753338299788,0.37019085239610366,1.0,474.3212196537229,880.9575464728763,51.684708770579725,11.0,26.002886662916627,0.41004256536096745,0.8723385700100611,470.9607734039092,764.9402480245438,51.036946384386795,4.0,0.35,0.65,0.35
True,35.25,47.0,26.093814173870573,29.32082524165882,16.214352616548858,51.92219506617606,50.987944992031885,89.17826899649539,420.0,847.4692162993006,697.8549905945454,697.8549905945454,1.4263543579712015,0.4992240252899205,0.927130332681281,1.4497314453125,0.087158203125,29.33507219012991,10.52843099759533,18.80664119253458,7.333768047532478,0.39900856626982395,7.0,11.84086889112438,1.9530808439577532,0.1502838561693104,82764.72939421787,0.9237534364274058,894.3473285001643,499.44291503354833,71.31771789856008,255.09575432624132,32.78232992204107,139.80904791877043,0.931640625,26.040642722530475,0.30857995163324986,0.4662420043397369,499.44291503354833,899.4535394685877,52.87751712793347,13.0,26.074312748425445,0.3386318203132571,0.7091916434341817,484.1497030258967,865.6668315245662,52.475897836829546,9.0,26.277473570170976,0.3685127357806093,1.0,470.03066427631137,880.5995490744285,51.74392560055534,11.0,25.989054401423093,0.4106298502440853,0.8822414506013524,466.66058511150726,763.5380093388471,51.08964066710513,4.0,0.35,0.65,0.35
True,35.28,47.2,26.0938739516043,29.33175835958759,16.309586902629587,52.00206596695413,51.13624370938764,89.20188958494734,420.0,848.6332647368538,698.6116220789551,698.6116220789551,1.483625467786423,0.519268913725248,0.9643565540611749,1.5144008382161458,0.09104614257812499,30.314668805519197,10.878723434778333,19.435945370740868,7.578667201379799,0.4088367662877462,7.0,11.788899298227363,2.102974946979246,0.1587655945588611,83702.0473688505,0.9295525842249808,925.1364806624496,497.88292085262515,74.18127338932115,275.9922730771438,33.80864078880586,151.26169792110673,0.9609375,26.05990738429119,0.3225523135132576,0.5143859008293746,497.88292085262515,901.9311017056078,52.96169172910411,13.0,26.06742479774035,0.3857076124574024,0.8023320673456198,481.3819478514087,863.23380446692,52.51726126290358,9.0,26.278579088549066,0.3674798344475241,1.0,467.3994668386015,880.3623717704563,51.81963739042591,11.0,25.9768129137292,0.40788570736823887,0.8757933945438103,464.0742800638193,762.353471028222,51.16483065640626,4.0,0.35,0.65,0.35
True,35.31,47.4,26.092780879662108,29.34194208941284,16.314118347354036,52.093015122598395,51.29097916289987,89.23679020016138,420.0,849.4923934362325,699.1700557335511,699.1700557335511,1.5174283493190661,0.5310999222616731,0.986328427057393,1.6103389485677082,0.09681396484374999,31.17431407273706,11.286912262148242,19.88740181058882,7.793578518184265,0.4226369853403092,7.0,11.631304409853541,2.197549564872991,0.17143103172840296,84994.86139467369,0.9375790235991741,944.8049260522585,497.86050265568383,75.87141746595333,288.7119438572862,33.7654027554936,158.23290395434245,0.978515625,26.0743583909439,0.34845603608950254,0.5861707772827811,497.86050265568383,903.2254876689108,53.03454725131069,13.0,26.05801802456145,0.39876358817683827,0.8887473943848198,481.13424291195804,860.6109264656935,52.5598825300829,9.0,26.27982625010301,0.3674553297860941,1.0,467.33713333906985,880.1852682063355,51.892705179126274,11.0,25.965856487156046,0.4027533952666313,0.8546123219012689,464.09509990019023,761.3800022198319,51.23925911329976,4.0,0.35,0.65,0.35
True,35.339999999999996,47.6,26.091016370482617,29.351694172736348,16.344267067797567,52.186308935498346,51.44734154964026,89.2691225234083,420.0,850.5633622319847,699.86618545079,699.86618545079,1.561371063171799,0.5464798721101296,1.0148911910616694,1.711251627604166,0.10288085937499997,32.143112865717875,11.711836056022129,20.431276809695746,8.035778216429469,0.43628693366862753,7.0,11.493634831947073,2.331314434345915,0.18485694437211295,86246.6875156915,0.9453901494666632,973.6150784236665,500.41000260899165,78.06855315858994,305.6754895817229,33.67403391228697,167.53002919785757,1.001953125,26.082363379732634,0.3844386998794587,0.676261542109808,500.41000260899165,903.010038762677,53.10025451812885,13.0,26.046191945810918,0.41261067178595195,0.9653159996437916,483.4551742766592,857.8159723857597,52.61004655466343,9.0,26.28119697850408,0.36844903254995964,1.0,469.8681730270404,880.0370340834012,51.968375323126956,11.0,25.956710238091006,0.3958726589564285,0.8199844657685761,466.7359686967047,760.6289825709007,51.318007909588424,4.0,0.35,0.65,0.35
True,35.37,47.8,26.089786004692122,29.361778465708642,16.343915128516926,52.29852032097057,51.613887233036806,89.30719054740376,420.0,852.8403646061169,701.3462369939759,701.3462369939759,1.594731240856762,0.5581559342998667,1.0365753065568954,1.8263773600260418,0.10980224609375,33.03970342411657,12.15515011097493,20.884553313141637,8.259925856029142,0.45102227080836554,7.0,11.327821534545688,2.4330499266023713,0.20031851470656273,87569.14405653783,0.9536864375082037,994.4362381407379,500.7941926772372,79.7365620428381,318.8771267104468,31.81362126878099,174.7653841053152,1.01953125,26.08072792038897,0.4370128585979495,0.776261542109808,500.7941926772372,900.8052677257973,53.15035266354195,13.0,26.033222484057795,0.41927711713365,1.0,484.3884368098424,855.1741253593788,52.661347923934045,9.0,26.28249266863919,0.36916889478334297,1.0,471.705986758682,879.9835061672594,52.04051581488351,11.0,25.952917439774254,0.3692723703418196,0.7738439114313808,468.9805714084562,760.3725480342472,51.38930752526417,4.0,0.35,0.6500000000000001,0.35
True,35.4,48.0,26.088247413786195,29.371681005192414,16.245545425723513,52.39410449063193,51.771792733329924,89.35524394616964,420.0,854.3635098878676,702.3362814271139,702.3362814271139,1.5846952504845941,0.5546433376696079,1.030051912814986,1.9471883138020831,0.11706542968749999,33.448369493079596,12.522639234818374,20.925730258261222,8.362092373269899,0.4655006070735159,7.0,11.109516380286276,2.3946994227351857,0.2166600066873696,88836.47673574633,0.9617070367689433,985.0210602453324,497.572672314292,79.23476252422972,314.8762295506328,29.061967859274034,172.57263250812812,1.013671875,26.073377886391153,0.46411971096957716,0.876261542109808,497.572672314292,897.8116950505105,53.168279154761066,13.0,26.019833893797216,0.41833008917984077,1.0,482.202714946337,852.874234381781,52.691728452896434,9.0,26.283128985844115,0.3687879936396115,1.0,470.73309272573925,880.0207229312449,52.090107079590084,11.0,25.955536747241567,0.33345745669556487,0.7223627789144411,468.51070445501796,760.6247561991466,51.432846815451285,4.0,0.35,0.6499999999999999,0.35
True,35.379999999999995,48.2,26.085268086238294,29.362868383521732,16.187040692429708,52.451717354446316,51.89710287467001,89.38969692151923,420.0,854.920845353268,702.6985494796243,702.6985494796243,1.5833549791340136,0.5541742426969047,1.0291807364371088,2.032466634114583,0.12219238281249999,33.74589516359004,12.758710710414263,20.987184453175786,8.43647379089751,0.4753718739318444,7.0,10.97210981259868,2.3998531009470945,0.22830943388259167,89685.23711646073,0.9671041278955936,988.0696697795331,501.44547171836933,79.16774895670068,314.3438355452367,27.488307000111547,172.28084600149384,1.013671875,26.062008864216242,0.4830306943611551,0.9698064956068863,501.44547171836933,894.4024453115097,53.16827457592225,13.0,26.0056091417542,0.42024441143743496,1.0,486.6260320581486,850.7469383689752,52.711394415001145,9.0,26.28271246149698,0.3707943701268559,1.0,475.86903401128205,880.0106480395474,52.126273355976224,11.0,25.962416652482865,0.30928550320856757,0.673073004469728,473.9571647182578,761.1634848292274,51.46125481704195,4.0,0.35,0.65,0.35
True,35.36,48.4,26.080557177141458,29.35295857920945,16.12105664423004,52.48452740717464,52.00953307106278,89.42242298776321,420.0,854.6149210265543,702.4996986672603,702.4996986672603,1.5721978365130966,0.5502692427795838,1.021928593733513,2.0978466796874993,0.12612304687499998,33.84489369116517,12.916907090466317,20.92798660069885,8.461223422791292,0.4825980653346046,7.0,10.859607376371105,2.3660652816576726,0.23725774968072288,90295.72522111417,0.9710195886439541,981.2089139752279,501.4185756275136,78.60989182565483,309.9293835144097,26.280537613598426,169.8614394647481,1.0078125,26.04900088217447,0.4889552019726809,1.0,501.4185756275136,891.088227259478,53.1544064492581,13.0,25.99085541038756,0.4204298919188299,1.0,487.05568425419,848.7830339731831,52.719791598441375,9.0,26.281570164180845,0.3711716804526316,1.0,476.83798904779604,879.973208619978,52.14876767506011,11.0,25.97224167180662,0.2916410621689543,0.631079207277567,475.13803801391515,761.8617751993824,51.47595473875279,4.0,0.35,0.6500000000000001,0.35
True,35.34,48.6,26.074879548684986,29.342440678473796,16.072093797750814,52.49745657782857,52.11150845635862,89.45074415306237,420.0,853.8421077264702,701.9973700222056,701.9973700222056,1.561069898388051,0.5463744644358178,1.0146954339522334,2.1383538818359367,0.12855834960937496,33.85555842309002,13.015323732085612,20.840234691004405,8.463889605772504,0.48691883364198685,7.0,10.787687323174701,2.3324330042675494,0.24280358375352143,90655.89326233177,0.9733467721536244,974.2902519932129,501.2677475778125,78.05349491940255,305.5575806278225,25.519861646509412,167.46540743012392,1.001953125,26.03565047076138,0.48888165692485563,1.0,501.2677475778125,888.063699322244,53.13480781140456,13.0,25.9757599654016,0.4204906661113769,1.0,487.19650446433354,846.9465279423995,52.72180746529539,9.0,26.279901807932614,0.37135869982098746,1.0,477.31863106676985,879.8947137898743,52.16205530514036,11.0,25.983867386790383,0.2803388755308311,0.600008499438712,475.7478859313031,762.6229811573661,51.48161850362697,4.0,0.35,0.6500000000000001,0.35
True,35.32,48.8,26.068935933266168,29.331758639433076,16.036241948197347,52.50000296942896,52.20791969439833,89.4761620555577,420.0,852.955429508449,701.4210291804919,701.4210291804919,1.5500440693239688,0.5425154242633891,1.0075286450605798,2.158962809244791,0.12979736328124997,33.804461619196196,13.072173002573333,20.732288616622863,8.451115404799049,0.4891666482232587,7.0,10.745868960918429,2.298695070887547,0.24565137069753765,90843.6465533744,0.9745533715701225,967.1528148475938,500.7886284889083,77.50220346619844,301.2565202450165,24.93271901328751,165.10814688398318,0.99609375,26.022113186690586,0.4886479609283843,1.0,500.7886284889083,885.2981579672847,53.11364039197512,13.0,25.961184132564796,0.41710603659668705,0.9819879170344917,486.99922853257203,845.3203862505168,52.72155356394499,9.0,26.277868618290952,0.37136881426186924,1.0,477.3446321285561,879.7791175224381,52.16948824753352,11.0,25.99659789713992,0.2729212575370282,0.5821878146075506,475.85590947562076,763.3974002819812,51.48122175362779,4.0,0.35,0.6500000000000001,0.35
True,35.3,49.0,26.062971705004593,29.321068703494102,16.009523223111255,52.494519581350964,52.2999559356212,89.49940959379305,420.0,851.8477988546326,700.7010692555112,700.7010692555112,1.539567167834802,0.5388485087421806,1.0007186590926214,2.16677998860677,0.13026733398437496,33.721029972978386,13.104047487992784,20.616982484985602,8.430257493244596,0.4899601139068147,7.0,10.723143140222078,2.2632636855527744,0.24671739018366232,90908.70571003047,0.9749786320152309,958.8137781979924,498.7326904383418,76.9783583917401,297.19783792026766,24.597988757533642,162.8837252618884,0.990234375,26.00862124644383,0.4876438814593952,1.0,498.7326904383418,882.7795564294998,53.09376566007269,13.0,25.9480015436855,0.4100126776943194,0.9462154353560059,485.18832930786465,843.980210333026,52.72178287863159,9.0,26.2757176979644,0.3706914554546847,1.0,475.60491306349917,879.6432396994605,52.173448098709706,11.0,26.009337872771717,0.2712191532264025,0.5791536623110811,474.1347016808082,764.1089599587422,51.476628810527735,4.0,0.3499999999999999,0.65,0.3499999999999999
True,35.28,49.2,26.05737645935018,29.310619827290953,16.01246177461296,52.48367877528389,52.38893314715733,89.51783578657484,420.0,850.5501393474582,699.8575905758478,699.8575905758478,1.5388444515817374,0.538595558053608,1.0002488935281293,2.1646480305989577,0.13013916015624996,33.72721194475606,13.140632428721794,20.586579516034256,8.431802986189014,0.4897152900225811,7.0,10.727493281822737,2.265860205323064,0.24641865454030676,90888.05709006781,0.9748474546358226,960.4111702591119,500.7619296134183,76.94222257908689,296.91887731607534,24.797559129948752,162.73083672565232,0.990234375,25.99507061710224,0.4886349349487425,1.0,500.7619296134183,880.3971374492346,53.08215426644841,13.0,25.936620758207443,0.40215217048499236,0.89405171724901,487.2616648698551,842.9116287896939,52.72871822732333,9.0,26.273369416248613,0.37142684840054124,1.0,477.4938342248872,879.4288665720363,52.17969219940611,11.0,26.020819974022178,0.27663049774746146,0.5911648145202736,475.96437048346957,764.6642118362132,51.47245947646911,4.0,0.35,0.65,0.35
True,35.260000000000005,49.4,26.052162539463797,29.300414360314363,16.01558581682572,52.47428980528771,52.47849293381497,89.53637424012251,420.0,849.066557865152,698.8932626123488,698.8932626123488,1.5387063387226008,0.5385472185529102,1.0001591201696907,2.1646480305989577,0.13013916015624996,33.74702063770941,13.182922049668246,20.564098588041166,8.436755159427353,0.48975913915809505,7.0,10.729682516142677,2.2663558535578274,0.2464308266178524,90892.54658978096,0.9748709515456426,960.7163504605919,501.149610204841,76.93531693613005,296.8655821636425,25.201217269828476,162.70162751932898,0.990234375,25.981615331465292,0.48882404440318566,1.0,501.149610204841,878.1550161198942,53.07834636732912,13.0,25.927524095844362,0.39191668565446275,0.8273776273681089,487.65775692505053,842.1496714284476,52.74166004383941,9.0,26.270994299171818,0.37146384358248075,1.0,477.58895880834814,879.1580901022502,52.18824452338977,11.0,26.03015690653557,0.2865017650824717,0.6169769786532405,475.9483929350125,765.0036549072128,51.46888857554694,4.0,0.35,0.6500000000000001,0.35
True,35.24,49.6,26.049278747970405,29.29171294272779,15.96404862475761,52.46107108283162,52.56521604221519,89.56233440888005,420.0,847.4326522357433,697.8312239532332,697.8312239532332,1.5166189787375004,0.5308166425581251,0.9858023361793753,2.1674906412760415,0.13031005859374997,33.50919073363319,13.174924154875779,20.33426657875742,8.377297683408298,0.49005722565543436,7.0,10.698540909210012,2.20035956068565,0.2468212991419644,90917.1746729805,0.9750306557061044,946.5680659635863,500.1003284885462,75.83094893687502,288.4040378729564,25.315424864531792,158.06415146909887,0.978515625,25.968277575189738,0.486221619052563,0.9894816779097931,500.1003284885462,876.1301928256682,53.067973676865485,13.0,25.925263883344805,0.35823718395629967,0.7486811675518946,487.10462299868027,842.3387456365834,52.7522958305406,9.0,26.26822249340745,0.3710777589634024,1.0,476.5967019590861,878.8433424058567,52.18843203287079,11.0,26.036086001889025,0.30108241676523534,0.6542689429971662,474.7849036240144,765.0657549102042,51.457303693934506,4.0,0.35,0.65,0.35
True,35.22,49.8,26.047954524383623,29.28402646887169,15.925599897153203,52.434457674404065,52.64418042294524,89.58492648654195,420.0,845.601165724767,696.6407577210986,696.6407577210986,1.4946273421197294,0.5231195697419052,0.9715077723778242,2.1490136718749993,0.12919921874999996,33.21170415181555,13.126039332415647,20.085664819399906,8.302926037953888,0.48811747505363107,7.0,10.697223462261473,2.1351434568826524,0.2442854221746158,90756.74278705004,0.9739905339962425,932.259049434803,498.6453834078376,74.73136710598646,280.10070981437616,25.81297342395436,153.51338819397722,0.966796875,25.955801319454704,0.48033395587848915,0.9627853530224617,498.6453834078376,874.4051500510611,53.05629536181229,13.0,25.930485841236873,0.3219381197718196,0.6658944740240866,486.05272062169894,843.4861143937367,52.763848862290985,9.0,26.265238068089,0.37041816209145323,1.0,474.9038918530189,878.488583069191,52.183531746351974,11.0,26.03741210162991,0.32193710437796735,0.6991800751966999,472.8324099838832,764.7668222510832,51.4398288348945,4.0,0.35,0.65,0.35
True,35.2,50.0,26.046921310440084,29.276532217670823,15.947556449756357,52.400371269504134,52.718930250298776,89.59766039272937,420.0,843.5007408493926,695.2754815521052,695.2754815521052,1.493300187850648,0.5226550657477268,0.9706451221029212,2.1163236490885415,0.12723388671875,33.12873195405507,13.105144963863165,20.023586990191905,8.282182988513767,0.48457295560765645,7.0,10.744953643415375,2.139583023944499,0.23978447129513658,90460.60698914749,0.9720845597499574,935.1061871783079,502.26222279839686,74.66500939253241,279.60349984039505,27.317451797700983,153.24088482259958,0.966796875,25.94476842809596,0.47420022306475507,0.9206735372258623,502.26222279839686,872.9406257589332,53.058881305756834,13.0,25.95042008181741,0.29658934103526113,0.5878485359518059,489.54992788395225,847.859420041893,52.79982399857024,11.0,26.25255618830869,0.3713937653329019,1.0,477.40878081592933,875.3842765938335,52.17067224805986,9.0,26.02430114560605,0.3511168584177301,0.7463658462801194,474.9447710006959,762.6746988087373,51.43138024534599,3.0,0.35,0.65,0.35
True,35.14,50.2,26.042570515779307,29.252621202091117,15.931594118284417,52.37833581091633,52.78958486612646,89.61288666981125,420.0,841.0765589008206,693.6997632855334,693.6997632855334,1.4833573682798713,0.5191750788979549,0.9641822893819164,2.0942934163411455,0.12590942382812498,32.92658201350179,13.04817927361448,19.878402739887314,8.231645503375448,0.48215860986184944,7.0,10.761255547594047,2.1038575687597025,0.23675653177337289,90257.8471063053,0.9707823134931624,925.7076015699975,498.60843621599724,74.16786841399357,275.89253536258127,28.400600172977022,151.2070351731852,0.9609375,25.93570911672495,0.4626031484212051,0.8646156691653408,498.60843621599724,871.8865620450156,53.06552017204115,13.0,25.974003873119194,0.2773115632785956,0.5320957948557761,485.85483731361006,852.4602188158394,52.83283558139355,11.0,26.240083058112404,0.3696749157425009,1.0,473.00001146871546,872.4652823342594,52.1599121118825,9.0,26.00640435580326,0.3737677408375699,0.7787276007468086,470.2078360430202,760.3134836678025,51.42357910065909,3.0,0.35,0.65,0.35
True,35.080000000000005,50.4,26.037545849119567,29.228264934271735,15.916523181619844,52.36721153725685,52.86601822956938,89.62922072078415,420.0,839.4010075017861,692.610654876161,692.610654876161,1.4720444340681054,0.5152155519238368,0.9568288821442685,2.0665779622395832,0.12424316406249998,32.693277109352614,12.980228902480935,19.71304820687168,8.173319277338154,0.47910511013382046,7.0,10.78469058658502,2.0729572534812855,0.23295711631843866,90000.45731015051,0.9691306429505717,919.2508915038914,498.6414888289075,73.60222170340526,271.70035307023096,28.92961824921082,148.9094468948407,0.955078125,25.928858735401807,0.44968661425649054,0.7967381663029812,498.6414888289075,871.2961752791489,53.07609602405727,13.0,25.998824815483584,0.2691674844449154,0.503352768384342,485.84778676566236,856.9910851125768,52.86103603384975,11.0,26.22744449461799,0.3695395437220717,1.0,472.6536578662207,869.6952070938229,52.15096193080894,9.0,25.986373343323592,0.3836507916446277,0.7903337032491764,469.71187057969667,757.9215690508332,51.41805750063186,3.0,0.35,0.65,0.35
True,35.02,50.6,26.035268117204108,29.205677338593674,15.788444684259208,52.35636863422906,52.941465793758034,89.66292240702224,420.0,838.263864435761,691.8715118832447,691.8715118832447,1.4155382878805556,0.4954384007581944,0.9200998871223611,2.0338879394531246,0.12227783203124998,31.88391447284467,12.777352293995307,19.106562178849362,7.970978618211167,0.4754527343707371,7.0,10.750320058036856,1.9219008385931144,0.22848296966918277,89690.68523653528,0.9671481055592679,886.8863742415791,497.9483888749291,70.77691439402778,251.24163173153542,28.148367483230516,137.69673831976812,0.92578125,25.929593866783247,0.4036726459343774,0.719484981660798,497.9483888749291,872.345743324362,53.0766192122507,13.0,26.022471513265373,0.2691000337293391,0.5035454839065191,485.41593584347163,861.2259770951391,52.866830243277306,11.0,26.213647151075286,0.36951251283395264,1.0,472.5845129488491,867.0845053808055,52.12211087900709,9.0,25.96750015821848,0.37325309538288637,0.7783046531524445,469.8000213916986,755.8019580584565,51.39304569809513,3.0,0.35,0.65,0.35
True,34.96,50.8,26.03515079560701,29.18448020309948,15.717976282296526,52.34607135453528,53.016241675508304,89.68819685845503,420.0,838.941706747269,692.3121093857249,692.3121093857249,1.368588995654486,0.4790061484790701,0.889582847175416,1.952162882486979,0.11736450195312499,31.053382630302185,12.512692899897576,18.54068973040461,7.763345657575546,0.46611515198339437,7.0,10.805542546381455,1.8101356948457001,0.21734491203539477,88890.21470789931,0.962044698235085,864.4775295963556,500.9115978504835,68.42944978272432,234.85210172979578,26.688326425394337,128.71421098829057,0.90234375,25.93596774472369,0.37047133840550883,0.6417204275409406,500.9115978504835,874.5378383837435,53.077869961958136,13.0,26.04329116061757,0.2780286876483731,0.5317637603061547,488.7173824122703,864.9414737754628,52.85675107454415,11.0,26.198805816666507,0.3711014204920542,1.0,476.65748642938524,864.6515949813482,52.08573308926792,9.0,25.95309787898656,0.3489875491085502,0.743624298570138,474.22327142508914,754.1887980647439,51.36370041884422,3.0,0.35,0.65,0.35
True,34.9,51.0,26.03742328533665,29.164818177125024,15.67146042418674,52.34058606637642,53.09256853175112,89.71038956712427,420.0,840.7698079826952,693.5003751887518,693.5003751887518,1.3240089385672311,0.4634031284985309,0.8606058100687002,1.849118245442708,0.11116943359374998,30.1850235835472,12.212505349714405,17.97251823383279,7.5462558958868,0.45382533394715874,7.0,10.905265401941211,1.6955665177264057,0.203387013603486,87817.09447799315,0.9552491962836525,837.3839924877916,497.11772149054894,66.20044692836157,219.8012702765919,24.825698481664972,120.46537744178158,0.87890625,25.947274061156552,0.3418777066447585,0.5701471696103513,497.11772149054894,877.6829676187843,53.08333815805343,13.0,26.059775256250333,0.2943280351011027,0.5851141158898083,485.310996970492,867.9456767228611,52.832125165359656,11.0,26.183748536854306,0.3701858078709943,1.0,474.30828801099295,862.5260896829985,52.04785098281366,9.0,25.9447980378179,0.31761738895037567,0.6912287930648443,472.292023008884,753.157416468646,51.33560254398783,3.0,0.35,0.6499999999999999,0.35
True,34.84,51.2,26.041684589924554,29.146434591859222,15.698534183291402,52.33778902499518,53.16942648607122,89.72094477778589,420.0,843.2165739939447,695.0907730960641,695.0907730960641,1.3008135244632768,0.4552847335621468,0.84552879090113,1.737545776367187,0.10446166992187499,29.551304688901627,11.953134697438777,17.598169991462846,7.387826172225407,0.4396945196280069,7.0,11.068779201744672,1.6419882809837718,0.18836767506965782,86554.69905952741,0.9473209901972306,825.5767036894716,497.1283166734793,65.04067622316384,212.16730064183488,23.575813609533895,116.281466073695,0.8671875,25.96243910620621,0.3211420664385053,0.5107397351811706,497.1283166734793,881.4677020024432,53.10202793014432,13.0,26.07051222245569,0.3191405718351861,0.6588587957059935,485.3806586076314,869.9992479997535,52.80228799562091,11.0,26.168799480654428,0.3705465658617288,1.0,475.2331949413801,860.6699951008976,52.0222495915577,9.0,25.942237816792048,0.2899843203278564,0.6280764607134429,473.5525030639454,752.616998030229,51.319224345727235,3.0,0.35,0.65,0.35
True,34.78,51.4,26.04681900737907,29.128600642913216,15.786327472978158,52.35012755469839,53.253902540673224,89.72363612988433,420.0,846.1929429043449,697.0254128878242,697.0254128878242,1.300582828361929,0.4552039899266751,0.8453788384352539,1.6430289713541661,0.09877929687499998,29.241462741194752,11.784614976806342,17.456847764388407,7.310365685298688,0.4270293322902202,7.0,11.257724830819011,1.6425387538392473,0.17574259390866462,85398.91226691731,0.9401061103610613,826.0075910875715,497.67570437370966,65.02914141809646,212.09205260984663,22.83161920189093,116.24022526301266,0.8671875,25.98018436676254,0.3086106019051534,0.46829498723160756,497.67570437370966,885.582249103149,53.13834771848902,13.0,26.073224897587302,0.3565909163574123,0.7465014041596197,485.63118673299283,870.7430707324705,52.776032960933875,11.0,26.15447309657138,0.37093954585367245,1.0,476.2417375288267,859.0875357140886,52.01970146425637,9.0,25.9452205950711,0.26444176424569094,0.5608139328387006,474.84408517181873,752.5059528664717,51.320156945192885,3.0,0.35,0.65,0.35
True,34.72,51.6,26.0509425395727,29.11010364362508,15.881143891826763,52.375429849109814,53.34544767525324,89.72704805882957,420.0,848.8798888690511,698.7719277648832,698.7719277648832,1.3116266729093202,0.45906933551826207,0.8525573373910582,1.5812021891276038,0.09506225585937499,29.159898289793322,11.70433308569897,17.45556520409435,7.2899745724483305,0.4184664816556982,7.0,11.4118660285232,1.670585269208828,0.16755929560575325,84606.09435751125,0.9351673896000536,832.9618956186542,499.03030879589693,65.581333645466,215.70928701903205,22.452410337671722,118.22270474481721,0.873046875,25.999178942098627,0.30296798361788624,0.44616831978481025,499.03030879589693,889.7466437314049,53.18835028563432,13.0,26.068380134157035,0.393194448360737,0.8387327488228825,486.57716924694796,870.2970731675055,52.760234940064166,11.0,26.140776289810447,0.3715331345529635,1.0,477.7671492262094,857.73776103912,52.03990852893858,9.0,25.952622080167178,0.24393110637773333,0.49596622685328495,476.5778984582252,752.7139525880939,51.33513186847778,3.0,0.35,0.65,0.35
True,34.660000000000004,51.8,26.052678098150153,29.090061440039133,15.911343473783642,52.40646588349236,53.440608171800754,89.7411395094077,420.0,850.6767876834858,699.9399119942658,699.9399119942658,1.3115056072201228,0.45902696252704295,0.8524786446930799,1.5513547770182288,0.09326782226562498,29.047119459078154,11.6594531753092,17.38766628376895,7.261779864769538,0.41417435725777557,7.0,11.4793568459461,1.67087996823369,0.16361553386723088,84204.2350175212,0.9326728456806936,833.1899079216245,499.31996764304216,65.57528036100615,215.6694680845651,21.90092928216285,118.20088138154067,0.873046875,26.01794127818921,0.3030607777341842,0.4461866579117339,499.31996764304216,893.7109606660837,53.23802276928183,13.0,26.060529959084107,0.40738056073711676,0.9266413597007366,486.87210826209486,869.4960833645019,52.75100545659895,11.0,26.127222208618534,0.37180613191374223,1.0,478.4695202917524,856.5705061804674,52.068688670851124,9.0,25.96286110489483,0.2292581368350797,0.438832569878315,477.4190383608793,753.1229495053344,51.35322580045797,3.0,0.35,0.65,0.35
True,34.6,52.0,26.053329376236647,29.069314207876975,15.963411287452772,52.443781797823995,53.53928368788804,89.75260811730837,420.0,852.425670220381,701.0766856432477,701.0766856432477,1.321822364287859,0.4626378275007506,0.8591845367871085,1.5300351969401038,0.09198608398437498,29.08771024402885,11.660092606120159,17.42761763790869,7.271927561007213,0.41112568406566075,7.0,11.548119134087631,1.7010033234138993,0.16081868758280415,83918.09575550388,0.9308931245993586,841.5377715797607,502.3945002430961,66.09111821439295,219.07587495669455,21.567583117496383,120.06781367476616,0.87890625,26.03527884261682,0.3101123990023475,0.46844388170992846,502.3945002430961,897.2179457762038,53.28842147615806,13.0,26.049916360402005,0.4216410480295661,1.0,489.8659031788234,868.375189624996,52.75406497195725,11.0,26.113761090433712,0.37308548197121616,1.0,481.7679227749459,855.5382972661912,52.109615355621365,9.0,25.975513816817536,0.21698343528472927,0.39292261723777794,480.8269171255997,753.6916960517101,51.3762711387454,3.0,0.35,0.6500000000000001,0.35
True,34.550000000000004,52.1,26.053100973531507,29.0514300751409,15.938009012010633,52.49361227780115,53.5997058483053,89.76756503835547,420.0,854.3791604056272,702.3464542636576,702.3464542636576,1.3122757883577425,0.45929652592520986,0.8529792624325326,1.524349975585937,0.09164428710937499,28.9418871303065,11.63021161683809,17.311675513468412,7.235471782576625,0.4102956655245219,7.0,11.542196053104941,1.6690032941837236,0.16007170033809728,83839.83179506531,0.9304074435908998,831.7390077336835,497.47682553946566,65.61378941788712,215.92284607667003,20.392605949628773,118.33974898415256,0.873046875,26.049953669995524,0.32153333841774245,0.5116148390204995,497.47682553946566,900.1284249257147,53.32407827167414,13.0,26.039442216544106,0.4197415550739649,1.0,485.4621532574878,867.5225571046896,52.754884334190436,11.0,26.100417993337754,0.37157665600270123,1.0,477.8790874842715,854.7271798244382,52.14605134665384,9.0,25.991324633845693,0.19942423886333402,0.36129844976547765,477.0842195898369,754.469247132567,51.39384567796505,3.0,0.35,0.65,0.35
True,34.5,52.2,26.052211618281014,29.033127924424033,16.011696981478572,52.53365218976458,53.65498308964307,89.76642677764883,420.0,855.8905804596695,703.3288772987852,703.3288772987852,1.3336862628562556,0.4667901919996894,0.8668960708565662,1.510136922200521,0.090789794921875,29.12304486544845,11.65234227268268,17.470702592765768,7.280761216362112,0.40816416209829925,7.0,11.613644969087456,1.7275511507440773,0.15819715499890002,83637.85210090417,0.9291579501378364,846.9578340268412,501.69933834704585,66.68431314281278,223.0261151669494,20.224614574511406,122.23280197221882,0.884765625,26.060408317022745,0.34450697708725614,0.5728782665468692,501.69933834704585,902.0001991469636,53.359227837355604,13.0,26.029191652080826,0.4215793489800857,1.0,489.72254894625445,866.766351994111,52.77497095906529,11.0,26.08729498590366,0.3732641813921262,1.0,482.22954567765265,854.0006855936858,52.19745799098736,9.0,26.008156290668474,0.1943357553967875,0.3479520700250579,481.47472377253445,755.3043712117325,51.41704532284772,3.0,0.35,0.65,0.35
True,34.45,52.3,26.050572058696414,29.01433723798564,16.07018458141582,52.58106915333137,53.71447793145615,89.76862316435547,420.0,856.8067370140303,703.9243790591197,703.9243790591197,1.3586316103998188,0.47552106363993657,0.8831105467598823,1.517243448893229,0.09121704101562499,29.42678677545669,11.734933796585807,17.691852978870884,7.356696693864173,0.40926158327479584,7.0,11.639928514826735,1.7779534555351104,0.15914008223320522,83742.29049904588,0.9298016679755008,855.3762172343876,497.0814545887575,67.93158051999093,231.4471266021302,20.19749581388845,126.84806338405721,0.896484375,26.065911166708542,0.37130960439805594,0.6475137704844043,497.0814545887575,902.715507550507,53.39170891545832,13.0,26.019847872381234,0.41960641218823724,1.0,485.1495981259811,866.1907924643488,52.81002342793841,11.0,26.0750691103801,0.3714889583263658,1.0,477.6535409220261,853.428345380106,52.25994932042855,9.0,26.024536018063248,0.1962266354871597,0.3544017833718251,476.88395877486903,756.1079117513198,51.444208277991876,3.0,0.35,0.65,0.35
True,34.4,52.4,26.048468008006868,28.995245409949526,16.191003632743122,52.631683063574776,53.77583183902378,89.76259402202241,420.0,857.0993474885638,704.1145758675665,704.1145758675665,1.4142271759454281,0.4949795115808998,0.9192476643645283,1.5421162923177083,0.09271240234375,30.144034090155362,11.927278761322075,18.216755328833287,7.5360085225388405,0.41283356096913015,7.0,11.67636030113503,1.9257482532636632,0.16239779669174012,84078.22517964357,0.9318909399907158,889.5502086429075,501.3324428871788,70.7113587972714,250.7764329414887,21.106910429548634,137.44177915707576,0.92578125,26.064746116632662,0.41039250923635323,0.7298510917870065,501.3324428871788,901.8368647853173,53.43392360630528,13.0,26.01118484019625,0.42126742675359086,1.0,488.9981355481747,865.627495787726,52.8722778075955,11.0,26.063543697051923,0.37282860961160946,1.0,481.1047491495965,852.87437132732,52.34493493346651,9.0,26.038419603347656,0.20973863034387433,0.38043882754131536,480.22553245763015,756.7441426403118,51.48352929083302,3.0,0.35,0.65,0.35
True,34.35,52.5,26.04511343317355,28.975335003735616,16.271685097503205,52.69982797234787,53.84711993635254,89.76471725326329,420.0,856.8869061894009,703.9764890231105,703.9764890231105,1.4718120969220345,0.5151342339227121,0.9566778629993224,1.6039430745442707,0.09642944335937499,31.02601313682163,12.216443216123963,18.809569920697665,7.756503284205407,0.4216512473637677,7.0,11.627652501424816,2.073707688167605,0.17056391138288393,84902.15707112108,0.937010088850446,919.7419715655176,499.2653958756831,73.59060484610173,271.6145932908803,21.993181001532378,148.8624449636153,0.955078125,26.055951244446995,0.4541944016580474,0.8120881374040019,499.2653958756831,899.2888370758598,53.48038589304361,13.0,26.003404097283877,0.4202288764156071,1.0,486.5900538499733,865.1354036123761,52.950629231766435,11.0,26.052922523757914,0.3717363416872034,1.0,478.2899137160768,852.3855974027903,52.44272719176449,9.0,26.04923161604951,0.2256524771611767,0.423420919849219,477.27221487415073,757.1777822047939,51.53176822862907,3.0,0.35,0.65,0.35
True,34.300000000000004,52.6,26.039384122271677,28.953897733839554,16.23575574606503,52.76289838782474,53.91637127475863,89.78211270306028,420.0,855.349010636123,702.97685691348,702.97685691348,1.494996324471052,0.5232487135648681,0.9717476109061839,1.6927746582031247,0.10177001953124998,31.622717517964944,12.495060538986127,19.127656978978816,7.905679379491236,0.4338052144013808,7.0,11.469137926120036,2.1339063408941397,0.1823813388354397,86020.46363382063,0.9439791828617647,931.4670240021925,497.63927257379305,74.74981622355261,280.23902519642576,22.761803825795255,153.58919401022044,0.966796875,26.04464861213755,0.4656931946835311,0.8851521775902507,497.63927257379305,896.4391666230929,53.51341655299662,13.0,25.99539273574271,0.4193994577856494,1.0,484.67115399248667,864.6291290086513,53.01673949898511,11.0,26.04213877548372,0.37085302897977107,1.0,476.01960759142173,851.8867038172792,52.528804645210855,9.0,26.05697058894441,0.2390506430221005,0.47997469615045973,474.8774687479978,757.4000245366412,51.57405184563354,3.0,0.3499999999999999,0.65,0.3499999999999999
True,34.25,52.7,26.03259586621226,28.93179114631106,16.238298366178412,52.808291880981486,53.976270772760515,89.79213371037841,420.0,853.262548490566,701.6206565188679,701.6206565188679,1.528098975755832,0.5348346415145412,0.9932643342412909,1.7709464518229165,0.10646972656249999,32.26386184115557,12.75056704517431,19.513294795981256,8.065965460288892,0.4440207198399049,7.0,11.358475789474646,2.2316796413225815,0.1928529799496081,86944.36753481439,0.9497615980744685,952.6793405275533,499.4269939556599,76.40494878779161,292.78669209276916,24.106201884659754,160.46613073938332,0.984375,26.031144329282764,0.47751541231793276,0.9458976289240851,499.4269939556599,893.2782173873329,53.5444110445462,13.0,25.987214032586888,0.4199381923252464,1.0,485.9171108834131,864.0356191416117,53.080340765526145,11.0,26.031267493490613,0.371105169278314,1.0,476.66711221989357,851.3181423219354,52.61178007023323,9.0,26.06043230832454,0.2595402018343389,0.5466653252302028,475.32079207100014,757.3174667665118,51.616345574750675,3.0,0.35,0.65,0.35
True,34.2,52.8,26.02475753695212,28.909014219340648,16.24164952965998,52.84493451789406,54.03167344011729,89.80096756118155,420.0,850.5595619658251,699.8637152777862,699.8637152777862,1.5618258886719392,0.5466390610351787,1.0151868276367604,1.8519608561197913,0.11134033203124999,32.90483090143828,13.001907479164675,19.902923422273606,8.22620772535957,0.4541543242845504,7.0,11.250613121310721,2.3296235168744874,0.2037662836311401,87845.80965278194,0.9554322975533516,972.595169977396,499.11440396273036,78.09129443359696,305.85360131979746,25.831914987135747,167.62764600292408,1.001953125,26.016070685535926,0.48613941112623915,0.9914932349341441,499.11440396273036,889.9291333729766,53.57530000013557,13.0,25.979193937695893,0.41897153074044796,0.9970257468117054,484.9511903703961,863.3780343870784,53.14195032303057,11.0,26.020528838186163,0.37042469204697753,1.0,474.9206334430149,850.6836959955735,52.691997828096184,9.0,26.058419509304272,0.28629025475827435,0.6185698485461146,473.2824889755946,756.8408975494004,51.659689273494024,3.0,0.35,0.6499999999999999,0.35
True,34.15,52.9,26.015875494429395,28.88556941945097,16.24121345261475,52.874871944426516,54.08368467777187,89.80948542148114,420.0,847.3818958227611,697.7982322847948,697.7982322847948,1.5944082441396752,0.5580428854488863,1.036365358690789,1.936528523763021,0.116424560546875,33.52840044767866,13.24717345994614,20.281226987732524,8.382100111919666,0.4642883136364892,7.0,11.14202441845395,2.4343106879080567,0.21522071866830075,88732.08923918694,0.9610402884514344,995.1758240585476,501.7337418432004,79.72041220698377,318.7479691044301,27.968457661990442,174.6945973453538,1.01953125,26.00046058046024,0.4891088440200115,1.0,501.7337418432004,886.6028039064811,53.60709771667172,13.0,25.971416655301248,0.4174293949811103,0.9842898750325838,486.77998704660365,862.6556493545102,53.20086487082922,11.0,26.009658111065136,0.3707577875582562,1.0,475.77514053330054,849.9349496525415,52.76888587815313,9.0,26.05015779840026,0.31711221758029723,0.689262006603502,473.76528418120995,755.9110083949504,51.70431908899711,3.0,0.35,0.6500000000000001,0.35
True,34.1,53.0,26.005971681992378,28.86147021374155,16.220969164454303,52.8988757276486,54.13271108729742,89.81995866913354,420.0,843.7716651118233,695.4515823226852,695.4515823226852,1.6181668440871015,0.5663583954304855,1.0518084486566162,2.0232281494140625,0.12163696289062499,34.04409990927258,13.46693358052411,20.577166328748472,8.511024977318145,0.4742856774800078,7.0,11.02550820170926,2.4973907792820813,0.22703518437858067,89591.91837082441,0.9665130139527023,1005.583881748278,497.3264495988849,80.90834220435508,328.31820176443415,30.189740471285802,179.939706657699,1.03125,25.98508356983784,0.48695590890075346,1.0,497.3264495988849,883.4665904436524,53.63591441725289,13.0,25.96467596611351,0.4112490502638223,0.9619244447459623,481.6633548222798,862.0066485231584,53.25325874017047,11.0,25.999110014195516,0.368346900280633,1.0,469.60771523775844,849.1444509034104,52.83871694530583,9.0,26.034848416173688,0.35161498464189267,0.7512905449390714,467.1367091275991,754.4772229324361,51.74743813763919,3.0,0.35,0.6500000000000001,0.35
True,34.09,53.0,25.994888032358755,28.85074555622362,16.23028986788177,52.91871693488533,54.14412050116899,89.81985568969367,420.0,840.179291507381,693.1165394797977,693.1165394797977,1.6504236149762366,0.5776482652416828,1.0727753497345538,2.104953206380208,0.12655029296875,34.63879813338421,13.684725444984842,20.95407268839937,8.659699533346053,0.48328484192157406,7.0,10.936806664726209,2.607615911487366,0.23820903853745523,90351.6979816186,0.9713901836253589,1029.0948748833077,500.3720985195607,82.52118074881184,341.5381502249806,32.902392398964025,187.18509736475272,1.048828125,25.96997560122459,0.48682969370043755,0.9918879184484588,500.3720985195607,880.424499316736,53.66868942738318,13.0,25.95899352790368,0.4068293159901642,0.9310077765450854,483.79939832187586,861.3703377399614,53.305347335288275,11.0,25.988656322062067,0.3686887388433486,1.0,470.47974663386765,848.2318707732735,52.90725416435389,9.0,26.012539530423254,0.38807586644228637,0.7961352544833962,467.4697061205967,752.5374802951911,51.795505408833144,3.0,0.35,0.65,0.35
True,34.08,53.0,25.981696315446587,28.838646192380107,16.1441877826354,52.95961762844612,54.16773067104074,89.83536482978289,420.0,837.8756058621773,691.6191438104153,691.6191438104153,1.6401910636228392,0.5740668722679937,1.0661241913548456,2.19236348470052,0.13180541992187494,34.76479301457667,13.818527749934429,20.94626526464224,8.691198253644167,0.4926633385515278,7.0,10.793593619821332,2.5683877988802615,0.2502439956296659,91132.15372587614,0.9764248549747954,1020.0137240036161,497.8267363501958,82.00955318114195,337.31623676164025,33.00702056912269,184.87121447295763,1.04296875,25.95541227567368,0.48047078285761274,0.9655655454816505,497.8267363501958,877.7838797256294,53.681450522019794,13.0,25.954143790001062,0.3994876011696647,0.8926640368348854,481.36419455967035,860.9152532074734,53.33661360965496,11.0,25.978115585380156,0.3662438045797731,0.9885418174867392,467.92218147001824,847.3554869672556,52.95585204371882,9.0,25.988602105255374,0.3939888750157884,0.8151960181917701,464.8197157810731,750.5666234902934,51.82649542120805,3.0,0.35,0.6500000000000001,0.35
True,34.07,53.0,25.968229869074683,28.826380174080033,16.076604970794534,52.98581283582089,54.183365464595035,89.84678109082506,420.0,836.0822789378436,690.4534813095984,690.4534813095984,1.6276170984742213,0.5696659844659774,1.0579511140082438,2.245662434895833,0.13500976562499997,34.74635645700355,13.870093821698013,20.876262635305537,8.686589114250888,0.4981255158667241,7.0,10.701591716997417,2.539153945556732,0.2575833563855032,91578.56877439607,0.9793350570999735,1016.4448626936437,502.23352934071875,81.38085492371107,332.16422116313043,32.78009414516521,182.04757517879236,1.037109375,25.941531315872346,0.47431651553553006,0.9213851322950706,502.23352934071875,875.5250773925022,53.681327979160784,13.0,25.949835791285157,0.3943201397360465,0.8477704339102724,485.9527417784964,860.5810224543246,53.35285828203358,11.0,25.96736617885346,0.3650503677913083,0.9643602150444102,472.55497491854237,846.4979935318495,52.989789571767744,9.0,25.96437979394222,0.39393007541133657,0.8061073558934696,469.45343519555354,748.6666220439357,51.84557168712563,3.0,0.35,0.65,0.35
True,34.06,53.0,25.954788962181222,28.814127665270416,15.930645453658137,53.01615915390412,54.20126549648294,89.87049196983304,420.0,835.7694952590898,690.2501719184085,690.2501719184085,1.572730387151807,0.5504556355031324,1.0222747516486748,2.2698246256510415,0.13646240234374998,34.143007900952085,13.759190470620492,20.383817430331593,8.535751975238021,0.5006228001466364,7.0,10.59859683257199,2.3640533648854656,0.26093407972270555,91782.31961020074,0.9806602727569522,980.0064040810264,499.89094448646637,78.63651935759034,310.13938386109896,29.999147158675385,169.97653329926047,1.0078125,25.928734491092555,0.4623897951970864,0.8598728797454123,499.89094448646637,873.9113419944241,53.65233078647659,13.0,25.946372868262646,0.38473877846580984,0.7968752458453524,484.80047259981114,860.5845865084246,53.34057436584445,11.0,25.956521398186762,0.3605537782304619,0.927002715355191,472.5552139147818,845.8313510666528,52.995801313196445,9.0,25.945073654705787,0.36504803525844876,0.76806588807932,469.891797327791,747.2441934599669,51.83860008176898,3.0,0.3499999999999999,0.6500000000000001,0.3499999999999999
True,34.05,53.0,25.943272468972587,28.80313630297109,15.637728735818158,53.01863325053664,54.20329050879435,89.91549310818985,420.0,835.9664112144764,690.3781672894097,690.3781672894097,1.445503187084371,0.5059261154795298,0.9395770716048413,2.2314493815104166,0.1341552734375,32.45027625822873,13.305453829058965,19.144822429169768,8.112569064557183,0.49669363479337814,7.0,10.479005192565667,1.9588746539271087,0.2556280484646208,91462.27361698303,0.978573712523878,884.5800910831499,479.0013263981059,72.27515935421854,261.99105932025424,25.00448787344328,143.58812306985897,0.9375,25.919589091007843,0.4310437068005151,0.7820448139044666,479.0013263981059,873.615097174101,53.57443830454807,13.0,25.94893375962445,0.34672426070172946,0.7408970859134364,466.4045390903083,861.8917768575174,53.28683883868618,11.0,25.946221574574672,0.34843592351924774,0.8761471686498767,456.03451387360155,845.6007622827666,52.95197270111274,9.0,25.93327841883737,0.31929929606287855,0.7064319048337766,453.9968385246626,746.4601067769726,51.787671609768346,3.0,0.35,0.65,0.35
True,34.04,53.0,25.93647024278704,28.79522720307903,15.22750893002636,52.9628191383986,54.171902332936575,89.9789637823771,420.0,836.3833099395534,690.6491514607098,690.6491514607098,1.2612140414630448,0.44142491451206567,0.8197891269509792,2.073684488932291,0.12467041015624997,29.60380897513074,12.389341397762447,17.21446757736829,7.400952243782685,0.47987196301221674,7.0,10.415298223422,1.4207829230289686,0.23392549867688428,90064.86721602836,0.9695459355960472,736.3282028394368,427.5727348270382,63.06070207315226,199.44628818466552,19.54662639853302,109.3095247142746,0.83203125,25.921138001566124,0.36183342674383473,0.6919832196593346,427.5727348270382,875.9014438012937,53.46574535936915,13.0,25.957793235161795,0.30592970188839325,0.6869137348892332,417.6717719654064,864.520082103927,53.188926153290694,11.0,25.938848977910908,0.32367653813740177,0.8122290962539412,409.48069796279265,846.1731198019788,52.8527165047483,9.0,25.929597614199547,0.26977437469341514,0.6297390187548454,408.02610842850515,746.2988692996335,51.69311459253561,3.0,0.35,0.65,0.35
True,34.03,53.0,25.936657890255958,28.791853102307282,14.829374342579365,52.869612361747265,54.11782581709765,90.04381437206679,420.0,838.4168820666786,691.9709733433411,691.9709733433411,1.0708479689893249,0.3747967891462637,0.6960511798430612,1.7801849365234375,0.10702514648437499,26.180255029405995,11.138852855363298,15.041402174042696,6.545063757351499,0.44517310527389636,7.0,10.51829676684493,0.9590891002768992,0.1940884102482192,87047.2407461235,0.9504097038593144,586.0337556599537,363.45040545344597,53.54239844946624,143.78182720824947,13.996949982122374,78.80178336601448,0.720703125,25.932168996829798,0.3032788659525615,0.6021952678030023,363.45040545344597,880.2637537046872,53.346912246632826,13.0,25.972890006535774,0.26846138261822367,0.6424460234321724,356.2389096366321,868.3530633797127,53.06546674911172,11.0,25.940734890802645,0.27635586426388364,0.73852033370587,350.44515871250945,848.2516669513883,52.729971385698114,9.0,25.934255230990246,0.22275185615465606,0.547382763513075,349.4534554713236,746.7291252109665,51.57697762309332,3.0,0.35,0.65,0.35
True,34.02,53.0,25.945435523107193,28.79403437767349,14.545894208540334,52.7553479389873,54.04948691387226,90.08858323298024,420.0,841.7750047858559,694.1537531108064,694.1537531108064,0.9055778949901716,0.31695226324656006,0.5886256317436116,1.4141988118489581,0.08502197265625,22.756621550121533,9.77640396354169,12.980217586579844,5.689155387530383,0.3935079948353049,7.0,10.849648146599321,0.6334092145844734,0.14566269617192945,82235.32338541481,0.9204766169480254,457.90278564457657,298.7228970341722,45.27889474950859,102.8253010284799,9.9391653794288,56.35494591716109,0.62109375,25.95239745689474,0.2522650500485284,0.5239582042641538,298.7228970341722,886.3769944684809,53.245696441655014,13.0,25.99399350360972,0.23669957917976403,0.6150645613142216,293.49854082524945,873.1917528900866,52.93955430252624,11.0,25.9523657400839,0.23243106826800836,0.6658594556802457,289.4617389548219,851.6834834041665,52.61149508348668,9.0,25.94640717692371,0.18418219749387085,0.4691821427476178,288.7837316547434,747.6415566717561,51.461461036052214,3.0,0.35,0.65,0.35
