hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,34.01,53.0,25.96251765139465,28.801567517869486,14.568965017677609,52.64737444519153,53.98195029217187,90.06862186334494,420.0,846.4153230003197,697.169959950208,697.169959950208,0.80150718889764,0.280527516114174,0.5209796727834661,1.0610044352213541,0.063787841796875,20.08154959612249,8.605571176172415,11.475978419950074,5.020387399030622,0.33029629940039856,7.0,11.527972088042782,0.46457130034653393,0.10080473733807933,75855.01023276281,0.8810355767366822,379.49019685305495,254.79451461455113,40.075359444882004,80.54956655198461,7.691782289910634,44.14639608427283,0.556640625,25.979280956236828,0.22083746483208425,0.4683960536323915,254.79451461455113,893.501236922112,53.1828366987892,13.0,26.019576777243238,0.21810189464916635,0.6121877529101332,250.6673788858783,878.5834019728921,52.83688386315069,11.0,25.971688451966155,0.2032561911991321,0.6058420413269915,247.6099963649177,855.9872669007522,52.52267327326583,9.0,25.96421434490492,0.15931163821725733,0.4041170848580149,247.1027323246405,748.8794328276421,51.36816329426005,3.0,0.35,0.6500000000000001,0.35
True,34.0,53.0,25.986222193301774,28.813340020284027,15.200686944723426,52.58493593187228,53.937290577228794,89.93253118995496,420.0,853.243978446529,701.6085859902439,701.6085859902439,0.8113197580095338,0.2839619153033368,0.527357842706197,0.7980629475911457,0.047979736328124994,19.032770494201724,7.922290808675372,11.110479685526352,4.758192623550431,0.26938465632079955,7.0,12.705432623262162,0.5005290731449952,0.06915364349276146,69182.84971288563,0.8392670923420702,403.89935067075646,276.13176522462055,40.565987900476685,82.53391923781278,7.544046269816249,45.2339502870993,0.568359375,26.007727953207837,0.22489969028499204,0.44379599987706775,276.13176522462055,900.3253129166837,53.18633794172999,13.0,26.044220226991932,0.2338079299852372,0.6395396202877657,271.9224831107861,883.3603120096947,52.79419988065898,11.0,25.99367237860961,0.20373675370348862,0.5678179168752483,269.03069970976384,860.2687828421032,52.498141205602224,9.0,25.986150928422305,0.14887538403581588,0.35913179778876664,268.5877189548043,750.313749660705,51.33067384755912,3.0,0.35,0.65,0.35
True,34.01,53.1,26.011641623275715,28.833416480271445,15.948480109150395,52.57621619800935,53.97474143265066,89.82028878033152,420.0,859.2613668315728,705.5198884405224,705.5198884405224,0.8895774687982204,0.31135211407937713,0.5782253547188433,0.6864904785156251,0.04127197265625,19.20412506987333,7.6732030927294534,11.530921977143878,4.801031267468333,0.23781806090493812,7.0,13.692428282708512,0.6501910038801584,0.05631958008872336,65500.621130338484,0.8157494487474011,478.5257267888851,324.92115863929007,44.47887343991102,99.22381316468783,8.78323164939593,54.38109656534543,0.62109375,26.035187036697973,0.24584617395515812,0.4525353275379471,324.92115863929007,906.1777081355488,53.267719020271464,13.0,26.064388499165293,0.2708786613285679,0.6965028628010582,319.84892053900415,886.7629238379591,52.83356616532704,11.0,26.0156595694407,0.21825378285221905,0.5553193990404868,316.6156229750228,864.0730701745082,52.550091885767166,9.0,26.009063543577728,0.15459885066227533,0.3394706275124219,316.13792698989414,751.7656670195854,51.35223879290135,3.0,0.35,0.65,0.35
True,34.02,53.2,26.035652477791185,28.852534523177525,16.55131436836353,52.637577906005404,54.051087833492716,89.75920949448707,420.0,864.087097189275,708.6566131730289,708.6566131730289,1.0311667868169847,0.3609083753859446,0.6702584114310401,0.6932416788736979,0.0416778564453125,20.69718338006627,7.936466061132588,12.760717318933683,5.174295845016568,0.23980067618948994,7.0,14.14250084555278,0.9457675030899549,0.05707831161649855,65736.56112057727,0.8172708542160514,600.4611569166993,394.06821697050555,51.55833934084923,133.32334345146643,11.506797447534439,73.06985473955929,0.708984375,26.058910931201293,0.28129700077095804,0.49399537983536035,394.06821697050555,910.4750500658703,53.42148313269492,13.0,26.07503289995945,0.33373421041308865,0.7782484628252803,387.1854653571116,887.9012486898079,52.96300256036349,11.0,26.035025029643617,0.24337915854048367,0.5687778370761333,383.15791539987873,867.055825658312,52.67430691074999,9.0,26.030279083009386,0.17275641709245426,0.34671784594277844,382.5614195229711,753.1081906143635,51.429802398744286,3.0,0.35,0.6500000000000001,0.35
True,34.03,53.3,26.053770566297597,28.86780615620586,16.877939461466504,52.76311062275124,54.164531146344906,89.74809707157485,420.0,866.4211586510938,710.173753123211,710.173753123211,1.2047962563279466,0.4216786897147813,0.7831175666131653,0.7927330525716143,0.04765930175781249,23.241049061233504,8.70903047449424,14.532018586739264,5.810262265308376,0.2678999804089989,7.0,14.013785493099352,1.3948988566245697,0.06852303223847968,69012.87736360641,0.8381929146443323,757.6888227786843,475.9385540223571,60.23981281639733,182.00175781639527,15.560357943967063,99.74878863452459,0.814453125,26.075355092681164,0.332334718297018,0.564279622907006,475.9385540223571,912.55592486684,53.62016644055544,13.0,26.076717776177023,0.3903786947342472,0.8738718999957559,466.62140659958015,887.0477591464655,53.157974535534166,11.0,26.04887611919694,0.2773223919569767,0.6055110192319423,461.21617139397506,868.8932758592166,52.84735402061993,9.0,26.046623071903056,0.2047604513397048,0.37930601099716815,460.37819607839003,754.1773678065337,51.55204029454824,3.0,0.35,0.65,0.35
True,34.04,53.4,26.064815890839757,28.878478399333247,16.83293955592888,52.941552088688695,54.30927193999546,89.7842299347406,420.0,867.1694943091721,710.6601713009619,710.6601713009619,1.321829272659013,0.4626402454306545,0.8591890272283585,0.9622237141927082,0.05784912109375,25.81772853707536,9.8000498138233,16.01767872325206,6.45443213426884,0.30918573144689965,7.0,13.418975119338047,1.7009862036995962,0.08870568775360231,73603.0717782665,0.8670335405442602,841.524658735636,502.37783894428327,66.09146363295065,219.0781649185698,18.47753139625172,120.06906872266138,0.87890625,26.08371541408464,0.37636452523957875,0.6552145489544025,502.37783894428327,912.7454436495776,53.79565566467947,13.0,26.072661155190268,0.4173683765106208,0.9729528594070374,491.4362330671848,885.3494860820564,53.333769391303264,11.0,26.05771054258337,0.2989326503820133,0.6593546637073986,484.94992440860614,869.9663877668843,53.00905788291862,9.0,26.058168005506882,0.22916372052680017,0.43186929352695763,483.90030754803155,755.0066522243688,51.674165634809476,3.0,0.35,0.65,0.35
True,34.050000000000004,53.5,26.070079894523115,28.88542848144388,16.740101480839147,53.11060841934846,54.45067540658178,89.82516071292281,420.0,867.3949385354045,710.806710048013,710.806710048013,1.4090147804629667,0.49315517316203833,0.9158596073009284,1.1448614501953125,0.06882934570312499,28.026661373847134,10.811038444894667,17.21562292895247,7.006665343461783,0.34690444359079725,7.0,12.856554005953964,1.9096663763619366,0.11125093830288778,77583.84136864118,0.8917394588666756,885.4206081400513,500.05926507768675,70.45073902314834,248.93127382639213,20.48774955205704,136.43051207494952,0.9228515625,26.082986261891126,0.42389428782666694,0.7552145489544024,500.05926507768675,911.0114249195083,53.934258685912425,13.0,26.067142229740497,0.4209151123558919,1.0,488.1805601808565,883.6868292895381,53.47587020239373,11.0,26.061584237755824,0.3186238658124299,0.7246276114483344,480.7769133851303,870.3540742443341,53.14945984859361,9.0,26.06614818065143,0.24558151446797816,0.49903312695941227,479.5715155256297,755.6566918589926,51.784239456954836,3.0,0.35,0.65,0.35
True,34.06,53.6,26.070557130662465,28.88932217693008,16.697260211644462,53.23631124726103,54.56976993234382,89.85579974818127,420.0,865.8820732547546,709.8233476155905,709.8233476155905,1.4951461068728342,0.523301137405492,0.9718449694673422,1.3267885335286456,0.07976684570312499,30.03767998873164,11.6993925226896,18.338287466042043,7.50941999718291,0.3793451598789712,7.0,12.416121456131822,2.133403805192002,0.134361564168004,80852.57757423808,0.911932519348791,931.1454583330358,497.23077073417613,74.7573053436417,280.295181825433,23.379938661427275,153.61997149162764,0.966796875,26.075500546818912,0.46037052096788594,0.8552145489544024,497.23077073417613,907.8795717976117,54.04826438794711,13.0,26.06169382700455,0.419162826470646,1.0,484.1243913960989,882.1476097561157,53.598471073619,11.0,26.059313298700815,0.345403141517559,0.7956175048501357,475.3101189467862,869.7934485640682,53.27832177686237,9.0,26.069241948859112,0.27020961791674325,0.5767936821057797,473.85083207274886,755.9985370195009,51.891063879170616,3.0,0.35000000000000003,0.65,0.35000000000000003
True,34.07,53.7,26.066868412780796,28.890550974866954,16.628773851470132,53.33163956035183,54.673509558034226,89.88633948002807,420.0,862.6815800126807,707.7430270082424,707.7430270082424,1.560565396851304,0.5461978888979564,1.0143675079533476,1.516532796223958,0.09117431640624998,31.744896358057428,12.494779444885367,19.25011691317206,7.936224089514357,0.40914885478973234,7.0,12.007786730258662,2.3343048718818786,0.15904510504086897,83731.53035714333,0.9297355842745298,975.4209891573781,502.7041733779688,78.02826984256521,305.3601143137123,26.252600396056607,167.35718305984892,1.001953125,26.06404071666166,0.480046686597347,0.9510287985665516,502.7041733779688,904.0682283005046,54.13410664201444,13.0,26.05535406704546,0.42101548978017617,1.0,488.4134251006798,880.5033312397954,53.6973222346257,11.0,26.054324888301732,0.35559730774410736,0.8651112407496953,478.29751208115823,868.799129493566,53.38782311393285,9.0,26.065570676457366,0.30390591272967343,0.6595101463156134,476.4515729819122,755.8831150307931,51.99157271033239,3.0,0.35,0.65,0.35
True,34.08,53.8,26.059935632974717,28.889710216402676,16.570008910158307,53.395934760549025,54.76126982870089,89.91240587596823,420.0,858.389020699988,704.9528634549922,704.9528634549922,1.6165781799688985,0.5658023629891145,1.050775816979784,1.7048557535807287,0.10249633789062497,33.222317047329064,13.187062170027627,20.035254877301437,8.305579261832266,0.43539234188140297,7.0,11.66193267195911,2.503805428255509,0.18399092153192564,86164.68076114774,0.9448819983675798,1009.2735655581597,502.01363415601986,80.82890899844494,327.67385373621,29.571142356412224,179.58656207247338,1.03125,26.05058094422939,0.4892452497541303,1.0,502.01363415601986,900.0023333978774,54.198495928901615,13.0,26.048769185603756,0.42017174046593125,1.0,486.45774740004583,878.7974514620782,53.77680078520035,11.0,26.04759185733241,0.36175607794743964,0.9298413456896721,474.82698775749645,867.4782555873959,53.480397337414665,9.0,26.05368250207388,0.34540511180139755,0.7392183588180432,472.44249179960764,755.1827985917658,52.087180791977985,3.0,0.35,0.65,0.35
True,34.09,53.9,26.05019872374527,28.8870782920882,16.51428432555813,53.43710073735303,54.83728293005109,89.93564627806101,420.0,853.3892694390839,701.7030251354046,701.7030251354046,1.6624102472593905,0.5818435865407866,1.080566660718604,1.8896254475911456,0.11360473632812498,34.47683216082424,13.784760726772355,20.692071434051883,8.61920804020606,0.45871827335582516,7.0,11.36491050753126,2.639685675613435,0.2088594709225972,88246.80139504648,0.9579655783246062,1034.0268861003844,497.59624150017567,83.1205123629695,346.5171854987398,33.32657042915213,189.91393220176062,1.0546875,26.037201926191056,0.4870879740141006,1.0,497.59624150017567,896.1164833356519,54.24695273450296,13.0,26.042311938314,0.4176724342097636,1.0,480.6877711885394,877.0558075916309,53.8394872303425,11.0,26.03959157745141,0.3659022173145383,0.9876414470635699,467.3369396555494,865.8843159409913,53.55759632574385,9.0,26.032672570466733,0.39174762172098787,0.8061004945200863,464.26967107102354,753.8130622642125,52.17758318693784,3.0,0.35,0.6500000000000001,0.35
True,34.1,54.0,26.037915666165567,28.88279115296618,16.40521511467965,53.498068127854594,54.925042786850554,89.96883461463038,420.0,850.6010438704252,699.8906785157764,699.8906785157764,1.6733836274432858,0.58568426960515,1.0876993578381358,2.0694205729166666,0.12441406249999998,35.26304351878111,14.257993437417888,21.005050081363223,8.815760879695278,0.47940520475621684,7.0,11.076568544602578,2.6763402970517634,0.23334257219901514,90025.54245467813,0.9692932001050774,1041.374408720618,497.83854769958657,83.66918137216429,351.10692457309267,34.177509816672455,192.429407427429,1.060546875,26.023004650006218,0.4872065541613324,1.0,497.83854769958657,892.4419643548783,54.26622993929634,13.0,26.034995815203192,0.4176413887585095,1.0,480.6163156054455,875.3149308979736,53.8746129852245,11.0,26.030492170339947,0.36727520808583086,1.0,466.8790808490188,864.2335934479144,53.60999243943121,9.0,26.009235715137812,0.40126047643761303,0.8491056611487972,463.6610378829141,752.3107135738043,52.24403307280545,3.0,0.35,0.65,0.35
True,34.09,54.1,26.024305517382114,28.870537888540742,16.326215062682174,53.53725475350773,54.99527808460304,89.99363662890858,420.0,848.1628717226614,698.30586661973,698.30586661973,1.6832056360193304,0.5891219726067656,1.0940836634125648,2.215815022786458,0.13321533203125,35.834960002369385,14.593597072555124,21.24136292981426,8.958740000592346,0.49515513207256034,7.0,10.868985836004088,2.7183925969997125,0.2534918303702939,91337.89386134472,0.9777544521752661,1051.5191960561112,501.58398477558876,84.16028180096652,355.2406999484384,34.726276423264096,194.69498492033398,1.06640625,26.007892056952425,0.48903584417303725,1.0,501.58398477558876,888.9132711951272,54.26680396839206,13.0,26.026705924999384,0.4191647662051579,1.0,484.128876455216,873.5387305102233,53.89118941880295,11.0,26.020503263891612,0.3685631959210759,1.0,470.15939508806406,862.5499220092277,53.64541973328964,9.0,25.984388428399882,0.4064418297200591,0.864946637146111,466.85770835232466,750.7508913857001,52.29414389465718,3.0,0.35,0.65,0.35
True,34.08,54.2,26.009711172539077,28.85765886052961,16.227297260346976,53.56399390546122,55.05902291848801,90.02027766663959,420.0,846.1285768060525,696.9835749239342,696.9835749239342,1.6734693357251997,0.5857142675038198,1.08775506822138,2.338047281901041,0.14056396484374997,36.06917774624009,14.80583577219123,21.263341974048863,9.017294436560023,0.507464726366728,7.0,10.690682373381629,2.6759653895924136,0.2703917676540367,92333.79879274836,0.9842741885785653,1041.1684517795666,497.57691066660294,83.67346678626001,351.1428918688566,34.20258581304529,192.44911984244058,1.060546875,25.99238554132139,0.4870785126202788,1.0,497.57691066660294,885.6882172213378,54.24675528121221,13.0,26.01793743135343,0.41752499804541837,1.0,480.3484711000266,871.8641683743758,53.88715692861056,11.0,26.01007125020096,0.3671651971072136,1.0,466.5994315771159,860.9442321508213,53.661665079261155,9.0,25.959918769583442,0.401700627952289,0.8514947166965169,463.37432485355765,749.2666653977885,52.32428631928351,3.0,0.35,0.65,0.35
True,34.07,54.3,25.99504953055903,28.844747523816206,16.18547262128665,53.57523067236847,55.11431049424,90.03686863731573,420.0,844.6057169796275,695.9937160367579,695.9937160367579,1.671975879205341,0.5851915577218693,1.0867843214834716,2.4005847167968746,0.14432373046875,36.212436324326916,14.9194380253564,21.292998298970517,9.053109081081729,0.5135539488871902,7.0,10.608813393641276,2.6824872360403567,0.279079007528391,92817.66981669949,0.9874700887017289,1044.755717239418,502.13398683909077,83.59879396026705,350.5164296718571,33.76847403567257,192.10577785483702,1.060546875,25.97624499193758,0.4893038920357489,1.0,502.13398683909077,882.608088093862,54.22201311907153,13.0,26.008438338384668,0.4195475012900684,1.0,485.01338580782374,870.1810012697775,53.87648963001761,11.0,25.998937400233736,0.36907611337243873,1.0,471.4689155891938,859.3255403771376,53.671109474309254,9.0,25.936865002929597,0.3940483725070849,0.8087146657803329,468.3655128034182,747.9087349365627,52.34889149826343,3.0,0.35,0.65,0.35
True,34.06,54.4,25.98140722050452,28.832476950271246,16.04332150549096,53.60959502483218,55.18195879124737,90.07207841494498,420.0,845.4460867711954,696.5399564012771,696.5399564012771,1.6172569443647133,0.5660399305276497,1.0512170138370638,2.433274739583333,0.14628906249999998,35.644516457182604,14.837065898818121,20.807450558364483,8.911129114295651,0.5166570034104254,7.0,10.504493817694765,2.501067798711571,0.2836221171069541,93061.37716983318,0.989091424916372,1007.6975738147793,500.01157604498724,80.86284721823569,327.9490770953567,29.882639580610146,179.7374023556013,1.03125,25.9597891267529,0.4848950470556677,0.9829558105689429,500.01157604498724,880.0579958821968,54.169413120082034,13.0,25.997802488619445,0.41924602261718014,1.0,484.3165919019543,868.7007585808723,53.83802211611132,11.0,25.98659290759695,0.3694752232623881,1.0,472.48913282672027,857.8585157593303,53.65496623296047,9.0,25.922947304232903,0.3436406514294775,0.7378101252910736,470.1289364643771,747.223365133978,52.349296115259605,3.0,0.35,0.65,0.35
True,34.05,54.5,25.969279245104982,28.821204905815275,15.929033149060313,53.61302587917529,55.232167766116945,90.10008329746378,420.0,846.4454055558085,697.1895136112756,697.1895136112756,1.5621651813153679,0.5467578134603787,1.0154073678549893,2.4048486328124996,0.14458007812499998,34.89654055912451,14.636000518204884,20.26054004091962,8.724135139781128,0.5140090052500027,7.0,10.471509418641775,2.328360841707444,0.27968589989747095,92854.58528713607,0.9877081601139475,971.8341409228135,498.1476306413386,78.10825906576841,305.9865036485629,26.514466978816017,167.70048511426074,1.001953125,25.94397211385304,0.4769095829406213,0.9459306627966276,498.1476306413386,878.119440774459,54.10150529002703,13.0,25.986287118230166,0.4189926232133571,1.0,483.731309236388,867.4125268653335,53.78075931701771,11.0,25.973644285277732,0.36835469056677217,0.9883085634556377,473.40696194858896,856.5883040980685,53.62133089415417,9.0,25.917545266851953,0.2979082845946173,0.6491695160631896,471.6331636625226,747.0897059167644,52.33648367216131,3.0,0.3499999999999999,0.6500000000000001,0.3499999999999999
True,34.04,54.6,25.958310019418935,28.810697123845173,15.855541239339919,53.59239274134566,55.26881655056578,90.11894507124504,420.0,847.3188983605614,697.7572839343649,697.7572839343649,1.5165369722677124,0.5307879402936994,0.9857490319740131,2.3366259765624995,0.14047851562499997,34.15590881573632,14.391054098110416,19.7648547176259,8.53897720393408,0.5073132456452161,7.0,10.497038094061004,2.200643939182063,0.2701912268238263,92321.44025613288,0.9841944408878045,946.7466570863558,500.32722247440086,75.82684861338562,288.3728496075807,24.02347771556208,158.04705827325196,0.978515625,25.92941178744355,0.46768698430828054,0.889362343827919,500.32722247440086,876.7596041444948,54.031258016127595,13.0,25.973921735215594,0.4203462407034693,1.0,486.86188812676517,866.2380180630311,53.71498513609875,11.0,25.960598967030855,0.36660861144733314,0.960997482378669,477.6746073774932,855.5127752343785,53.57984162837817,9.0,25.919009591114037,0.2618951358086294,0.5526230175368876,476.3037447588388,747.3536166456776,52.319145299022274,3.0,0.35,0.65,0.35
True,34.03,54.7,25.948115877706,28.8006988177434,15.79284933030073,53.557979620163934,55.297664621940115,90.13456013167442,420.0,847.9401636793458,698.1611063915748,698.1611063915748,1.4709621700636357,0.5148367595222725,0.9561254105413632,2.2470837402343746,0.13509521484374998,33.352582981916,14.103724144946714,19.24885883696928,8.338145745479,0.49827462149481155,7.0,10.550863145379136,2.076448858291354,0.25778078705414337,91590.79241192923,0.9794142750161083,921.537761420362,501.54667099752754,73.54810850318181,271.3009854828142,21.990162216561828,148.6905675084949,0.955078125,25.91675198951151,0.45561042732867035,0.8144339042440972,501.54667099752754,876.0010019932813,53.963062782388405,13.0,25.96144621048995,0.4188086091853979,0.986810561723198,488.9277150700445,865.2516448825694,53.64515159416321,11.0,25.948106117187418,0.3625257254292632,0.9177002754169831,480.65105826183293,854.6774313297269,53.534004204188825,9.0,25.925775009993874,0.23401740812030442,0.4562100876263716,479.5565087809657,747.8982335993629,52.29902053530893,3.0,0.35,0.65,0.35
True,34.02,54.8,25.93958373925824,28.791779814538714,15.61832616022689,53.51256511865407,55.3199308823741,90.16908147520216,420.0,848.450015119763,698.492509827846,698.492509827846,1.3799528304984494,0.4829834906744573,0.8969693398239922,2.14119649251302,0.12872924804687497,31.90187912946446,13.61406200381047,18.28781712565399,7.975469782366115,0.48722992986864383,7.0,10.564375584659459,1.8388199352268777,0.2431961574593207,90681.9214371289,0.9735139306180038,870.8372084362,501.20864694399654,68.99764152492247,238.76839879638186,19.68290138331065,130.86059623759672,0.908203125,25.912183933109592,0.4068423012340667,0.723116520849018,501.20864694399654,877.0758056978705,53.892389324456104,13.0,25.948589936911137,0.41399420885658256,0.9583162503119637,489.6178117739395,864.5393763816276,53.54878832645203,11.0,25.93572926655854,0.35639392860195146,0.8588185839916692,482.3471225130821,854.1207274832492,53.46416898210538,9.0,25.93811760462483,0.20272239180584875,0.3662470669922925,481.5257455606859,748.7402503067528,52.26597717353593,3.0,0.35,0.65,0.35
True,34.01,54.9,25.933456803282493,28.784423346157322,15.469314549638407,53.45034730220162,55.33217227906814,90.19832420472486,420.0,849.6946163587883,699.3015006332123,699.3015006332123,1.287650039480069,0.4506775138180241,0.8369725256620448,1.9770357259114582,0.11885986328124998,30.24891231369885,13.000840743974742,17.24807156972411,7.562228078424712,0.4690213617987025,7.0,10.660319233681609,1.6191587002131034,0.22073570615139115,89141.22566501534,0.9636385071349014,822.5597420022402,500.7251666880675,64.38250197400343,207.89500495996614,17.26121649009582,113.93997045262068,0.861328125,25.91492714022768,0.3640006421659759,0.6247620026291364,500.7251666880675,879.648340556529,53.82603865329714,13.0,25.93618734719895,0.40665194786810777,0.9138228558395661,490.28266176230244,864.1979895702701,53.43596649054964,11.0,25.925383214542048,0.3434196698228095,0.784247076525873,484.0661315836262,854.064771747387,53.38096568286702,9.0,25.95586173067614,0.17357777962317558,0.28948084833607785,483.46395019797166,749.866239776574,52.22749034507588,3.0,0.35,0.65,0.35
True,34.0,55.0,25.930158815609417,28.778904995365647,15.17003670471308,53.36781588693994,55.332302029550505,90.25659686117815,420.0,850.6053387627388,699.8934701957803,699.8934701957803,1.1423581265011826,0.3998253442754139,0.7425327822257688,1.777342325846354,0.10685424804687499,27.70066554417621,12.06118705215913,15.639478492017084,6.925166386044053,0.44484267487203366,7.0,10.728574615648283,1.2405872700573435,0.19371369717531028,87018.13577253307,0.9502239544599189,710.8802649690374,457.57650003186257,57.11790632505913,163.6262264600964,13.556871424294116,89.67780352263564,0.779296875,25.925788635591335,0.3134918279955756,0.527953742395654,457.57650003186257,883.8832699504258,53.749226428371124,13.0,25.927471805450992,0.3799666698511606,0.8536185229162422,449.167209642253,864.8105077900012,53.291181222049865,11.0,25.92431274455356,0.2970506930936559,0.696153906779207,444.48048177128555,855.4832390359337,53.281287890674434,9.0,25.977115816993233,0.15184893556079052,0.23255843289692651,444.01962860756845,751.1870321877601,52.1731654130992,3.0,0.35,0.6500000000000001,0.35
True,33.95,54.9,25.93292948553337,28.762829624034506,14.874975205131014,53.26093820699808,55.20933992364433,90.28751302465811,420.0,852.2122246180512,700.9379460017334,700.9379460017334,0.9939237101861984,0.3478732985651694,0.646050411621029,1.508715616861979,0.090704345703125,24.7305270435118,10.844238446206079,13.886288597305724,6.18263176087795,0.4079343021517764,7.0,10.921477290633444,0.8923638123302681,0.15800666253627724,83615.8371790119,0.9290230108881767,587.8191712905177,396.0657605463515,49.69618550930992,123.86667092702426,10.29961081617165,67.88698375993887,0.69140625,25.943897645985526,0.26901425382913724,0.4423745488220226,396.0657605463515,889.5303102158867,53.66932113114552,13.0,25.926580067219668,0.3366686301067879,0.7818354566925712,389.63358458525914,866.872963987204,53.13529683434347,11.0,25.932152353996095,0.25370716362171386,0.6053400810148165,386.1278934508085,858.2149397294672,53.17416938329055,9.0,26.00101891121173,0.13453366262855931,0.19998817702536092,385.76614973017985,752.6689575566529,52.1061934059103,3.0,0.35,0.6500000000000001,0.35
True,33.9,54.8,25.938455209095217,28.748482479090434,14.279512764174434,53.22853259895698,55.12650484241375,90.4051165684664,420.0,862.9675616462115,707.9289150700374,707.9289150700374,0.7768369796994077,0.27189294289479266,0.504944036804615,1.2081095377604163,0.07263183593749999,20.418708243315958,9.111237326222232,11.30747091709373,5.1046770608289895,0.35867562217752125,7.0,11.043390337328859,0.5376374729973717,0.11921634735039609,78786.17687350145,0.8991715011828507,452.2787181939562,335.14108445511056,38.84184898497039,75.66728404099611,5.476329190225556,41.47058804766079,0.5712890625,25.96803805000891,0.22635870872842986,0.3768322274014827,335.14108445511056,896.7785896374104,53.56430832173298,13.0,25.93552587930215,0.27960457097044705,0.7075843488815005,331.4319656188187,871.0746739812869,52.95145269521194,11.0,25.946491111303832,0.21575727198043923,0.522353430110485,329.72547099160926,862.2952343708181,53.03586618472046,9.0,26.04171322719896,0.055116428020091576,0.19532547390702762,329.664755264885,755.0047008346944,52.07372010586814,3.0,0.35,0.65,0.35
True,33.85,54.7,25.964203980182784,28.74732669437213,14.69466086111323,52.98827908060756,54.92286940586474,90.25633057055221,420.0,856.5239572032397,703.7405721821059,703.7405721821059,0.7339854468480528,0.25689490639681845,0.47709054045123434,0.8542045084635415,0.051354980468749985,18.44053389412148,8.064194969824396,10.376338924297084,4.61013347353037,0.28368555440509396,7.0,12.164584049538757,0.43169034740124573,0.07574622187915146,70797.78079969676,0.849466049061576,384.62227412378024,280.0512196822085,36.699272342402644,67.54967467594103,6.066773175227809,37.021610683445616,0.533203125,26.000978710867727,0.19159512675171045,0.3388330152374488,280.0512196822085,904.8251580302662,53.54135502229999,13.0,25.95715249502321,0.23651201165642802,0.6425166207500939,276.4502932660907,876.2359300174976,52.86617929157974,11.0,25.970512869072557,0.1854639645873476,0.45505532701639306,274.2742445953803,866.9671134170404,52.966896338840684,9.0,26.06759385794368,0.12041434385256679,0.23895194295388086,273.9844465069807,756.5910975688814,52.001175382290555,3.0,0.35,0.65,0.35
True,33.8,54.6,25.99240206699746,28.74764640809897,14.989883690451277,52.90566550965149,54.8053512937104,90.16487258984803,420.0,859.1766908841678,705.464849074709,705.464849074709,0.685810441605037,0.24003365456176293,0.44577678704327406,0.6577090454101561,0.039541625976562494,16.67023469132217,7.1784060624855694,9.491828628836602,4.167558672830543,0.22891979557976364,7.0,13.063614985368273,0.35168759802046545,0.053077824805248114,64431.735613553894,0.808841726968335,335.3586542076196,244.06412137617738,34.29052208025185,58.973452002203366,5.495973834869517,32.32128342820955,0.498046875,26.037187845544853,0.17901366288927056,0.33928470313021913,244.06412137617738,913.102143633183,53.55379920216505,13.0,25.98581140107349,0.2115893619130096,0.6018474954461714,240.92029844086443,882.0693062314657,52.832156266891076,11.0,25.999974051281036,0.16763401930715946,0.415210031450189,238.89342900291547,872.0915573370069,52.93520444666563,9.0,26.0922626265239,0.12757339749559732,0.3140877064583132,238.56814754130787,758.1022179928261,51.94110218473802,3.0,0.35,0.65,0.35
True,33.75,54.5,26.02583961704346,28.751329694366373,15.686834258635802,52.85614752521857,54.70475905783563,90.01234670488421,420.0,861.3122530240946,706.8529644656616,706.8529644656616,0.7172783124727857,0.251047409365475,0.46623090310731075,0.5379640706380208,0.03234252929687499,16.107180796849065,6.680076281963135,9.42710451488593,4.026795199212266,0.18807711239211033,7.0,14.162918018969677,0.3678954571539,0.03997638097116616,59329.50601984554,0.7752589364192198,335.70366489670727,235.83897101323043,35.863915623639286,64.50951300221348,6.218329909983254,35.35540455529736,0.509765625,26.07271555053411,0.19237436543403902,0.38270470610741186,235.83897101323043,920.5515649233748,53.61719866054134,13.0,26.018477875413563,0.2060074456297113,0.594338818524987,232.466485728576,887.8915102515739,52.872109563961466,11.0,26.032651595230888,0.1638237780597916,0.409736592593777,230.10127002101444,877.2012805519023,52.96098701818948,9.0,26.1126353302583,0.1550727233492438,0.41408770645831317,229.62064110324718,759.3231981888358,51.91859244262878,3.0,0.35,0.65,0.35
True,33.7,54.4,26.057869612602733,28.754060899711217,16.324363610172007,52.883028842194754,54.64734355453103,89.9042089607056,420.0,865.6200316994749,709.6530206046586,709.6530206046586,0.8083013342405072,0.2829054669841775,0.5253958672563297,0.5130912272135417,0.03084716796875,16.7602689462147,6.653046397454501,10.1072225487602,4.190067236553675,0.17870671247418674,7.0,14.814660447354257,0.48078231207069205,0.03734315619650923,58108.13813599751,0.7670528753484662,389.430217923641,262.61155554483196,40.415066712025364,81.92094531399302,7.84396163092137,44.898000749582984,0.5625,26.10425176367132,0.22432100647342818,0.46898883637570576,262.61155554483196,926.4477845445796,53.730496947606795,13.0,26.049673133721278,0.22449338847330053,0.6253014195037814,258.4372251375368,892.911584919329,52.97539434632539,11.0,26.06430506851383,0.17721892323148483,0.44302295453292184,255.43158156476557,881.7711322668147,53.03737169157965,9.0,26.12932849712137,0.18226801606229376,0.5140877064583131,254.7675939139106,760.3188423698479,51.94946999253044,3.0,0.35,0.65,0.35
True,33.65,54.3,26.086755809778488,28.754739465401627,16.899295165575207,52.958830098636,54.6186282285869,89.82942514574898,420.0,868.8052937490837,711.7234409369044,711.7234409369044,0.985626990071682,0.34496944652508865,0.6406575435465933,0.5628369140624999,0.03383789062499999,18.877353831753364,7.1221976752657685,11.755156156487596,4.719338457938341,0.1972360759412313,7.0,15.023840021938053,0.7728061563502058,0.04265287087885991,60504.297530670214,0.7830845128746495,513.162217956513,324.59674062001534,49.281349503584096,121.80736232880908,11.747057659969528,66.75834884695168,0.66796875,26.128844305581705,0.2758985731368285,0.5689888363757057,324.59674062001534,929.9361445163992,53.90683036271051,13.0,26.074368580013985,0.26931939457991455,0.6936254224353972,318.43114872400565,896.1587715991062,53.153010763400786,11.0,26.091131562834907,0.20899267775149644,0.5144898358085246,313.9200361999075,885.1580743987147,53.172636935913,9.0,26.138705372973728,0.23141634460344254,0.6140877064583131,312.8496829600458,760.8726042729606,52.054375921308484,3.0,0.35,0.65,0.35
True,33.6,54.2,26.108317960172194,28.750656623846165,17.302510063334864,53.101349330278346,54.62985861161561,89.79257607203682,420.0,870.7278671481313,712.9731136462852,712.9731136462852,1.246862352261273,0.4364018232914455,0.8104605289698275,0.6946629842122396,0.0417633056640625,22.474071572584876,8.114163045417127,14.359908527167748,5.618517893146219,0.24024865463637882,7.0,14.739828188266769,1.3539444829527039,0.05724179005890017,65789.95314519691,0.8176137486995869,709.6321261947654,407.8635041943434,62.343117613063654,194.9330095613879,18.971786911917775,106.83595478372372,0.8203125,26.143762621943573,0.34426160940779615,0.6689888363757057,407.8635041943434,930.3219659582724,54.147234239330245,13.0,26.086514702496853,0.34589977565608504,0.7922076995950863,397.89151590897126,896.4822879321305,53.4140135821063,11.0,26.10964716377346,0.25728550618660284,0.6144898358085246,390.683508956242,886.7824612185367,53.369949609835366,9.0,26.137616509645323,0.2994154610107889,0.7140877064583131,388.89171728242565,760.805267804799,52.24700818842316,3.0,0.35,0.65,0.35
True,33.55,54.1,26.12037863816395,28.740406694935636,17.4409260208283,53.31103708484969,54.681973611180965,89.79064698305066,420.0,869.1499558936684,711.9474713308845,711.9474713308845,1.5304693340589228,0.535664266920623,0.9948050671382999,0.920295206705729,0.055328369140624986,26.988147703863195,9.590877989375397,17.397269714487802,6.747036925965799,0.2996457107126761,7.0,14.015677816151543,2.223281912533774,0.08364369751439148,72564.89831620292,0.8605492811781312,947.4739994250622,492.8143773810697,76.52346670294614,293.6957269717584,29.448917144829295,160.96434091654646,0.984375,26.14534384126125,0.42899790109889446,0.7689888363757057,492.8143773810697,926.9083669110863,54.415683840442256,13.0,26.089670848785698,0.3980010388451268,0.8922076995950863,477.96402146217946,894.7885348686694,53.706984316113406,11.0,26.11794781877276,0.31034442744448615,0.7144898358085245,466.45435086261597,886.4103008680919,53.60222013995831,9.0,26.120797589690163,0.3931259666704153,0.8140877064583131,463.3654602362404,759.7650762006239,52.51247394474616,3.0,0.35,0.65,0.35
True,33.5,54.0,26.11922768148884,28.721598735632025,17.123481467435212,53.58153619903785,54.77248509713364,89.83541060401353,420.0,867.7573129062744,711.0422533890785,711.0422533890785,1.6498500945432966,0.5774475330901537,1.072402561453143,1.2344036865234373,0.07421264648437499,30.554315056619423,11.304349255931921,19.2499658006875,7.638578764154856,0.36344732149045234,7.0,12.921599903005989,2.6100414212145826,0.12255705941474096,79268.68438987876,0.9021494424837648,1030.4538636455113,502.0984798566936,82.49250472716483,341.3008231871028,34.37480987277479,187.05502672794927,1.048828125,26.14509891005305,0.4649697080427416,0.8689888363757057,502.0984798566936,924.8092560340765,54.601529062814016,15.0,26.095238747700442,0.41807055261534126,0.9922076995950863,484.9138806506205,895.0654296692524,53.92147831062667,13.0,26.111126804646815,0.3474675258382034,0.8144898358085245,471.23827424958455,883.3841296517658,53.76522721929846,8.0,26.096737444694092,0.41934230804701017,0.914087706458313,467.7236699839188,758.48356674707,52.69774248982942,3.0,0.35,0.6500000000000001,0.35
True,33.5,54.1,26.113112448914933,28.717633718695815,16.843524840940013,53.76414996286052,54.92209382881252,89.89469198833008,420.0,865.5179878500616,709.58669210254,709.58669210254,1.6955066686768503,0.5934273340368975,1.102079334639953,1.5321671549479163,0.09211425781249999,32.8416728726161,12.58824630106517,20.253426571550932,8.210418218154025,0.41142278487937856,7.0,12.127938889389949,2.7497321964626202,0.16109615313132397,83945.91167464446,0.9310668524172607,1055.6804826108546,497.6779175559717,84.77533343384252,360.45194083583834,36.72438852525289,197.55108352090485,1.072265625,26.139579372000778,0.48105546836598606,0.9689888363757057,497.6779175559717,922.0851444533511,54.69370526238475,15.0,26.098385116057905,0.4172103972419547,1.0,479.62487011927965,895.2284887382818,54.051021869838934,13.0,26.100261424615102,0.3561418625868322,0.9144898358085245,464.84228865180984,880.1746686384905,53.865594454951214,8.0,26.066552947125277,0.44109894048207743,1.0,460.9535290307188,756.9790507004125,52.8122506577144,3.0,0.3499999999999999,0.6500000000000001,0.3499999999999999
True,33.5,54.2,26.102313733315196,28.710692715374726,16.638667095145898,53.87654769906342,55.03401637730192,89.94115854871781,420.0,864.0406474478375,708.6264208410944,708.6264208410944,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.7865808105468748,0.10740966796874998,34.28869878014477,13.442234610818574,20.846464169326197,8.572174695036193,0.4460411489031414,7.0,11.591473241655162,2.8293013111645147,0.19496146237667822,87125.77155348098,0.9508973410370802,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.13091073187843,0.4886431344521822,1.0,500.77873575363014,919.216609976908,54.7218626295668,15.0,26.09941049262384,0.4183825590154824,1.0,482.32368958141586,895.2535474374381,54.122121232805355,13.0,26.085369208688416,0.3673551684335215,1.0,467.0823980353025,876.7503175397575,53.92157339609037,8.0,26.034723787258713,0.44216050679143315,1.0,463.17489820272425,755.5173972633721,52.87432426261729,3.0,0.35,0.65,0.35
True,33.5,54.3,26.088710098597993,28.701980620054425,16.467444227166652,53.93029574060394,55.114169019374906,89.97874954360488,420.0,862.1208311740181,707.3785402631117,707.3785402631117,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.996223347981771,0.120013427734375,35.12267416089452,13.995579788656272,21.12709437223824,8.78066854022363,0.4712215717696284,7.0,11.209225202933046,2.8293013111645147,0.2233502306724733,89330.0964289348,0.9648418535049534,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.12077439888908,0.4886431344521822,1.0,500.77873575363014,916.5167865047413,54.70427596411663,15.0,26.098878689912926,0.4183825590154824,1.0,482.32368958141586,895.172010830309,54.1484433883763,13.0,26.06919877696004,0.3673551684335215,1.0,467.0823980353025,873.4961470332688,53.942983924465636,8.0,26.001767283569997,0.44216050679143315,1.0,463.17489820272425,754.0796178311575,52.8973800089848,3.0,0.35,0.65,0.35
True,33.5,54.4,26.073745179595363,28.69241783201003,16.352751154449813,53.94266651502928,55.171767735050295,90.00524512049743,420.0,860.2656301324017,706.1726595860612,706.1726595860612,1.7165413686926192,0.6007894790424166,1.1157518896502026,2.156120198567708,0.12962646484374998,35.66248409677146,14.353846478894077,21.30863761787738,8.915621024192864,0.4887885308118866,7.0,10.956966205159016,2.8293013111645147,0.24523922720981128,90810.79947879571,0.9743505970070847,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.109710114275337,0.4886431344521822,1.0,500.77873575363014,913.9726833750939,54.66143254226405,15.0,26.09731914436298,0.4183825590154824,1.0,482.32368958141586,894.9966539504851,54.14737244332839,13.0,26.05224785522164,0.3673551684335215,1.0,467.0823980353025,870.4022290093584,53.94408382955319,8.0,25.968200362597972,0.44216050679143315,1.0,463.17489820272425,752.667234143234,52.89919863643178,3.0,0.35,0.65,0.35
True,33.5,54.5,26.058305985242338,28.68256241945523,16.25043673811156,53.93552040943169,55.21872594221786,90.02837855952926,420.0,858.9040887027844,705.2876576568098,705.2876576568098,1.70621773303254,0.597176206561389,1.109041526471151,2.278352457682291,0.13697509765624996,35.913245802517686,14.574061025939084,21.33918477657861,8.978311450629421,0.501477004092989,7.0,10.771008111461622,2.788453885783658,0.2621114090013525,91851.34997048022,0.9811128079817943,1063.7081718204176,498.6331692073793,85.31088665162702,365.020509092314,36.87139370777362,200.05495576282743,1.078125,26.098038678695413,0.48759522479261647,1.0,498.6331692073793,911.6436173097516,54.600060658015934,15.0,26.095028553503802,0.4175716815119305,1.0,480.45589422554787,894.7932437417854,54.12468769311558,13.0,26.034770431263727,0.3667448515557161,1.0,465.5316828599397,867.5000385302551,53.92918300316843,8.0,25.935676469814506,0.4343059751722769,0.9766608006117113,461.7617754996057,751.3807189133098,52.88533082649005,3.0,0.35,0.65,0.35
True,33.5,54.6,26.04345319956277,28.673093890798548,16.172910677218972,53.91633759489836,55.258892643037484,90.04700957468009,420.0,858.3102904882279,704.9016888173481,704.9016888173481,1.6943396219069045,0.5930188676674165,1.101320754239488,2.3622094726562493,0.14201660156249996,36.00614086701282,14.699507832950186,21.30663303406263,9.001535216753204,0.5098730389036463,7.0,10.646547606399311,2.7549873516547434,0.2737569183398374,92526.73233790403,0.9855404600805631,1058.5209203708607,501.2862680547948,84.71698109534523,359.95590091364994,35.67431974183569,197.2792214139324,1.072265625,26.08556019887578,0.4888906882637821,1.0,501.2862680547948,909.4588595447099,54.527699217160006,15.0,26.091786385012764,0.4188923764291616,1.0,483.4998694611015,894.5250804205865,54.08742088592589,13.0,26.01652415571769,0.3681519834825497,1.0,469.1108514201035,864.7453574231051,53.904091087633134,8.0,25.905998000544653,0.4184045737314111,0.9141252044684958,465.6119483129591,750.3246167140545,52.86398805676033,3.0,0.35,0.6500000000000001,0.35
True,33.5,54.7,26.029462079447107,28.664186681880974,16.10179435358935,53.88987435154932,55.29482709789154,90.0641547582093,420.0,858.2472367460869,704.8607038849565,704.8607038849565,1.6721946121248872,0.5852681142437105,1.0869264978811768,2.3991634114583333,0.14423828125,35.84299628666022,14.71019093129134,21.132805355368877,8.960749071665054,0.5134566528803988,7.0,10.57411231492734,2.681533481686196,0.2788933089102629,92810.8593064133,0.987419172755517,1044.2305234634887,501.4668078928014,83.60973060624436,350.6081469005934,33.83167987080577,192.15604485540405,1.060546875,26.072568412654196,0.48897871810377086,1.0,501.4668078928014,907.4879788741686,54.44801986642459,15.0,26.08786539230754,0.41925202230650704,1.0,484.3304558272905,894.2631654788274,54.038824231200564,13.0,25.997744946010958,0.36879703269024955,1.0,470.7561732012614,862.1781241913202,53.87112995236598,8.0,25.880659706275,0.3951668390243597,0.8151358693487326,467.6351280219956,749.568346872756,52.83800741453278,3.0,0.35,0.65,0.35
True,33.5,54.8,26.019936481377453,28.658149349867504,15.953496863566322,53.881114418378615,55.33928207518974,90.09588997589346,420.0,861.1841180400341,706.7696767260223,706.7696767260223,1.6063922409595404,0.5622372843358391,1.0441549566237014,2.4020060221354163,0.1444091796875,35.07871798845021,14.54761087930017,20.53110710915004,8.769679497112552,0.5136552920359264,7.0,10.493762180004577,2.465351591948996,0.27926595816062566,92824.88842272916,0.9875231174286447,1000.1465169413692,499.25886527087926,80.31961204797703,323.55756571754625,28.865087255533183,177.33056878725066,1.025390625,26.058580170698587,0.4879010515849902,1.0,499.25886527087926,905.9468880121347,54.34238762653507,15.0,26.082689854993003,0.41908560603187667,1.0,483.94603315098675,894.1903588770952,53.96321650090123,13.0,25.97776078728616,0.3695064451598891,1.0,472.5689892187048,859.9267052246023,53.81596725444242,8.0,25.86746975525911,0.32989913818278443,0.7151358693487326,470.3937780153461,749.5839656140333,52.798903452462575,3.0,0.35,0.6500000000000001,0.35
True,33.5,54.9,26.011076411318818,28.652565021333995,15.881231837049747,53.83721726475622,55.36407549550467,90.11210529674841,420.0,863.3665895173375,708.1882831862695,708.1882831862695,1.561689060471286,0.54659117116495,1.015097889306336,2.345153808593749,0.14099121093749994,34.39752881170689,14.33300838224708,20.06452042945981,8.599382202926723,0.5081488278874293,7.0,10.508969794750167,2.330132413136197,0.2713732301403034,92388.13511935029,0.9846341886623777,972.9020271048095,499.50421962237687,78.0844530235643,305.8000133173605,25.68204328685539,167.59827629577092,1.001953125,26.044081930632824,0.48802092320943863,1.0,499.50421962237687,904.6954118353451,54.23298454762522,15.0,26.076788849727873,0.41971213620616216,1.0,485.3941058255947,894.2194840232931,53.87976656933118,13.0,25.9575734287333,0.3687749932180958,0.9853464164137529,475.4476512381391,857.9754579973063,53.755773112761005,8.0,25.862919314273775,0.2851810078375893,0.6151358693487327,473.8221763355215,750.0623276439708,52.76085455288909,3.0,0.3499999999999999,0.65,0.3499999999999999
True,33.5,55.0,26.002685438178247,28.647290915660683,15.843697616966486,53.78238078550675,55.38270240999674,90.12155600167041,420.0,865.2642763932676,709.4217796556238,709.4217796556238,1.5270136231114904,0.5344547680890216,0.9925588550224688,2.266982014973958,0.13629150390624997,33.777266100296146,14.10869714005981,19.668568960236335,8.444316525074036,0.5003020222184738,7.0,10.56451247365548,2.2355075330914107,0.26053150995221336,91755.62760176403,0.9804902331786056,955.0600976943758,502.4513833048583,76.35068115557452,292.37092850294226,23.259193376026133,160.23826527840566,0.984375,26.029146174535782,0.48945851091857817,1.0,502.4513833048583,903.6348401070682,54.12859451104603,15.0,26.070253288736176,0.4213864521829915,1.0,489.2744989155289,894.2877318714079,53.796489669432745,13.0,25.937993318501057,0.3658738580686437,0.9463152569256027,480.4443006383367,856.3511501382825,53.698415356037124,8.0,25.865228331960225,0.25029480194127696,0.5151358693487327,479.1921899288322,750.8656921480756,52.727432159658875,3.0,0.35,0.65,0.35
True,33.51,55.2,25.994210233501523,28.64562861886339,15.820496283412291,53.723078577264914,55.44839337336448,90.13964083625731,420.0,866.6785725538599,710.341072160009,710.341072160009,1.4935762521110822,0.5227516882388787,0.9708245638722035,2.181703694661458,0.13116455078124997,33.17845608139494,13.908211116464766,19.270244964930175,8.294614020348735,0.4915401964335079,7.0,10.63817951262897,2.1386608391379465,0.24877392065548246,91039.44717028034,0.97582445786959,934.5141561702809,501.510189046433,74.67881260555411,279.7068891908993,21.271462809732668,153.29754890427793,0.966796875,26.014310372835194,0.488999868060073,1.0,501.510189046433,902.7896292780935,54.03495016396441,15.0,26.06363631000745,0.42133613025835887,1.0,489.157647729617,894.429336374069,53.718541941017776,13.0,25.92016615253102,0.35874506474424983,0.8832342629077463,481.24601304494047,855.1260177123419,53.648579700785746,8.0,25.872650225027567,0.22449518904840066,0.4151358693487327,480.23872623670036,751.881232349705,52.699017657222456,3.0,0.35,0.65,0.35
True,33.52,55.4,25.988056973104086,28.64545376255629,15.743009091236361,53.68187726591184,55.52354916782045,90.16933971010378,420.0,869.75987484495,712.3439186492174,712.3439186492174,1.4380593602927787,0.5033207761024725,0.9347385841903062,2.0964253743489576,0.12603759765624997,32.30084359194581,13.635035373712991,18.665808218232815,8.075210897986452,0.48236174325450953,7.0,10.686024142847184,1.9818452903020256,0.23704088472854173,90274.35208660367,0.9708920047194636,899.9915107102754,498.5792012469857,71.90296801463894,259.2996856523321,18.24551392239499,142.11307543098442,0.9375,25.9992615375766,0.48756883742665263,1.0,498.5792012469857,902.2805078678496,53.937472215650196,15.0,26.05659172964288,0.42063065952376916,1.0,487.52096234107455,894.7530206282189,53.633912740824194,13.0,25.904371565373665,0.34847426370831297,0.7978019451886141,480.99126139473697,854.4294622908549,53.59640177886066,8.0,25.888483824392452,0.181385599634044,0.3151358693487327,480.3336873245907,753.2785362890195,52.673497821365785,3.0,0.35,0.65,0.35
True,33.53,55.6,25.98293294016257,28.645953846572326,15.671471198207676,53.62629443342454,55.59055150353355,90.19676443839703,420.0,872.3960336041505,714.0574218426979,714.0574218426979,1.379399423776869,0.4827897983219041,0.8966096254549649,1.98698486328125,0.11945800781249999,31.298303985618823,13.293928133327896,18.004375852290927,7.824575996404706,0.47019594255646685,7.0,10.768338989799767,1.8403452405841236,0.2220990596936137,89242.6975847987,0.9642812632091633,871.933607321972,502.6013270701438,68.96997118884345,238.57692914841297,15.244451305180974,130.75565842999356,0.908203125,25.98339918367867,0.48953153865807475,1.0,502.6013270701438,901.9160706569526,53.83608400883936,15.0,26.048504105395097,0.42294852938266797,1.0,492.90870110975027,895.1088234077572,53.54311147098002,13.0,25.89694739462555,0.3117422538589047,0.6978019451886142,487.83815191741485,854.934194650366,53.55265263954092,8.0,25.9093654843088,0.15517710187722136,0.21513586934873272,487.3568757649628,754.8881454912018,52.649163240119165,3.0,0.35,0.65,0.35
