hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,33.54,55.8,25.984792546452596,28.65090626439573,15.305054961676205,53.65070760342032,55.69968504809618,90.29076949038001,420.0,886.416642502999,723.1708176269494,723.1708176269494,1.2163413947484598,0.4257194881619609,0.7906219065864989,1.8611993408203122,0.11189575195312498,28.854997486742583,12.524487430761237,16.330510055981346,7.213749371685646,0.45528247775900765,7.0,10.708957603405679,1.4677112014882698,0.2050145257402717,87945.22637155588,0.9560596740893723,789.7868797258485,502.6108531336639,60.81706973742299,185.50658807409502,8.599833167202291,101.66966333798685,0.826171875,25.9643901720686,0.4895361778086151,1.0,502.6108531336639,902.4807192086392,53.65756881110727,15.0,26.036892734081345,0.42433472940167244,1.0,496.1449907306307,896.15662174148,53.38363877996969,13.0,25.893578941455495,0.28494442116481605,0.5978019451886142,494.01715911262767,856.6803442270831,53.470362486904065,8.0,25.95836844347977,0.017526066373356217,0.11513586934873271,494.0110199664616,757.5983497978649,52.66051409053826,3.0,0.35,0.65,0.35
True,33.550000000000004,56.0,25.974843253816182,28.64835623239193,15.409922155714456,53.50628167485798,55.719376050553585,90.27434619430925,420.0,888.4206307046032,724.4734099579921,724.4734099579921,1.1819620701090638,0.41368672453817235,0.7682753455708915,1.623130696614583,0.09758300781249998,27.72250470317069,11.981293795220978,15.74121090794971,6.930626175792672,0.4243233604990738,7.0,11.086040743660524,1.3920986345985327,0.1731076092857452,85149.71440193095,0.9385508062430448,771.0146376962637,499.8431243101264,59.098103505453196,175.16827119304156,7.658698520248834,96.00359396713354,0.80859375,25.94731488507995,0.48608259655944913,0.9894108938937561,499.8431243101264,903.2385376020651,53.53259589550608,15.0,26.026642383100246,0.42338042023327915,1.0,493.9158034279435,897.2554584815288,53.26521273943086,13.0,25.897592211746694,0.2577594080830032,0.4978019451886142,492.1887680229492,859.1147869700679,53.422390828460834,8.0,26.0078443270689,0.014739645233332333,0.05984667617874331,492.1844257898776,760.3128654362291,52.674181156987245,3.0,0.35,0.65,0.35
True,33.56,56.2,25.966982751474987,28.647129116182104,15.522789306081428,53.400925070548155,55.76021574788527,90.26198152921158,420.0,890.1743482743103,725.6133263783016,725.6133263783016,1.157167559591511,0.40500864585702884,0.7521589137344822,1.4483101399739582,0.08707275390625,26.824064259536808,11.545881628617071,15.278182630919737,6.706016064884202,0.3988735959026068,7.0,11.430846733968936,1.3461386849519437,0.1501148796330124,82752.80037820639,0.9236733027047401,761.6065439223787,501.6926449350733,57.85837797957555,167.89619881001786,7.079812895762814,92.01802580684706,0.796875,25.932553072321188,0.48086183747106226,0.9578755883982342,501.6926449350733,904.2162417766488,53.45828504386242,15.0,26.017376619790745,0.4243129919919648,1.0,496.0940827000886,898.3222436894678,53.185061875116965,13.0,25.90722677767449,0.23721676756064514,0.3978019451886142,494.6171956965896,862.023685619917,53.400769999232246,8.0,26.057191523439034,0.014775962567838677,0.062433529332044574,494.6128320393105,763.0132578756977,52.68887848892496,3.0,0.35,0.65,0.35
True,33.57,56.4,25.962530896862898,28.64807823728852,15.523385373246708,53.33075007565717,55.819526198504754,90.27539651336143,420.0,892.1363409357634,726.8886216082464,726.8886216082464,1.1097407121001714,0.38840924923506,0.7213314628651115,1.324656575520833,0.07963867187499998,25.7643305863707,11.111934545302674,14.652396041068027,6.441082646592675,0.3789645157789148,7.0,11.653066738344151,1.2524945367296947,0.13408293982382358,80814.7720198722,0.9117007040558196,738.9355353396454,499.8903115594314,55.48703560500857,154.41568118444968,6.081509850017085,84.62982626718497,0.7734375,25.920002280563196,0.4707551043051148,0.9078061704483483,499.8903115594314,905.5774868405421,53.403039767599125,15.0,26.008385942315055,0.423798851051078,1.0,494.8925844432651,899.4209380957521,53.1160953449554,13.0,25.92657528389663,0.19671992585181278,0.29780194518861425,493.8156176188901,865.9408626085861,53.39633806672075,8.0,26.10560261383109,0.018466830892165848,0.1237058456636547,493.8088017094143,765.673591289122,52.70215144687326,3.0,0.35,0.65,0.35
True,33.58,56.6,25.975846320947948,28.660519262141666,16.066497594301975,53.21051112028149,55.845019772321635,90.1886860992605,420.0,879.6046246144473,718.7430059993907,718.7430059993907,1.2163816516022032,0.4257335780607711,0.7906480735414321,1.2109521484374997,0.07280273437499998,26.56193311048351,11.150881412582885,15.411051697900623,6.640483277620877,0.3592874217693977,7.0,12.247547940245266,1.4676304387928496,0.11959230809545346,78849.10969158592,0.8995544180021884,789.716564478356,502.52153769041934,60.81908258011016,185.51886757917197,10.052006093792215,101.67639330461549,0.826171875,25.914368761385667,0.46051275922643053,0.841538188099965,502.52153769041934,906.4214754297568,53.4985474500414,15.0,26.0044485045799,0.42407089701589856,1.0,495.5282188157426,899.7227405468294,53.17814475094465,13.0,25.95350198900431,0.17391250360001392,0.2086914123721885,492.9677543042998,870.0431304672682,53.44975651883333,8.0,26.125900729922396,0.15788549175986022,0.2237058456636547,492.4695315966271,766.9763693713295,52.69644519573787,3.0,0.35,0.65,0.35
True,33.59,56.8,25.988081159098613,28.672170266855474,15.533791115378403,53.2291511700891,55.947691670608314,90.30643220191772,420.0,878.4541958792076,717.9952273214849,717.9952273214849,1.071663281070461,0.3750821483746613,0.6965811326957996,1.2386676025390624,0.074468994140625,25.010161948857796,10.845763928381622,14.164398020476174,6.252540487214449,0.36420350494221393,7.0,11.830426112701968,1.18790298851678,0.12309845795761662,79344.78033646781,0.9026195660043823,725.6318531249765,502.70945156347744,53.58316405352305,144.0008530471757,6.780190474728727,78.92182375669351,0.755859375,25.909779298739792,0.43207970934103007,0.7670324794923028,502.70945156347744,908.187326415241,53.472200951988626,15.0,25.99551703068504,0.4250002192555041,1.0,497.70236630579325,899.9007811839738,53.11810511129676,13.0,26.013608654323633,0.02714799167616522,0.15009211258108207,496.6314308494691,878.4274420340703,53.51209023627824,8.0,26.138108195764573,0.18743536079776166,0.3237058456636547,495.9292610887487,767.9204901089872,52.63246678756152,3.0,0.35,0.65,0.35
True,33.6,57.0,25.99545315949525,28.68074980046254,15.720735380665927,53.15297726455464,55.999676759540705,90.28481308524636,420.0,874.0742105665906,715.148236868284,715.148236868284,1.072634841696801,0.3754221945938803,0.6972126471029207,1.132780354817708,0.06810302734374998,24.568238855719972,10.583467662059778,13.984771193660197,6.142059713929993,0.34458375171328515,7.0,12.188622030071375,1.1865099826339485,0.1097374483081621,77344.54288213351,0.8902594239067723,724.136058108159,500.8091855682198,53.631742084840056,144.26207124889063,8.35130566368656,79.06498830358015,0.755859375,25.915153767810875,0.3886257415639032,0.685417903279694,500.8091855682198,911.2258601749448,53.5134000151135,15.0,25.988695617925114,0.42388006832625064,1.0,495.0823574883168,899.8625144625884,53.10890564977513,13.0,26.07272570937755,0.03084929051300477,0.16188387950135436,493.5085598319792,886.6047501809898,53.57435934811904,8.0,26.142196330739747,0.22927974129364245,0.42370584566365466,492.45787990453323,768.2776387285145,52.57447474987226,3.0,0.35,0.6500000000000001,0.35
True,33.64,57.0,26.01169126827068,28.70545749639126,16.349055663225453,53.18458962313765,56.024923055773876,90.19006213014973,420.0,873.6734526414925,714.8877442169701,714.8877442169701,1.2169266615059695,0.4259243315270893,0.7910023299788802,1.0773494466145832,0.06477050781249999,25.94711581553255,10.820059975485476,15.127055840047072,6.486778953883137,0.33361933988331116,7.0,12.761773948567749,1.4665359549520323,0.1028284245431748,76203.88576172074,0.883198428764882,788.7643855977773,501.3119701263453,60.846333075298475,185.68515136277816,14.740929346888038,101.76752762212584,0.826171875,25.930680417673297,0.35834661981773536,0.6084238851473992,501.3119701263453,915.1860270393305,53.68766443729336,15.0,25.98809339800996,0.4226825506154659,1.0,492.28894921316527,899.8498328789225,53.245975701303195,13.0,26.098288532885686,0.18098416193015193,0.24406166597187867,487.86978658837313,889.5493242477362,53.63460667742794,8.0,26.144240526905502,0.2549133291426161,0.5237058456636546,486.57104077945723,768.3315356063354,52.59642027402924,3.0,0.35,0.65,0.35
True,33.68,57.0,26.02736925615606,28.729763164568897,16.328191221210616,53.27748687335016,56.084228051083905,90.20927733412786,420.0,871.7872756512573,713.6617291733173,713.6617291733173,1.2540740747587646,0.4389259261655676,0.8151481485931971,1.1654703776041662,0.07006835937499997,26.947241105770345,11.301436306186528,15.645804799583818,6.736810276442586,0.3508777975326686,7.0,12.531421924049258,1.5381069343271965,0.11385011256884481,77992.48408339878,0.8942620410434883,802.5079867286779,497.2385134931136,62.70370373793824,197.19447535461686,17.86094473836465,108.07538497450557,0.84375,25.950494175203698,0.33379605859947226,0.5481968901312505,497.2385134931136,919.7497540740486,53.84581280640798,15.0,25.987936658686785,0.4203506484363357,1.0,486.8721011040204,899.8214553889534,53.36731403434217,13.0,26.117161705823214,0.20985294149222136,0.3440616659718787,481.05930526650855,891.318570435321,53.68517604681513,8.0,26.139357390515404,0.2900744262307354,0.6237058456636546,479.37756875474895,767.9355458386332,52.613682256552984,3.0,0.35,0.65,0.35
True,33.72,57.0,26.041192354469942,28.752887925763105,16.418679900468547,53.34897955696138,56.13235348474205,90.20905520758402,420.0,869.4684237663769,712.154475448145,712.154475448145,1.3229058230851616,0.46301703807980654,0.859888785005355,1.2507486979166669,0.0751953125,28.234843306244358,11.819945712719619,16.41489759352474,7.058710826561089,0.36637329751127357,7.0,12.40056304971732,1.6983139328225834,0.1246411129624283,79563.11667960098,0.9039658355538347,839.4804108084672,499.780932925907,66.14529115425808,219.43516220856648,22.379608379284832,120.26472643306053,0.87890625,25.972980650804192,0.32180156993877945,0.5101239652626557,499.780932925907,924.3897576446432,54.00797017787197,15.0,25.988687124042585,0.4206274972768192,1.0,487.513632554658,899.6584483129085,53.49986157137781,13.0,26.128985003405536,0.24306054203030453,0.4440616659718787,479.6767937661464,891.7550703160247,53.73948679576094,8.0,26.12593074198195,0.33741621383925846,0.7237058456636546,477.40132454662216,766.9482774677699,52.646914953648015,3.0,0.35,0.65,0.35
True,33.76,57.0,26.050682718661474,28.77322263240193,16.501522334017253,53.416605748779254,56.17989415194421,90.20961719498811,420.0,865.9898566584317,709.8934068279807,709.8934068279807,1.402895004211806,0.49101325147413205,0.9118817527376739,1.3630318196614581,0.08194580078125,29.754508792579195,12.435306308540074,17.319202484039124,7.438627198144799,0.3853488252739403,7.0,12.222404522194168,1.8962778631978792,0.13903874598743557,81442.3648773953,0.9155735325559127,883.1271020067201,501.10595490349084,70.1447502105903,246.77360249760574,27.84890423572233,135.24796799460603,0.919921875,25.99651030586854,0.3183589127308446,0.49776062023204565,501.10595490349084,928.7165895109772,54.17058338691643,15.0,25.99039270105177,0.42028012342965587,1.0,486.70874273732665,899.3326462667234,53.64071896489612,13.0,26.13645828128761,0.26478199199459423,0.5440616659718787,476.4465025448726,891.2690663999136,53.799843703830554,8.0,26.10132982840917,0.3994739760567113,0.8237058456636546,473.2570506677685,765.170266118804,52.7010193905581,3.0,0.35,0.65,0.35
True,33.8,57.0,26.053141330010785,28.789002709285036,16.488327501259306,53.516598974135746,56.247817515982135,90.22818200489375,420.0,865.2884473421715,709.4374907724115,709.4374907724115,1.4591821719372344,0.510713760178032,0.9484684117592024,1.5051623535156249,0.09049072265625,31.12999831813184,13.073378795992312,18.056619522139524,7.78249957953296,0.4074951796103176,7.0,11.947883529837778,2.0472016469664536,0.15755821261102068,83575.35428309068,0.9287651183313208,916.0448216048944,502.7536498994908,72.95910859686173,266.97303184503323,31.266953896824987,146.31856771127013,0.94921875,26.01893596298305,0.32360879871361287,0.5127814666626237,502.7536498994908,932.4930806435794,54.31489147922548,15.0,25.992076517774404,0.42039269813966657,1.0,486.96951486077927,898.9926744422888,53.76674366100836,13.0,26.137927897226565,0.29155512042753445,0.6440616659718786,475.07346469524384,889.812473814793,53.85276101944687,8.0,26.07237816534986,0.4236255546564206,0.9237058456636545,471.48669600266584,763.2347216402686,52.75587451398883,3.0,0.35,0.65,0.35
True,33.84,57.0,26.052303584975142,28.802662119579832,16.4889301055577,53.611639883137606,56.31417535193884,90.24411857394902,420.0,864.9055382133317,709.1885998386656,709.1885998386656,1.5174081977872218,0.5310928692255276,0.9863153285616942,1.653688761393229,0.09942016601562499,32.49305468344675,13.695987032594019,18.797067650852732,8.123263670861688,0.42852640122866553,7.0,11.70067780571462,2.197619600214385,0.17716921879673983,85537.19877018708,0.9409644597026596,944.8488357432781,497.9162828002028,75.87040988936108,288.7042756872515,34.541730063526245,158.22870129893306,0.978515625,26.039020198655372,0.3362378622783358,0.5543345370489066,497.9162828002028,935.4314213006589,54.442776261517444,15.0,25.994430715943142,0.41773818716138283,1.0,480.839130599441,898.7622158759212,53.88249650877942,13.0,26.132898681126946,0.3211763516495775,0.7440616659718786,467.2837369594704,887.3606130204554,53.900872309711886,8.0,26.040330368916603,0.44225579669792564,1.0,463.37455273667655,761.2472814555315,52.81537792002764,3.0,0.35,0.65,0.35
True,33.88,57.0,26.0483822212582,28.814328557241033,16.486370269546903,53.71573878642537,56.386614612730355,90.26159202662075,420.0,865.9755445264403,709.8841039421861,709.8841039421861,1.5725527179032435,0.5503934512661351,1.0221592666371082,1.8121643066406246,0.10894775390624997,33.80862455922386,14.30594206184357,19.502682497380288,8.452156139805965,0.4492102096484472,7.0,11.463275026417467,2.3647248808685553,0.19839285235504622,87407.55611388446,0.9526735948180007,980.407630034842,500.4006131114181,78.62763589516217,310.06931575620575,36.43284712967346,169.93813142518587,1.0078125,26.054357899828176,0.3621729538966338,0.6200786329569405,500.4006131114181,937.0384405497407,54.55099129830353,15.0,25.996729712098244,0.4184453212669672,1.0,482.4684081188088,898.5831443394363,53.98798011199742,13.0,26.12173458101116,0.3493956493295823,0.8440616659718786,467.88195473016947,884.1166271553641,53.94482906881767,8.0,26.008745758800753,0.44253879341006025,1.0,463.96776598174466,759.5010009780901,52.877910583439835,3.0,0.35,0.65,0.35
True,33.92,57.0,26.04200911006843,28.824419654230606,16.463174710503225,53.81432429420595,56.45688474481844,90.28161784851375,420.0,866.8030887351231,710.4220076778299,710.4220076778299,1.617354019346957,0.566073906771435,1.051280112575522,1.9812996419270832,0.11911621093749998,34.99097860524477,14.87851435621182,20.11246424903295,8.747744651311192,0.46949717439837463,7.0,11.225028529795964,2.5006758975919583,0.22131263640091356,89181.87091106952,0.9638989789823345,1007.4721258160322,499.7251349087354,80.86770096734786,327.9884482124889,37.093139353079835,179.75898028588202,1.03125,26.06319010480909,0.3971578196367537,0.7047742141854438,499.7251349087354,936.9766044891082,54.633251679611035,15.0,25.999019191725104,0.41802554256759394,1.0,481.50088247083715,898.4804460289295,54.07935197535513,13.0,26.10822372749575,0.36026936148466154,0.9440616659718786,466.53491528415566,880.7689073433995,53.983190630860555,8.0,25.977611835181097,0.44190129565794795,1.0,462.6319955556556,757.9690834289701,52.937887504334604,3.0,0.35,0.6499999999999999,0.35
True,33.96,57.0,26.034652148461088,28.833879530650183,16.477041700474786,53.91066105271711,56.52625747428846,90.29564933609419,420.0,868.2207056812804,711.3434586928322,711.3434586928322,1.6733609767806845,0.5856763418732396,1.087684634907445,2.1532775878906247,0.12945556640624997,36.25724048488328,15.455725562131928,20.801514922751355,9.06431012122082,0.4885323004993237,7.0,11.02826882424478,2.676439363486013,0.24486097079844105,90790.43045118323,0.9742131427490821,1041.4288364846593,497.9076695149371,83.66804883903423,351.09741957910194,37.14572610041381,192.42419807314621,1.060546875,26.062289253093915,0.45180207101400993,0.8010030605531943,497.9076695149371,934.5271842009147,54.69357660996664,15.0,26.001712951982896,0.4172181470832746,1.0,479.6426889276508,898.4939191802143,54.16644808511254,13.0,26.09377416242742,0.3663759586901085,1.0,464.5956377500192,877.5319183861986,54.024433105468084,8.0,25.947882443257456,0.43796479999329135,0.9902387822375317,460.7619434145233,756.6959120628866,53.00429695496255,3.0,0.35,0.65,0.35
True,34.0,57.0,26.02510153095174,28.84193903460749,16.385273270710154,53.98992483192357,56.58704731260696,90.32449201417477,420.0,868.0260385908458,711.2169250840498,711.2169250840498,1.6832210905695637,0.5891273816993473,1.0940937088702163,2.343732503255208,0.14090576171874997,36.99123749495525,15.898111027795629,21.09312646715962,9.247809373738813,0.508064406728788,7.0,10.775848282935126,2.7183241591381764,0.2711924627379113,92382.58288828777,0.984589776169488,1051.4818415888428,501.5365205748071,84.16105452847819,355.24722334680257,36.35064616294716,194.6985601664877,1.06640625,26.057496715018274,0.4696704329312783,0.8973920977512597,501.5365205748071,931.4984411223086,54.71974290839433,15.0,26.003341893072804,0.4188968671819712,1.0,483.51023668681665,898.4327894144096,54.22484142883277,13.0,26.078493245627183,0.3680391864388872,1.0,468.8234372629797,874.4772356655377,54.047775219712555,8.0,25.92003713108497,0.42661460401742707,0.9447788570268919,465.18587441185997,755.6307459576548,53.05001253806968,3.0,0.35000000000000003,0.6499999999999999,0.35000000000000003
True,33.95,56.9,26.01535821912414,28.817667472383214,16.297738050687325,54.047590453467485,56.55785443195166,90.32892248556523,420.0,868.2267374959872,711.3473793723916,711.3473793723916,1.6828713922523926,0.5890049872883374,1.0938664049640552,2.463122151692708,0.14808349609375,37.224396716819065,16.028549073687266,21.1958476431318,9.306099179204766,0.5195328695214465,7.0,10.615475610945529,2.7198721304246165,0.2877988065048323,93287.52411062909,0.9905897142064521,1052.3269970397773,502.61017216670234,84.14356961261963,355.0996296026194,34.803517028317685,194.61766920494458,1.06640625,26.048546742682493,0.48740575112519735,0.9893077044000052,502.61017216670234,927.9964680116227,54.71296569923998,15.0,26.00383638524751,0.41959238239504676,1.0,485.1171605895435,898.3618819061066,54.256320328740216,13.0,26.06226260056386,0.3689380937092824,1.0,471.1163618516015,871.6368403169686,54.05386781430538,8.0,25.895410950972146,0.40693516502286603,0.8652769281185617,467.80665513838466,754.8455096035703,53.076206914615774,3.0,0.35,0.65,0.35
True,33.9,56.8,26.006334053711818,28.793875686873076,16.14922629338459,54.08820389267615,56.51928086818313,90.34191242403809,420.0,869.4315686599734,712.1305196289828,712.1305196289828,1.639345513346854,0.5737709296713989,1.065574583675455,2.5228169759114576,0.15167236328124997,36.75628336101248,15.902960414446753,20.853322946565726,9.18907084025312,0.5250704839151412,7.0,10.48553593426875,2.5719141087961157,0.29612884183825405,93716.3772010229,0.993463105649562,1022.004713299324,500.3559997382424,81.96727566734269,336.96854029413555,31.29402567397983,184.68065421759414,1.04296875,26.03797636596987,0.4884368450782197,1.0,500.3559997382424,924.880304169214,54.66758597637563,15.0,26.002892936714208,0.4191707400132478,1.0,484.14267398534645,898.3785762961317,54.24995430945465,13.0,26.044722580810845,0.36916241739589867,1.0,471.6894334070315,869.0651820089972,54.032252931066274,8.0,25.878379206312797,0.3625755108594877,0.7652769281185617,469.0619740642626,754.5695530086394,53.07424407773511,3.0,0.35,0.65,0.35
True,33.85,56.7,25.999485263422542,28.771508167285507,16.00843140754824,54.10339487714917,56.46618654262075,90.35127949899295,420.0,871.9674252446597,713.7788264090289,713.7788264090289,1.5838105027562082,0.5543336759646729,1.0294768267915353,2.5114465332031246,0.15098876953124998,35.94655751184435,15.610976722171458,20.33558078967289,8.986639377961087,0.5240257832048165,7.0,10.424183948750725,2.398103443778651,0.2945410028721953,93635.89213791995,0.9929221887643838,987.0338154891082,500.12957846675437,79.1905251378104,314.52473198622044,27.173606488703115,172.37998900468742,1.013671875,26.026088052978267,0.4883263187672212,1.0,500.12957846675437,922.2454535700145,54.59068816943265,15.0,26.000390230297334,0.41973207582579747,1.0,485.4402274086826,898.5112776085767,54.21102100395332,13.0,26.025721383143225,0.37038532729354,1.0,474.8197004978159,866.7748289343472,53.98658716615691,8.0,25.87168853350755,0.30536678086964936,0.6652769281185618,472.95597197805125,754.9007899541987,53.05463441154594,3.0,0.35000000000000003,0.65,0.35000000000000003
True,33.8,56.6,25.992421460624612,28.749032965549006,15.940233125556345,54.079839561016094,56.39205638267681,90.3434560481937,420.0,873.6512099232698,714.8732864501254,714.8732864501254,1.5494818121543896,0.5423186342540364,1.0071631779003534,2.4503304036458333,0.147314453125,35.27291476077086,15.306830358850608,19.966084401920252,8.818228690192715,0.5183144366678007,7.0,10.443819797401938,2.300746719991346,0.28601132640287064,93192.1028528598,0.9899554339254657,968.4040740358847,502.3781635106714,77.47409060771949,301.0380065640844,24.673647026651565,164.9883871891618,0.99609375,26.013338036594764,0.489422846416156,1.0,502.3781635106714,919.9388346773019,54.5042399814798,15.0,25.996826079023673,0.42110601688554156,1.0,488.6234853334077,898.6738289191097,54.1585841005079,13.0,26.005790072502453,0.3720619570785769,1.0,479.1281785080255,864.6911474115573,53.932882861994216,8.0,25.87215482197881,0.26689099177411524,0.5652769281185618,477.70451648401985,755.5855312466656,53.03131961914465,3.0,0.35,0.65,0.35
True,33.75,56.5,25.984954392393178,28.726312145295836,15.88229168872813,54.04086725622107,56.30975592544677,90.33196407555553,420.0,874.9378482603507,715.709601369228,715.709601369228,1.5165857583316162,0.5308050154160656,0.9857807429155506,2.3750012207031244,0.14278564453124995,34.57732056959224,14.981387714416808,19.59593285517543,8.64433014239806,0.5110463181508861,7.0,10.482981898518364,2.2004747683749515,0.2755120308241651,92618.39677913563,0.9861562775533579,946.6404134872242,500.1922591891396,75.82928791658082,288.3914034612818,22.64222228520356,158.05722699059507,0.978515625,26.00024313868942,0.4883569185245246,1.0,500.1922591891396,917.9917030622721,54.4133575152976,15.0,25.99273205017106,0.4205142674024018,1.0,487.2511962909408,898.9142590447716,54.09712634576581,13.0,25.98546194413567,0.37188077159308214,1.0,478.6616436406559,862.8363995102522,53.87448756672454,8.0,25.878371088894333,0.23583380081160774,0.4652769281185618,477.550036903936,756.5237220196483,53.005763851911894,3.0,0.35,0.65,0.35
True,33.7,56.4,25.977820384642005,28.703812323670178,15.83038414937654,53.99805802438649,56.22539368130982,90.31895309490702,420.0,876.762558452955,716.8956629944207,716.8956629944207,1.4829408014974954,0.5190292805241233,0.9639115209733721,2.2868802897135416,0.13748779296875,33.837701198705375,14.632626112529085,19.20507508617629,8.459425299676344,0.5023901958614938,7.0,10.539819667804077,2.1052276997180237,0.2633072289526741,91926.32099782892,0.9815961673790456,926.5947911859937,499.7355367028796,74.14704007487478,275.7376009808878,20.593439395695214,151.12212106533715,0.9609375,25.986703327324026,0.4881339097512945,1.0,499.7355367028796,916.3665736764833,54.31968511359225,15.0,25.98800614479851,0.4206742811268274,1.0,487.6220837480336,899.2276250067891,54.02860729950248,13.0,25.96463313785745,0.37238308466779546,1.0,479.9556095913934,861.1987179832304,53.81277889023581,8.0,25.891003103848387,0.20174952595157794,0.3652769281185618,479.1420973071844,757.7405529402373,52.980631273447706,3.0,0.35,0.65,0.35
True,33.65,56.3,25.970423715558162,28.681148991148763,15.782375180870625,53.95190170312168,56.139441056007655,90.30483843380993,420.0,879.0001550975599,718.350100813414,718.350100813414,1.448364295833784,0.5069275035418244,0.9414367922919595,2.190231526692708,0.13167724609374998,33.05849872865305,14.264282541129244,18.794216187523805,8.264624682163262,0.4923851817609094,7.0,10.610911292656178,2.0151574528790244,0.24993479169533317,91108.14781799585,0.9762762247532293,908.5385546956206,501.3527008848191,72.41821479168918,263.02921233409717,18.546215930772007,144.1570983742216,0.943359375,25.972565648509892,0.4889230822451131,1.0,501.3527008848191,915.0166891617445,54.2240383223625,15.0,25.982493130839718,0.42173541988453195,1.0,490.08521230846725,899.5976048840939,53.95424839136247,13.0,25.943744966076398,0.3711842902573626,0.9802273256914168,483.36070179170326,859.8304893135959,53.749471151029724,8.0,25.91033199206801,0.1665215034467762,0.26527692811856185,482.8064849540471,759.2403635983192,52.957917802104014,3.0,0.35,0.65,0.35
True,33.6,56.2,25.96637355363394,28.660599312417375,15.43220735361474,53.97695492788297,56.09188902823902,90.35671542730445,420.0,891.2485836871555,726.311579396651,726.311579396651,1.300694447680482,0.45524305668816867,0.8454513909923134,2.083633626302083,0.12526855468749998,30.76192730195661,13.452594753565553,17.30933254839106,7.690481825489153,0.4810248590964703,7.0,10.531961021729698,1.6422724644792175,0.23530424863175622,90163.12164293964,0.9701696677448277,825.7991213477602,497.410757234532,65.0347223840241,212.1284587282875,11.740153180324569,116.26017818136319,0.8671875,25.95580327267535,0.48590139146458466,0.9944883265798152,497.410757234532,914.696213998495,54.05199474104829,15.0,25.973766758488562,0.42139080062031425,1.0,489.28460367592385,900.6186651451717,53.80965574884051,13.0,25.92105756704139,0.3664890070353477,0.934990542231235,485.6850808121928,859.2843553024744,53.629146031599106,8.0,25.957609541951573,0.0269132485602355,0.16527692811856184,485.67060405420744,761.8697022512837,52.96576734560785,3.0,0.35,0.65,0.35
True,33.55,56.1,25.952013455059138,28.633513946381022,15.509675954507966,53.839055462729455,55.957880479066915,90.30668756017927,420.0,892.4617682862386,727.100149386055,727.100149386055,1.2774962345689334,0.4471236820991266,0.8303725524698067,1.8555141194661453,0.11155395507812498,29.75004989349965,12.883802354082846,16.866247539416808,7.4375124733749125,0.4545708166803324,7.0,10.835722262611739,1.589525995172359,0.20424190543931076,87882.24007137281,0.9556640034476322,813.9656573114719,497.1866119826751,63.87481172844669,204.62920699644536,11.052464446543752,112.15010097721196,0.85546875,25.9408051665373,0.48073572637957324,0.9685605839106424,497.1866119826751,914.6784815506182,53.92229066097457,15.0,25.965663700028983,0.4214474492755972,1.0,489.41616527434485,901.6148982429537,53.69415970467423,13.0,25.901143796969297,0.35812181120004843,0.8617493347080302,486.14005435788823,859.0588927896014,53.53858063285579,8.0,26.006602564514193,0.017191247713714643,0.11317871893102727,486.13414753613137,764.547798864389,52.97688687218758,3.0,0.35,0.65,0.35
True,33.5,56.0,25.93946108889584,28.6075783842835,15.562327969113639,53.728664224010316,55.83854606359857,90.26565127144848,420.0,893.1614895638105,727.5549682164768,727.5549682164768,1.2521575925514066,0.43825515739299226,0.8139024351584143,1.682825520833333,0.10117187499999998,28.80178899492346,12.369071384709596,16.432717610213867,7.200447248730865,0.43253844544457154,7.0,11.094530334264292,1.542264330673749,0.1810677391687224,85905.80613533828,0.943257413084255,805.9565882486702,501.61929340074664,62.607879627570334,196.59222873836563,10.336811431693263,107.74531469853106,0.84375,25.927517566978114,0.4745010971655432,0.9239835072735225,501.61929340074664,914.9395765405318,53.82428981206537,15.0,25.957652917415952,0.42283230678380535,0.9963649002813494,494.2170051301227,902.5140982222316,53.59926441577515,13.0,25.886789802799978,0.3370084561005236,0.7633524727737813,491.2888257245501,859.4381291929229,53.47481630852589,8.0,26.0551149869453,0.017815732501534492,0.11836905603427948,491.2824819690534,767.2045254731905,52.98633486501919,3.0,0.35,0.65,0.35
True,33.46,55.8,25.93160621179902,28.588121543420872,15.572248629105216,53.63564127631586,55.68396332046757,90.22601993867313,420.0,892.5539477000614,727.1600660050399,727.1600660050399,1.2183751487845205,0.42643130207458213,0.7919438467099383,1.5463802083333331,0.09296874999999999,27.811758502540386,11.8583931074094,15.953365395130986,6.952939625635096,0.41348026722008585,7.0,11.302648667112484,1.463617208418868,0.16296528604378113,84139.38802125979,0.9322682348147122,786.2316812994808,498.09453252983,60.91875743922603,186.12745024386703,9.676710307964129,102.00993614681452,0.826171875,25.916784589079622,0.46200346059478414,0.8624943673205915,498.09453252983,915.6068373257475,53.746206977188116,15.0,25.950558859613295,0.41895908853817515,0.9825601814672288,491.09190680058026,903.4368200060787,53.51572466733159,13.0,25.88110922125547,0.3011845978223159,0.6633524727737813,488.4440540060961,860.7117917529526,53.430951360602755,8.0,26.09941663274328,0.03622800182924545,0.18123054730905414,488.4178222218659,769.6938839364091,52.984918035446405,3.0,0.35,0.65,0.35
True,33.42,55.6,25.94411995542441,28.581831446693876,15.944642443291173,53.506217921448375,55.50270903127563,90.12213616888891,420.0,881.0248035465755,719.6661223052741,719.6661223052741,1.3003280667989763,0.45511482337964165,0.8452132434193347,1.4255692545572913,0.08570556640624999,28.24564333648586,11.714556840638533,16.53108649584733,7.061410834121465,0.3952563429424789,7.0,11.740093068183846,1.6431461869604786,0.14713455368610906,82403.73260537967,0.9215206176882877,826.4833384497757,498.27996088580585,65.01640333994882,212.00897045685886,14.160671499422847,116.19469084500973,0.8671875,25.912898407455724,0.4428048591444125,0.7868649383881432,498.27996088580585,916.2699525683156,53.774972103287375,15.0,25.94783122371599,0.41406257511768363,0.9595174424399284,489.2791393396066,903.8313085178256,53.52182852463848,13.0,25.884624592403537,0.2722300564836513,0.5633524727737813,484.7052949035314,862.2702822655906,53.45239481146813,8.0,26.11607590394462,0.17123057605322892,0.28123054730905417,484.119289386383,770.7516682424747,52.94754474914563,3.0,0.35,0.65,0.35
True,33.38,55.4,25.95251992765201,28.572817512283073,15.832390631980289,53.491302080176176,55.38668965141639,90.11332965589887,420.0,877.3979614987373,717.3086749741793,717.3086749741793,1.265225849920929,0.4428290474723251,0.8223968024486039,1.4177520751953123,0.085235595703125,27.739854365641733,11.523619833087267,16.216234532554463,6.934963591410433,0.39406860766369395,7.0,11.680881031116696,1.5649621733151586,0.14612493266738588,82289.52599174912,0.9208116309213568,809.2585253625592,498.53561759760584,63.26129249604645,200.71714763701564,15.021720386711081,110.00603826676756,0.849609375,25.916727916782637,0.39679657848809813,0.70500781088807,498.53561759760584,918.4939498988749,53.7934662873784,15.0,25.94502017143967,0.409353518503752,0.9322779487564001,489.3043935161613,904.1723090662331,53.5024936641069,13.0,25.892858046330137,0.24818853467835492,0.46335247277378133,484.4027699475387,864.3079096391389,53.459851051074345,8.0,26.123885100023042,0.21088721825072393,0.38123054730905415,483.51389721089475,771.2650237333817,52.88354493192799,3.0,0.35,0.65,0.35
True,33.34,55.2,25.96254650890427,28.564870306437914,15.757377106462897,53.45852560109843,55.26063543955707,90.09657179612897,420.0,875.1776243735919,715.8654558428346,715.8654558428346,1.229369600840774,0.4302793602942709,0.799090240546503,1.3765342203776043,0.082757568359375,27.077946567475728,11.238332907633367,15.83961365984236,6.769486641868932,0.38757289912852716,7.0,11.706005525924708,1.490138427557039,0.1407911624544884,81659.91258308741,0.9169151483511715,793.2727005313892,499.91189383071776,61.46848004203869,189.50178434730176,15.264701032069752,103.85929047890471,0.83203125,25.926066816256114,0.36416045712684425,0.6259993462615442,499.91189383071776,921.7415146747646,53.80739280034298,15.0,25.94246744938114,0.4046733446733062,0.900689717615732,490.74900141466367,904.5424048534576,53.46851074744302,13.0,25.907373483399383,0.21869488925974986,0.36335247277378135,485.81614998520143,867.0422647113357,53.46272220913784,8.0,26.124717393382447,0.24184090978087366,0.4812305473090541,484.647192798648,771.3511462726648,52.79891535675267,3.0,0.35,0.6499999999999999,0.35
True,33.300000000000004,55.0,25.97426775075907,28.558033494811898,15.597670410143488,53.40832637386853,55.124759882047044,90.0919310283949,420.0,872.9899841598137,714.4434897038789,714.4434897038789,1.1603652982771382,0.40612785439699833,0.7542374438801398,1.3161287434895832,0.07912597656249999,25.929771080435007,10.800782970454609,15.128988109980398,6.482442770108752,0.37764941539867236,7.0,11.713288534678657,1.295900281993009,0.13300778169909883,80686.18927582976,0.9108989001524663,731.0402834980563,469.68783210285096,58.01826491385692,168.82541599918306,14.546924206715175,92.5272972013086,0.791015625,25.941248055560397,0.3273184873436073,0.5564489448928238,469.68783210285096,926.164750029378,53.80680199913015,15.0,25.942408993476533,0.3867432075887934,0.8650045052025953,461.193500740565,905.447976317107,53.40972258950638,13.0,25.930120843259687,0.17976399753066388,0.2633524727737814,456.56082363010336,870.7747847544772,53.45868573659843,8.0,26.119392613040304,0.2665396058140737,0.5812305473090541,455.1409078961358,771.0829235054083,52.684563668721985,3.0,0.35,0.65,0.35
True,33.26,54.8,25.993445661999953,28.556041927757096,15.19417944251682,53.31505840531281,54.96299385029231,90.12714137620449,420.0,870.5029846286436,712.8269400086184,712.8269400086184,1.0134301706952324,0.3547005597433313,0.6587296109519012,1.2187693277994789,0.07327270507812499,23.607406807841283,9.984844341142663,13.622562466698616,5.901851701960321,0.3605937723315368,7.0,11.633940852572607,0.9873076263659725,0.12056448029523857,78980.22937738032,0.9003709548100204,637.7936278235394,438.4397305651074,50.67150853476162,128.7763237015797,10.775772634034297,70.57779247933642,0.7119140625,25.95930071849757,0.29944237465503365,0.5034680638607825,438.4397305651074,931.366080842008,53.7547285005866,15.0,25.94294080585848,0.36906579289971625,0.8281312351637042,432.1999119758848,906.8365756940208,53.28437351782816,13.0,25.983842144934894,0.0474228718500899,0.1867631543613501,429.4328872216558,878.4843923201377,53.493620920709475,8.0,26.10500435822435,0.29749913129039257,0.6812305473090541,427.6639579310731,770.3830206689374,52.4993047626615,3.0,0.35,0.6500000000000001,0.35
True,33.22,54.6,26.00449287594996,28.54885424180833,15.430977326456247,53.15116541466737,54.76467906232606,90.03827924315708,420.0,865.8915281249003,709.8294932811853,709.8294932811853,1.0009155743459313,0.3503204510210759,0.6505951233248554,1.0382635498046875,0.06242065429687499,22.56655299343415,9.357886362663717,13.208666630770434,5.641638248358538,0.32562165058941994,7.0,12.199736511405941,0.9170878347546639,0.0980028777762026,75361.88439942758,0.8779745067834634,599.8829708040315,405.42223758432135,50.045778717296564,125.61550762526227,12.029317936839789,68.84545989919036,0.697265625,25.982409822020106,0.27917116295247796,0.4707578271487257,405.42223758432135,936.9558375938011,53.7511360256459,15.0,25.950526788316665,0.34559486746321844,0.790768914600749,399.04610636894324,908.821771344644,53.22258450686683,13.0,26.041112812414404,0.032344420370038963,0.1725362891216418,395.75537580894496,886.5779301527808,53.53831683668637,8.0,26.082084165228885,0.34380512356019594,0.7812305473090541,393.39291964748156,768.9879958055527,52.33783247058459,3.0,0.35,0.65,0.35
True,33.18,54.4,26.01405926215512,28.540641399474787,16.507891096229727,53.10384324239289,54.63217969988941,89.85408062751407,420.0,866.6933102291166,710.3506516489258,710.3506516489258,1.2470664364601032,0.4364732527610361,0.8105931836990671,0.9302443440755208,0.055926513671875,24.420330962144014,9.324658086413077,15.095672875730934,6.1050827405360035,0.3019902584852747,7.0,13.280268703498848,1.5026239732283355,0.084847032698919,72821.58858395314,0.8621523024295352,788.356369308531,486.48897406418985,62.35332182300516,194.9968273561816,22.12274585760241,106.87093108175718,0.837890625,26.00638750716017,0.30411631239950965,0.4646669405055929,486.48897406418985,941.1119298744313,53.90158260227598,15.0,25.962873508356203,0.3605117615147019,0.7612951531705755,475.60549288969,910.1073070820814,53.36228420597653,13.0,26.06764427713381,0.17307210016902091,0.2259265502676767,467.7155985057646,889.6381913227758,53.5992460129171,8.0,26.054082197912116,0.40936626237687074,0.881230547309054,464.36622820658744,766.9606065371929,52.39678892694537,3.0,0.35,0.65,0.35
True,33.14,54.2,26.01968402711404,28.5297954515404,16.41614580666385,53.20588651811581,54.58475017038457,89.85369644284438,420.0,866.7381347544556,710.3797875903962,710.3797875903962,1.300852577941916,0.45529840227967056,0.8455541756622454,1.0446594238281248,0.06280517578125,25.71918247395002,9.866561670914246,15.852620803035775,6.429795618487505,0.32703760731153486,7.0,12.889875998921234,1.6418950545015891,0.09880346087393209,75512.34532751035,0.8789040150345278,825.5037531860673,497.03564250506827,65.04262889709581,212.1800403548966,24.956283132858914,116.28844826420075,0.8671875,26.027737749540623,0.3137238212826426,0.4866750241921024,497.03564250506827,944.5586930528677,54.018081270041094,15.0,25.975174543910292,0.35589762646305806,0.7455043853805176,485.1084564491941,911.4824536741298,53.46887736626547,13.0,26.088006819143207,0.19738622378073162,0.3115864142707079,475.8412665485685,891.7126488700683,53.64351324205312,8.0,26.020765931330715,0.4338449064154838,0.9589225655164988,472.07935937220935,764.8314804547896,52.43605674273136,3.0,0.35,0.65,0.35
True,33.1,54.0,26.02219605106979,28.51695410338288,16.414300870467017,53.295170938795714,54.53157833612663,89.84133923840496,420.0,868.2297109769257,711.3493121350018,711.3493121350018,1.3685375592666507,0.4789881457433277,0.889549413523323,1.1441507975260419,0.06878662109375,26.96934627018746,10.307033141066,16.662313129121465,6.742336567546865,0.3467734918630627,7.0,12.639113943115527,1.810274729410664,0.11116262401096166,77570.40348375209,0.8916560756663185,864.57861358048,501.04002161908045,68.42687796333253,234.83444892559584,28.010862182668802,128.70453610461874,0.90234375,26.045757487334537,0.3301403210866971,0.5341317962037044,501.04002161908045,947.0719177785465,54.11623590317387,15.0,25.987173047385745,0.35593572553657854,0.7435825047777502,487.8417386555676,912.8228028348437,53.56291681385957,13.0,26.099325171393996,0.2362118995038205,0.41158641427070786,477.0092666834807,892.3367176492507,53.678543928991964,8.0,25.985303095186563,0.44624961313955447,0.9981482890381481,473.02915943641165,762.8457740367294,52.47846583087941,3.0,0.35,0.65,0.35
True,33.06,54.0,26.021568164424547,28.5022797655553,16.373048748487697,53.384311642309676,54.570966345578285,89.85295661843786,420.0,870.7247817652409,712.9711081474065,712.9711081474065,1.4155090118213525,0.4954281541374733,0.9200808576838791,1.2464847819010418,0.07493896484375001,28.022301122534323,10.750251096545323,17.272050025988996,7.005575280633581,0.3656538412144897,7.0,12.378244393690641,1.9219869050177802,0.12410397770249361,79491.23586294791,0.903519884550998,886.9458824331745,498.02400390079106,70.77545059106762,251.2312395169464,29.062950170557485,137.69104271095136,0.92578125,26.058583423319266,0.3554624672880877,0.6035019506406857,498.02400390079106,948.331648597419,54.18838478516131,15.0,25.99759831711226,0.3606621741770983,0.7554098580862103,484.26964806158867,913.9899805219825,53.63898004052873,13.0,26.105736737590792,0.2558262827151472,0.5115864142707078,472.89329425081917,892.3024200711442,53.70263639925674,8.0,25.950292746028044,0.44355808764101917,0.9957137403163181,468.9610537302336,761.215636120284,52.51541759807786,3.0,0.35,0.65,0.35
True,33.02,54.0,26.02058202086242,28.48737787172466,16.40175736035931,53.470846254538785,54.60913344280043,89.85599584319517,420.0,874.3701759236708,715.340614350386,715.340614350386,1.4817838280326883,0.5186243398114408,0.9631594882212474,1.343133544921875,0.08074951171875,29.185095599386162,11.169368911751945,18.015726687634213,7.296273899846541,0.3821007664436607,7.0,12.198351506692962,2.109025029707465,0.1364737583080567,81124.21065285082,0.9136072487834495,929.0575663785331,502.8640730253493,74.08919140163441,275.307514171004,30.19276846263176,150.88640554913385,0.9609375,26.064851340026433,0.3910272539280231,0.6889752792574936,502.8640730253493,948.0084858001748,54.24682519526562,15.0,26.00493087671993,0.3754325633496277,0.7793536728608429,488.30123346726594,914.6533244343959,53.71145670580068,13.0,26.10590317468978,0.2833744315931979,0.6115864142707078,476.40041443908353,891.4162225889656,53.72536246081513,8.0,25.918063562494183,0.4319495791618395,0.9514660596777595,472.6713045627175,760.0523636879655,52.56378828445062,3.0,0.35,0.65,0.35
True,32.980000000000004,54.0,26.019390700229003,28.4723396420492,16.314669253261062,53.56701961876874,54.65290371657085,89.87404376614049,420.0,878.7288823026594,718.1737734967286,718.1737734967286,1.5045672828935113,0.526598549012729,0.9779687338807823,1.4525740559895834,0.0873291015625,29.957304380753897,11.555519078960987,18.40178530179291,7.489326095188474,0.39945833538463843,7.0,11.93387528180995,2.1013881267883314,0.150657293965507,82808.02139214538,0.9240203726147844,910.8545312518163,471.4542223037313,75.22836414467558,283.8386884046714,28.68716056109173,155.56204333224179,0.966796875,26.06342083920181,0.42825499574490633,0.7830224206033665,471.4542223037313,946.2220825033853,54.26610624466242,15.0,26.010942747276644,0.3772902134733908,0.8119482658275614,457.27452425511365,915.4044714529201,53.7585398699153,13.0,26.10100559996767,0.30247459026542983,0.7115864142707078,445.90995380084274,890.081686160048,53.73031151037393,8.0,25.892170488415744,0.39654748340978446,0.8680233365829446,442.76706174263956,759.5348157416095,52.59282183204766,3.0,0.35000000000000003,0.65,0.35000000000000003
True,32.940000000000005,54.0,26.018805216265562,28.457712081156256,16.307216690673048,53.63485913268682,54.680735318334406,89.87922262066108,420.0,882.7274289691013,720.7728288299159,720.7728288299159,1.5453106623228954,0.5408587318130134,1.004451930509882,1.5399843343098956,0.09258422851562499,30.756054820542424,11.867107000647014,18.88894781989541,7.689013705135606,0.41257512087454373,7.0,11.777910844853928,2.242455513322259,0.16212769120228088,84054.58794092703,0.9317400808443603,946.0924871599134,482.5722156894287,77.26553311614477,299.4194209119862,28.482512944795133,164.10129708610418,0.990234375,26.0564912495728,0.45713350025115285,0.8766338148554323,482.5722156894287,943.5156017142205,54.271096182696155,15.0,26.014524024566324,0.3876031976273363,0.8517696898935944,468.07817085508066,915.8912077362432,53.79725695179647,13.0,26.087030686765004,0.34174911985982903,0.8115864142707078,456.6630836860369,887.6592105061586,53.72793669583562,8.0,25.873649358689914,0.3588248445845771,0.7680233365829446,454.08970274463354,759.5586445822124,52.62134623154909,3.0,0.35,0.65,0.35
True,32.900000000000006,54.0,26.016494363878586,28.44197507914381,16.217808381113183,53.69831479087818,54.706691660497896,89.89405871962778,420.0,886.9538001200356,723.5199700780232,723.5199700780232,1.5502364989566775,0.5425827746348371,1.0076537243218404,1.6295265706380204,0.09796752929687498,31.176569646716157,12.112518165790647,19.06405148092551,7.794142411679039,0.42522403720812274,7.0,11.57710209778294,2.297992222985007,0.17396005252361382,85233.16430518392,0.9390690349322568,966.7244735384594,500.24447781690185,77.51182494783387,301.3313236406919,26.21869039023835,165.14914400507638,0.99609375,26.044268610791008,0.4811941181041783,0.9632589292352753,500.24447781690185,940.2588247576589,54.24443452980978,15.0,26.01411982366113,0.40206122063551425,0.8960518098311888,486.2556852061039,915.9953529458816,53.809738597550435,13.0,26.06817570513848,0.3600167778284756,0.9115864142707077,475.90906806834494,884.99765678381,53.70810745500609,8.0,25.864615594275822,0.3069643823885093,0.6680233365829447,474.0257874266635,760.1516272983771,52.63284402564602,3.0,0.35,0.65,0.35
True,32.86,54.0,26.01074849368455,28.424046474918594,16.117958169392484,53.72107717595779,54.710786837873236,89.90566327697107,420.0,889.0980922057317,724.9137599337257,724.9137599337257,1.5386064174380736,0.5385122461033257,1.000094171334748,1.6927746582031247,0.10177001953124998,31.275034241173675,12.227202442088917,19.047831799084758,7.818758560293419,0.43375951743484353,7.0,11.42000095622797,2.2667143323720826,0.18237109253541858,86015.63094927091,0.9439531643355465,960.9371238148385,501.430076312705,76.93032087190369,296.8270274031743,24.4304740093674,162.680497005542,0.990234375,26.029698450114203,0.48896080935130604,1.0,501.430076312705,937.1268335513073,54.19342634447274,15.0,26.010991974591217,0.41012744340880153,0.9401369085437836,487.9443055737622,915.8946067715434,53.79695182263809,13.0,26.045845684953928,0.3717916283995665,1.0,478.4321922794098,882.2590932753704,53.6710946937032,8.0,25.862605902057517,0.26772653627839965,0.5680233365829447,476.9996023033376,761.0682893304875,52.629497327358976,3.0,0.35,0.6500000000000001,0.35
True,32.82,54.0,26.00240179752432,28.404457973372132,16.022437182390792,53.71360295508063,54.698616710714575,89.91334982337291,420.0,890.287348186248,725.6867763210611,725.6867763210611,1.5160557180392131,0.5306195013137246,0.9854362167254885,1.7233327229817708,0.10360717773437499,31.103435260083156,12.21897083850919,18.88446442157397,7.775858815020789,0.4378459518885845,7.0,11.317804171466602,2.2023115745408557,0.1864662047872358,86387.62318894577,0.9462744683512629,947.7945228539053,501.65837745193573,75.80278590196066,288.18985554197656,22.66719838544799,157.9467656354757,0.978515625,26.014270977334093,0.4890721086247811,1.0,501.65837745193573,934.3832900230544,54.12557710160397,15.0,26.00529907229259,0.41763681816439757,0.980786484692438,488.7486399678136,915.5801854100159,53.76195485025074,13.0,26.02266682627237,0.37244409262909245,1.0,480.11288517572075,879.7694290917678,53.62199553364866,8.0,25.86606056596804,0.23690269862094188,0.4680233365829447,478.99117906648775,762.1922619641188,52.61505043546726,3.0,0.35,0.65,0.35
True,32.78,54.0,25.993556126050848,28.3845572874268,15.929038162371663,53.69111918149764,54.678153086043835,89.91919304379509,420.0,891.7933523835558,726.6656790493113,726.6656790493113,1.4831968560263518,0.5191188996092231,0.9640779564171287,1.7226220703124997,0.10356445312499998,30.691772268276665,12.106941540980042,18.584830727296623,7.672943067069166,0.43779191500773895,7.0,11.262414476932765,2.1043856924873716,0.18638001064063708,86383.31242818102,0.9462438434800509,926.0494845600662,499.0428081321388,74.15984280131758,275.83283061770743,20.641539193978304,151.17431309374845,0.9609375,25.998280398125036,0.4877954691710574,1.0,499.0428081321388,932.0667682789658,54.04414557264958,15.0,25.99810094451355,0.4203691130740625,1.0,486.91487288858906,915.2715641195691,53.708940747644675,13.0,25.9988994650786,0.37209929667652697,1.0,479.22435324758686,877.5561612626252,53.56258976213415,8.0,25.875691324972095,0.20293297710470495,0.3680233365829447,478.4012689381605,763.5469052259889,52.59325968332034,3.0,0.35,0.65,0.35
