hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,32.74,54.0,25.984263170917348,28.36437576507438,15.856780815706518,53.65673966403071,54.651119738971744,89.9208491794247,420.0,893.7388688832526,727.9302647741142,727.9302647741142,1.4490154666848851,0.5071554133397098,0.9418600533451753,1.6927746582031247,0.10177001953124998,30.15194661953399,11.919505895674224,18.23244072385977,7.537986654883498,0.4337728032701519,7.0,11.261278560489071,2.013134661623491,0.18237407154814644,86017.0360056087,0.9439607290458022,907.183935004073,499.6318643042267,72.45077333424425,263.2657763792071,18.640457865213193,144.28675084141372,0.943359375,25.98163236878542,0.48808327433070237,1.0,499.6318643042267,930.0962053049477,53.955419306504595,15.0,25.990063119242173,0.4209792425798382,1.0,488.32932899585904,915.073335453912,53.64527545718922,13.0,25.974441063875584,0.3730005082519245,1.0,481.5484954843858,875.5813856912645,53.49752948882745,8.0,25.892064913378835,0.16695244152242006,0.26802333658294475,480.99140643901353,765.1495887317672,52.56960193542708,3.0,0.35000000000000003,0.65,0.35000000000000003
True,32.7,54.0,25.980380112636393,28.3476453309997,15.52982870580043,53.695688312019655,54.66402094339566,89.96983248197611,420.0,906.1984484797273,736.0289915118227,736.0289915118227,1.3116469204783707,0.4590764221674297,0.852570498310941,1.6408970133463538,0.09865112304687498,28.365192050587858,11.451867648666578,16.91332440192128,7.0912980126469645,0.42679727049074667,7.0,11.135500922597195,1.6705359715901256,0.1754723701616647,85378.3870636505,0.9399729223651496,832.9237597637328,498.9817348713465,65.58234602391855,215.71594687504938,12.080735350537907,118.22635477863106,0.873046875,25.951519560395457,0.4877656198565879,1.0,498.9817348713465,925.167995999921,53.76127632474157,12.0,25.955712877445205,0.4219883728049026,1.0,490.6732912300968,908.9381745084507,53.4767663838733,8.0,25.942292154692495,0.3738500781652839,0.9904735582931966,486.91671701673715,873.0203068397633,53.37093440856928,7.0,25.936046574451026,0.02804284965159633,0.16802333658294474,486.90099952080857,767.7727552241585,52.56604888996149,3.0,0.35,0.65,0.35
True,32.690000000000005,53.9,25.950052848738526,28.324512432916674,15.589351417569986,53.542392395177544,54.53795952005763,89.92973308269515,420.0,903.0430146735217,733.977959537789,733.977959537789,1.2867356968687902,0.45035749390407653,0.8363782029647137,1.491659952799479,0.08967895507812498,27.444871047923357,10.959764046402078,16.48510700152128,6.861217761980839,0.405420584117484,7.0,11.401645704560744,1.6212790991456123,0.15577544635651397,83377.65999390595,0.9275448445602619,824.2497921476585,502.87197851527037,64.33678484343952,207.5998630088093,11.360917471481343,113.77821348688398,0.861328125,25.92329217614926,0.4827015950320596,0.964537134874663,502.87197851527037,920.7318441034196,53.61087540468724,12.0,25.922912600157463,0.41926160845269306,0.9751671810907829,494.95901206264284,903.262752121258,53.34291052950324,8.0,25.912048125473007,0.3695753149708849,0.9423168551904787,491.51567703521556,870.6239220595603,53.271794924144075,7.0,25.982519953042356,0.015197178413152598,0.08733957586153317,491.511061043789,770.4476107485,52.56631983237641,3.0,0.35,0.65,0.35
True,32.68,53.8,25.920635540827444,28.30195235649812,15.600940936765314,53.41386160684143,54.425640986801106,89.90032435849584,420.0,898.8767798512994,731.2699069033447,731.2699069033447,1.251855422367593,0.4381493978286575,0.8137060245389356,1.3758235677083333,0.08271484375,26.498769235322506,10.5035402398852,15.995228995437305,6.624692308830626,0.3873648784251713,7.0,11.607726329262738,1.5429174350745458,0.14068168241064352,81638.56025794512,0.9167898286318574,806.4998450861491,502.30941854974094,62.59277111837966,196.49735706640516,10.75435297987707,107.6933188581209,0.84375,25.89805309702106,0.46954589382547735,0.8946497969145104,502.30941854974094,916.9769945349442,53.49145965495179,12.0,25.89310392428611,0.40798469045944424,0.9105673141800201,494.81828350310826,898.2422217709761,53.23361592044914,8.0,25.88462695210184,0.35959462112598756,0.8571642189972059,491.5594022496565,868.4898594368847,53.19037596216256,7.0,26.02888017200756,0.01473021695668393,0.06053640642953445,491.55506556986387,773.1006696564543,52.56552738611323,3.0,0.35,0.6500000000000001,0.35
True,32.67,53.7,25.894330146331555,28.281387086448678,15.22391950172331,53.310157905640175,54.32649027944429,89.93404426852402,420.0,895.3492753360798,728.9770289684519,728.9770289684519,1.0983374689670888,0.3844181141384811,0.7139193548286078,1.2727789306640622,0.07651977539062499,24.197120876380453,9.769565942864622,14.42755493351583,6.049280219095113,0.3702381416954264,7.0,11.548146389911842,1.1076070529766207,0.1274532955633353,79950.02802621435,0.906353979607582,660.1314019916041,425.97371130923625,54.91687344835444,151.2585604222743,8.150978185716099,82.89951895928745,0.75,25.880876821349233,0.41429270299373755,0.7946497969145104,425.97371130923625,915.4504745751641,53.33641535607395,12.0,25.87100259782105,0.36150334093628944,0.8105673141800201,420.24628599323904,895.0338601208415,53.08677580040128,8.0,25.86700583332133,0.3084649686676024,0.7571642189972059,417.82669340218837,867.7774256827392,53.076663426084195,7.0,26.075057407181514,0.014076456369459452,0.08838327940892748,417.82273312352015,775.7359064790211,52.56095526824197,3.0,0.35,0.65,0.35
True,32.660000000000004,53.6,25.879224621368568,28.268081831969567,14.620619441360784,53.16109940547422,54.19878766513828,90.01061303287757,420.0,891.5303203787998,726.4947082462198,726.4947082462198,0.8755879615858493,0.30645578655504724,0.569132175030802,1.090851847330729,0.06558227539062499,20.53888917569781,8.517638077632652,12.021251098065163,5.134722293924453,0.33643653393888073,7.0,11.504378722618307,0.6505959750685038,0.10452093749041104,76499.40429265608,0.8850236204398796,486.4042915798823,337.59284983349147,43.77939807929247,96.12756192286669,5.468866942910722,52.68414970952787,0.6181640625,25.878637451994194,0.3225213864200408,0.6946497969145105,337.59284983349147,917.3183977209991,53.163240038252866,12.0,25.863770816543575,0.28169443615905587,0.7105673141800202,333.8487690438144,894.5784434968454,52.91400038670135,8.0,25.861302230208512,0.24686347025343802,0.6571642189972059,332.1359883425253,868.698585023048,52.92935339036475,7.0,26.11844747447697,0.02450866875331457,0.17156462394841643,332.12398289058075,778.2450371536916,52.54134298600513,3.0,0.35,0.65,0.35
True,32.65,53.5,25.907135452997494,28.28260087332687,14.70586343748165,52.940230530750945,54.01909397844483,89.9549768777308,420.0,877.5719614501909,717.4217749426241,717.4217749426241,0.7794658237056126,0.2728130382969644,0.5066527854086482,0.8243570963541665,0.04956054687499999,18.070707390458217,7.424608944820299,10.646098445637918,4.517676847614554,0.27617602042239087,7.0,12.244251257693708,0.4398934410840645,0.07222788384207664,69953.59500700988,0.8441433895013271,369.48301373255345,251.55124536012727,38.97329118528063,76.1802721279504,5.990534795985468,41.75173885011213,0.544921875,25.892150543937547,0.2501708297427455,0.5946497969145105,251.55124536012727,921.3663906925558,53.0827734228819,12.0,25.872740293928203,0.2166323638497506,0.6105673141800202,248.12209949229705,895.9442189015259,52.81487701153412,8.0,25.870137226158413,0.19267640080897,0.5571642189972059,245.84845165129587,870.7629950095472,52.83963665177317,7.0,26.139745399643417,0.11998622930414651,0.2715646239484164,245.5607105641418,779.5274132500323,52.435640109548764,3.0,0.35000000000000003,0.65,0.35000000000000003
True,32.64,53.4,25.93082568727747,28.29433138002345,14.611992062510643,52.82676532829406,53.90111295593811,89.94721697045075,420.0,874.6537893332107,715.524963066587,715.524963066587,0.6597029426343879,0.23089602992203576,0.42880691271235216,0.6328362019856769,0.038046264648437494,15.429228643433595,6.3487914564889,9.080437186944692,3.8573071608583986,0.22102280952407027,7.0,12.832793720022392,0.28597369646244525,0.050309308585463904,63471.3245680333,0.8025979727072883,283.7261910640896,199.25020855306775,32.9851471317194,54.56890087544482,4.841696081019762,29.907303230192927,0.46875,25.915717422447585,0.20014803886129326,0.4946497969145105,199.25020855306775,927.1617200749133,53.041293957284985,12.0,25.89187279962335,0.17250948782989656,0.5105673141800202,196.66518088499944,898.7563907172937,52.745174373764215,8.0,25.887884089098108,0.1565546386816841,0.45716421899720594,194.7488412743631,873.7900592244214,52.77123052525632,7.0,26.158218025442356,0.1304907772615141,0.3715646239484164,194.408512472048,780.5946741507663,52.31540582737362,3.0,0.35,0.65,0.35
True,32.63,53.3,25.9619989333235,28.310884172972653,15.120926821244822,52.73395058929316,53.79288935175369,89.83488129383932,420.0,873.2765690480129,714.6297698812083,714.6297698812083,0.6332980772631847,0.2216543270421146,0.41164375022107,0.48040120442708334,0.0288818359375,13.983919193543011,5.580625515730173,8.403293677812838,3.495979798385753,0.1657671071430527,7.0,13.96383602484088,0.26991027845921267,0.033927447096749545,56385.52425019218,0.7553588016874038,278.8019980602238,200.95305049958895,31.66490386315924,50.28803926165324,4.865492680448654,27.561112921863497,0.45703125,25.94393123749263,0.18574390820670095,0.40553038393370977,200.95305049958895,933.2806348730895,53.059939725589935,12.0,25.916107909619864,0.1579317781579535,0.41056731418002024,198.50126992136111,901.9684813400268,52.72762371894623,8.0,25.912088672555427,0.13745144025748676,0.35716421899720596,196.5503676514413,877.2933268463436,52.75225551359078,7.0,26.173062973269502,0.1521709506410435,0.47156462394841636,196.0875578191403,781.3210638203249,52.21490519095626,3.0,0.35,0.65,0.35
True,32.620000000000005,53.2,25.998475886019424,28.330844846238467,15.51220171495833,52.67463646735592,53.7023391680328,89.75769489391415,420.0,870.4665172732095,712.8032362275862,712.8032362275862,0.6162535255795422,0.21568873395283975,0.40056479162670244,0.39903147379557286,0.023989868164062497,12.98771900055201,5.040787773617858,7.946931226934151,3.2469297501380026,0.13007253183383236,7.0,14.786628405999618,0.27748890778811514,0.025679551603100623,51380.79411354696,0.7204917728074751,294.09373396857063,220.37882045159918,30.812676278977115,47.6175665630768,5.198467062609296,26.09752037220641,0.45703125,25.975781347537954,0.17304341337033044,0.34823777187900806,220.37882045159918,939.6423922610206,53.11853572013858,12.0,25.94554034747377,0.13978661753168384,0.324584109575772,217.97440390694075,905.6976282459747,52.74650197812045,8.0,25.940899993528074,0.12269902084377349,0.2581176991769545,215.83314265922147,881.1248922543195,52.76362546230898,7.0,26.18284779555451,0.18072447383375442,0.5715646239484163,215.1803533889899,781.5760025353499,52.13294049383636,3.0,0.35,0.65,0.35
True,32.61,53.1,26.04530983383107,28.357492249954152,15.93957644908954,52.62520416064679,53.61490228447392,89.68561473409564,420.0,866.6909145259601,710.3490944418741,710.3490944418741,0.6375849796428288,0.22315474287499007,0.41443023676783874,0.36207753499348955,0.0217681884765625,12.738332654196743,4.773351201537512,7.964981452659231,3.1845831635491857,0.11211823878147317,7.0,15.416561948399107,0.3739697407174541,0.022081580231492915,48691.04529542532,0.7011304627371571,381.18160313991746,302.27509330912443,31.879248982141444,50.971160122105566,5.577191321541591,27.935507538369535,0.498046875,26.00461911540538,0.19499569456370308,0.3276337515170597,302.27509330912443,944.6694384754717,53.20236567316077,12.0,25.973781802911226,0.15021681643597068,0.27188076227230323,299.8774080258349,908.8344688668902,52.79125457292919,8.0,25.987995371240512,0.04822322504595678,0.19153614790964346,297.8892806994255,887.3344456314941,52.80897640299293,7.0,26.181009466004877,0.2441492435971983,0.6715646239484163,296.69790198758284,780.8286449797719,52.078284747131164,3.0,0.35,0.65,0.35
True,32.6,53.0,26.073947243970686,28.372372048766714,16.642060409047083,52.60246118399511,53.54746169410441,89.59993924582832,420.0,862.7257931868761,707.7717655714695,707.7717655714695,0.7585985466610243,0.2655094913313585,0.49308905532966585,0.36385416666666665,0.021875,13.72414731722517,4.772158371282329,8.95198894594284,3.4310368293062923,0.11300639917769151,7.0,16.02363950357048,0.5820943659056783,0.02225205107876188,48827.35779568322,0.702123183260587,499.8430139040454,388.14108346066234,37.92992733305122,72.15598779852274,8.784300900513642,39.546169564422804,0.580078125,26.030254893806585,0.22638137024094634,0.3407645736250947,388.14108346066234,947.89478453718,53.35458094504709,12.0,26.001073863721167,0.1651132674437236,0.25161690818532334,384.673969158108,911.1905745860812,52.89186637323725,8.0,26.03812934770688,0.03662799974247455,0.17966734381320545,381.5396063664537,893.8570379348002,52.867291210531974,7.0,26.16603392855199,0.33047590923387987,0.7715646239484163,379.3567825601487,778.7331198571909,52.133908631953,3.0,0.35,0.65,0.35
True,32.620000000000005,53.0,26.079307386680796,28.382865098318003,17.398126423509403,52.713210489073106,53.61364760589281,89.56049613893391,420.0,866.3598397233877,710.133895820202,710.133895820202,1.0362164111438736,0.36267574390035573,0.6735406672435179,0.4310108439127604,0.025912475585937497,16.641556658701493,5.190694772816233,11.45086188588526,4.160389164675373,0.1446800621638401,7.0,16.236968643909307,1.0837563678958464,0.028869791619027148,53478.10143100874,0.7352762432575837,684.6314937534181,476.21213167687677,51.81082055719368,134.6323096007963,18.09556720765886,73.78725323793518,0.732421875,26.051170308038067,0.27440582159496046,0.38439296480388585,476.21213167687677,948.7857689105401,53.615715126119234,12.0,26.027162636992568,0.1854487163081847,0.26321558272535994,469.10843519811584,912.7216241509419,53.07032346157371,8.0,26.061571486294607,0.17213829226081953,0.22703127522624136,461.3823101387957,895.3503092345161,53.02271994560892,7.0,26.14329921746588,0.4042235809799089,0.8715646239484163,458.1165644692179,775.9275424511416,52.37798479609016,3.0,0.35,0.65,0.35
True,32.64,53.0,26.084137823808152,28.392948099466008,16.994839117712218,52.94026321659595,53.745793084059926,89.613285962853,420.0,866.7337676286139,710.3769489585991,710.3769489585991,1.145543579125641,0.4009402526939743,0.7446033264316667,0.5962375895182291,0.035845947265625,19.810868662583122,6.675495921011436,13.135372741571686,4.9527171656457805,0.2088788841447268,7.0,14.948915578444865,1.3220397518426374,0.04627929323512404,61970.91288521211,0.7927745211234476,755.5793327098738,500.8608862723258,57.27717895628204,164.5400385010396,21.95308261220282,90.17863189494004,0.791015625,26.064579664383647,0.30547365721785497,0.45341837640634675,500.8608862723258,948.1566173137197,53.7966617956103,12.0,26.048049491167376,0.20323769852212814,0.3057802065174598,492.2227260097352,913.4801017347991,53.200662275848586,8.0,26.078254878864435,0.19608605523524567,0.3029424072805752,482.790345636598,895.91011899879,53.138327803383454,7.0,26.11089824470305,0.4407461681504122,0.9715646239484163,478.90780366012297,772.899154226443,52.52492593817664,3.0,0.35,0.65,0.35
True,32.66,53.0,26.08074475757202,28.397755177049905,16.818425444410135,53.1041713447914,53.84417792369337,89.64751028735594,420.0,868.8479966093911,711.7511977961042,711.7511977961042,1.242127692871445,0.43474469250500575,0.8073830003664393,0.7380127970377605,0.0443695068359375,22.174450352066533,7.70514618951016,14.469304162556373,5.543612588016633,0.2528613361046125,7.0,14.188076480539166,1.5131957041753805,0.06218726004135155,67275.67410253825,0.8271398965355489,797.1829451548944,497.7016729914058,62.106384643572255,193.4553980533932,24.929846237416996,106.02612767126477,0.837890625,26.07249553468088,0.3308339215617294,0.5393442356311358,497.7016729914058,946.4530670878986,53.932152444990614,12.0,26.06262440243989,0.23060124025048614,0.373647845431058,487.53667750395863,913.1571783207208,53.30729926250729,8.0,26.085926553791086,0.2339747487465287,0.399839719565646,476.76028959805785,895.1046811782277,53.236116687341294,7.0,26.076289320426724,0.4467177823127008,1.0,472.7718267539888,770.1961212041701,52.62436542603992,3.0,0.35,0.65,0.35
True,32.68,53.0,26.07442025241678,28.400686651296013,16.706262288010603,53.23696055190909,53.92561990979586,89.67415870468271,420.0,870.8084706306678,713.025505909934,713.025505909934,1.3240449651978439,0.46341573781924533,0.8606292273785985,0.870904846191406,0.05235900878906249,24.118000223990894,8.541152862701274,15.57684736128962,6.029500055997723,0.2878579509530552,7.0,13.625128494977272,1.6954766326616002,0.07773527543730083,71263.6336570582,0.8523929639184731,837.3154961300836,497.03060795875695,66.2022482598922,219.81323213980403,26.55398580980534,120.47193332002989,0.87890625,26.073348369731708,0.36681229855928127,0.6359152164035753,497.03060795875695,943.2730159938269,54.03169737492626,12.0,26.07104867101415,0.25806788130342867,0.459737764831743,485.8149331588499,911.8095640139418,53.394747298031966,8.0,26.088734064845994,0.25353268123370953,0.499839719565646,474.44572187181217,893.6867628341744,53.31635196859619,7.0,26.041381446094196,0.44563210410142445,1.0,470.4766221489516,767.8700420748073,52.69554700336663,3.0,0.35,0.65,0.35
True,32.7,53.0,26.06590215059738,28.402215457423157,16.705811069592805,53.34537640077033,53.99377166318404,89.68830410707747,420.0,872.281185479134,713.9827705614372,713.9827705614372,1.4257060827839512,0.49899712897438286,0.9267089538095683,0.9984670003255208,0.060028076171875,26.033473142374643,9.257784450649432,16.77568869172521,6.508368285593661,0.31724232449550965,7.0,13.237665962467638,1.9550193123496136,0.09313178718259374,74470.5822649533,0.872432015274321,895.6748303490044,501.1293007812654,71.28530413919756,254.86392600629884,28.827056509727072,139.68199093666826,0.931640625,26.066099137173808,0.41299679408818185,0.7349074588792495,501.1293007812654,938.2900058803953,54.11755006211808,12.0,26.073864598130793,0.2858068858960637,0.5570378197858867,488.5759410791005,909.4877214524043,53.47823124731244,8.0,26.085732030379795,0.28040652803668925,0.599839719565646,476.28674555319805,891.4276680361658,53.39537111751547,7.0,26.006814756598406,0.44649587476301644,1.0,472.3022442715383,765.8351950451621,52.769767010306964,3.0,0.35,0.65,0.35
True,32.72,53.0,26.054410619246404,28.401827494007936,16.70272889148394,53.447345563275036,54.058978766639335,89.70193248933795,420.0,872.6427524887192,714.2177891176675,714.2177891176675,1.527912713151508,0.5347694496030277,0.9931432635484803,1.1420188395182291,0.06865844726562499,27.967716145136283,9.985263449003572,17.98245269613271,6.991929036284071,0.3463229227036556,7.0,12.858783543246581,2.2323373359675744,0.11088854082665857,77523.59937718087,0.8913690564831276,953.0880339916906,499.9461164975491,76.3956356575754,292.7153198990165,31.16112205909127,160.4270141398821,0.984375,26.05122720358356,0.45688436188100134,0.8267273194519665,499.9461164975491,931.7891435050458,54.19111721993707,12.0,26.07006929188412,0.3186562215722094,0.6570378197858867,485.9053013783296,906.036564978867,53.55766954024524,8.0,26.07690355441472,0.3075418970007825,0.699839719565646,472.7398229988406,888.3534925660824,53.47298515359855,7.0,25.97303599072225,0.4448302326975148,1.0,468.78499443845783,764.0271588440146,52.84555251809414,3.0,0.35,0.65,0.35
True,32.739999999999995,53.0,26.039585640124077,28.399297717315015,16.670815602716846,53.530508311185734,54.11435997518541,89.7160749012369,420.0,871.0070046347646,713.1545530125969,713.1545530125969,1.6172014921571587,0.5660205222550055,1.0511809699021533,1.3012050374348956,0.07822875976562498,29.782302631800317,10.701179942674809,19.081122689125507,7.445575657950079,0.3750527840407942,7.0,12.475657239056638,2.5012916227488873,0.1310793651743944,80428.34307000808,0.90931164912611,1007.8263505543828,500.17512359590984,80.86007460785794,327.92658816608247,34.38578463866753,179.7250769611672,1.03125,26.034030990537413,0.4698855904353273,0.9021922080786257,500.17512359590984,925.2400538598016,54.251808214553485,12.0,26.057607859186795,0.3608910592588881,0.7559940276003648,484.06286541860584,901.119369248836,53.62789229539848,8.0,26.059773050958665,0.34529371806079606,0.7998397195656459,469.67866607049075,884.0894134406378,53.545010219170116,7.0,25.940156734979304,0.44113112440214725,0.9927581870939264,465.7893389572423,762.3291685416089,52.91483040737225,3.0,0.35,0.65,0.35
True,32.76,53.0,26.020893090205924,28.39427331747977,16.533224127354487,53.60845720592104,54.167744274869364,89.74013510211407,420.0,868.6330382607839,711.6114748695096,711.6114748695096,1.651035112684929,0.5778622894397251,1.073172823245204,1.470340372721354,0.088397216796875,31.0509094173403,11.350402679043242,19.700506738297058,7.762727354335075,0.40219137096396834,7.0,12.052195645882978,2.6050261071015415,0.15298205241105708,83069.79316559584,0.9256391974671896,1027.6453765612046,498.53071702002444,82.55175563424645,341.7912834022084,34.584641196374434,187.32383079290543,1.048828125,26.01419088400082,0.4794163418220031,0.9582560075553439,498.53071702002444,918.7777832962746,54.272886278070345,12.0,26.037972295084,0.391653917431856,0.8415316667087609,481.7286377828417,895.2954854236547,53.66608630982087,8.0,26.03998226200144,0.3535764490780408,0.8828952948846733,467.5797822790828,879.74031778746,53.58932043171782,7.0,25.909325717805462,0.4263884043530291,0.945992494224232,463.94607582365,760.800162073105,52.95078124969908,3.0,0.35,0.6500000000000001,0.35
True,32.78,53.0,25.999923190013472,28.387798038028496,16.377881794984877,53.65392091477597,54.20337616616408,89.76329909971784,420.0,865.8703428098019,709.8157228263711,709.8157228263711,1.6513894721962874,0.5779863152687006,1.0734031569275868,1.6138922119140622,0.09702758789062498,31.755148483413635,11.803100942217888,19.95204754119575,7.938787120853409,0.4230618507922112,7.0,11.707207469259043,2.6035235891292636,0.17188692145960796,85033.2612551566,0.9378240369955326,1026.8051546296256,497.4633532352827,82.56947360981438,341.9380155811105,33.51543265228827,187.4042495606953,1.048828125,25.99219181569586,0.4853258081859006,0.9914482964752127,497.4633532352827,912.5392471008587,54.25398846623729,12.0,26.015334950392262,0.4012440517555373,0.9048988644563336,480.82022684732453,889.4500095776611,53.67074639617462,8.0,26.017676945907336,0.36048149486659076,0.9436384118119261,467.2155172072918,875.3501624328629,53.60385591612632,7.0,25.88183521368834,0.40433811738825887,0.8614930922005435,463.9479205829944,759.4784510858323,52.953747491700355,3.0,0.35,0.65,0.35
True,32.8,53.0,25.979314703108,28.38157271308865,16.224095020098027,53.67341355856329,54.2243133704168,89.78441828616313,420.0,864.3977160715042,708.8585154464777,708.8585154464777,1.6275066655241182,0.5696273329334414,1.0578793325906768,1.716936848958333,0.10322265624999998,31.959799838458974,12.054705601268136,19.905094237190838,7.989949959614743,0.43705654698030577,7.0,11.453212786164325,2.5396060301144474,0.18562192619692963,86316.82986217113,0.945826892853163,1016.7029598325051,502.56141805402945,81.37533327620592,332.11914836256415,30.79498506004859,182.02287235552959,1.037109375,25.96840657997544,0.48927615434515837,0.9988224422598938,502.56141805402945,906.6748807916829,54.200203505581314,12.0,25.989876983061134,0.4099519088682834,0.9421532602624334,486.70332972633037,883.7010039981218,53.64450053614607,8.0,25.992826233311366,0.36752470860621084,0.9787016446653548,474.36755739893255,870.9861531367565,53.5906505487653,7.0,25.86195448013235,0.3607538937044656,0.7614930922005435,471.76643299398086,758.6319565759471,52.9308511895274,3.0,0.35000000000000003,0.65,0.35000000000000003
True,32.75,53.0,25.95914193700796,28.35080421710177,16.02769549227937,53.66625109427492,54.21343442619781,89.80243318148578,420.0,863.5592913127409,708.3135393532816,708.3135393532816,1.571654395903004,0.5500790385660513,1.0215753573369528,1.7737890625,0.10664062499999999,31.53505423846154,12.0511802319124,19.483874006549136,7.883763559615385,0.4444109822013172,7.0,11.253195325424578,2.3681155454305474,0.1932412140901895,86979.78163883695,0.9499811771339406,982.435593806361,502.9768799807972,78.5827197951502,309.715162250155,26.876062457194507,169.74403229316064,1.0078125,25.94367628765513,0.48532719651471096,0.9778320194771819,502.9768799807972,901.5088204733935,54.10684288141162,12.0,25.96238229176749,0.4119946739485609,0.9495090035189294,488.53207464682833,878.3254205231246,53.58145074588377,8.0,25.9659257195662,0.36965658047112476,0.9846320572398043,477.956122899451,866.8465942478464,53.54374120005107,7.0,25.851781704138002,0.30467594496860734,0.6614930922005435,476.1008175236027,758.3744456602609,52.88284113692554,3.0,0.35,0.6500000000000001,0.35
True,32.699999999999996,53.0,25.93799295958621,28.319432187904734,15.882679571828383,53.615526618724495,54.17826053530923,89.80973406586138,420.0,861.795026762767,707.1667673957985,707.1667673957985,1.5158500778779607,0.5305475272572862,0.9853025506206745,1.7652612304687498,0.10612792968749998,30.8276143904291,11.862248454271064,18.965365936158037,7.706903597607275,0.44332978006621654,7.0,11.17786741069082,2.2030235114528836,0.19209801678508465,86882.92358887033,0.9493726076661062,948.2421749779278,502.2270454579569,75.79250389389804,288.11167980164026,23.97336675570523,157.9039202503942,0.978515625,25.919654431421733,0.47532213601219536,0.9268935500578183,502.2270454579569,897.1403727625217,53.9956935944733,12.0,25.9346702777925,0.40782266300489095,0.9240552141065503,488.9745433946041,873.4583036345074,53.498645135165404,8.0,25.93853266368803,0.3670659580852136,0.9585150660447345,479.66401859854716,863.0234487390372,53.47744808887973,7.0,25.848471160339265,0.2656393207756607,0.5614930922005436,478.25367870225165,758.4634179704819,52.823598230767644,3.0,0.3499999999999999,0.65,0.3499999999999999
True,32.65,53.0,25.916924394524592,28.288126243302305,15.7465277888388,53.54218078794194,54.13029642700102,89.81363490019743,420.0,859.7657215277356,705.8477189930281,705.8477189930281,1.449744409741099,0.5074105434093846,0.9423338663317143,1.711251627604166,0.10288085937499997,29.830508995098604,11.53930407303108,18.291204922067525,7.457627248774651,0.4362701169673903,7.0,11.17033082125824,2.0108659461695635,0.18485313832101335,86244.91176795872,0.9453806019558669,905.6668047984004,497.7045760356226,72.48722048705494,263.53072045218335,21.31154194687224,144.43195740783565,0.943359375,25.897647596283015,0.4591046815181772,0.8463664613899465,497.7045760356226,893.6979968434546,53.87522709654085,12.0,25.90832855770619,0.3968815404362353,0.8649994815412242,485.6923950242808,869.2629276576913,53.40297312344108,8.0,25.9119952229149,0.3591799033687894,0.8992433642020158,477.49283653391177,859.643505708402,53.397259064137494,7.0,25.850598438771872,0.23457828441789705,0.4614930922005436,476.39303408875037,758.8041422694664,52.75687140434721,3.0,0.35,0.65,0.35
True,32.599999999999994,53.0,25.89733464046795,28.25778567381656,15.211666189837766,53.45267811958514,54.07281853096703,89.87563622821794,420.0,857.8782272052504,704.6208476834128,704.6208476834128,1.2301085710375588,0.43053799986314556,0.7995705711744132,1.6181561279296872,0.09728393554687498,26.8762991556634,10.731866899264858,16.14443225639854,6.71907478891585,0.42367533512702327,7.0,10.97349583833869,1.342350227838659,0.17245675393493443,85090.35065597491,0.9381776070334962,713.4370307508394,419.72351732307294,61.50542855187795,189.72967066956835,15.376608570022768,103.9841869901538,0.814453125,25.886294781103313,0.38372425834547275,0.7463664613899466,419.72351732307294,893.3219862885155,53.70369522400323,12.0,25.890373038044633,0.34128007056374227,0.7734283129558002,410.9550114523628,867.1474741549101,53.24596621161943,8.0,25.89051082250946,0.3214266092962242,0.8072991773188674,405.02120635760417,857.5988937246648,53.251047979899155,7.0,25.860902200898217,0.18367763283211966,0.3614930922005436,404.3469087530502,759.6217563280279,52.654820195667696,3.0,0.35,0.65,0.35
True,32.55,53.0,25.884973342645704,28.232147091740394,14.560494299547216,53.30862034800485,53.98267672512601,89.96548212510753,420.0,857.7139709034161,704.5140810872205,704.5140810872205,0.9671810167863188,0.3385133558752116,0.6286676609111073,1.377244873046875,0.08280029296875,22.61286577827827,9.310564951283139,13.30230082699513,5.653216444569567,0.3876257546800894,7.0,10.927969969503255,0.7651284491445732,0.14087151121140237,81664.35522999086,0.9169469852216099,517.8786976231183,336.30532569522427,48.35905083931594,117.29078462590304,9.350532752746801,64.28297080641059,0.662109375,25.88698337783287,0.3050438196231104,0.6463664613899466,336.30532569522427,895.9390902223487,53.50917954301696,12.0,25.88554728827856,0.2679815782729812,0.6734283129558002,330.93888469944545,867.5600515667805,53.06094025947807,8.0,25.880917583063507,0.2579539278608754,0.7072991773188674,327.32556250001016,857.6283313003557,53.070382164975335,7.0,25.879342149111267,0.136201691029352,0.2614930922005436,326.95479294247747,760.9258906452137,52.53641708466381,3.0,0.35,0.65,0.35
True,32.5,53.0,25.88447314305812,28.2141457030799,13.66026160078979,53.208718031995936,53.914447065347545,90.14068705108727,420.0,871.6830171994459,713.5939611796398,713.5939611796398,0.6669984824096679,0.23344946884338375,0.4335490135662841,1.027603759765625,0.061779785156249996,17.01609798618824,7.250434865138184,9.765663121050059,4.25402449654706,0.32340249618019196,7.0,10.96148495965944,0.3449421884398232,0.09669406494380182,75126.76040494365,0.876513662268113,337.88730293980075,251.5325076055485,33.34992412048339,55.78251043574844,3.416966391270307,30.572440122099685,0.4921875,25.898014811448313,0.2369449007329473,0.5463664613899466,251.5325076055485,901.424559797516,53.29869414037965,12.0,25.89118788692377,0.20802980365700877,0.5734283129558002,249.26872079932772,870.281952291152,52.85298293132043,8.0,25.881225560325504,0.20372870077706354,0.6072991773188674,248.12223092848058,859.6866592880674,52.861045563738905,7.0,25.924009263427706,0.018295077242648217,0.16149309220054361,248.11554121427818,763.5535543558967,52.51375782679041,3.0,0.35,0.65,0.35
True,32.449999999999996,53.0,25.89113951856084,28.200832553448894,13.487600978298058,53.00998114753065,53.7884466913936,90.14874863208547,420.0,876.3409018769818,716.6215862200382,716.6215862200382,0.5315191692137079,0.18603170922479775,0.3454874599889102,0.7024801635742187,0.042233276367187496,13.723169487176825,5.85588267616412,7.867286811012706,3.4307923717942064,0.24255187213514395,7.0,11.6735197255027,0.20714436276409368,0.05812634218487215,66063.17730635649,0.8193716665853223,253.6251583054716,198.788133277421,26.575958460685396,35.42307247435564,2.120296811826421,19.41414528861021,0.41015625,25.918706512330385,0.1912511520674056,0.4463664613899466,198.788133277421,908.46267506181,53.14973541645964,12.0,25.906904753710915,0.1666143766499662,0.47342831295580023,197.3709283715123,874.2806448220715,52.69406277834122,8.0,25.89186367861957,0.16433634535302263,0.5072991773188674,196.66957154268314,862.9054410590705,52.696248706115725,7.0,25.97050749079787,0.009317295143313437,0.07388068855563618,196.66783646559458,766.258016471331,52.50134918265881,3.0,0.35,0.65,0.35
True,32.4,53.0,25.907499875788087,28.193760417073882,13.665818199739459,52.851183064107296,53.68251292434601,90.07750365555339,420.0,880.5313003272066,719.3453452126843,719.3453452126843,0.47514946579844686,0.1663023130294564,0.30884715276899044,0.5216190592447916,0.03135986328125,12.024849886764573,5.080488239145113,6.944361647619457,3.006212471691143,0.18191390410135796,7.0,12.515056045461495,0.17916887855418437,0.03823835895580197,58528.355605934725,0.7698852467010848,243.69079644080065,199.86835238387152,23.757473289922345,28.307978327846676,1.7679769035145512,15.514611401410951,0.38671875,25.945338343970345,0.16692962979980472,0.3547707329693123,199.86835238387152,916.2303522594991,53.05577137031761,12.0,25.92810838092347,0.14714739544461816,0.37342831295580026,198.70553489101752,878.8272815986503,52.57753862723947,8.0,25.90649767811304,0.15172127365517032,0.40729917731886744,198.10212319564823,866.460500618319,52.56449362734137,7.0,26.016680224511084,0.009351166898853597,0.039944284942064937,198.10037548035697,768.9530015716063,52.488984280843574,3.0,0.35,0.6499999999999999,0.35
True,32.349999999999994,53.0,25.92973089663555,28.19045332573841,13.656655220834624,52.74510921680129,53.60496783142339,90.05975922329306,420.0,886.0967681170816,722.962899276103,722.962899276103,0.4142732268366615,0.14499562939283153,0.26927759744382995,0.4128892008463541,0.024822998046874996,10.471340254166954,4.4142510344212385,6.057089219745714,2.6178350635417384,0.13643542807601847,7.0,13.067258041208966,0.1525774049793157,0.027048455170928735,52303.34570195188,0.7270287499389918,234.87001828923087,201.55730469157697,20.713661341833078,21.519000618803826,1.2892584133557534,11.793810510976854,0.36328125,25.975468964826145,0.15018304637401206,0.2931834666215233,201.55730469157697,924.4788240205664,52.986331185142596,12.0,25.95415520779517,0.12751708425397457,0.29525301372752627,200.70362511182333,883.943959982971,52.487309320845846,8.0,25.927790826444834,0.12717090767448877,0.30729917731886747,200.26981311723478,870.7113750741037,52.464613815079986,7.0,26.062489211141262,0.009402188534186137,0.060201956717317553,200.26804627822122,771.6400798437651,52.475862676240745,3.0,0.35000000000000003,0.6499999999999999,0.35000000000000003
True,32.3,53.0,25.957970755770397,28.1910165230231,13.835822747554623,52.66596586516875,53.54127256196144,90.0029837390505,420.0,891.4662679651457,726.4530741773445,726.4530741773445,0.3859836340233776,0.13509427190818216,0.2508893621151954,0.34288991292317705,0.0206146240234375,9.574758614645091,4.000643534916608,5.574115079728483,2.393689653661273,0.10232657105701384,7.0,13.680313483820592,0.1393668238636478,0.02025513720303083,47162.95502843507,0.6899139350258136,228.3943681563527,199.4759781560426,19.29918170116888,18.680398867096887,1.0860161342151002,10.23807231621586,0.3515625,26.007303304145932,0.14335224262567223,0.2662725896472409,199.4759781560426,932.8252131865612,52.93825475502253,12.0,25.98288152193347,0.11783529083187617,0.24657509542604494,198.75539457224295,889.3077424445704,52.41961860854411,8.0,25.95351195158789,0.11211936213054026,0.22170460664287445,198.39317386349725,875.3644112131653,52.39306145278686,7.0,26.107178525205907,0.01267673843528896,0.13512007590464026,198.3899620218275,774.2899388019948,52.45867550740484,3.0,0.35,0.6499999999999999,0.35
True,32.26,53.2,26.02362488978681,28.219442979777675,14.248034528599472,52.62573174779758,53.581718100485034,89.93020687199244,420.0,874.5311922736696,715.4452749778852,715.4452749778852,0.3843376814258596,0.13451818849905087,0.24981949292680874,0.29598683675130205,0.017794799804687497,9.184569684055965,3.7826125212941974,5.401957162761768,2.2961424210139914,0.07674492829276039,7.0,14.423524298483423,0.13946035299747814,0.01590738781685041,42908.86234121524,0.6577715624542437,229.3047136556914,200.63241374883685,19.21688407129298,18.521420657112966,1.253525491437216,10.150941927721597,0.3515625,26.039321393075515,0.14601859953396776,0.2766448491064709,200.63241374883685,940.4707395902873,52.91493066318328,12.0,26.01288341285852,0.11567669027516822,0.23107929902371466,199.9372165386101,894.3435907088237,52.37774324136435,8.0,26.00489226492844,0.020504814941149464,0.16521491256990906,199.58739023016454,882.5824955207153,52.428009394644235,7.0,26.13031571440406,0.10213757667557416,0.23512007590464026,199.37888825739964,775.8433027374114,52.34505651184094,3.0,0.35000000000000003,0.65,0.35000000000000003
True,32.22,53.4,26.05639707951378,28.226627964753508,14.99169918068057,52.57304254817878,53.62278774566151,89.80501969445523,420.0,876.8222813165598,716.934482855764,716.934482855764,0.41807757759185404,0.1463271521571489,0.2717504254347052,0.2629414876302083,0.01580810546875,9.22598294012934,3.6595566126895482,5.566426327439792,2.306495735032335,0.05755869621957029,7.0,15.394160130744156,0.15220923056773097,0.012968616274139403,39378.12677105791,0.6299354512693602,232.59647113814307,198.66911794204364,20.903878879592707,21.916041584741,1.596018576958727,12.011414757582362,0.36328125,26.07067833846275,0.1573783235114988,0.32513721740819845,198.66911794204364,947.4010926619792,52.93449568418929,12.0,26.043797735510438,0.11827806845003395,0.25083722672667375,197.83722016552696,899.1889698980948,52.376111176940164,8.0,26.056016364297207,0.02147544406478273,0.16876576016289885,197.36546089964935,889.7232751080674,52.46916347132363,7.0,26.150494880523187,0.12094574156553858,0.33512007590464027,197.07309936508491,777.1684813270368,52.25704334525677,3.0,0.3499999999999999,0.6500000000000001,0.3499999999999999
True,32.18,53.6,26.08206176592828,28.22920543975477,16.655875292301214,52.5448016026414,53.67923852816826,89.61478173851576,420.0,881.8800472572116,720.2220307171876,720.2220307171876,0.5721243800332351,0.20024353301163225,0.37188084702160285,0.23913462320963538,0.014376831054687499,10.128629450852001,3.4675168093069955,6.661112641545006,2.5321573627130003,0.04316902216467772,7.0,17.132857638858333,0.22913075455589776,0.010913634321456693,36437.40720310691,0.6058286718406829,261.41352996914947,197.8778982779233,28.606219001661753,41.04207157570772,3.8069426312770247,22.493721884039452,0.427734375,26.101683020751793,0.18523901260945086,0.41158807418462007,197.8778982779233,952.9259637043572,53.092753910884106,12.0,26.076526446577997,0.1286429020226348,0.3075145416346247,196.04577372383287,903.6109999099529,52.480001951419496,8.0,26.08771516102984,0.1126318011044438,0.23305233269318848,194.49472098968891,893.7358591937053,52.55176652446265,7.0,26.169749655097295,0.1456106642967056,0.4351200759046403,194.07095564664627,778.2557063899969,52.281910199748594,3.0,0.35,0.6500000000000001,0.35
True,32.14,53.8,26.109877471124065,28.233107965039853,17.1422857718351,52.635326728447176,53.802831748764945,89.60471432984691,420.0,885.6611123224644,722.679723009602,722.679723009602,0.657838972707655,0.23024364044767923,0.4275953322599758,0.24624114990234372,0.014804077148437499,10.81460822087664,3.474857292347197,7.339750928529444,2.70365205521916,0.04737676662350829,7.0,17.506882574767612,0.28696077882311016,0.011513374941643355,37330.391598047696,0.613246535110928,285.4894672904092,201.4901731198287,32.89194863538275,54.260971085742824,5.0914733369707506,29.73853769805865,0.46875,26.13075261625532,0.20462325486802205,0.51158807418462,201.4901731198287,957.4246831966041,53.29924936676258,12.0,26.104748804986496,0.15722924217127107,0.40386450049880607,198.97597028001138,906.9339071998165,52.62853897834322,8.0,26.116386019757726,0.13166199688969982,0.33305233269318846,196.9383888200081,897.0503331220771,52.671555592706156,7.0,26.186764128401357,0.16432447877866202,0.5351200759046403,196.39869978285796,779.1711380879519,52.354003166290184,3.0,0.35,0.6500000000000001,0.35
True,32.1,54.0,26.13592389924398,28.235841608482268,18.084092506213974,52.773900454043854,53.954287612475795,89.59333905205307,420.0,888.0463301519043,724.2301145987378,724.2301145987378,0.8621270778034297,0.30174447723120035,0.5603826005722293,0.25121571858723957,0.0151031494140625,11.93961614186171,3.1350057670007625,8.804610374860948,2.9849040354654277,0.050532574967631215,7.0,18.370178244085913,0.548662417941402,0.011950758009358966,37981.24276749319,0.6185958879074236,416.6334019660546,272.36235485506694,43.10635389017149,93.19464002376982,8.986316430701663,51.07671794565604,0.591796875,26.153944440055188,0.2649543329801399,0.61158807418462,272.36235485506694,958.9727720616085,53.65845532089708,12.0,26.128427182420946,0.20001452156414348,0.503864500498806,267.9972935983989,908.6270363637652,52.90194943892112,8.0,26.138797987459903,0.17883387216931532,0.43305233269318844,264.3287104777898,898.6779603491756,52.908749118302325,7.0,26.197830840359238,0.21832435108983098,0.6351200759046403,263.3760384243653,779.5109635581541,52.56871616715774,3.0,0.35,0.65,0.35
True,32.059999999999995,54.2,26.15656885157384,28.235014284070473,18.36435993283732,53.046583257241444,54.18399189048338,89.62997790361129,420.0,888.0312504272158,724.2203127776903,724.2203127776903,1.1088264440649316,0.38808925542272604,0.7207371886422056,0.31659576416015617,0.019033813476562494,14.58824127669995,3.577729656438816,11.010511620261134,3.6470603191749875,0.08819000889765366,7.0,18.023552017717805,1.0108146162709475,0.017790527887468766,44864.64783581157,0.6727260200446508,596.1859611819093,357.5344401001556,55.44132220324658,154.16135300684655,15.116234587874828,84.49043790118287,0.73828125,26.167358365336693,0.33872912260424,0.71158807418462,357.5344401001556,956.9689711697008,54.107689312220856,12.0,26.143673802147248,0.255648134101221,0.603864500498806,350.2753596080906,908.1947828873012,53.25916423288768,8.0,26.1541410786699,0.22265342319468526,0.5330523326931884,344.11996051413973,898.7132079812715,53.217075620087904,7.0,26.198319398297734,0.29179576416478525,0.7351200759046402,342.4182055122808,779.0219107429257,52.89326278272979,3.0,0.35,0.65,0.35
True,32.019999999999996,54.4,26.16778660554678,28.228047366387862,18.368848688384013,53.41181057761156,54.46928861769153,89.68176848589327,420.0,886.282518276735,723.0836368798778,723.0836368798778,1.4014064380379545,0.49049225331328405,0.9109141847246705,0.44273661295572914,0.026617431640624998,18.61532794927712,4.715682981019736,13.899644968257384,4.65383198731928,0.14988604360536084,7.0,17.0588648165559,1.777758246475218,0.03006019032553011,54208.42833773744,0.7403633921967703,827.9947452260371,446.7838263024778,70.07032190189773,246.25019347477775,24.359648850836777,134.9611058422078,0.908203125,26.1671622357624,0.4295835940291702,0.81158807418462,446.7838263024778,950.7812223745027,54.59893275974091,12.0,26.148063194065067,0.31890061760550986,0.703864500498806,435.2236463806962,905.3861478245757,53.66375223835204,8.0,26.16011869918065,0.27302953706724625,0.6330523326931884,425.30861367913576,896.9266562587012,53.56619242997617,7.0,26.18481021284705,0.37989268933602827,0.8351200759046402,422.424177451641,777.51112798747,53.29396296990735,3.0,0.35,0.65,0.35
True,31.979999999999997,54.6,26.165830098235414,28.212544401216995,18.069739836254417,53.82144826719427,54.78346995437764,89.74701484585182,420.0,883.133044439161,721.0364788854546,721.0364788854546,1.60546147468294,0.561911516139029,1.043549958543911,0.6296382649739583,0.037854003906249996,22.939664644179455,6.558079378048063,16.381585266131392,5.734916161044864,0.22000366296411558,7.0,15.716049125562185,2.4690465635807284,0.04995671388239413,63346.595311123805,0.8017841105242176,1002.2929305201637,501.98552730905243,80.273073734147,323.18272672631724,32.254623302645655,177.12513266533256,1.025390625,26.15786064943007,0.47242157429802256,0.91158807418462,501.98552730905243,943.0031352927962,54.99190594014634,12.0,26.138194866356173,0.38788488189259834,0.803864500498806,486.2717427572809,900.0916222388589,54.03840614485942,8.0,26.15532534157975,0.31917624584954657,0.7330523326931884,473.35763200566186,893.5078829907643,53.88528919181006,7.0,26.16149951649014,0.4259787726427725,0.9351200759046402,469.7309040064068,775.4441898103311,53.63546140348434,3.0,0.35,0.6499999999999999,0.35
True,31.939999999999998,54.8,26.15359265988151,28.19042551043216,17.620595027823313,54.17766835785385,55.06950672100302,89.82005623077183,420.0,878.3709502717534,717.9411176766398,717.9411176766398,1.6832720718213037,0.5891452251374563,1.0941268466838474,0.8506512451171874,0.05114135742187499,26.386649869892207,8.48799801189968,17.89865185799253,6.596662467473052,0.28282046602118993,7.0,14.420897458139855,2.7180983796505704,0.07532810597412436,70701.0777389218,0.8488565056971233,1051.3586147687042,501.3799770339257,84.1636035910652,355.26874306574655,35.974028757292785,194.71035437068755,1.06640625,26.14187187482493,0.48893638202138684,1.0,501.3799770339257,934.9521222810067,55.22598445131569,12.0,26.121887231601093,0.40236609006036517,0.903864500498806,483.92001853577244,894.45709178305,54.28934995398803,8.0,26.141250605698563,0.3487454577842373,0.8330523326931883,469.33227002143656,889.0817369535575,54.11607297769112,7.0,26.131516516579183,0.4432241419553144,1.0,465.4059482766329,773.0983296037259,53.84775279013463,3.0,0.35,0.65,0.35
True,31.9,55.0,26.134166493455805,28.163726340136073,17.23372305349291,54.40664498226767,55.28405732436216,89.88506045442305,420.0,873.4880953653691,714.7672619874899,714.7672619874899,1.7060627612417645,0.5971219664346176,1.1089407948071468,1.0613597615559895,0.06380920410156249,28.679191260446707,9.920036043329155,18.75915521711755,7.169797815111677,0.3304189502971402,7.0,13.464396700623162,2.7891625705101397,0.10085621517481445,75868.3390046006,0.8811155988156092,1064.0878489046022,499.11549025223445,85.30313806208824,364.95420417482995,36.96613209060905,200.01861635996178,1.078125,26.122563657528257,0.48783098988940177,1.0,499.11549025223445,927.455694969666,55.33160865371213,12.0,26.09932648394278,0.4177862873689201,1.0,480.94987005788863,888.4844397156962,54.43722808743562,8.0,26.12198785367649,0.3587747535344643,0.9330523326931883,466.048206199217,884.4065651840087,54.259345720887985,7.0,26.098593515373988,0.4416707304489785,1.0,462.1493581616254,770.7051702346869,53.948985044300734,3.0,0.35,0.6499999999999999,0.35
True,31.88,54.9,26.110602277949997,28.141276004141787,16.944674719421094,54.528357488317056,55.311582352261965,89.91214786170829,420.0,868.3670489684216,711.4385818294741,711.4385818294741,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.2429315185546874,0.074725341796875,30.149302887636004,10.814557017892128,19.334745869743873,7.537325721909001,0.36491452493746784,7.0,12.803016320144035,2.8293013111645147,0.12363280217048642,79415.82281837783,0.9030611661545553,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.100630332629017,0.4886431344521822,1.0,500.77873575363014,920.3577986157482,55.34942062022472,12.0,26.07425711593144,0.4183825590154824,1.0,482.32368958141586,882.7307096915002,54.507921842173346,8.0,26.098647209487954,0.3673551684335215,1.0,467.0823980353025,879.5452089566944,54.337216207658436,7.0,26.06335004646928,0.44216050679143315,1.0,463.17489820272425,768.2317037028793,53.974679747843126,3.0,0.35,0.65,0.35
True,31.86,54.8,26.084174874482883,28.117014113137028,16.722146658681517,54.57408074752886,55.296008562473034,89.92736538936151,420.0,863.2666113533313,708.1232973796654,708.1232973796654,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.3928792317708334,0.083740234375,31.06288293944112,11.385762994841027,19.677119944600097,7.76572073486028,0.390116261419411,7.0,12.335216103805704,2.8293013111645147,0.14289309240865086,81906.4872078135,0.9184446574019376,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.076854938691557,0.4886431344521822,1.0,500.77873575363014,913.6551241561524,55.30845595717787,12.0,26.04742488468325,0.4183825590154824,1.0,482.32368958141586,877.1994322232681,54.524971185343276,8.0,26.073620178567328,0.3673551684335215,1.0,467.0823980353025,874.8120282897091,54.36748823262659,7.0,26.02649443635837,0.44216050679143315,1.0,463.17489820272425,765.6922032298299,53.9495607645536,3.0,0.35,0.65,0.35
