hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,31.84,54.7,26.056017251325247,28.091661063039922,16.559316481885855,54.566725881525,55.250259182428394,89.9319418360902,420.0,858.3433212827421,704.9231588337823,704.9231588337823,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.5122688802083333,0.09091796875,31.653225185901253,11.738704155022724,19.91452103087853,7.913306296475313,0.4084505482417984,7.0,12.007404443487246,2.8293013111645147,0.1584711381455605,83664.59057068304,0.9293260199342526,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.05181118840141,0.4886431344521822,1.0,500.77873575363014,907.3188773500929,55.23197010959948,12.0,26.01939038720916,0.4183825590154824,1.0,482.32368958141586,871.8809164164849,54.50764299638967,8.0,26.047436494031228,0.3673551684335215,1.0,467.0823980353025,870.2056813540474,54.366487510177066,7.0,25.988577825810342,0.44216050679143315,1.0,463.17489820272425,763.102915445371,53.89377041339484,3.0,0.35,0.65,0.35
True,31.82,54.6,26.026684698127777,28.065565448816333,16.435292509859586,54.52629099568759,55.18572223212593,89.92919945966462,420.0,853.5905177350977,701.8338365278134,701.8338365278134,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.606785685221354,0.09660034179687499,32.03628205444633,11.952654357767354,20.083627696678978,8.009070513611583,0.42209537198959923,7.0,11.7698846088614,2.8293013111645147,0.1709504242834093,84944.00964810148,0.9372665048452946,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.025872923760264,0.4886431344521822,1.0,500.77873575363014,901.3227585055458,55.13462548967848,12.0,25.990518744319903,0.4183825590154824,1.0,482.32368958141586,866.7659509965656,54.46825568126001,8.0,26.020441243909474,0.3673551684335215,1.0,467.0823980353025,865.7246108268645,54.344707887488276,7.0,25.949958642328795,0.44216050679143315,1.0,463.17489820272425,760.4782121358904,53.82001463979778,3.0,0.35,0.65,0.35
True,31.8,54.5,25.99672225127377,28.0390717560579,16.316372039212055,54.46796295055919,55.11101840640907,89.92407099240457,420.0,849.3490153251988,699.0768599613793,699.0768599613793,1.7062576752524325,0.5971901863383513,1.1090674889140812,1.6814042154947915,0.10108642578124999,32.18736389224619,12.06540584749916,20.12195804474703,8.046840973061547,0.4323410758781263,7.0,11.579699645718478,2.7882711890776353,0.18087663627567732,85887.6795191121,0.9431448622681231,1063.6103087721683,498.50884903702627,85.31288376262164,365.0375994082935,36.88383538057161,200.06432236640748,1.078125,25.999301636560478,0.4875344369189168,1.0,498.50884903702627,895.7096285217477,55.020782309321504,12.0,25.961047160817735,0.4175163476309108,1.0,480.32856890097844,861.8937125880649,54.41036250917437,8.0,25.99283718195143,0.36669240366538175,1.0,465.39854177798907,861.405744128325,54.30509407509867,7.0,25.912173037757025,0.43451448703722334,0.9775690547554631,461.62501365645466,757.9446308059285,53.73285075546107,3.0,0.3499999999999999,0.65,0.3499999999999999
True,31.779999999999998,54.4,25.966974927883964,28.01272309697532,16.198593552970316,54.39780045879833,55.0294461901475,89.91764744629937,420.0,845.9046132092992,696.8379985860446,696.8379985860446,1.6843454869685355,0.5895209204389874,1.0948245665295482,1.7325712076822912,0.10416259765624997,32.099523149581024,12.081052914995112,20.018470234585912,8.024880787395256,0.43902685771397865,7.0,11.432321006041537,2.713338282031597,0.1876968245991848,86494.07545012666,0.9469432638280884,1048.7631956755529,498.08290217268984,84.21727434842677,355.72199414666807,35.25224362381283,194.9587654124909,1.06640625,25.971953287262288,0.48732610747483446,1.0,498.08290217268984,890.4540063983211,54.892218566186344,12.0,25.93153633604295,0.41408632581414434,0.9806172606158521,480.54438995571,857.3701898746377,54.33693085072615,8.0,25.964413961486375,0.36704250268956223,1.0,466.2876410090057,857.2408554587764,54.24916680817162,7.0,25.87739090849351,0.4158905509899944,0.9093458493762275,462.830658548877,755.6728848725742,53.636573928757656,3.0,0.35,0.65,0.35
True,31.759999999999998,54.3,25.937856406550008,27.986786917915108,16.083299373810632,54.31574619081852,54.94088341305259,89.9097409118958,420.0,842.8961778234614,694.8825155852498,694.8825155852498,1.6510158077692747,0.5778555327192461,1.0731602750500286,1.7546014404296872,0.10548706054687498,31.76597532423349,11.995212144714937,19.770763179518557,7.941493831058373,0.44190488260211014,7.0,11.331191946329417,2.6051079250767044,0.19065466651047844,86753.99565652295,0.9485694499903569,1027.691145272596,498.58887307164747,82.55079038846374,341.78329058210267,33.05557248774397,187.31945020816335,1.048828125,25.94385439134623,0.4871548152641637,0.9979006231380139,498.58887307164747,885.5456532796914,54.75133660811925,12.0,25.90319191483518,0.4051447307366482,0.9254729660213171,482.0085643788027,853.3644002574392,54.252204206782494,8.0,25.93558455695112,0.36572194603812586,0.9821698484464744,468.62012272690026,853.293531289587,54.179354886167985,7.0,25.84649930222071,0.392994315730337,0.8093458493762276,465.5333005839035,753.7135431477941,53.534118180501665,3.0,0.3499999999999999,0.65,0.3499999999999999
True,31.74,54.2,25.911326336086734,27.96252091967094,15.869236335895403,54.23954964267698,54.855094816151585,89.9148244186576,420.0,842.3707920099731,694.5410148064826,694.5410148064826,1.5616310835076417,0.5465708792276746,1.0150602042799672,1.7467842610677082,0.10501708984375,30.74986115668529,11.751300554311275,18.998560602374017,7.687465289171323,0.4408610987357262,7.0,11.211410806703162,2.330347989560312,0.18959843833301843,86659.46707841007,0.947980288805537,973.0320407634032,499.66936744159875,78.08155417538208,305.7773083787062,27.476741619486745,167.58583251416155,1.001953125,25.915308932552275,0.4806628264794418,0.9619265130504885,499.66936744159875,881.3479230480411,54.57771008121974,12.0,25.876055737382952,0.3921973315491965,0.8353768019876473,485.3667254392922,850.0796125843204,54.13839770487775,8.0,25.90619665530434,0.36152164055743846,0.9294518723315812,474.3330334097737,849.7551566553996,54.07902516713461,7.0,25.827395753461925,0.3272492849215649,0.7093458493762276,472.192625822112,752.6660835837525,53.42129178533979,3.0,0.35,0.6500000000000001,0.35
True,31.72,54.1,25.8864777991165,27.939360950257367,15.624443245879947,54.12616721782428,54.74754352820804,89.92084598476862,420.0,841.0507019640396,693.6829562766258,693.6829562766258,1.441498506179474,0.5045244771628159,0.9369740290166582,1.674297688802083,0.10065917968749998,29.130910885961022,11.27246379853031,17.858447087430708,7.2827277214902555,0.43127841786785925,7.0,11.16241238546952,1.971291671418506,0.1799051538558443,85788.97038391909,0.9425384350999126,892.8811207517795,489.54651925056913,72.0749253089737,260.5414087879004,22.540597558322304,142.7936203887829,0.9375,25.888279820132926,0.46290593496408966,0.8910015983815367,489.54651925056913,878.1528251444029,54.37665074029788,12.0,25.856810747611128,0.3482778691102631,0.7353768019876473,477.8247217203816,848.3694589850878,54.01119012336012,8.0,25.877956454496644,0.34928474213011923,0.8406230253277804,468.5844206971851,846.8031635328373,53.94987551810894,7.0,25.816291092184787,0.28102995997500224,0.6093458493762276,467.00592169224683,752.1798137183033,53.295293479256955,3.0,0.35,0.65,0.35
True,31.7,54.0,25.86493201817773,27.918349990086647,15.07939624422368,53.98548757942297,54.62355351829679,89.97085620324093,420.0,839.9847330310412,692.9900764701769,692.9900764701769,1.201572152981672,0.4205502535435852,0.7810218994380869,1.5350097656249997,0.09228515624999999,25.826688026098324,10.307197155882966,15.519490870215359,6.456672006524581,0.4117680815252175,7.0,11.025142795460244,1.2614030317932488,0.16145583558626006,83977.53683318368,0.9312686836455648,686.4053168454556,406.1610058744133,60.0786076490836,181.0289670589616,15.057466305490209,99.21563609351034,0.796875,25.869110594242237,0.40229162729532936,0.7910015983815367,406.1610058744133,877.4455902781569,54.12669298744828,12.0,25.84907987959519,0.2817154466950158,0.6353768019876473,398.3413282411323,848.8041222858587,53.850579875004435,8.0,25.859657435681527,0.2930349575413516,0.7406230253277805,392.1111398777336,845.7482317548966,53.7782381368916,7.0,25.81434129335824,0.22453012144997525,0.5093458493762276,391.1035395689231,752.3524265730783,53.136309966492234,3.0,0.35,0.65,0.35
True,31.65,54.3,25.851724753655898,27.89242121019146,14.529676857105661,53.789181878314274,54.63374110826774,90.06434482665058,420.0,839.2682236874086,692.5243453968156,692.5243453968156,0.952288982531776,0.3333011438861216,0.6189878386456544,1.264961751302083,0.07604980468749999,21.731698299432338,8.930152910257034,12.801545389175304,5.4329245748580846,0.36885264665250367,7.0,11.109982677088947,0.7225252216998886,0.12645076026214816,79811.33570985692,0.9054993015823771,496.6682303713724,320.6433068453009,47.614449126588795,113.70665491192386,9.653381843000943,62.318634848517874,0.650390625,25.86490951199574,0.312980239026508,0.6910015983815367,320.6433068453009,880.0634470683473,53.8989179750087,12.0,25.85191605871561,0.22430489801348139,0.5353768019876474,315.64052373907504,850.9810852112107,53.68487896150263,8.0,25.852793389139187,0.23537117015126058,0.6406230253277805,311.63485079405314,846.4980899741868,53.59812635816989,7.0,25.819940575042157,0.179632675340526,0.40934584937622764,310.98992500229997,753.0330126662934,52.96685378242765,3.0,0.35,0.65,0.35
True,31.599999999999998,54.6,25.850979081278524,27.87453453166913,14.010625179903,53.61127848076157,54.65112559607487,90.16985368630999,420.0,842.7203849135574,694.7682501938124,694.7682501938124,0.7194852253754006,0.2518198288813902,0.4676653964940104,0.9337976074218748,0.05614013671874999,17.31724634604983,7.282519133843019,10.034727212206816,4.329311586512458,0.30272266051989427,7.0,11.436595112303788,0.3664965478937804,0.08526387874842543,72900.89442474638,0.8626517860647649,333.4270608567456,232.9469551965566,35.974261268770036,64.90708780801876,5.300675152716138,35.573301380836206,0.509765625,25.87389168699594,0.23970585400888694,0.5910015983815368,232.9469551965566,885.3639499767902,53.71280659588803,12.0,25.864947061822264,0.17374398599560475,0.4353768019876474,230.12939289064224,854.7337376146155,53.536410573711535,8.0,25.857496238743483,0.1825378250150385,0.5406230253277805,227.95110872430422,848.9193087155862,53.434009583664164,7.0,25.83678461902967,0.12349756035587045,0.30934584937622767,227.64628004384045,754.4215892192149,52.8254851884277,3.0,0.35,0.65,0.35
True,31.55,54.9,25.861343380663737,27.863816096006744,13.927882707873787,53.45153485457922,54.67572624190284,90.19168083714641,420.0,846.9436546953747,697.5133755519936,697.5133755519936,0.5852932300497593,0.20485263051741576,0.38044059953234355,0.651668497721354,0.03917846679687499,14.195994468771843,5.990447357474228,8.205547111297616,3.548998617192961,0.2270419953899207,7.0,12.211500843478959,0.2367084207037241,0.05240486816794649,64204.49491050709,0.8073669296491078,264.16403516774307,197.66988030881657,29.264661502487968,42.95318428671921,3.489123438972541,23.541135821984753,0.43359375,25.89150036772709,0.19865849923711984,0.4910015983815368,197.66988030881657,892.0650171176616,53.58546463589365,12.0,25.887320209352247,0.13517391976043305,0.3353768019876474,195.84012880259374,859.652171133017,53.43646873681843,8.0,25.869449427573585,0.1542909126088997,0.4406230253277805,194.36947019500545,852.2004388689969,53.304093627344905,7.0,25.85945274395169,0.09716989844330674,0.20934584937622766,194.18075686984403,756.1386027473427,52.714972497535726,3.0,0.35,0.65,0.35
True,31.5,55.2,25.882925260143857,27.860271477995365,13.462945511938509,53.43974331113272,54.78230651661124,90.32604865390172,420.0,868.1235873281105,711.2803317632719,711.2803317632719,0.4436884072485269,0.1552909425369844,0.2883974647115425,0.4917716471354166,0.0295654296875,11.284674150824689,4.858419964547958,6.42625418627673,2.821168537706172,0.1702814965424405,7.0,12.489708133699462,0.16596278615421534,0.035103532987562976,56991.20903070836,0.7594888395485737,240.22547490275065,202.01411218162937,22.18442036242634,24.683374184486397,1.3364866956056005,13.528092826438721,0.375,25.911094280661413,0.18146009684719713,0.3910015983815368,202.01411218162937,899.6445417534585,53.44847353909174,12.0,25.912959639739565,0.11671518209656533,0.2353768019876474,201.17242727405892,865.3418349353828,53.33822968701273,8.0,25.88510790773449,0.13470088296745927,0.34062302532778055,200.67996201328532,856.3474249813879,53.17399121934018,7.0,25.902449308029123,0.010812245337305161,0.10934584937622766,200.67762548602377,758.8587277717443,52.70668906482528,3.0,0.35,0.65,0.35
True,31.45,55.5,25.900653968957947,27.854290658718007,12.344728022585405,53.31049742702084,54.821468264278394,90.65270991049175,420.0,876.1987100996071,716.5291615647448,716.5291615647448,0.29120954341238886,0.10192334019433609,0.18928620321805278,0.39405690511067704,0.0236907958984375,8.17579971104708,3.632167861330294,4.543631849716786,2.04394992776177,0.12771112240683039,7.0,11.963579929343505,0.10441421181269221,0.025188486387724734,51034.47565856277,0.7180251972368309,215.80991845826273,199.34923937515674,14.56047717061944,10.633091977892315,0.6007011619389004,5.827625276587818,0.3193359375,25.934241725147473,0.1513951710255115,0.30152434821134866,199.34923937515674,908.2132645429317,53.290601231983736,12.0,25.965068903966788,0.015457660367165255,0.13915843470381173,199.1099661951783,874.016681910931,53.3838737024688,8.0,25.903173977921078,0.11499025946058397,0.24062302532778054,198.75029164690062,861.0628350289221,53.020436054035066,7.0,25.94525824660141,0.009366452559128094,0.00934584937622765,198.74853821321784,761.5873125225751,52.69667378062325,3.0,0.35,0.6500000000000001,0.35
True,31.4,55.8,25.934193668934245,27.858497502914226,11.068840586582732,53.24102215823561,54.89059315135536,91.13930668709925,420.0,893.7040037683472,727.9076024494257,727.9076024494257,0.17547429091435562,0.06141600182002446,0.11405828909433116,0.3304534912109374,0.019866943359374997,5.439840166854949,2.476010105913841,2.963830060941107,1.3599600417137372,0.0957833418051228,7.0,10.938215826787369,0.06921413615338781,0.019086283642521646,46113.86856391885,0.6821166296614303,206.14844298592993,200.17170477585137,8.77371454571778,3.8607826778033054,0.03383283537206694,2.115959757270784,0.2900390625,25.957199606287656,0.13792123826302802,0.23777455186853957,200.17170477585137,917.3221007542229,53.09561774493247,12.0,26.017378983329394,0.012322505031522771,0.10305671083151127,200.15444318260194,882.7637425554528,53.429392594403026,8.0,25.951683115235404,0.015831416015737777,0.14062302532778054,200.1396376307762,868.5580393475077,53.0438089585042,7.0,25.987480158599343,0.009399131604067043,0.0,200.1378719404793,764.3226036545254,52.682699511843,3.0,0.35,0.65,0.35
True,31.349999999999998,56.1,25.963741354166498,27.860155814703628,11.100283572097588,53.09750232109278,54.917154798828584,91.13466705360476,420.0,902.2417747588094,733.457153593226,733.457153593226,0.1648201155946508,0.057687040458127774,0.10713307513652301,0.28745900472005204,0.0172821044921875,5.101359065089778,2.3224208002296045,2.778938264860174,1.2753397662724446,0.07183750635384209,7.0,11.245547396079587,0.06563765947648707,0.015135903959942569,42039.057824564916,0.6510188979276232,204.16360123304088,198.8906041070955,8.241005779732538,3.4061893958356717,0.026934355232953067,1.8668131020862289,0.287109375,25.98221942797806,0.1297239711391714,0.19997746179624537,198.8906041070955,926.601402971704,52.929115732365275,12.0,26.068698257576887,0.014254028715318544,0.12832309088240293,198.87552730603505,891.4172544979846,53.47014250408317,8.0,26.001324765472518,0.011472950394827068,0.08653277859574081,198.8654242013791,876.1423640773539,53.07763079597314,7.0,26.029382354292952,0.009369165345333766,0.0,198.86366975186255,767.0540701010835,52.66977658023243,3.0,0.35,0.65,0.35
True,31.3,56.4,26.04038713756434,27.892110187802473,11.581710364559921,53.266664836966726,55.11263665664162,91.01111173309876,420.0,892.8222754305913,727.3344790298843,727.3344790298843,0.18103631961927208,0.06336271186674522,0.11767360775252686,0.2569009399414062,0.015444946289062499,5.446063362955004,2.4755719589032354,2.97049140405177,1.361515840738751,0.05387812976538157,7.0,12.071550039077188,0.07196112466144258,0.012437872022679618,38654.5764494763,0.6240874722460727,209.35925391403546,202.99764118702555,9.051815980963603,4.1094129752776425,0.23619605305444225,2.2522253147492215,0.29296875,26.03089174203519,0.0457850397756684,0.19102525446717794,202.99764118702555,938.7929491132757,52.986839127029505,12.0,26.08863661676092,0.11400636314093922,0.21479950581642782,202.77373136063764,896.7274231865531,53.28119298307741,8.0,26.05060905416583,0.01178437784492982,0.09038520525995429,202.76323397116846,883.6632153163811,53.11305061076111,7.0,26.071015321356313,0.009460538857734636,0.040575951501368585,202.7614451339711,769.7589325157913,52.659267583091065,3.0,0.35,0.65,0.35
True,31.25,56.7,26.059042141171446,27.886726583220483,13.811495311205473,53.11022181969223,55.13306034059452,90.33264160806024,420.0,910.1217632625081,738.5791461206303,738.5791461206303,0.29961678368187294,0.10486587428865553,0.19475090939321743,0.23451538085937498,0.014099121093749998,7.448354742634295,3.205876166194842,4.242478576439453,1.8620886856585737,0.04040859732403618,7.0,14.598235313809145,0.10756654300002184,0.010525486220278728,35833.67610037335,0.6007641734457174,217.3438224554751,199.91897618674756,14.980839184093647,11.255910704381877,0.34311531892490166,6.168970405621701,0.322265625,26.059810344365985,0.1381512863993743,0.23945972587244085,199.91897618674756,947.2333356087989,52.95789664879456,12.0,26.109140219610744,0.13145086876593753,0.3147995058164278,199.59985924935302,901.6041497495257,53.179584081879604,8.0,26.09845080681975,0.01766987688751681,0.15272170460090842,199.57890668465532,890.9995021422261,53.15204244837564,7.0,26.112028802481856,0.012344751629044293,0.13110597859933376,199.57586086782266,772.4527708014587,52.65473491403726,3.0,0.35,0.65,0.35
True,31.2,57.0,26.09279867295067,27.89107638817038,16.618302538987606,53.00884879825563,55.18098383334624,89.89485070956064,420.0,888.2950230755761,724.3917649991245,724.3917649991245,0.5314554714447481,0.18600941500566184,0.3454460564390863,0.21799270629882808,0.013105773925781248,9.375022056844989,3.348098852294486,6.026923204550505,2.343755514211247,0.030306447993027133,7.0,17.288547178224604,0.20716193928309484,0.009139623802319861,33473.944003287994,0.5805656041845546,253.6737726165253,198.84984023164446,26.572773572237402,35.41458271287878,3.012781886625021,19.40949234770858,0.41015625,26.088839562128115,0.15679611390876275,0.3227965427632379,198.84984023164446,952.8671571428229,53.118239059461445,11.0,26.131866039813623,0.15795396055323932,0.41479950581642777,197.13168042786202,905.0247368642451,53.2687155075947,8.0,26.13021339828251,0.11607332800834019,0.2527217046009084,196.03945898107062,896.2787607313717,53.23437794723872,8.0,26.136542774575215,0.10063206897440581,0.23110597859933377,195.83705834501944,774.2471356905577,52.678310209419735,3.0,0.35,0.65,0.35
True,31.21,57.0,26.119308985586525,27.91171378897244,17.09099705501231,53.10099563169538,55.230378527880276,89.86838937208816,420.0,892.3316205041615,727.0155533277049,727.0155533277049,0.620050698480547,0.21701774446819141,0.4030329540123555,0.23025146484374995,0.013842773437499997,10.182815900193523,3.4331665734276893,6.749649326765834,2.5457039750483808,0.03772983599477035,7.0,17.580086257219303,0.261981014328777,0.010160713597175679,35232.40879918018,0.5956812710922661,276.2839459508197,201.6578299334469,31.00253492402734,48.20618530980692,4.099320868707906,26.420121690228473,0.451171875,26.113689011527683,0.18875913462922503,0.42279654276323786,201.6578299334469,956.9425247189558,53.321499288120734,11.0,26.152863291873945,0.1744522238915877,0.5147995058164277,199.3809909792685,907.8218381180645,53.39994333012689,8.0,26.15874489303376,0.1367494962561488,0.35272170460090846,197.84674732549607,900.7805927797473,53.350385289780164,8.0,26.158371531906123,0.12008984370358533,0.3311059785993338,197.55850906473898,775.8682887604442,52.73431320633601,3.0,0.35,0.65,0.35
True,31.22,57.0,26.143794699603916,27.931026717811218,17.894990025685086,53.22802474693439,55.300694132228465,89.83995379469701,420.0,893.3813478195859,727.6978760827309,727.6978760827309,0.790026475093276,0.27650926628264655,0.5135172088106295,0.2394899495442708,0.014398193359374999,11.247327376564215,3.2710202766263032,7.9763070999379115,2.8118318441410537,0.04329737699607776,7.0,18.23532816860082,0.45250605914964304,0.010938115773714358,36464.96084846856,0.6060601632713927,375.0026908407784,253.8536734532745,39.5013237546638,78.25852437816344,7.020460099355802,42.890756115235774,0.55078125,26.1345141692511,0.23227485575165652,0.5227965427632378,253.8536734532745,958.879978091204,53.635716546942724,11.0,26.16893962893246,0.21841665505620908,0.6147995058164277,250.04589154461513,908.9523935794409,53.6398364206576,8.0,26.182179620216537,0.1757919933286784,0.45272170460090844,247.3677812032818,903.8129398456258,53.555919710469844,8.0,26.17482377873061,0.163542970956732,0.43110597859933375,246.8332133539187,777.0427500983537,52.881042942188394,3.0,0.35,0.6500000000000001,0.35
True,31.23,57.0,26.162914101555636,27.946821965084094,18.683611880018777,53.46231406838318,55.43501850223507,89.84732584469276,420.0,895.0913815124012,728.8093979830608,728.8093979830608,1.0221541849723075,0.3577539647403076,0.6644002202319998,0.24624114990234372,0.014804077148437499,12.309562370370616,2.7843228419150545,9.525239528455561,3.077390592592654,0.047473032747058316,7.0,18.959298361136387,0.8542745390294403,0.011519623649751416,37350.652096975085,0.613412303454239,546.9550183806006,344.15413907853963,51.10770924861537,131.0029833346183,11.689595454526852,71.79814663284444,0.69140625,26.148981741060634,0.30117452027392544,0.6227965427632378,344.15413907853963,957.6017308514329,54.12668481085906,11.0,26.177903166081187,0.2849046627036756,0.7147995058164277,337.7915127601096,907.6830300402235,54.05347235220255,8.0,26.200403878503195,0.22337657058451407,0.5527217046009084,333.36875016342566,905.1031628218083,53.89593422898907,8.0,26.186385116140904,0.21269843141019237,0.5311059785993337,332.4645436240128,777.7369730807037,53.166247762373295,3.0,0.35,0.65,0.35
True,31.24,57.0,26.176015101923383,27.958655207930722,19.091430474982445,53.85366375841604,55.66257777298896,89.88652488937878,420.0,894.3088263535204,728.3007371297883,728.3007371297883,1.2833564542023093,0.4491747589708082,0.8341816952315011,0.27964182535807286,0.016812133789062496,14.086416545056005,2.638327592613137,11.448088952442868,3.5216041362640014,0.06741020535798874,7.0,19.050973086526994,1.4712683062212744,0.014443143143456795,41236.34034705035,0.6447260653170722,749.1600613285545,429.4681488475756,64.16782271011546,206.5108916961363,18.450966670448906,113.18138645290303,0.84375,26.155647260683306,0.37644986660523466,0.7227965427632378,429.4681488475756,952.9222989205756,54.76486930109312,11.0,26.177585686530623,0.3617182965231474,0.8147995058164277,419.4007911513942,903.705272860499,54.62311856416162,8.0,26.212275029983225,0.2739291323218641,0.6527217046009084,412.4878273117581,904.5215863208997,54.34881336843416,8.0,26.191277130800238,0.271259158752063,0.6311059785993337,411.0171821771267,777.7986610170466,53.58291113145829,3.0,0.35,0.65,0.35
True,31.25,57.0,26.181514111111685,27.965514395530427,18.910353677897582,54.374858532205735,55.96782083519196,89.93897649356752,420.0,890.5299978229018,725.8444985848861,725.8444985848861,1.528118813584355,0.5348415847545243,0.9932772288298308,0.3937015787760416,0.023669433593749997,17.901726768424847,3.981341147064219,13.920385621360628,4.475431692106212,0.1275510403897394,7.0,17.87806090726377,2.2316095749512552,0.025154171674139778,51010.94775151391,0.7178571638377971,952.6358098485255,499.37168131054125,76.40594067921774,292.7942940740348,26.743605189204175,160.4702971190467,0.984375,26.150122580041085,0.4559793349967583,0.8227965427632378,499.37168131054125,944.8152217665427,55.3933240487559,11.0,26.16915515026215,0.40474303066265815,0.9147995058164277,485.3017180817838,898.3198342240817,55.15869322208688,8.0,26.213894566982145,0.32712544271443894,0.7527217046009084,474.94221254220827,901.9380572762229,54.80758169580422,8.0,26.185062573965485,0.34027100521049947,0.7311059785993337,472.6280761213371,777.0064465544565,54.03414908000263,3.0,0.35,0.65,0.35
True,31.26,57.0,26.177096576089383,27.96596924150906,18.428846020197852,54.87805344904143,56.26485424353302,89.99898739266723,420.0,883.0588001534431,720.988220099738,720.988220099738,1.6399026654430862,0.5739659329050801,1.065936732538006,0.5578623453776042,0.033538818359375,21.841008996531773,6.107215482496645,15.733793514035128,5.460252249132943,0.19542251554455803,7.0,16.366328114453477,2.5695913541594293,0.04211435859688533,60273.119672549095,0.7815496418242883,1020.6929210355138,498.68955837596206,81.9951332721543,337.19762517028744,32.875247228448984,184.80620761424703,1.04296875,26.13809483680452,0.4728969953451743,0.9227965427632377,498.68955837596206,936.2764636551128,55.83498555969836,11.0,26.154408702856,0.4182506209840274,1.0,482.0195307825657,892.5153992090433,55.539252294989836,8.0,26.20760613785463,0.3507508770077056,0.8527217046009083,468.98033599258116,898.3585802875835,55.156323304903395,8.0,26.166641919291333,0.39800417210617883,0.8311059785993337,465.8143111475131,775.293527067578,54.403882564521346,3.0,0.35,0.65,0.35
True,31.27,57.0,26.16413873374451,27.96095666724364,17.958081749606812,55.25880384416118,56.49225868661415,90.05818412150822,420.0,877.1159675354841,717.1253788980647,717.1253788980647,1.6941456292324062,0.5929509702313421,1.101194659001064,0.741210734049479,0.044561767578124994,25.084039965173638,8.036035182771904,17.048004782401733,6.271009991293409,0.25376181409315995,7.0,15.096167828088655,2.755859504220572,0.0625542310718385,67380.6999730011,0.8278108262443025,1058.9928833574215,501.8858246777636,84.70728146162031,359.87347964520114,35.714026292528786,197.234049203597,1.072265625,26.11953999516581,0.48918296642524345,1.0,501.8858246777636,927.4968728386019,56.103912610782125,11.0,26.135478380354826,0.4191582275268314,1.0,484.11377304177694,886.8601159236854,55.77108459193511,8.0,26.195335735845266,0.36255150175562934,0.9527217046009083,469.7522600078103,894.3422306803707,55.387171578909566,8.0,26.14052964436453,0.42325293352470195,0.9311059785993336,466.1717983852348,773.121561205459,54.64672067238152,3.0,0.35,0.6499999999999999,0.35
True,31.28,57.0,26.145052397133863,27.952047154325285,17.556199275580322,55.49389789056871,56.635934570089084,90.10821969734842,420.0,870.7316195755519,712.9755527241088,712.9755527241088,1.7165413686926192,0.6007894790424166,1.1157518896502026,0.924559122721354,0.05558471679687499,27.48641793305427,9.534445568874123,17.951972364180147,6.871604483263567,0.3006203560299931,7.0,14.112252649407342,2.8293013111645147,0.08415464302699156,72671.46615241357,0.8612164275255441,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.097636018091677,0.4886431344521822,1.0,500.77873575363014,919.2250100428698,56.23282284570021,11.0,26.11333418282279,0.4183825590154824,1.0,482.32368958141586,881.3761098477839,55.887523926175,8.0,26.178904905475825,0.3673551684335215,1.0,467.0823980353025,890.1540066825594,55.51886507187732,8.0,26.108079624106797,0.44216050679143315,1.0,463.17489820272425,770.5621099790413,54.778510102009825,3.0,0.35,0.65,0.35
True,31.29,57.0,26.12154463749483,27.94032795525963,17.220173329012166,55.62125569072679,56.71770083388121,90.14864060069976,420.0,865.484641199289,709.5650167795378,709.5650167795378,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.095115763346354,0.06583862304687499,29.13336107907394,10.621362650970191,18.511998428103748,7.283340269768485,0.33726036864749404,7.0,13.364353286392827,2.8293013111645147,0.1050470598107891,76585.12036814545,0.885555917608997,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.07294929517285,0.4886431344521822,1.0,500.77873575363014,911.4580167512319,56.25825932917766,11.0,26.08847345180533,0.4183825590154824,1.0,482.32368958141586,876.083153339243,55.91760839907197,8.0,26.15984612043836,0.3673551684335215,1.0,467.0823980353025,886.0354849018989,55.5731854642449,8.0,26.073079270296024,0.44216050679143315,1.0,463.17489820272425,767.9360976767332,54.819262030355006,3.0,0.35,0.65,0.35
True,31.3,57.0,26.09536326364938,27.926922067838838,16.97086238692507,55.658117941575384,56.747324165279856,90.17566967379543,420.0,860.4257198197415,706.276717882832,706.276717882832,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.2443528238932293,0.074810791015625,30.286374471145315,11.367005612910653,18.919368858234662,7.571593617786329,0.36518120327085596,7.0,12.82274094029351,2.8293013111645147,0.123816188883103,79442.77804986249,0.9032266837244433,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.046314544773736,0.4886431344521822,1.0,500.77873575363014,904.1566812889224,56.217342367205546,11.0,26.061712450887406,0.4183825590154824,1.0,482.32368958141586,870.9748770478474,55.891285432493746,8.0,26.138931032209555,0.3673551684335215,1.0,467.0823980353025,881.9903160200549,55.57556149056408,8.0,26.036331744810603,0.44216050679143315,1.0,463.17489820272425,765.260446421009,54.80114344111945,3.0,0.35,0.65,0.35
True,31.27,57.1,26.067316870422072,27.89824275262926,16.774696824881584,55.63607475190368,56.77701561116063,90.19844809782954,420.0,855.5472809327836,703.1057326063093,703.1057326063093,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.373691609700521,0.08258666992187501,31.096458162216866,11.887867250176477,19.20859091204039,7.7741145405542165,0.3871045701345797,7.0,12.41558527795658,2.8293013111645147,0.14042166326320904,81614.13752376912,0.9166329614383248,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.018105354287812,0.4886431344521822,1.0,500.77873575363014,897.285284086511,56.13337128181399,11.0,26.03341203952519,0.4183825590154824,1.0,482.32368958141586,866.0450529950562,55.82748829826525,8.0,26.11648779369177,0.3673551684335215,1.0,467.0823980353025,878.0215098179714,55.542233500177886,8.0,25.998189893530448,0.44216050679143315,1.0,463.17489820272425,762.5500889512207,54.74439315350003,3.0,0.35,0.65,0.35
True,31.240000000000002,57.2,26.03776087680053,27.86860511656929,16.61933511472374,55.57505921075736,56.78436596407226,90.21362125536409,420.0,850.8421289799468,700.0473838369654,700.0473838369654,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.4852640787760416,0.08929443359375,31.68142688906288,12.255730539347528,19.425696349715352,7.92035672226572,0.4044282688596664,7.0,12.102990665260503,2.8293013111645147,0.15493115273642732,83282.85461983187,0.9269600625142134,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,25.988717878840703,0.4886431344521822,1.0,500.77873575363014,890.8112679016585,56.02270326118599,11.0,26.003959596285736,0.4183825590154824,1.0,482.32368958141586,861.2876029028785,55.739569741215874,8.0,26.092883070115338,0.3673551684335215,1.0,467.0823980353025,874.1315022832052,55.48470426581855,8.0,25.95903406156999,0.44216050679143315,1.0,463.17489820272425,759.8181730949556,54.663268825339564,3.0,0.35,0.65,0.35
True,31.21,57.3,26.00715382552738,27.838298537492523,16.494843492233304,55.49034584631332,56.778175036536524,90.22324863074266,420.0,846.4337873146786,697.1819617545411,697.1819617545411,1.7161544184046242,0.6006540464416185,1.1155003719630057,1.5790702311197913,0.09493408203124998,32.09418807465905,12.510264855787838,19.583923218871213,8.023547018664763,0.4181767341951942,7.0,11.862377412507318,2.831093976884959,0.16728025654908318,84579.2379570584,0.9349993948293098,1073.6662042803737,501.9902551494672,85.80772092023122,369.28450850237545,37.48172767507543,202.3919044879108,1.083984375,25.95834587950948,0.4892338574329922,1.0,501.9902551494672,884.690344865527,55.89667133164981,11.0,25.973537779630572,0.41892040929581087,1.0,483.56458571506676,856.6860421020666,55.636933286459,8.0,26.068280678346582,0.36786521054986554,1.0,468.3803082952054,870.3103917796998,55.41118003340243,8.0,25.91953719698095,0.4401349411259555,0.9915064089207196,464.50852747439177,757.1091142682994,54.5684505623863,3.0,0.35,0.6499999999999999,0.35
True,31.18,57.4,25.97623483143029,27.807794162684743,16.350177948935094,55.39648913375073,56.766751457441266,90.23464419043782,420.0,842.7981982734158,694.8188288777203,694.8188288777203,1.6948445032319215,0.5931955761311725,1.101648927100749,1.6572420247395832,0.09963378906249999,32.19443462545664,12.659043498282017,19.53539112717462,8.04860865636416,0.42907931133200783,7.0,11.64749127647203,2.7527156523687393,0.17765736165537957,85588.96976314843,0.9412810932900374,1057.2923459161989,499.7255492491139,84.74222516159607,360.1704530455339,36.01313322846403,197.3968099224784,1.072265625,25.927520050299506,0.485925545990991,0.9889047068288096,499.7255492491139,879.0847756091086,55.7538545041694,11.0,25.942241175295468,0.418171248995657,1.0,481.8366028758159,852.3110038222458,55.51701711251135,8.0,26.042729304355834,0.36743830553770607,1.0,467.29383309663683,866.6229961025873,55.31945512303509,8.0,25.882382161440642,0.4233094027075673,0.9353672267207007,463.71241602064987,754.6493305791532,54.46044593052891,3.0,0.35,0.65,0.35
True,31.15,57.5,25.945916707101258,27.777684702288948,16.209494857665213,55.287878407467694,56.746613166053386,90.24443624663124,420.0,839.6774870525886,692.7903665841826,692.7903665841826,1.6609450410837003,0.5813307643792951,1.0796142767044052,1.7069877115885412,0.10262451171874998,32.01195856700591,12.682546244922843,19.32941232208307,8.002989641751478,0.43569472965853173,7.0,11.48647828074587,2.6459865197729,0.18428041117871108,86192.46599506134,0.9450538207436885,1037.5230559536542,502.03758549032557,83.04725205418502,345.90663178536806,34.08087615346733,189.57930909682017,1.0546875,25.897190782787806,0.4777393797232114,0.9404355460964169,502.03758549032557,874.1520353342218,55.600509674481,11.0,25.910764178483475,0.41435320017676563,0.9716580188274447,484.90152981994885,848.2680313032489,55.384093740616706,8.0,26.015833749159015,0.36895242722325405,1.0,471.15296824482425,863.0159329959963,55.21115998593212,8.0,25.848926618462954,0.39990003396046936,0.8353672267207007,467.95670933685824,752.5240424947144,54.344284542930566,3.0,0.35,0.65,0.35
True,31.12,57.6,25.918003877025782,27.749128580693267,15.980085441621167,55.18214545721521,56.7275771162907,90.26700696066955,420.0,838.5173425862446,692.036272681059,692.036272681059,1.5733569369096272,0.5506749279183695,1.0226820089912576,1.7233327229817708,0.10360717773437499,31.13924930438603,12.511242206756403,18.628007097629627,7.784812326096508,0.4378273337856309,7.0,11.322775906215352,2.361682856624639,0.1864619653122399,86385.65908950544,0.9462639169377696,978.5911208862307,498.0930526933621,78.66784684548136,310.38654187867843,29.230122776046187,170.11199195169684,1.0078125,25.868263052781906,0.4606628536318417,0.8545821037294327,498.0930526933621,870.2582946239895,55.42159086360078,11.0,25.88014329171539,0.4021200391443556,0.9048566349249489,482.93854111613365,844.8927894245292,55.224903593935906,8.0,25.987188261133788,0.3689689827128263,1.0,471.1952473749725,859.629646930811,55.07117426017009,8.0,25.82548178547871,0.3416050614206036,0.7353672267207008,468.8629299173159,751.2208750857545,54.2172250663023,3.0,0.35,0.6499999999999999,0.35
True,31.09,57.7,25.892782206398874,27.722326920124793,15.767282738596881,55.04341114248113,56.688667103460354,90.28520618166706,420.0,837.2691070133872,691.2249195587016,691.2249195587016,1.4723678787351435,0.5153287575573002,0.9570391211778433,1.6728763834635414,0.10057373046874998,29.822551925159313,12.114715545167694,17.70783637999162,7.455637981289828,0.4311983117356253,7.0,11.26485894044713,2.071911756707508,0.17974043777196516,85783.24551394717,0.9424926906577287,918.5671127057533,497.77290127632165,73.61839393675719,271.81976479845054,25.410127068668146,148.97489228054226,0.955078125,25.844993986612025,0.42255761143035747,0.7545821037294327,497.77290127632165,868.0269816965625,55.242454442519275,11.0,25.851190301153522,0.38723529142521923,0.804856634924949,484.2828991461019,842.1920080243334,55.0489872566416,8.0,25.95669345075415,0.37009379694198935,1.0,474.07253328688876,856.4056489947936,54.90514096537659,8.0,25.81065350691532,0.29248117893757736,0.6353672267207008,472.3627742076535,750.5451865496552,54.08711006472542,3.0,0.35,0.65,0.35
True,31.06,57.8,25.870955519564475,27.697730682287578,15.522746325886395,54.880090179802025,56.634576890422025,90.30698144453497,420.0,835.8411830601825,690.2967689891186,690.2967689891186,1.3450031289942572,0.47075109514799,0.8742520338462672,1.5669891357421877,0.094207763671875,27.969166662464342,11.495522255319727,16.473644407144615,6.992291665616086,0.41645127797823994,7.0,11.270092270673334,1.7556957607879051,0.16568395277579367,84417.98662090895,0.9339977725803704,853.4188410893298,502.2761445458166,67.25015644971285,226.8271066845722,22.03908460353631,124.31599228885005,0.890625,25.828988777497806,0.3760704560189329,0.6545821037294327,502.2761445458166,867.5662681342088,55.068106281192144,11.0,25.8311581256665,0.3390696480594206,0.704856634924949,490.7846216140834,841.1003805503411,54.877764870146905,8.0,25.923700179856908,0.37282374843008265,0.9985947437541444,481.5575588599228,853.2705649895615,54.70834518395959,8.0,25.80175593596847,0.25703927648582103,0.5353672267207008,480.23705994228027,750.2840909835512,53.94918719858992,3.0,0.35,0.65,0.35
True,31.03,57.9,25.852633745971787,27.675403702030433,15.386327538938692,54.70762552619966,56.574230484156885,90.3123690375015,420.0,835.0977844077713,689.8135598650515,689.8135598650515,1.2399478292374124,0.4339817402330943,0.8059660890043181,1.4049603271484374,0.08446655273437499,26.102416388159305,10.773176196529917,15.329240191629388,6.525604097039826,0.39205969147419784,7.0,11.444678686922042,1.5178070386300797,0.1444646925442522,82095.27934602309,0.919610025930278,801.0676795282097,502.63664688930425,61.99739146187062,192.77698736494432,19.347150281766176,105.65431453505454,0.837890625,25.81959499297787,0.3379185821610013,0.5545821037294327,502.63664688930425,868.4618409382074,54.91691471096264,11.0,25.818249442507557,0.3034964651485508,0.604856634924949,492.6772824468654,841.1298562722704,54.724761089503815,8.0,25.890833501795388,0.368692156329381,0.9572125883497964,484.3453233542212,850.4776901572932,54.5093803526582,8.0,25.797823833084887,0.22984062559847931,0.43536722672070083,483.28949660753807,750.3414081336974,53.818138717198195,3.0,0.35,0.65,0.35
True,31.0,58.0,25.838334301153598,27.655666890223763,15.161006486583247,54.55569446269843,56.52473777377098,90.33592407207715,420.0,836.2346834780575,690.5525442607374,690.5525442607374,1.1018343140465554,0.3856420099162944,0.716192304130261,1.2308504231770832,0.07399902343749999,23.74378855968825,9.894140711147806,13.849647848540446,5.935947139922063,0.3628546194423836,7.0,11.614965461563436,1.2029601365336358,0.12211285544212788,79209.3839748132,0.90178061427682,714.8096921529849,479.158463542272,55.09171570232778,152.2232361394268,15.289333395002359,83.42822393096239,0.7646484375,25.81655822264699,0.2990919067191785,0.45458210372943275,479.158463542272,870.7251321575634,54.77579133248764,11.0,25.812619284032706,0.2655009979934494,0.504856634924949,471.2709012984511,842.3465554093526,54.58010879104103,8.0,25.86059034594142,0.35158953729583803,0.8753621370934842,464.5580008820367,848.5006554772734,54.30249203672769,8.0,25.802232564404978,0.1856518720380896,0.33536722672070085,463.86913014726963,750.9582644450337,53.698361128658725,3.0,0.35,0.65,0.35
True,30.98,58.0,25.828157336585928,27.642076556922472,14.687239794800588,54.398664454203505,56.43094630399973,90.39917706559902,420.0,837.4016790248849,691.3110913661751,691.3110913661751,0.897198734270857,0.3140195569947999,0.5831791772760571,1.0336443074544268,0.06214294433593749,20.33838608679969,8.645584562264402,11.69280152453529,5.084596521699923,0.3246746434519148,7.0,11.70726977298432,0.7531493468956049,0.09743719972468275,75261.73142845527,0.8773517133950701,549.235554679133,392.9876180757555,44.859936713542844,100.93125380115703,10.360761442931107,55.316884973086964,0.64453125,25.824473698077096,0.2339846532513133,0.3545821037294328,392.9876180757555,875.2264952571982,54.64808628056388,11.0,25.815260310229572,0.21962842759944937,0.40485663492494905,387.6037071866099,844.9207101361314,54.42862936623886,8.0,25.839617321031515,0.30204146296915463,0.7753621370934842,383.0272834610374,848.2796003293216,54.08007188090765,8.0,25.81463266489959,0.14154419045093955,0.23536722672070085,382.6268566328244,752.1044641806938,53.57889578268333,3.0,0.35,0.65,0.35
True,30.96,58.0,25.827880707184143,27.63484681515253,13.607366871453172,54.32915160324856,56.3855335420643,90.62907623547817,420.0,852.7926210513365,701.3152036833687,701.3152036833687,0.591120307796826,0.20689210772888908,0.3842282000679369,0.7866925048828124,0.04729614257812499,14.954750907603481,6.61307107609851,8.341679831504969,3.7386877269008703,0.26633022519467603,7.0,11.547763684646734,0.3433943031484308,0.06782415483598865,68833.50849913052,0.8370539389697582,375.5012237646379,307.6764308372776,29.556015389841303,43.812710626616386,3.6505926254294536,24.012212102966078,0.48046875,25.841072665200787,0.17504246510041466,0.2545821037294328,307.6764308372776,882.0193076370963,54.50302680357908,11.0,25.82841981786938,0.15987824601433354,0.3048566349249491,305.5573888381712,849.5290845657622,54.2630201350307,8.0,25.828705660229566,0.2404772457232211,0.6753621370934842,304.0307787475544,850.4864428633749,53.808723045850826,8.0,25.8547104779584,0.01572235095885676,0.13536722672070084,304.02583821184817,754.7756036867835,53.56919886999738,3.0,0.35,0.65,0.35
True,30.94,58.0,25.830195215950816,27.629405215977446,12.14802197695623,54.00719467360248,56.19228194791626,91.01558341190572,420.0,849.4442097941693,699.1387363662101,699.1387363662101,0.33518806525298755,0.11731582283854564,0.21787224241444192,0.5699434407552082,0.03426513671874999,9.592897463971173,4.372587519271657,5.220309944699516,2.3982243659927933,0.19974766889600704,7.0,11.026630332588166,0.1332500079491892,0.043418957531164294,60823.04526032884,0.7851985437826423,243.6103316343766,221.80248531396745,16.75940326264938,14.087225194295272,2.0876913781272606,7.720714707438531,0.345703125,25.892100451302042,0.022377543103621805,0.1545821037294328,221.80248531396745,894.0575545563169,54.601484342430965,11.0,25.848911236422598,0.11740788862863821,0.20485663492494907,220.60477140559254,855.1831888447048,54.09218220744319,8.0,25.827117735663414,0.18555452521460947,0.5753621370934843,219.71673234164518,854.1383331705044,53.51115991503421,8.0,25.89572116531947,0.009848108306118071,0.035367226720700834,219.7147939358402,757.4877830552111,53.56113516544549,3.0,0.35,0.65,0.35
True,30.92,58.0,25.83616473256657,27.626352758959307,10.943066014397058,53.624249602942264,55.96235350299713,91.41571411467679,420.0,852.2649235290231,700.9722002938651,700.9722002938651,0.1948029886340162,0.06818104602190567,0.12662194261211054,0.44273661295572914,0.026617431640624998,6.075182766031341,2.805728923243874,3.2694538427874673,1.5187956915078353,0.14981075167200528,7.0,10.282748622312209,0.07406012601676774,0.030054233928881322,54197.68699187801,0.7402904542273185,205.6443457540309,198.2784204680971,9.740149431700813,4.758166058542445,1.0724937268746544,2.607784156350406,0.29296875,25.94495695000918,0.01312365585537591,0.054582103729432785,198.2784204680971,906.3641502119034,54.71267330553158,11.0,25.89990978744975,0.012366031008247201,0.10485663492494907,197.8744017941076,863.9692070671553,54.14127970937618,8.0,25.82911388299016,0.1599832706720814,0.4753621370934843,197.2076665649604,858.4951143922331,53.200318962711854,8.0,25.93642473183763,0.009330031098311714,0.0,197.20592674122244,760.1948661638829,53.549228711692244,3.0,0.35,0.65,0.35
True,30.900000000000002,58.0,25.847848740431115,27.626926863727565,10.941539180730825,53.391403023287,55.81826494683181,91.37508390942394,420.0,857.1958637588192,704.1773114432325,704.1773114432325,0.1769215323810627,0.06192253633337194,0.11499899604769076,0.362432861328125,0.02178955078125,5.504531214410668,2.5348148310192893,2.9697163833913796,1.376132803602667,0.11235806375400395,7.0,10.633427420032636,0.06945187510001229,0.022120049279796206,48728.0520874193,0.7013989078369818,205.78226792676412,199.7065502846942,8.846076619053136,3.924729668796533,0.8721629617120641,2.1510068632159483,0.2900390625,25.99752966831012,0.013170833598314714,0.0,199.7065502846942,918.6006454293023,54.82127255147763,11.0,25.95106046535668,0.011067180629490858,0.00485663492494906,199.37833658068527,872.7548164501407,54.19233615930638,8.0,25.836776568706533,0.14331504444828835,0.3753621370934843,198.83614151347814,863.3164164912968,52.93886404363456,8.0,25.976893758371947,0.009368473704968768,0.0,198.83438732298214,762.8932438212423,53.536751907382154,3.0,0.35,0.65,0.35
True,30.88,58.0,25.867195334799554,27.632423564861277,10.816771587428043,53.228063613142,55.712566465363,91.40005823951188,420.0,862.6119827899798,707.6977888134869,707.6977888134869,0.15514489042739604,0.054300711649588614,0.10084417877780744,0.30948923746744794,0.0186065673828125,4.862878609662752,2.2383629512576233,2.6245156584051292,1.215719652415688,0.08426854781550297,7.0,10.758993682481215,0.06386130162855472,0.017135512503857652,44205.06927811639,0.667717840670489,206.3862998249631,201.71421738571365,7.7572445213698025,3.0180283693525602,0.6460749999982056,1.654075639265218,0.287109375,26.049783453461018,0.01323687180207454,0.005515999161907976,201.71421738571365,930.7673442906138,54.9266781738535,11.0,26.0018970636645,0.011125019623856527,0.0,201.46772457386774,881.4987485031976,54.24134866287764,8.0,25.851551351999873,0.12136204664416955,0.27536213709348434,201.06991628388036,868.7692282116357,52.7302228727934,8.0,26.01710144800962,0.009420952357295426,0.0,201.06814238571545,765.5834080418566,53.52325956656896,3.0,0.35,0.65,0.35
True,30.86,58.0,25.95237018932051,30.16974677113026,10.216974677113026,53.65392949343565,57.749075561019325,91.99796397007225,420.0,868.5767562097469,483.58730061004815,483.58730061004815,0.058258317167543996,0.05,0.008258317167543994,0.2725352986653645,0.016384887695312496,2.445783507041387,1.2763940924662602,1.169389414575127,0.6114458767603468,0.06320141086162723,7.0,9.146935367295091,0.03211925121695962,0.013809476792901518,40455.259650568565,0.6385491808777363,203.34534087449927,202.68654318293133,2.9129158583772,0.42556336563969877,0.05318331578013158,0.2332363748520194,0.275390625,26.10161007712352,0.013268736385888371,0.07296452871191965,202.68654318293133,942.261879027842,55.02714308532322,11.0,26.052314301609723,0.0111579381581249,0.011110691144601928,202.66176814779018,889.6939782423871,54.286854276210036,8.0,25.899669139010587,0.024374093590187478,0.17536213709348433,202.63514757387088,876.1052284564788,52.74712566707931,8.0,26.05696293298078,0.009457549033343247,0.023946911456235943,202.6333598671512,767.8350260518647,53.507458998932066,3.0,0.8582465548430783,0.14175344515692162,0.8582465548430783
