hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
True,30.84,58.0,26.047029145227015,30.040259501257246,10.204025950125725,54.20982546934398,57.74984476451828,92.18180114965658,420.0,890.647246451206,499.10433269963,499.10433269963,0.06010161720738224,0.05,0.010101617207382237,0.24624114990234372,0.014804077148437499,2.4965466773882126,1.2972038233675158,1.1993428540206972,0.6241366693470531,0.04740105814622042,7.0,9.42550837219491,0.03283340209578169,0.011514952161532003,37335.50549700242,0.6132883805028667,203.18869543388382,202.48754892889542,3.005080860369112,0.452919146240887,0.025718297454119465,0.24822912003128897,0.275390625,26.148908988629515,0.02746886184171768,0.17296452871191964,202.48754892889542,952.4671295805009,55.08000578009897,11.0,26.10243462525895,0.01124880366977055,0.08206042539469559,202.4745143238344,897.8722242643803,54.33091011323556,8.0,25.952279182637387,0.01126014801187855,0.07996397007451339,202.4638790867778,884.4478955937428,52.79598914726383,8.0,26.096389827828723,0.010123803684015463,0.09550786166013793,202.4618306314413,770.0682716066149,53.48945351978437,3.0,0.8319243694803363,0.16807563051966365,0.8319243694803363
True,30.82,58.0,26.12349521026741,27.776332345234955,12.74768256883495,54.57354685025558,56.42172589410084,90.92013421830157,420.0,907.5039422278077,736.877562448075,736.877562448075,0.2275596799736211,0.07964588799076737,0.1479137919828537,0.22669820149739578,0.013629150390624997,6.323760652242676,2.8833264302881383,3.4404342219545367,1.580940163060669,0.035550793609665315,7.0,13.67346008951657,0.08444762386678908,0.009861619795516953,34731.27352901026,0.5914118856583022,209.89388265188273,199.84246093037675,11.377983998681056,6.492904160359368,0.1913102978895722,3.5585333487233433,0.3017578125,26.167574214790598,0.14492153746326544,0.2729645287119197,199.84246093037675,958.8215336080369,54.88987450505357,11.0,26.148124231335192,0.027872525010702136,0.18206042539469558,199.75887147799688,906.0055675991214,54.35105005722687,8.0,26.005295893223035,0.011182721037997457,0.045018009661313474,199.68911456986913,893.2845043331512,52.854331765645476,8.0,26.12713001015077,0.04358289646165606,0.19550786166013795,199.65115063248717,772.5487300350032,53.41687289538742,3.0,0.35,0.65,0.35
True,30.8,58.0,26.146742320013907,27.784411984920865,15.744493091930945,54.28496250260404,56.241785785442545,90.20254205685222,420.0,891.7866083740586,726.6612954431382,726.6612954431382,0.4191441150089297,0.14670044025312537,0.27244367475580433,0.2117744954427083,0.012731933593749998,8.490234970659898,3.4134950545832563,5.076739916076642,2.1225587426649746,0.026663095207248987,7.0,16.591129882280477,0.15210072725080673,0.008633806570783983,32549.864664788067,0.57246628537715,231.95535962025886,197.8546750846949,20.957205750446484,22.02800211136232,1.3464716192147534,12.072776400674988,0.36328125,26.188828155752432,0.1724686889536525,0.37296452871191965,197.8546750846949,963.3937017063545,54.88700167545721,11.0,26.173857029131167,0.12372104294992926,0.28206042539469556,197.10987081028927,910.5726177031573,54.348170060744124,8.0,26.058826714664903,0.011100352381572264,0.07202962413211159,196.758262383048,902.0547355534262,52.92692180427356,8.0,26.14602963173235,0.11185403072377562,0.295507861660138,196.50820346548014,774.2835254491495,53.3722628762857,3.0,0.35,0.6500000000000001,0.35
True,30.79,58.1,26.167478812562727,27.79436146856392,16.747813948810503,54.23289548577594,56.24570576676937,90.0865893197102,420.0,893.0084775322603,727.4555103959691,727.4555103959691,0.5046007942171769,0.1766102779760119,0.32799051624116493,0.20040405273437498,0.012048339843749999,8.872082187876808,3.2645409561404968,5.607541231736311,2.218020546969202,0.019997321405436738,7.0,17.591141603619512,0.19276982956671201,0.007709998923777035,30716.260757972756,0.5560589142437267,247.93918133005374,198.5158534644882,25.23003971085884,31.925978972028094,2.1479329223701598,17.497510829778538,0.3984375,26.20902125899366,0.19574715300178994,0.47296452871191963,198.5158534644882,966.7206385335317,54.97038434999277,11.0,26.196827762542544,0.1495193665904404,0.38206042539469554,197.3482487550535,914.0868745472184,54.40830640600491,8.0,26.11051550917846,0.019668497773975207,0.1626395334457958,196.75778987244308,910.4817504524965,53.00673330766502,8.0,26.161783351271165,0.13966577685097128,0.39550786166013796,196.36792054211804,775.7309072424641,53.390997816541955,3.0,0.35,0.6499999999999999,0.35
True,30.78,58.2,26.17715657022998,27.797189791514846,17.730209493930744,54.1047988769351,56.207396030882286,90.00946267842902,420.0,898.053420045532,730.7347230295958,730.7347230295958,0.6921333008284711,0.2422466552899649,0.4498866455385062,0.21745971679687495,0.013073730468749998,10.249566434538192,3.2400679779796704,7.009498456558521,2.562391608634548,0.029997991054077553,7.0,18.275878688573705,0.3313756526900496,0.009096450143535701,33397.47656060257,0.5798994609993384,313.359743822369,220.37406026300286,34.60666504142356,60.06588136095964,5.089630929907202,32.92000569612664,0.4921875,26.227446553360327,0.2283488336653907,0.5729645287119196,220.37406026300286,968.4950225214543,55.16912242294514,11.0,26.217857717560598,0.1764531929781538,0.4820604253946955,217.74123046161006,916.5951820337275,54.561620571354844,8.0,26.142206344631518,0.12347121231145627,0.2626395334457958,215.82107212258344,915.1315885240817,53.17938586106001,8.0,26.176057789019147,0.1638600618734704,0.49550786166013794,215.28442933309566,777.0068066520016,53.50368652504005,3.0,0.35,0.65,0.35
True,30.77,58.3,26.19696315850941,27.806455267588728,18.575641999652667,54.25203804634743,56.328853744673204,90.00399437610605,420.0,899.8841798134283,731.9247168787284,731.9247168787284,0.9240517696891395,0.3234181193911988,0.6006336502979407,0.22989613850911456,0.013821411132812498,11.489391715336215,2.9084638834144716,8.580927831921743,2.8723479288340537,0.03749849329055816,7.0,18.95608731373008,0.668370227774212,0.01012986097709058,35179.71661706911,0.5952339577231818,473.50543648850805,307.7647061349476,46.20258848445698,107.06338493299769,9.306142140443683,58.67769126137689,0.6328125,26.238937910733668,0.3003756791902028,0.6729645287119196,307.7647061349476,966.8284471936436,55.530195470254164,11.0,26.23280909864528,0.2317146773143414,0.5820604253946955,303.00359217619916,917.0079060026436,54.85084941002506,8.0,26.167647092501923,0.17145348971037352,0.3626395334457958,299.430387655026,917.9239022620062,53.47081557501501,8.0,26.184323849508946,0.22050792347422182,0.5955078616601379,298.4585639945039,777.7647919090282,53.76188305479664,3.0,0.35,0.65,0.35
True,30.76,58.4,26.210991883937577,27.811921072134403,19.223000401124807,54.55458424810339,56.543373058849944,90.03768672762699,420.0,899.740194500508,731.8311264253302,731.8311264253302,1.1841141240170183,0.4144399434059564,0.7696741806110619,0.24020060221354167,0.01444091796875,12.570360958290351,2.3390771080265367,10.231283850263814,3.1425902395725878,0.04380799437970113,7.0,19.519799531881702,1.2061430995245572,0.011003697295662378,36575.062010238194,0.6069776953537728,666.0046708456938,393.8447297963291,59.20570620085092,175.80672610971914,15.395863647333044,96.35350874433361,0.78515625,26.242664239878895,0.3857021604218303,0.7729645287119196,393.8447297963291,961.2520699210104,56.08901479177856,11.0,26.24165949327541,0.2924057765437848,0.6820604253946955,386.04203790220174,915.1481286973989,55.300657467925205,8.0,26.187651530796995,0.2197149062107764,0.4626395334457958,380.08702235886375,918.8126591973286,53.9001492744464,8.0,26.186146883102875,0.2862912808406268,0.6955078616601379,378.44886614899605,777.878310031531,54.20072511013292,3.0,0.35,0.6499999999999999,0.35
True,30.75,58.5,26.217837403549638,27.812680147977915,19.09219182279274,55.008882117692046,56.84928107431113,90.08909602632478,420.0,894.4080676997423,728.3652440048326,728.3652440048326,1.4682849883394007,0.5138997459187902,0.9543852424206105,0.3450218709309896,0.0207427978515625,16.423720382212153,3.5427333107606067,12.880987071451546,4.105930095553038,0.1034276682593313,7.0,18.388030845873786,2.018092802434503,0.02045637175316931,47337.19391080902,0.691201292276542,896.9117443179189,478.4480129168501,73.41424941697005,270.31433729530147,25.178243856634367,148.14982019542703,0.94921875,26.23607667957089,0.45455583587095055,0.8729645287119195,478.4480129168501,952.6515493057626,56.633187834325035,11.0,26.23787093307605,0.36826466908123673,0.7820604253946954,465.8693563925652,910.3665472412979,55.782843624146636,8.0,26.199496256794585,0.2639076779367594,0.5626395334457958,456.17953112418365,917.8241141972346,54.35317523431653,8.0,26.173566772875215,0.38155680545045423,0.7955078616601379,453.2697690602157,776.8431143171829,54.71686772954634,3.0,0.35,0.65,0.35
True,30.74,58.6,26.213436965731344,27.80615179209353,18.57981975940014,55.49861062081957,57.178837793099966,90.15298164367674,420.0,889.769330263554,725.3500646713101,725.3500646713101,1.5947806261489355,0.5581732191521274,1.036607406996808,0.5024314371744791,0.030206298828125,20.554288007054286,5.752028577440601,14.802259429613684,5.138572001763571,0.17448604165535891,7.0,16.786994638005318,2.432857070257555,0.03621652790668294,57550.68998728729,0.7632864478893707,994.3231443241971,500.6505238332295,79.73903130744677,318.89687685204353,30.365785980071735,174.77620846615253,1.01953125,26.220995385870154,0.4832581059599725,0.9729645287119195,500.6505238332295,943.2849467389948,56.993106738434676,11.0,26.224864770412328,0.39950895868053715,0.8820604253946954,485.52790802998084,904.5742258320714,56.13210970331403,8.0,26.202299465816246,0.2964079021982093,0.6626395334457957,473.73698575890256,915.4804760051283,54.72752300947179,8.0,26.1519567425458,0.4156056593102164,0.8955078616601378,470.28473785315776,775.3096871589112,55.10132182800645,3.0,0.35,0.65,0.35
True,30.73,58.7,26.200069267346397,27.793885021838673,18.10663790358602,55.83672920490801,57.42095949547016,90.21307053079725,420.0,883.9071204221036,721.5396282743674,721.5396282743674,1.6729254214721316,0.585523897515246,1.0874015239568857,0.6793839518229167,0.0408447265625,24.05304642099991,7.7497682009831514,16.303278220016757,6.013261605249977,0.23564499707764014,7.0,15.469904698452375,2.678343304571375,0.05551552196572158,65240.85919089413,0.8140745951809499,1042.475298406143,499.2370537080776,83.64627107360658,350.914670674192,34.872769560783865,192.3240397993594,1.060546875,26.20104721409805,0.48789039378660065,1.0,499.2370537080776,934.283638781526,57.18084677770597,11.0,26.20519629206712,0.4149933454011345,0.9820604253946954,482.0479686142655,898.3919603164844,56.345829279329905,8.0,26.195705777721322,0.328727321171947,0.7626395334457957,468.25684302307144,911.803303509043,55.01467308125094,8.0,26.122450283963286,0.44131436111244937,0.9955078616601378,464.36428414729374,773.3157343858486,55.350776485665165,3.0,0.35,0.6500000000000001,0.35
True,30.72,58.8,26.18051599653729,27.777666697727067,17.673402540312704,56.053069476898955,57.59256498600003,90.26870814785394,420.0,878.9301915750708,718.3046245237961,718.3046245237961,1.704868084204704,0.5967038294716464,1.1081642547330577,0.8634429931640623,0.051910400390624986,26.722424732652698,9.392628631445316,17.32979610120738,6.6806061831631744,0.286019227726717,7.0,14.403991494288405,2.7946172789611805,0.07684768876302352,71058.76727722767,0.8511057411659404,1067.0136206470158,502.8322385994086,85.2434042102352,364.4432619504015,36.73691984115453,199.73858682310214,1.078125,26.17704864801823,0.4896439791648078,1.0,502.8322385994086,925.801652890463,57.22819176681867,11.0,26.181045282834624,0.41943625218978353,1.0,484.7562050998266,892.314074605126,56.43972627856028,8.0,26.18119250215439,0.3522355756032319,0.8626395334457957,470.0274562586569,907.2564698843491,55.20810922808709,8.0,26.089047676004412,0.4435522772468807,1.0,466.09531875825405,771.1944002782984,55.4706140404119,3.0,0.35,0.6500000000000001,0.35
True,30.71,58.9,26.156171077441407,27.758395713617084,17.30245841895589,56.15469390459262,57.69753406629153,90.31545263282018,420.0,873.7497757879948,714.9373542621965,714.9373542621965,1.7065850274799417,0.5973047596179796,1.109280267861962,1.0368422444661456,0.06233520507812498,28.54522576718245,10.594216055632504,17.951009711549947,7.136306441795613,0.32537068840208566,7.0,13.586345624087558,2.7867732344402074,0.09783470716002797,75335.69413617463,0.8778095513498654,1062.8081717098385,497.48985481861513,85.32925137399708,365.1776806350624,37.06697055408705,200.14109598029054,1.078125,26.15033168177421,0.4870359012300492,1.0,497.48985481861513,917.9610701961253,57.17197845741615,11.0,26.154263315126258,0.41706251766520047,1.0,479.2849259998365,886.567233254106,56.441592559618435,8.0,26.161842456528742,0.36164163567918994,0.9626395334457957,464.30716718232185,902.444580565502,55.31638759112527,8.0,26.05319426278492,0.4408449729055019,1.0,460.4228842645281,769.0002121320098,55.4910167595976,3.0,0.35,0.6499999999999999,0.35
True,30.7,59.0,26.12873193377905,27.73716074866884,17.04989979506701,56.16514363383032,57.74944445726504,90.34655433780912,420.0,868.6180677276807,711.6017440229924,711.6017440229924,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.1875006103515622,0.07139282226562498,29.864606072257114,11.40940977411702,18.455196298140095,7.466151518064279,0.35492582385068255,7.0,13.01653804531794,2.8293013111645147,0.11661632866270863,78405.41385215979,0.896817385422735,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.121323041148045,0.4886431344521822,1.0,500.77873575363014,910.5211967504833,57.05721120089011,11.0,26.12525211629008,0.4183825590154824,1.0,482.32368958141586,880.993716282911,56.389411343592975,8.0,26.13936039101927,0.3673551684335215,1.0,467.0823980353025,897.5358263513245,55.36891653669754,8.0,26.01527198725052,0.44216050679143315,1.0,463.17489820272425,766.697744261134,55.45399686378608,3.0,0.35,0.65,0.35
True,30.65,59.3,26.098823369291036,27.700310516520894,16.833927787301132,56.12150889632757,57.84465267732881,90.38352082557743,420.0,863.498108415526,708.2737704700918,708.2737704700918,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.3232352701822911,0.07955322265624998,30.7901968879131,12.02568583226386,18.764511055649244,7.697549221978275,0.3787516215516895,7.0,12.566716650086544,2.8293013111645147,0.13390471692517422,80794.04199854124,0.9115709990053809,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.090517116298685,0.4886431344521822,1.0,500.77873575363014,903.5099571796742,56.90337693083226,11.0,26.094479989787253,0.4183825590154824,1.0,482.32368958141586,875.6259338063692,56.29909320470291,8.0,26.115126525041127,0.3673551684335215,1.0,467.0823980353025,892.7579399890056,55.379183994759906,8.0,25.975722953549024,0.44216050679143315,1.0,463.17489820272425,764.3124171586028,55.37643564802283,3.0,0.35,0.65,0.35
True,30.599999999999998,59.6,26.067180041373557,27.66235245239644,16.666604169227725,56.03799073093977,57.91656989836657,90.41220880845307,420.0,858.5569753361563,705.0620339685016,705.0620339685016,1.7165413686926192,0.6007894790424166,1.1157518896502026,1.4390716552734373,0.08651733398437499,31.450011093137167,12.462106344500484,18.987904748636684,7.862502773284292,0.3974012274286503,7.0,12.228319292695002,2.8293013111645147,0.1489014069523513,82610.81571241733,0.9227982555261978,1072.7125136810832,500.77873575363014,85.82706843463096,369.4510562850183,37.603837550905894,202.48318349404627,1.083984375,26.058385205639045,0.4886431344521822,1.0,500.77873575363014,896.8952782891407,56.72872618858641,11.0,26.062407851428738,0.4183825590154824,1.0,482.32368958141586,870.4557386402233,56.18600410833974,8.0,26.089577157933658,0.3673551684335215,1.0,467.0823980353025,888.1094539349497,55.360968087947484,8.0,25.935000184982243,0.44216050679143315,1.0,463.17489820272425,761.8621190484791,55.274934374815764,3.0,0.35,0.65,0.35
True,30.55,59.9,26.034945275034918,27.624017605428445,16.510315777403935,55.93509911587914,57.977034121313984,90.43834401211318,420.0,854.4201231655171,702.3730800575861,702.3730800575861,1.7055063808070825,0.5969272332824789,1.1085791475246036,1.537852376302083,0.09245605468749998,31.834186482270336,12.7659701638947,19.06821631837564,7.958546620567584,0.4121981468960789,7.0,11.952253027680436,2.791704796790355,0.16183322634654337,84018.23862038871,0.9315199452037728,1065.4506831483088,500.84676572054974,85.27531904035413,364.7162055811898,36.65056995527175,199.888177666967,1.078125,26.0250399421763,0.4886763240077635,1.0,500.84676572054974,890.6867767333587,56.53891209986753,11.0,26.029115933439805,0.41855567794396187,1.0,482.7229247109853,865.5038900538387,56.05503677223932,8.0,26.062750836567613,0.36767732730854064,1.0,467.9019889036063,883.606914866903,55.31899901647795,8.0,25.895409169329945,0.4305970515468166,0.9602637461707499,464.196195765278,759.5366268859478,55.15824397128447,3.0,0.35,0.65,0.35
True,30.5,60.2,26.002897481347752,27.585806951861464,16.364470289762718,55.81872000668508,58.02932856268485,90.46244571418353,420.0,851.1008783062248,700.2155708990462,700.2155708990462,1.6834778496449796,0.5892172473757428,1.094260602269237,1.6131815592447913,0.09698486328124997,31.94283709924458,12.938620154907895,19.004216944336687,7.985709274811145,0.4229289005568571,7.0,11.737115306979494,2.717186780993227,0.17178539787731167,85020.47452702958,0.9377473798630107,1050.8611911084238,500.748089343837,84.17389248224899,355.3556106596133,34.80685436124094,194.75796345624673,1.06640625,25.990607721036824,0.48862818235279243,1.0,500.748089343837,884.8983845176457,56.33885949103657,11.0,25.994699312532532,0.4187941313764104,1.0,483.2730999683042,860.7939219962468,55.91050422791598,8.0,26.034702432577824,0.3682127490862573,1.0,469.26572199616476,879.2706879380967,55.25746034325303,8.0,25.859224151514358,0.4078427868295196,0.8723028856775839,465.9412349825961,757.5034693962621,55.034786420830706,3.0,0.3499999999999999,0.6500000000000001,0.3499999999999999
True,30.45,60.5,25.972152240135898,27.548438734424685,16.20438531021548,55.696645959957614,58.077762730782844,90.48852354279104,420.0,848.9912390905492,698.844305408857,698.844305408857,1.6402141629120357,0.5740749570192124,1.0661392058928234,1.6607952880859373,0.09984741210937499,31.688428988115696,12.97011183434967,18.718317153766026,7.922107247028924,0.4295170766326253,7.0,11.564658827694528,2.5682913636647897,0.1781205200032497,85628.50833620374,0.9415316425275708,1019.9593184640469,497.75763658830556,82.01070814560178,337.3257378744597,31.530425318372863,184.87642170010642,1.04296875,25.955232212687708,0.4871669609782291,1.0,497.75763658830556,879.6168702739759,56.12724253601519,11.0,25.959256450497445,0.41801821635314695,1.0,481.4840020427632,856.4038034728715,55.75127270795326,8.0,26.005475350662714,0.36807649642163204,1.0,468.91849041111175,875.170733725604,55.17561176228754,8.0,25.829916661952705,0.36695248915902773,0.7723028856775839,466.2272112699327,756.0109323528816,54.91005022095132,3.0,0.3499999999999999,0.6500000000000001,0.3499999999999999
True,30.4,60.8,25.943656896424052,27.512524928031265,16.051159785610007,55.57017441352956,58.12283210373631,90.51409855226271,420.0,848.407738315257,698.4650299049171,698.4650299049171,1.5843571759566266,0.5545250115848193,1.0298321643718074,1.6714550781249997,0.10048828124999998,31.12722025965617,12.859370773343983,18.267849486312187,7.7818050649140424,0.43089908750745287,7.0,11.455221985238477,2.396001039347815,0.17952714468179426,85754.3072439218,0.9423217816864721,985.7902949768202,498.54987523387376,79.21785879783134,314.74189422326725,27.305257983797105,172.49900802045119,1.013671875,25.91864977962523,0.4875544980194476,1.0,498.54987523387376,874.8179706217024,55.906216444587386,11.0,25.922483601058286,0.4190332592653779,1.0,483.82514351757226,852.330991491247,55.57956013702354,8.0,25.974729828714832,0.36973005196940856,1.0,473.1411114249429,871.2985397130445,55.075955612769235,8.0,25.811212055098142,0.3080393667023926,0.6723028856775839,471.24461725007666,755.2832145136041,54.79569780799466,3.0,0.35,0.65,0.35
True,30.349999999999998,61.1,25.91442693896174,27.476141523102886,15.954058551775633,55.42382577813609,58.15614050264591,90.52994554436616,420.0,846.9763007161149,697.5345954654747,697.5345954654747,1.5385544678022165,0.5384940637307757,1.0000604040714407,1.6430289713541661,0.09877929687499998,30.484482071983198,12.650765724656274,17.833716347326924,7.6211205179957995,0.4270843001584821,7.0,11.438715580725313,2.266900670837539,0.17575460650615513,85404.7495698521,0.9401376529498078,961.0518994544226,501.5758819706075,76.92772339011081,296.8069835563666,24.66179959066875,162.66951167516592,0.990234375,25.882426131354226,0.4824327450885612,0.966377806284819,501.5758819706075,870.5951648604275,55.69624396121306,11.0,25.88598088972084,0.41502111791875096,0.9681763713202285,487.92318857149627,848.6587776527931,55.412478635168384,8.0,25.94287019107655,0.37176510908183363,1.0,478.3639430032979,867.5847697563679,54.97096409797047,8.0,25.79958669700303,0.26933549571307064,0.5723028856775839,476.91408237993875,754.9925009966432,54.69378154914723,3.0,0.3499999999999999,0.65,0.3499999999999999
True,30.3,61.4,25.885241912495644,27.439785283954517,15.847737640751406,55.27619249303075,58.188468634985036,90.54722156569379,420.0,845.2804123608445,696.432268034549,696.432268034549,1.481854228791624,0.5186489800770684,0.9632052487145557,1.5947045898437497,0.09587402343749998,29.642989355376972,12.36219818601986,17.280791169357116,7.410747338844243,0.4203652519803073,7.0,11.446983029247242,2.108794304713525,0.1693431178897951,84782.81569156313,0.9362668549664093,928.907763722185,502.67380721402367,74.09271143958121,275.3336749617964,22.367297001364705,150.90074336225484,0.9609375,25.848138203588917,0.4685792117273966,0.8882072582560399,502.67380721402367,867.171199685564,55.500285878410914,11.0,25.85142460516155,0.4029178046473034,0.8915479277236822,490.10641826296336,845.5801153514033,55.25254207553895,8.0,25.910245037181614,0.3720034071480174,0.992524628181916,481.44200004277064,864.068152690614,54.860314728709156,8.0,25.793515757481632,0.23835380526890673,0.47230288567758394,480.30651021265896,755.0219156204648,54.599656914527564,3.0,0.35,0.65,0.35
True,30.25,61.7,25.857264468649518,27.404205805633495,15.704638869264844,55.132873626638876,58.22280301931288,90.57098315437962,420.0,843.974699473936,695.5835546580583,695.5835546580583,1.402383901041284,0.49083436536444935,0.9115495356768346,1.5229286702473954,0.09155883789062498,28.45970318923481,11.953975162592208,16.505728026642604,7.114925797308702,0.4100821103683423,7.0,11.470689642821727,1.8977448409854023,0.15988387166062026,83819.60733138122,0.9302824034692427,884.1565434106111,502.4137118822241,70.1191950520642,246.59382597122888,19.689195415134634,135.14943877738216,0.919921875,25.81724177237433,0.44553731656831524,0.7882072582560399,502.4137118822241,864.7916435823297,55.31468033007384,11.0,25.820027088152454,0.3839153817729518,0.7915479277236822,491.20708252950806,843.2610616096357,55.095768869511794,8.0,25.87780312886412,0.36693219504104885,0.9452402040626052,483.5726599433923,860.9314635552033,54.740331555045216,8.0,25.79319972025968,0.205999007658968,0.37230288567758396,482.7245164670895,755.393992432329,54.51103484078457,3.0,0.35,0.65,0.35
True,30.2,62.0,25.832054940340807,27.370415904979257,15.227570504196171,54.98341056612299,58.252497191911765,90.65118078782945,420.0,843.163685708216,695.0563957103404,695.0563957103404,1.1996655664775446,0.4198829482671406,0.779782618210404,1.4198840332031248,0.08536376953125,25.739593959038828,11.084836331620862,14.654757627417967,6.434898489759707,0.3944076858499873,7.0,11.336831356547314,1.3580351296077378,0.14640300595711173,82322.32860064587,0.921014143408261,740.7420240699449,461.38633853898443,59.983278323877244,180.45492986202308,14.796473383335524,98.90102641219319,0.80859375,25.796773791460858,0.3742201676513984,0.6882072582560399,461.38633853898443,865.0067230824318,55.111265908632255,11.0,25.79937288086014,0.32042344993578464,0.6915479277236822,453.0463186083693,842.9689761436783,54.916495065274326,8.0,25.847422637728794,0.3430137336308568,0.8577296873500364,447.1144468660373,858.78918389699,54.56405703275058,8.0,25.800083287941167,0.1620082152595049,0.272302885677584,446.5898651556489,756.2586155864636,54.40925817305181,3.0,0.35,0.6499999999999999,0.35
True,30.189999999999998,62.0,25.81435403445944,27.355481888987075,14.339465600417071,54.85206566613835,58.17708727062186,90.81063068639472,420.0,853.2129536151249,701.5884198498312,701.5884198498312,0.8816321700271295,0.30857125950949527,0.5730609105176342,1.2052669270833332,0.07246093749999999,20.8333824329805,9.289191715266458,11.544190717714038,5.208345608245125,0.3582301797257792,7.0,11.13523566524039,0.7121192944854937,0.11886873062930564,78741.72301740744,0.898892499487072,528.5007030388504,377.62768174359155,44.08160850135647,97.45928512681027,6.434917586757251,53.414020552445045,0.6328125,25.78535080048427,0.30419916586548035,0.5882072582560399,377.62768174359155,867.9823565732332,54.854943827789704,11.0,25.78763077902525,0.26024755066201843,0.5915479277236823,373.54642804122835,844.8166867226771,54.68482691292872,8.0,25.824197812726954,0.2909456309424477,0.7577296873500364,371.20652550101875,858.8854412492319,54.31408116743158,8.0,25.835296255806963,0.02623982255718288,0.17230288567758398,371.1927641568343,758.7884290464106,54.400681614718316,3.0,0.3499999999999999,0.65,0.3499999999999999
True,30.18,62.0,25.79985116834038,27.342655904638587,14.006867542744487,54.615478169784524,58.03856238068634,90.85401271580467,420.0,856.2271677774916,703.5476590553694,703.5476590553694,0.6867073747522068,0.24034758116327234,0.4463597935889344,0.8527832031249998,0.051269531249999986,16.71704656408255,7.504315642537735,9.212730921544813,4.179261641020638,0.28340803450452534,7.0,11.689695366569238,0.402891187762248,0.07558756104532949,70767.23429523878,0.8492706092474069,382.8228778784987,291.2893520870434,34.33536873761034,59.12780903749884,3.7910151415507585,32.40588111271913,0.515625,25.78623830073164,0.24051704641194818,0.48820725825603994,291.2893520870434,872.9797505346419,54.6616122648914,11.0,25.788094648241092,0.2051213226379968,0.4915479277236823,288.85249146058186,848.2218153645841,54.500058687444806,8.0,25.81570610815696,0.229803757707651,0.6577296873500365,287.5008733620699,860.9893437130597,54.11197268790424,8.0,25.873718662292603,0.011265247994610865,0.07230288567758397,287.49833694549267,761.4720881929803,54.407759353824936,3.0,0.35,0.65,0.35
True,30.17,62.0,25.798273054249226,27.338168766408927,13.636712193983819,54.42419388257782,57.92310297797839,90.9193234870805,420.0,859.5578219042378,705.7125842377546,705.7125842377546,0.5234370863583186,0.1832029802254115,0.34023410613290717,0.607252705891927,0.0365081787109375,13.177603188039582,5.962721577861536,7.214881610178046,3.2944007970098954,0.212556025878394,7.0,12.191474022706814,0.20928806392947352,0.047482013161319794,62428.11096628446,0.7957784905927444,259.74689661571216,206.56485103841754,26.171854317915933,34.35400254512652,2.224410492409305,18.828225505825586,0.41015625,25.798743981395027,0.18230748499063273,0.38820725825603997,206.56485103841754,879.770212150898,54.530359085868994,11.0,25.799783137202414,0.1558725242481781,0.3915479277236823,205.14046010732798,852.9688508385362,54.36131759496724,8.0,25.820559759863322,0.17575977296558132,0.5577296873500365,204.34224331368495,864.7680940834783,53.95527043079505,8.0,25.912312230680357,0.009497304153926413,0.0,204.34044054600824,764.1651700994172,54.415036253678025,3.0,0.35,0.6500000000000001,0.35
True,30.16,62.0,25.809244823436533,27.341779595849744,13.579163091643126,54.273949703241605,57.82822510949176,90.91286460315148,420.0,864.3076508267196,708.7999730373677,708.7999730373677,0.4439794108955731,0.15539279381345056,0.2885866170821225,0.4651221720377604,0.0279632568359375,11.221523767372709,5.074543489245847,6.146980278126862,2.805380941843177,0.1594170194087955,7.0,12.77176325996951,0.16592394063245053,0.03234627610064386,55523.62022565001,0.7494529569355552,240.04000821436804,201.77852807894345,22.198970544778653,24.71576316444195,1.7238066430531092,13.545844091890418,0.375,25.8185877063756,0.1490814718839301,0.28820725825604,201.77852807894345,887.5373404080763,54.452388792916054,11.0,25.81883325957428,0.1267523117165965,0.2915479277236823,200.71405701294321,858.4886028080758,54.265826289061806,8.0,25.829938339735083,0.1587484470391238,0.4577296873500365,200.0564863931155,869.0418504004919,53.822608185254325,8.0,25.950740152250358,0.009397180255922658,0.0,200.05472143589034,766.8509531737399,54.42164047851048,3.0,0.35,0.65,0.35
True,30.15,62.0,25.83099505573359,27.352392321310795,11.563842910805707,54.035370491657766,57.67784988496525,91.54015226877328,420.0,866.279575065404,710.0817237925125,710.0817237925125,0.22727801667633324,0.07954730583671663,0.1477307108396166,0.3770012410481771,0.0226654052734375,6.80224893683084,3.1923283994376583,3.6099205373931817,1.70056223420771,0.11956276455659662,7.0,11.316517041201255,0.08441628862107962,0.023526151908484925,49822.85902166047,0.7093338679445583,209.98586483671878,199.9593220168453,11.363900833816663,6.4768408491151535,0.9383532002560742,3.549729610466671,0.3017578125,25.861873387982495,0.04022181744306327,0.18820725825603998,199.9593220168453,898.9466884994557,54.51801255773188,11.0,25.85911945336352,0.03922061443767557,0.19154792772368232,199.53103530713892,866.4813174827364,54.26901169959072,8.0,25.838501979994234,0.13846271643467775,0.3577296873500365,199.02272465321715,873.8527146623021,53.60461138821366,8.0,25.988615272857167,0.009372868360916654,0.0,199.02096881658923,769.525241830161,54.41974934321456,3.0,0.35,0.65,0.35
True,30.14,62.0,25.851399233157572,27.3621376622888,10.735993519023712,53.78785285499882,57.52243841059712,91.85335197418112,420.0,869.1194651514477,711.927652348441,711.927652348441,0.1533872438385788,0.05368553534350257,0.09970170849507623,0.3190830485026041,0.019183349609374997,4.863125651800876,2.297585795447725,2.565539856353151,1.215781412950219,0.08967207341744746,7.0,10.64615793564023,0.06352219081330307,0.018028968363916487,45111.54199290987,0.6745897177016664,206.7756577058174,202.20883565932567,7.669362191928941,2.950032845690039,0.6212925235266482,1.6168096743686107,0.287109375,25.911869818478834,0.013725884918426265,0.08820725825603998,202.20883565932567,911.229080067305,54.64358172471854,11.0,25.907461215122943,0.011710711241064929,0.09154792772368231,201.97008591601485,875.2505905980644,54.33208044652438,8.0,25.851301409256585,0.1185175351596712,0.25772968735003654,201.58932161626302,879.2129646651122,53.39911154913981,8.0,26.026139069822314,0.0094331125194164,0.0,201.58754313579902,772.1881910994529,54.41428851898469,3.0,0.35,0.6500000000000001,0.35
True,30.130000000000003,62.0,25.90983464963976,29.9540007548537,10.19540007548537,54.094068988643805,61.79851622390736,92.9685224825888,420.0,867.2245224939436,438.8262298901648,438.8262298901648,0.052197281153449536,0.05,0.002197281153449533,0.27964182535807286,0.016812133789062496,2.293797849101399,1.256264542832513,1.037533306268886,0.5734494622753498,0.0672540550630856,7.0,8.962351181156595,0.028965268859907033,0.01443299301754099,41207.360917664904,0.6445004009584188,199.4709600495064,198.94211045732666,2.609864057672477,0.34162066047028705,0.038652085926059954,0.18723031834018725,0.2724609375,25.9616737597643,0.013145601668915296,0.013759241394586952,198.94211045732666,922.7386514399249,54.76661954628812,11.0,25.95566889750938,0.011054548502209962,0.009485901485820902,198.92344365971542,883.3888938555523,54.39407811956579,8.0,25.898799967143255,0.01862703005199811,0.15772968735003653,198.9052131713259,886.754706382486,53.439515779964545,8.0,26.06340488238749,0.00937010093032617,0.03099108812438742,198.9034583714006,774.3260242051422,54.40737633035436,3.0,0.957904298750926,0.04209570124907402,0.957904298750926
True,30.12,62.0,25.968449111109827,30.12,10.212,54.27326211417346,62.0,92.93603612208405,420.0,870.2819362303317,420.0,420.0,0.0460375405741752,0.0460375405741752,0.0,0.25121571858723957,0.0151031494140625,2.05525779592654,1.1332433460293558,0.9220144498971841,0.513814448981635,0.0504405412973142,7.0,8.957236078578662,0.026395108757168655,0.011944801306584185,37962.31150187761,0.6184422882762498,199.90541514364244,199.49401891504888,2.30187702870876,0.2657495837919055,0.026541858443238198,0.14564803868605122,0.2724609375,26.011253124539014,0.013163823411516559,0.0,199.49401891504888,934.1251997288014,54.88726247775018,11.0,26.003656622275095,0.011070025063518849,0.0,199.4807911030162,891.440104061387,54.45469469704176,8.0,25.948786010908577,0.011176577465546674,0.06995157460173272,199.4697342553498,894.87109823668,53.49788310917386,8.0,26.10009848177278,0.01062711463359312,0.10669310770659217,199.46747705660565,776.3282230674661,54.39638312067561,3.0,1.0,0.0,1.0
True,30.11,62.0,26.070660940756387,27.59775542440388,10.87488573494613,54.375076321735406,58.017670390309476,92.0281866700043,420.0,811.3772841406551,664.2793846102558,664.2793846102558,0.13303292752313328,0.05,0.08303292752313328,0.23025146484374995,0.013842773437499997,4.306301173539742,2.0682607082950484,2.2380404652446937,1.0765752933849355,0.03783040597298565,7.0,11.474306352209442,0.0562481807401455,0.010167357883414095,35255.44794959928,0.595875300718814,201.92528597962044,198.4900710897051,6.651646376156663,2.2190478151029893,0.6425028216145279,1.216182382710328,0.28125,26.060784105929077,0.013130658354863671,0.04097604958423622,198.4900710897051,946.0856983684154,55.00822750332618,11.0,26.05159526868271,0.011037604396504863,0.02937824001876322,198.3140984329192,899.9900336972452,54.51615307248606,8.0,25.9987235291435,0.01113640618130914,0.03949632309654802,198.03845660303566,903.4928923449725,53.557156565727816,8.0,26.110078776468946,0.0977282585904556,0.20669310770659216,197.84756826809058,776.8866395371354,54.144524995190494,3.0,0.3758467992167235,0.6241532007832765,0.3758467992167235
False,30.1,62.0,26.05529542005606,30.1,,54.307304977591016,61.999999999999986,61.999999999999986,420.0,881.613815986942,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.080655521367863,0.0,0.0,0.0,944.191789854289,55.02857312403668,0.0,26.072004350802416,0.0,0.0,0.0,898.454065589414,54.52763721199941,0.0,26.019644452610102,0.0,0.0,0.0,902.0424136679376,53.56699096654422,0.0,26.130211237039543,0.0,0.0,0.0,775.6732249627091,54.162548967932835,0.0,0.0,0.0,0.0
False,30.07,62.2,26.07562889045498,30.07,,54.32222275995725,62.2,62.2,420.0,880.0903735185875,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.10035103907761,0.0,0.0,0.0,942.3046994108136,55.049496569827674,0.0,26.09223401691704,0.0,0.0,0.0,896.9230125795278,54.53973432499342,0.0,26.040377254600447,0.0,0.0,0.0,900.5962864269337,53.57745356391862,0.0,26.1501661264295,0.0,0.0,0.0,774.463935997836,54.18115212025584,0.0,0.0,0.0,0.0
False,30.040000000000003,62.4,26.09578210925615,30.040000000000003,,54.337740046741956,62.40000000000001,62.40000000000001,420.0,878.5719836037778,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.119871279454006,0.0,0.0,0.0,940.4244024929346,55.070993203014886,0.0,26.112284905604028,0.0,0.0,0.0,895.3968589392733,54.55243965602735,0.0,26.060922630107623,0.0,0.0,0.0,899.1544975676529,53.5885395793261,0.0,26.16994407360304,0.0,0.0,0.0,773.2587586154433,54.20032989947623,0.0,0.0,0.0,0.0
False,30.01,62.6,26.115755722192173,30.01,,54.35385215950637,62.59999999999999,62.59999999999999,420.0,877.058629403826,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.13921686070459,0.0,0.0,0.0,938.55087464396,55.09305844128336,0.0,26.132157653168,0.0,0.0,0.0,893.8755889906677,54.56574850562165,0.0,26.08128127155715,0.0,0.0,0.0,897.71703407495,53.600244291035196,0.0,26.189545705296577,0.0,0.0,0.0,772.0576788361508,54.22007780697782,0.0,0.0,0.0,0.0
False,29.98,62.8,26.13555037268158,29.98,,54.370554475317334,62.79999999999999,62.79999999999999,420.0,875.5502941364322,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.158388398856463,0.0,0.0,0.0,936.6840914952418,55.115687756936126,0.0,26.151852893648844,0.0,0.0,0.0,892.3591871058975,54.579656229501396,0.0,26.10145386881645,0.0,0.0,0.0,896.2838829727251,53.612563033335135,0.0,26.20897164602659,0.0,0.0,0.0,770.8606827281079,54.24039139748087,0.0,0.0,0.0,0.0
False,29.95,63.0,26.155166701837086,29.95,,54.387842425999125,63.0,63.0,420.0,874.0469610754931,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.177386507763988,0.0,0.0,0.0,934.8240287658589,55.138876676151185,0.0,26.17137125882977,0.0,0.0,0.0,890.8476377071586,54.594158237856995,0.0,26.121441109204323,0.0,0.0,0.0,894.8550313238069,53.625491195773314,0.0,26.2282225180975,0.0,0.0,0.0,769.6677564068324,54.26126627832192,0.0,0.0,0.0,0.0
False,29.92,63.2,26.174605348473897,29.92,,54.40571149738914,63.2,63.2,420.0,872.5486135509142,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.19621179911644,0.0,0.0,0.0,932.9706622623017,55.16262077825177,0.0,26.19071337824534,0.0,0.0,0.0,889.3409252664957,54.60924999461439,0.0,26.14124367750034,0.0,0.0,0.0,893.4304662298355,53.63902422240646,0.0,26.247298941609497,0.0,0.0,0.0,768.4788860350492,54.2826981087417,0.0,0.0,0.0,0.0
False,29.89,63.4,26.193866949117904,29.89,,54.4241572286096,63.39999999999999,63.39999999999999,420.0,871.0552349484205,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.214864882445664,0.0,0.0,0.0,931.1239678781575,55.186915694987924,0.0,26.20987987918949,0.0,0.0,0.0,887.8390343056429,54.62492701671633,0.0,26.16086225595424,0.0,0.0,0.0,892.010174831146,53.65315761106175,0.0,26.266201534466358,0.0,0.0,0.0,767.29405782253,54.30468259918663,0.0,0.0,0.0,0.0
False,29.86,63.6,26.21295213801394,29.86,,54.44317521135006,63.6,63.6,420.0,869.5668087093691,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.233346365133656,0.0,0.0,0.0,929.2839215937961,55.21175710982783,0.0,26.22887138672348,0.0,0.0,0.0,886.3419493958648,54.64118487341373,0.0,26.180297524295263,0.0,0.0,0.0,890.5941443066525,53.66788691261027,0.0,26.284930912383217,0.0,0.0,0.0,766.1132580259334,54.32721551061954,0.0,0.0,0.0,0.0
False,29.830000000000002,63.8,26.231861547133903,29.830000000000002,,54.462761089157006,63.800000000000004,63.800000000000004,420.0,868.0833183305617,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.25165685242017,0.0,0.0,0.0,927.4504994760584,55.237140757259965,0.0,26.247688523683852,0.0,0.0,0.0,884.8496551577981,54.658019185568406,0.0,26.199550159741467,0.0,0.0,0.0,889.1823618737326,53.683207730250246,0.0,26.303487688894318,0.0,0.0,0.0,764.9364729486452,54.350292653840604,0.0,0.0,0.0,0.0
False,29.8,64.0,26.25059580618495,29.8,,54.48291055673886,64.0,64.0,420.0,866.6047473640585,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.26979694741026,0.0,0.0,0.0,925.6236776779447,55.263062422105534,0.0,26.266331910690358,0.0,0.0,0.0,883.3621362612931,54.675425624964824,0.0,26.218620837009013,0.0,0.0,0.0,887.7748147881114,53.69911571880274,0.0,26.321872475360745,0.0,0.0,0.0,763.7636889406199,54.37390988881998,0.0,0.0,0.0,0.0
False,29.78,64.1,26.269155542617597,29.78,,54.50361935927893,64.1,64.1,420.0,865.1310794169923,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.28780252133182,0.0,0.0,0.0,923.8034324383041,55.2891199054232,0.0,26.284837758153827,0.0,0.0,0.0,881.879377425257,54.69303336633963,0.0,26.23754717216755,0.0,0.0,0.0,886.371490343747,53.715252646228166,0.0,26.34012130137812,0.0,0.0,0.0,762.5948923982218,54.39768291846006,0.0,0.0,0.0,0.0
False,29.76,64.2,26.28757718825783,29.76,,54.524508560098205,64.2,64.2,420.0,863.6622981513825,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.30567404864402,0.0,0.0,0.0,921.9897400815262,55.31531295508264,0.0,26.303206555605005,0.0,0.0,0.0,880.4013634174961,54.710841623413366,0.0,26.256329698472342,0.0,0.0,0.0,884.9723758727158,53.731617527915866,0.0,26.358234648523787,0.0,0.0,0.0,761.4300697640678,54.421611322959606,0.0,0.0,0.0,0.0
False,29.740000000000002,64.3,26.30586123781129,29.740000000000002,,54.54557755189931,64.3,64.3,420.0,862.1983872839515,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.3234120021326,0.0,0.0,0.0,920.1825770172327,55.34164131873809,0.0,26.321438790832296,0.0,0.0,0.0,878.9280790545602,54.72884961519846,0.0,26.27496894720861,0.0,0.0,0.0,883.5774587450977,53.74820938657814,0.0,26.37621299666933,0.0,0.0,0.0,760.2692075268699,54.445694684082326,0.0,0.0,0.0,0.0
False,29.720000000000002,64.4,26.324008184210708,29.720000000000002,,54.566825730801895,64.4,64.4,420.0,860.73933058594,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.34101685291578,0.0,0.0,0.0,918.3819197399706,55.36810474384733,0.0,26.339534949887966,0.0,0.0,0.0,877.4595092015855,54.74705656595168,0.0,26.293465447698797,0.0,0.0,0.0,882.1867263688624,53.76502725218,0.0,26.39405682398661,0.0,0.0,0.0,759.1122922212785,54.4699325851552,0.0,0.0,0.0,0.0
False,29.700000000000003,64.5,26.34201851862229,29.700000000000003,,54.58825249632069,64.5,64.5,420.0,859.2851118829243,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.358489070450123,0.0,0.0,0.0,916.5877448289067,55.394702977690045,0.0,26.357495517094325,0.0,0.0,0.0,875.9956387721405,54.76546170513152,0.0,26.311819727309825,0.0,0.0,0.0,880.8001661897558,53.78207016187078,0.0,26.411766606953776,0.0,0.0,0.0,757.9593104277261,54.49432461106638,0.0,0.0,0.0,0.0
False,29.68,64.6,26.35989273045201,29.68,,54.609857251343364,64.6,64.6,420.0,857.8357150546323,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.37582912253642,0.0,0.0,0.0,914.8000289475226,55.42143576738564,0.0,26.37532097504988,0.0,0.0,0.0,874.5364527280697,54.78406426734909,0.0,26.330032311460325,0.0,0.0,0.0,879.4177656911866,53.79933715991682,0.0,26.42934282036128,0.0,0.0,0.0,756.8102487722718,54.518870348261025,0.0,0.0,0.0,0.0
False,29.66,64.7,26.377631307351976,29.66,,54.63163940210396,64.7,64.7,420.0,856.3911240347627,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.393037475325507,0.0,0.0,0.0,913.0187488433115,55.44830285991079,0.0,26.393011804635485,0.0,0.0,0.0,873.0819360793398,54.8028634923289,0.0,26.348103723627826,0.0,0.0,0.0,878.039512394113,53.81682729763231,0.0,26.44678593731785,0.0,0.0,0.0,755.6650939264462,54.54356938473997,0.0,0.0,0.0,0.0
False,29.64,64.8,26.39523473522667,29.64,,54.65359835816314,64.8,64.8,420.0,854.9513228108026,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.410114593324096,0.0,0.0,0.0,911.2438813474756,55.475304002117184,0.0,26.410568485020427,0.0,0.0,0.0,871.6320738838859,54.821858624859864,0.0,26.36603448535593,0.0,0.0,0.0,876.6653938569307,53.83453963331548,0.0,26.464096429256433,0.0,0.0,0.0,754.5238326070962,54.56842131005598,0.0,0.0,0.0,0.0
False,29.62,64.9,26.412703498239217,29.62,,54.67573353238265,64.9,64.9,420.0,853.516295423847,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.427060939400576,0.0,0.0,0.0,909.4754033746248,55.50243894074723,0.0,26.427991493668543,0.0,0.0,0.0,870.1868512474575,54.84104891475544,0.0,26.383825116261452,0.0,0.0,0.0,875.2953976753599,53.85247323218025,0.0,26.48127476594015,0.0,0.0,0.0,753.386451576232,54.593425715310865,0.0,0.0,0.0,0.0
False,29.6,65.0,26.43003807881768,29.6,,54.698044340905426,65.0,65.0,420.0,852.0860259684185,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.443876974790786,0.0,0.0,0.0,907.7132919224761,55.52970742245039,0.0,26.445281306344278,0.0,0.0,0.0,868.7462533234657,54.86043361680891,0.0,26.401476134041552,0.0,0.0,0.0,873.9295114823339,53.87062716629267,0.0,26.498321415468197,0.0,0.0,0.0,752.2529376408729,54.618582193152996,0.0,0.0,0.0,0.0
False,29.59,65.0,26.447238957661202,29.59,,54.72053020313044,65.00000000000001,65.00000000000001,420.0,850.6604985922871,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.460598429353773,0.0,0.0,0.0,905.9575240715551,55.55671928760051,0.0,26.462473989118738,0.0,0.0,0.0,867.3102653128306,54.87965285338768,0.0,26.419024998326964,0.0,0.0,0.0,872.5677229478869,53.88865360535833,0.0,26.51527226468175,0.0,0.0,0.0,751.123277652894,54.643517838973075,0.0,0.0,0.0,0.0
False,29.580000000000002,65.0,26.464342420370308,29.580000000000002,,54.74282338073315,64.99999999999999,64.99999999999999,420.0,849.2396974962917,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.477225636678483,0.0,0.0,0.0,904.2080769848975,55.58347716790809,0.0,26.479569887696666,0.0,0.0,0.0,865.8788724638295,54.89870845558782,0.0,26.43647208651199,0.0,0.0,0.0,871.2100197790433,53.906554065408955,0.0,26.53212765290936,0.0,0.0,0.0,749.9974585088742,54.66823494858283,0.0,0.0,0.0,0.0
False,29.57,65.0,26.481348815949122,29.57,,54.764925946059215,65.0,65.0,420.0,847.823606934161,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.49375892917728,0.0,0.0,0.0,902.4649279077519,55.60998366655415,0.0,26.496569346552377,0.0,0.0,0.0,864.4520600719452,54.91760223370535,0.0,26.45381777459669,0.0,0.0,0.0,869.8563897197062,53.924330044278136,0.0,26.54888791827765,0.0,0.0,0.0,748.875467149944,54.69273579259636,0.0,0.0,0.0,0.0
False,29.560000000000002,65.0,26.498258492151,29.560000000000002,,54.786839948191755,65.00000000000001,65.00000000000001,420.0,846.4122112123368,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.5101986380901,0.0,0.0,0.0,900.728054167284,55.63624135852267,0.0,26.513472708934128,0.0,0.0,0.0,863.029813479715,54.93633597748347,0.0,26.471062437192032,0.0,0.0,0.0,868.506820550547,53.94198302182891,0.0,26.565553397715593,0.0,0.0,0.0,747.7572905616342,54.7170226167278,0.0,0.0,0.0,0.0
False,29.55,65.0,26.515071795482964,29.55,,54.80856741322951,65.0,65.0,420.0,845.0054946897951,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.52654509348859,0.0,0.0,0.0,898.9974331722817,55.662252790930225,0.0,26.530280316868488,0.0,0.0,0.0,861.6121180765799,54.95491145635839,0.0,26.48820644752503,0.0,0.0,0.0,867.1613000888954,53.95951446017446,0.0,26.58212442695875,0.0,0.0,0.0,746.6429157737247,54.741097642080994,0.0,0.0,0.0,0.0
