hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,29.54,65.0,26.531789071210216,29.54,,54.83011034455948,65.0,65.0,420.0,843.6034417778704,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.542798624280227,0.0,0.0,0.0,897.2730424128615,55.68802048334991,0.0,26.54699251116469,0.0,0.0,0.0,860.1989592987348,54.973330419702336,0.0,26.505250177443855,0.0,0.0,0.0,865.8198161886287,53.976925803900066,0.0,26.598601340553486,0.0,0.0,0.0,745.532329860094,54.76496306544069,0.0,0.0,0.0,0.0
False,29.53,65.0,26.548410663360567,29.53,,54.851470723128315,65.0,65.0,420.0,842.2060369400799,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.558959558212425,0.0,0.0,0.0,895.5548594601752,55.713546928132104,0.0,26.563609631418952,0.0,0.0,0.0,858.7903226289789,54.99159459706311,0.0,26.522193997422924,0.0,0.0,0.0,864.4823567400628,53.994218480277446,0.0,26.61498447186119,0.0,0.0,0.0,744.4255199385697,54.788621059556554,0.0,0.0,0.0,0.0
False,29.52,65.0,26.564936914728875,29.52,,54.87265050770848,65.0,65.0,420.0,840.8132646919466,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.57502822187662,0.0,0.0,0.0,893.8428619661186,55.73883459072218,0.0,26.580132016018805,0.0,0.0,0.0,857.3861935965662,55.00970569839879,0.0,26.539038276567982,0.0,0.0,0.0,863.1489096698426,54.01139389948128,0.0,26.63127415306248,0.0,0.0,0.0,743.3224731707785,54.812073773424466,0.0,0.0,0.0,0.0
False,29.51,65.0,26.58136816688147,29.51,,54.89365163516179,64.99999999999999,64.99999999999999,420.0,839.4251096008265,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.591004940712356,0.0,0.0,0.0,892.1370276630405,55.763885909970256,0.0,26.596560002147392,0.0,0.0,0.0,855.9865577770571,55.02766541431288,0.0,26.555783382621158,0.0,0.0,0.0,861.8194629408331,54.02845345479874,0.0,26.64747071516137,0.0,0.0,0.0,742.2231767619978,54.835323332563945,0.0,0.0,0.0,0.0
False,29.5,65.0,26.597704760160568,29.5,,54.91447602069981,65.0,65.0,420.0,838.0415562857321,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.60689003901134,0.0,0.0,0.0,890.4373343634536,55.78870329844325,0.0,26.61289392578775,0.0,0.0,0.0,854.5914007921705,55.04547541628265,0.0,26.572429681965993,0.0,0.0,0.0,860.4940045520106,54.04539852283815,0.0,26.66357448798944,0.0,0.0,0.0,741.127617961007,54.858371839293255,0.0,0.0,0.0,0.0
False,29.48,65.1,26.613947033688632,29.48,,54.93512555813924,65.1,65.1,420.0,836.6625894171605,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.622648569671497,0.0,0.0,0.0,888.7437599597451,55.81367491601408,0.0,26.629098529727084,0.0,0.0,0.0,853.2007083096355,55.06349265703159,0.0,26.58894059578632,0.0,0.0,0.0,859.1725225383545,54.062573722269335,0.0,26.679550379810003,0.0,0.0,0.0,740.0357840599396,54.881589935325046,0.0,0.0,0.0,0.0
False,29.46,65.2,26.630059518748727,29.46,,54.955965389843996,65.2,65.2,420.0,835.2881937169187,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.638280979100053,0.0,0.0,0.0,887.05628242389,55.83880031378795,0.0,26.64517427424008,0.0,0.0,0.0,851.8144660430447,55.081716275311585,0.0,26.60531662424833,0.0,0.0,0.0,857.8550049707395,54.079978036948326,0.0,26.6953988435827,0.0,0.0,0.0,738.9476623941358,54.904977049620754,0.0,0.0,0.0,0.0
False,29.44,65.3,26.64604268029279,29.44,,54.97699479352549,65.3,65.3,420.0,833.9183539579526,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.65378771212974,0.0,0.0,0.0,885.374879807164,55.86407904490473,0.0,26.661121617963204,0.0,0.0,0.0,850.432659751707,55.10014541605683,0.0,26.621558265670426,0.0,0.0,0.0,856.5414399558273,54.097610458486386,0.0,26.711120330662776,0.0,0.0,0.0,737.8632403419957,54.928532614451534,0.0,0.0,0.0,0.0
False,29.42,65.4,26.661896981606535,29.42,,54.99821305166744,65.4,65.4,420.0,832.5530549641735,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.669169212024368,0.0,0.0,0.0,883.6995302398582,55.889510664533134,0.0,26.67694101790055,0.0,0.0,0.0,849.0552752405015,55.118779230326055,0.0,26.637666016530016,0.0,0.0,0.0,855.2318156359598,54.115469986174055,0.0,26.726715290806755,0.0,0.0,0.0,736.782505324833,54.95225606537101,0.0,0.0,0.0,0.0
False,29.400000000000002,65.5,26.67762288431542,29.400000000000002,,55.01961945148468,65.5,65.5,420.0,831.1922816102881,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.684425920484326,0.0,0.0,0.0,882.0302119309947,55.91509472985583,0.0,26.69263292942964,0.0,0.0,0.0,847.6822983597319,55.137616875244454,0.0,26.65364037147033,0.0,0.0,0.0,853.926120189052,54.13355562690604,0.0,26.742184172178106,0.0,0.0,0.0,735.7054448067286,54.97614684119269,0.0,0.0,0.0,0.0
False,29.38,65.6,26.693220848390602,29.38,,55.04121328488155,65.6,65.6,420.0,829.8360188216268,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.69955827765213,0.0,0.0,0.0,880.3669031680431,55.94083080006398,0.0,26.70819780630721,0.0,0.0,0.0,846.3137150049807,55.156657513950194,0.0,26.66948182330721,0.0,0.0,0.0,852.6243418284848,54.151866395107476,0.0,26.757527421352886,0.0,0.0,0.0,734.6320462943856,55.000204383963776,0.0,0.0,0.0,0.0
False,29.36,65.7,26.70869133215486,29.36,,55.0629938484131,65.69999999999999,65.69999999999999,420.0,828.4842515739736,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.714566722117894,0.0,0.0,0.0,878.7095823166381,55.96671843634344,0.0,26.723636100675,0.0,0.0,0.0,844.9495111169648,55.17590031553611,0.0,26.685190863035825,0.0,0.0,0.0,851.3264688029993,54.1704013126608,0.0,26.77274548332536,0.0,0.0,0.0,733.5622973369848,55.02442813894209,0.0,0.0,0.0,0.0
False,29.34,65.8,26.72403479228852,29.34,,55.08496044324336,65.8,65.8,420.0,827.1369648933967,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.729451690924815,0.0,0.0,0.0,877.0582278202983,55.992757201867114,0.0,26.738948263065478,0.0,0.0,0.0,843.5896726813905,55.19534445499632,0.0,26.700767979837437,0.0,0.0,0.0,850.0324893965903,54.189159408833454,0.0,26.7878388015136,0.0,0.0,0.0,732.4961855260391,55.04881755457092,0.0,0.0,0.0,0.0
False,29.32,65.9,26.73925168383533,29.32,,55.107112375107306,65.9,65.9,420.0,825.7941438560795,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.74421361957463,0.0,0.0,0.0,875.4128182001452,56.018946661782856,0.0,26.754134742407576,0.0,0.0,0.0,842.2341857288101,55.21498911317102,0.0,26.71621366108608,0.0,0.0,0.0,848.7423919284006,54.2081397202052,0.0,26.80280781776509,0.0,0.0,0.0,731.4336984952505,55.073372082456686,0.0,0.0,0.0,0.0
False,29.3,66.0,26.754342460208345,29.3,,55.12944895427031,66.00000000000001,66.00000000000001,420.0,824.4557735881516,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.758852942033048,0.0,0.0,0.0,873.7733320546247,56.04528638320543,0.0,26.7691959860324,0.0,0.0,0.0,840.8830363344779,55.23483347669323,0.0,26.731528392355234,0.0,0.0,0.0,847.4561647526153,54.227341290599554,0.0,26.817652972362254,0.0,0.0,0.0,730.3748239203667,55.09809117734291,0.0,0.0,0.0,0.0
False,29.26,66.3,26.769307573195732,29.26,,55.15196949548995,66.30000000000001,66.30000000000001,420.0,823.1218392655212,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.773299550235173,0.0,0.0,0.0,872.139748059228,56.07253068004845,0.0,26.784061255678914,0.0,0.0,0.0,839.5362106182075,55.25557211704215,0.0,26.746638769732183,0.0,0.0,0.0,846.1737962583575,54.24743532547922,0.0,26.832303863228027,0.0,0.0,0.0,729.3195495190374,55.12369552618617,0.0,0.0,0.0,0.0
False,29.22,66.6,26.784075859718577,29.22,,55.17538428288176,66.59999999999998,66.59999999999998,420.0,821.7923261137076,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.787554123889006,0.0,0.0,0.0,870.5120449662148,56.10067146507419,0.0,26.798731248857703,0.0,0.0,0.0,838.1936947442292,55.277197438558325,0.0,26.761545548178805,0.0,0.0,0.0,844.8952748695824,54.268414477300034,0.0,26.84676117845232,0.0,0.0,0.0,728.2678630506726,55.15017741713556,0.0,0.0,0.0,0.0
False,29.18,66.9,26.79864802484446,29.18,,55.19968563073206,66.89999999999999,66.89999999999999,420.0,820.4672194076747,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.801617340305196,0.0,0.0,0.0,868.8902016043364,56.12970075369708,0.0,26.81320666059677,0.0,0.0,0.0,836.8554749210476,55.29970194126618,0.0,26.776249479867854,0.0,0.0,0.0,843.6205890449737,54.290271492283594,0.0,26.861025603687793,0.0,0.0,0.0,727.2197523163004,55.17752923600187,0.0,0.0,0.0,0.0
False,29.14,67.2,26.813024771114403,29.14,,55.224865950795085,67.2,67.2,420.0,819.1465044716646,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.815489874405507,0.0,0.0,0.0,867.2741968785608,56.159610662546235,0.0,26.827488183450374,0.0,0.0,0.0,835.5215374013003,55.32307821954476,0.0,26.79075131419327,0.0,0.0,0.0,842.3497272778388,54.312999209092496,0.0,26.875097822158505,0.0,0.0,0.0,726.175205158425,55.20574346488969,0.0,0.0,0.0,0.0
False,29.099999999999998,67.5,26.827206798551913,29.099999999999998,,55.25091775092375,67.5,67.5,420.0,817.8301666790312,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.82917239873123,0.0,0.0,0.0,865.664009769798,56.19039340804836,0.0,26.84157650750784,0.0,0.0,0.0,834.1918684816161,55.34731896081331,0.0,26.80505179778044,0.0,0.0,0.0,841.0826780960053,54.33659055752792,0.0,26.88897851466851,0.0,0.0,0.0,725.1342094608864,55.23481268085639,0.0,0.0,0.0,0.0
False,29.06,67.8,26.841194804672003,29.06,,55.277833633727745,67.8,67.8,420.0,816.5181914520765,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.842665583451595,0.0,0.0,0.0,864.0596193346267,56.22204130503372,0.0,26.855472320402317,0.0,0.0,0.0,832.8664545024749,55.37241694424143,0.0,26.81915167449644,0.0,0.0,0.0,839.8194300617173,54.361038557248975,0.0,26.902668359610413,0.0,0.0,0.0,724.0967531487194,55.26472955458417,0.0,0.0,0.0,0.0
False,29.02,68.1,26.854989484490194,29.02,,55.30560629524772,68.1,68.1,420.0,815.2105642618847,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.855970096372122,0.0,0.0,0.0,862.4610047050221,56.254546765363536,0.0,26.86917630731954,0.0,0.0,0.0,831.5452818480669,55.398365039476204,0.0,26.833051685460205,0.0,0.0,0.0,838.5599717715321,54.386336316509,0.0,26.91616803297394,0.0,0.0,0.0,723.0628241880137,55.29548684908032,0.0,0.0,0.0,0.0
False,28.98,68.4,26.868591530531454,28.98,,55.33422852365255,68.4,68.4,420.0,813.9072706281587,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.869086602942964,0.0,0.0,0.0,860.868145088084,56.28790229657744,0.0,26.88268915100653,0.0,0.0,0.0,830.2283369461531,55.425156205391445,0.0,26.846752569052697,0.0,0.0,0.0,837.3042918562176,54.41247703091487,0.0,26.929478208354425,0.0,0.0,0.0,722.0324105857744,55.32707741839191,0.0,0.0,0.0,0.0
False,28.939999999999998,68.7,26.882001632839152,28.939999999999998,,55.363693197954824,68.7,68.7,420.0,812.6082961190573,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.88201576626722,0.0,0.0,0.0,859.2810197657669,56.322100500563444,0.0,26.896011531780267,0.0,0.0,0.0,828.9156062679255,55.452783488853306,0.0,26.860255060927013,0.0,0.0,0.0,836.0523789806489,54.439453982203304,0.0,26.942599556961305,0.0,0.0,0.0,721.0055003897828,55.35949420634459,0.0,0.0,0.0,0.0
False,28.9,69.0,26.89522047898395,28.9,,55.39399328674839,69.0,69.0,420.0,811.3136263510311,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.894758247109202,0.0,0.0,0.0,857.6996080946102,56.357134072246225,0.0,26.909144127536354,0.0,0.0,0.0,827.6070763278681,55.48124002350725,0.0,26.873559894018463,0.0,0.0,0.0,834.804221843707,54.4672605370383,0.0,26.955532747626567,0.0,0.0,0.0,719.9820816884576,55.39273024529457,0.0,0.0,0.0,0.0
False,28.919999999999998,68.8,26.908248754072645,28.919999999999998,,55.4251218469648,68.80000000000001,68.80000000000001,420.0,810.0232469886607,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.907526325402692,0.0,0.0,0.0,856.1238895054696,56.39122707601763,0.0,26.922301165757627,0.0,0.0,0.0,826.3027336836188,55.508873934318636,0.0,26.886889461631537,0.0,0.0,0.0,833.5598091781758,54.49428834338039,0.0,26.968490969213164,0.0,0.0,0.0,718.9621426107168,55.42508169295486,0.0,0.0,0.0,0.0
False,28.939999999999998,68.6,26.92130198050126,28.939999999999998,,55.455393655175946,68.6,68.6,420.0,808.7371437444953,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.920319910864837,0.0,0.0,0.0,854.5538435032499,56.42438291907747,0.0,26.935482559448463,0.0,0.0,0.0,825.0025649358313,55.535687950019785,0.0,26.9002436723874,0.0,0.0,0.0,832.3191297506413,54.520539871609245,0.0,26.981474133060573,0.0,0.0,0.0,717.9456713258404,55.456551616365125,0.0,0.0,0.0,0.0
False,28.96,68.4,26.934380068940317,28.96,,55.48481163230342,68.4,68.4,420.0,807.4553023788908,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.93313891353122,0.0,0.0,0.0,852.9894496666383,56.456605000863036,0.0,26.948688221922875,0.0,0.0,0.0,823.7065567280366,55.56168479447013,0.0,26.913622435244804,0.0,0.0,0.0,831.0821723613894,54.546017588505315,0.0,26.994482150822307,0.0,0.0,0.0,716.9326560433326,55.487143076333325,0.0,0.0,0.0,0.0
False,28.98,68.2,26.947482930380296,28.98,,55.51337869363333,68.19999999999999,68.19999999999999,420.0,806.1777086998493,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.94598324375472,0.0,0.0,0.0,851.4306876478383,56.487896713023076,0.0,26.961918066803406,0.0,0.0,0.0,822.4146957465069,55.58686718662516,0.0,26.92702565949884,0.0,0.0,0.0,829.8489258443053,54.57072395721884,0.0,27.007514934464808,0.0,0.0,0.0,715.9230850127852,55.516859127410825,0.0,0.0,0.0,0.0
False,29.0,68.0,26.960610476130444,29.0,,55.541097748787024,68.00000000000001,68.00000000000001,420.0,804.904348562859,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.958852812204416,0.0,0.0,0.0,849.8775371723061,56.5182614393977,0.0,26.97517200802004,0.0,0.0,0.0,821.1269687201182,55.611237840510064,0.0,26.940453254779708,0.0,0.0,0.0,828.6193790667724,54.594661437232574,0.0,27.020572396266335,0.0,0.0,0.0,714.9169465237418,55.545702817863365,0.0,0.0,0.0,0.0
False,29.02,67.8,26.973762617817624,29.02,,55.56797170169313,67.8,67.8,420.0,803.6352078707346,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.97174752986445,0.0,0.0,0.0,848.3299780384858,56.54770255599442,0.0,26.988449959809092,0.0,0.0,0.0,819.8433624202138,55.63479946518983,0.0,26.953905131051453,0.0,0.0,0.0,827.393520929572,54.617832484329924,0.0,27.033654448815863,0.0,0.0,0.0,713.9142289055611,55.573677189646695,0.0,0.0,0.0,0.0
False,29.04,67.6,26.986939267385218,29.04,,55.59400345056047,67.6,67.6,420.0,802.3702725734582,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.984667308032932,0.0,0.0,0.0,846.7879901175472,56.576223430965356,0.0,27.00175183671214,0.0,0.0,0.0,818.5638636604691,55.65755476474131,0.0,26.96738119861076,0.0,0.0,0.0,826.1713403667833,54.640239550560956,0.0,27.04676100501198,0.0,0.0,0.0,712.9149205272822,55.60078527838047,0.0,0.0,0.0,0.0
False,29.060000000000002,67.4,27.000140337091953,29.060000000000002,,55.619195887850005,67.4,67.4,420.0,801.1095286680204,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,26.99761205832082,0.0,0.0,0.0,845.2515533531241,56.60382742458735,0.0,27.015077553574912,0.0,0.0,0.0,817.2884592967556,55.67950643822722,0.0,26.980881368085708,0.0,0.0,0.0,824.952826345683,54.66188508421128,0.0,27.05989197806179,0.0,0.0,0.0,711.9190097974895,55.62703011332278,0.0,0.0,0.0,0.0
False,29.080000000000002,67.2,27.013365739510807,29.080000000000002,,55.64355190025027,67.20000000000002,67.20000000000002,420.0,799.8529621982632,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.01058169265082,0.0,0.0,0.0,843.7206477610529,56.63051788924035,0.0,27.02842702554623,0.0,0.0,0.0,816.017136227006,55.700657179667616,0.0,26.99440555043455,0.0,0.0,0.0,823.7379678666459,54.68277152976692,0.0,27.073047281479813,0.0,0.0,0.0,710.926485164178,55.65241471734458,0.0,0.0,0.0,0.0
False,29.1,67.0,27.02661538752785,29.1,,55.66707436864798,67.00000000000001,67.00000000000001,420.0,798.6005592547207,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.023576123256298,0.0,0.0,0.0,842.1952534291131,56.656298169386176,0.0,27.041800168076904,0.0,0.0,0.0,814.7498813910795,55.72100967801482,0.0,27.007953656944494,0.0,0.0,0.0,822.526753963046,54.70290132788518,0.0,27.086226829086918,0.0,0.0,0.0,709.9373351146197,55.67694210690782,0.0,0.0,0.0,0.0
False,29.080000000000002,67.1,27.03988919434115,29.080000000000002,,55.689766168105436,67.1,67.1,420.0,797.3523059744646,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.03645418168017,0.0,0.0,0.0,840.6753505167683,56.68223867705762,0.0,27.055054528918685,0.0,0.0,0.0,813.486681770628,55.74156339557168,0.0,27.021377823845874,0.0,0.0,0.0,821.3191737011568,54.72325087350548,0.0,27.09928885340922,0.0,0.0,0.0,708.95154817523,55.701641022292094,0.0,0.0,0.0,0.0
False,29.060000000000002,67.2,27.053043846963487,29.060000000000002,,55.71264619212379,67.19999999999999,67.19999999999999,420.0,796.1081885409459,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.04921627837003,0.0,0.0,0.0,839.1609192549079,56.70833887910196,0.0,27.068190530839356,0.0,0.0,0.0,812.227524388962,55.76231750060837,0.0,27.034678509019272,0.0,0.0,0.0,820.1152161800534,54.74381922035209,0.0,27.11223377071889,0.0,0.0,0.0,707.9691129114342,55.72651084725242,0.0,0.0,0.0,0.0
False,29.04,67.3,27.066079772236886,29.04,,55.735713709749,67.29999999999998,67.29999999999998,420.0,794.8681931838394,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.06186282232581,0.0,0.0,0.0,837.6519399455902,56.73459824541699,0.0,27.08120859510199,0.0,0.0,0.0,810.9723963109174,55.78327116735361,0.0,27.047856168653684,0.0,0.0,0.0,818.9148705315132,54.76460542924541,0.0,27.125061995813653,0.0,0.0,0.0,706.9900179275353,55.75155096943902,0.0,0.0,0.0,0.0
False,29.02,67.4,27.078997395473785,29.02,,55.758967994998756,67.40000000000002,67.40000000000002,420.0,793.6323061788889,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.074394221104896,0.0,0.0,0.0,836.1483929617862,56.76101624892637,0.0,27.094109141470305,0.0,0.0,0.0,809.7212846427225,55.80442357593858,0.0,27.060911257252766,0.0,0.0,0.0,817.7181259199186,54.78560856803488,0.0,27.137773942022,0.0,0.0,0.0,706.0142518665816,55.77676078036497,0.0,0.0,0.0,0.0
False,29.0,67.5,27.09179714046249,29.0,,55.782408326818675,67.5,67.5,420.0,792.4005138477522,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.086810880827205,0.0,0.0,0.0,834.6502587471238,56.78759236555744,0.0,27.106892588213984,0.0,0.0,0.0,808.4741765318657,55.82577391234141,0.0,27.073844227641068,0.0,0.0,0.0,816.5249715421588,54.80682771153012,0.0,27.150370021208403,0.0,0.0,0.0,705.0418034102353,55.802139675373944,0.0,0.0,0.0,0.0
False,28.98,67.6,27.104479429472665,28.98,,55.806033989037594,67.60000000000001,67.60000000000001,420.0,791.1728025578459,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.099113206180256,0.0,0.0,0.0,833.1575178156342,56.81432607421657,0.0,27.119559352114013,0.0,0.0,0.0,807.2310591669637,55.847321368334136,0.0,27.08665553097023,0.0,0.0,0.0,815.3353966275323,54.82826194143377,0.0,27.16285064377848,0.0,0.0,0.0,704.0726612786405,55.82768705360558,0.0,0.0,0.0,0.0
False,28.96,67.7,27.117044683260744,28.96,,55.829844270323484,67.7,67.7,420.0,789.9491587221926,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.111301600424227,0.0,0.0,0.0,831.6701507514979,56.841216856768284,0.0,27.13210984846797,0.0,0.0,0.0,805.9919197776295,55.86906514142772,0.0,27.09934561672516,0.0,0.0,0.0,814.1493904376497,54.8499103462757,0.0,27.17521621868419,0.0,0.0,0.0,703.106814230293,55.85340231796682,0.0,0.0,0.0,0.0
False,28.939999999999998,67.8,27.129493321075387,28.939999999999998,,55.85383846414129,67.8,67.8,420.0,788.7295687992676,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.12337646539699,0.0,0.0,0.0,830.1881382087925,56.86826419801113,0.0,27.144544491095303,0.0,0.0,0.0,804.7567456343411,55.891004434819045,0.0,27.1119149327302,0.0,0.0,0.0,812.9669422663368,54.871772021347034,0.0,27.187467153428962,0.0,0.0,0.0,702.14425106191,55.879284875097134,0.0,0.0,0.0,0.0
False,28.919999999999998,67.9,27.14182576066286,28.919999999999998,,55.87801586870918,67.9,67.9,420.0,787.5140192928451,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.135338201519122,0.0,0.0,0.0,828.7114609112408,56.89546758565547,0.0,27.156863692342597,0.0,0.0,0.0,803.5255240483112,55.913138457339194,0.0,27.12436392515526,0.0,0.0,0.0,811.7880414395378,54.893846068635945,0.0,27.19960385407283,0.0,0.0,0.0,701.1849606082995,55.905334135339416,0.0,0.0,0.0,0.0
False,28.9,68.0,27.154042418272454,28.9,,55.902375786956306,68.0,68.0,420.0,786.3024967518473,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.147187207798908,0.0,0.0,0.0,827.2400996519603,56.922826510302336,0.0,27.169067863088813,0.0,0.0,0.0,802.2982423713567,55.935466423399795,0.0,27.13669303852192,0.0,0.0,0.0,810.6126773152191,54.91613159676263,0.0,27.21162672523755,0.0,0.0,0.0,700.2289317422313,55.93154951270718,0.0,0.0,0.0,0.0
False,28.91,68.0,27.1661437086618,28.91,,55.92691752648173,68.0,68.0,420.0,785.0949877701919,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.15902969258732,0.0,0.0,0.0,825.7740352932133,56.950060403034776,0.0,27.181264188750507,0.0,0.0,0.0,801.0748879957683,55.9577023513682,0.0,27.14901354724799,0.0,0.0,0.0,809.4408392832735,54.93833184498629,0.0,27.223642431311692,0.0,0.0,0.0,699.2761533743078,55.9576509164868,0.0,0.0,0.0,0.0
False,28.919999999999998,68.0,27.17823746497438,28.919999999999998,,55.95135516540041,68.0,68.0,420.0,783.8914789866407,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.170865678885825,0.0,0.0,0.0,824.3132487661577,56.97716986236679,0.0,27.193452697249906,0.0,0.0,0.0,799.8554483541819,55.979846652224516,0.0,27.161325483122322,0.0,0.0,0.0,808.2725167654237,54.960447175228076,0.0,27.235650997674288,0.0,0.0,0.0,698.3266144528352,55.98363887338843,0.0,0.0,0.0,0.0
False,28.93,68.0,27.190323714233084,28.93,,55.975689178870255,68.0,68.0,420.0,782.6919570846496,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.18269518961475,0.0,0.0,0.0,822.8577210705995,57.00415548377654,0.0,27.205633416409853,0.0,0.0,0.0,798.6399109194485,56.00189973493636,0.0,27.173628877816327,0.0,0.0,0.0,807.1076992151275,54.982477947669715,0.0,27.247652449614485,0.0,0.0,0.0,697.3803039636956,56.009513907503305,0.0,0.0,0.0,0.0
False,28.939999999999998,68.0,27.20240248336385,28.939999999999998,,55.999920039688625,68.00000000000001,68.00000000000001,420.0,781.4964087922177,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.1945182476136,0.0,0.0,0.0,821.4074332747454,57.03101785972168,0.0,27.21780637395417,0.0,0.0,0.0,797.4282632045063,56.02386200647105,0.0,27.185923762884414,0.0,0.0,0.0,805.946376117482,55.00442452076379,0.0,27.25964681233185,0.0,0.0,0.0,696.4372109302191,56.035276540318016,0.0,0.0,0.0,0.0
False,28.95,68.0,27.214473799196007,28.95,,56.02404821830641,68.0,68.0,420.0,780.3048208817381,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.20633487564131,0.0,0.0,0.0,819.9623665149563,57.05775757965627,0.0,27.22997159750799,0.0,0.0,0.0,796.2204927622519,56.04573387180483,0.0,27.198210169764412,0.0,0.0,0.0,804.7885369891296,55.026287251241655,0.0,27.2716341109367,0.0,0.0,0.0,695.4973244130563,56.06092729072911,0.0,0.0,0.0,0.0
False,28.96,68.0,27.226537688462606,28.96,,56.0480741828395,68.0,68.0,420.0,779.1171801698486,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.218145096376553,0.0,0.0,0.0,818.5225019955025,57.08437523004832,0.0,27.24212911459814,0.0,0.0,0.0,795.0165871854126,56.06751573393448,0.0,27.210488129778007,0.0,0.0,0.0,803.6341713781623,55.04806649412648,0.0,27.283614370450398,0.0,0.0,0.0,694.5606335100518,56.086466675055924,0.0,0.0,0.0,0.0
False,28.97,68.0,27.238594177800774,28.97,,56.07199839908298,68.0,68.0,420.0,777.9334735172823,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.229948932418004,0.0,0.0,0.0,817.0878209883186,57.11087139439548,0.0,27.25427895265346,0.0,0.0,0.0,793.8165341064193,56.08920799388933,0.0,27.222757674131174,0.0,0.0,0.0,802.4832688640278,55.069762602738315,0.0,27.295587615805687,0.0,0.0,0.0,693.6271273561176,56.11189520705607,0.0,0.0,0.0,0.0
False,28.98,68.0,27.25064329375208,28.98,,56.095821330522824,68.0,68.0,420.0,776.7536878287208,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.241746406284644,0.0,0.0,0.0,815.6583048327607,57.137246653241824,0.0,27.26642113900518,0.0,0.0,0.0,792.6203211972788,56.110811050741006,0.0,27.235018833914598,0.0,0.0,0.0,801.3358190574356,55.09137592870742,0.0,27.307553871847,0.0,0.0,0.0,692.6967951231069,56.137213397939966,0.0,0.0,0.0,0.0
False,28.99,68.0,27.262685062762856,28.99,,56.119543438349396,68.0,68.0,420.0,775.5778100526455,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.25353754041602,0.0,0.0,0.0,814.2339349353628,57.16350158419343,0.0,27.27855570088723,0.0,0.0,0.0,791.4279361694475,56.132325301614095,0.0,27.247271640104106,0.0,0.0,0.0,800.1918116002633,55.11290682198193,0.0,27.31951316333076,0.0,0.0,0.0,691.7696260196883,56.16242175638296,0.0,0.0,0.0,0.0
False,29.0,68.0,27.27471951118453,29.0,,56.14316518147046,68.00000000000001,68.00000000000001,420.0,774.4058271811905,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.265322357172533,0.0,0.0,0.0,812.8146927695955,57.18963676193562,0.0,27.290682665436634,0.0,0.0,0.0,790.2393667737053,56.15375114169729,0.0,27.259516123561085,0.0,0.0,0.0,799.0512361654626,55.13435563083748,0.0,27.331465514925718,0.0,0.0,0.0,690.8456092912213,56.187520788540766,0.0,0.0,0.0,0.0
False,28.98,68.1,27.28674666527399,28.98,,56.16668701652304,68.1,68.1,420.0,773.2377262499961,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.276995068085725,0.0,0.0,0.0,811.4005598756249,57.215934605072846,0.0,27.30269528369381,0.0,0.0,0.0,789.0546008000294,56.17537561742893,0.0,27.27164148349445,0.0,0.0,0.0,797.9140824569662,55.15602005130938,0.0,27.34330469001323,0.0,0.0,0.0,689.9247342196312,56.21279220972259,0.0,0.0,0.0,0.0
False,28.96,68.2,27.298659131321802,28.96,,56.190396237019804,68.2,68.2,420.0,772.073494338063,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.28855606855571,0.0,0.0,0.0,809.9915178600727,57.242394550367024,0.0,27.31459396264009,0.0,0.0,0.0,787.8736260774693,56.19719791200269,0.0,27.28364815999231,0.0,0.0,0.0,796.7803402095952,55.17789916603469,0.0,27.355031089469016,0.0,0.0,0.0,689.0069901232845,56.238235388037225,0.0,0.0,0.0,0.0
False,28.94,68.3,27.310457320164282,28.94,,56.2142921111297,68.30000000000001,68.30000000000001,420.0,770.9131185676055,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.300005752588014,0.0,0.0,0.0,808.5875483957765,57.269016037959005,0.0,27.32637910780826,0.0,0.0,0.0,786.6964304740214,56.21921721443021,0.0,27.295536591516928,0.0,0.0,0.0,795.6499991889665,55.199992064459316,0.0,27.366645112748873,0.0,0.0,0.0,688.0923663568653,56.2638496956686,0.0,0.0,0.0,0.0
False,28.92,68.4,27.32214164116552,28.92,,56.23837391202054,68.39999999999999,68.39999999999999,420.0,769.7565861039075,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.31134451279849,0.0,0.0,0.0,807.1886332215516,57.29579851134313,0.0,27.33805112328775,0.0,0.0,0.0,785.5230018965045,56.24143271948968,0.0,27.307307214910715,0.0,0.0,0.0,794.5230491913995,55.222297842773116,0.0,27.37814715789371,0.0,0.0,0.0,687.180852311252,56.28963450883704,0.0,0.0,0.0,0.0
False,28.900000000000002,68.5,27.333712502222667,28.900000000000002,,56.26264091781468,68.5,68.5,420.0,768.603884155177,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.322572740418238,0.0,0.0,0.0,805.7947541419541,57.32274141733752,0.0,27.349610411729746,0.0,0.0,0.0,784.3533282904357,56.26384362766983,0.0,27.318960465402213,0.0,0.0,0.0,793.3994800438253,55.24481560384651,0.0,27.389537621534565,0.0,0.0,0.0,686.2724374133937,56.31558920776823,0.0,0.0,0.0,0.0
False,28.88,68.6,27.345170309771188,28.88,,56.28709241154593,68.60000000000001,68.60000000000001,420.0,767.4549999724022,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.333690825298465,0.0,0.0,0.0,804.405893027043,57.349844206058556,0.0,27.361057374352317,0.0,0.0,0.0,783.1873976399063,56.286449145118766,0.0,27.33049677661207,0.0,0.0,0.0,792.2792816036938,55.26754445716473,0.0,27.400816898897585,0.0,0.0,0.0,685.3671111261882,56.34171317665706,0.0,0.0,0.0,0.0
False,28.86,68.7,27.35651546879011,28.86,,56.31172768111215,68.7,68.7,420.0,766.3099208492079,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.344699155915368,0.0,0.0,0.0,803.0220318121457,57.37710633089418,0.0,27.372392410945523,0.0,0.0,0.0,782.0251979674586,56.309248483590835,0.0,27.341916580558966,0.0,0.0,0.0,791.1624437588827,55.29048351876668,0.0,27.411985383809014,0.0,0.0,0.0,684.4648629483592,56.36800580363239,0.0,0.0,0.0,0.0
False,28.84,68.8,27.367748382807218,28.84,,56.33654601923435,68.8,68.8,420.0,765.1686341217114,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.355598119374974,0.0,0.0,0.0,801.6431524976219,57.404527248476775,0.0,27.383615919876487,0.0,0.0,0.0,780.8667173339627,56.33224086039448,0.0,27.35322030766554,0.0,0.0,0.0,790.048956427606,55.31363191118038,0.0,27.423043468700147,0.0,0.0,0.0,683.5656824143348,56.394466480724944,0.0,0.0,0.0,0.0
False,28.82,68.9,27.378869453904287,28.82,,56.36154672341201,68.9,68.9,420.0,764.0311271683813,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.366388101417986,0.0,0.0,0.0,800.2692371486305,57.432106418656694,0.0,27.394728298094464,0.0,0.0,0.0,779.711943838494,56.35542549834209,0.0,27.364408386764293,0.0,0.0,0.0,788.9388095583231,55.336988763362086,0.0,27.433991544612272,0.0,0.0,0.0,682.669559094126,56.42109460383264,0.0,0.0,0.0,0.0
False,28.8,69.0,27.389879082722256,28.8,,56.38672909587964,69.0,69.0,420.0,762.8973874098933,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.37706948642458,0.0,0.0,0.0,798.9002678948955,57.459843304477495,0.0,27.405729941135885,0.0,0.0,0.0,778.5608656182109,56.378801625699445,0.0,27.375481245103437,0.0,0.0,0.0,787.8319931296481,55.360553210635786,0.0,27.444830001201595,0.0,0.0,0.0,681.776482593206,56.447889572688304,0.0,0.0,0.0,0.0
False,28.77,69.3,27.40077766846637,28.77,,56.41209244356623,69.3,69.3,420.0,761.7674023089901,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.387607387169226,0.0,0.0,0.0,797.5362269304738,57.488488324154076,0.0,27.416585651129395,0.0,0.0,0.0,777.4134708482326,56.40304742966544,0.0,27.386402364506623,0.0,0.0,0.0,786.7284971502592,55.384971910154675,0.0,27.45552380634414,0.0,0.0,0.0,680.8864425523891,56.475562938676724,0.0,0.0,0.0,0.0
False,28.740000000000002,69.6,27.411529802287344,28.740000000000002,,56.43833352750276,69.6,69.6,420.0,760.6411593703388,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.398002309724497,0.0,0.0,0.0,796.1770965135241,57.518034454800485,0.0,27.427295947479895,0.0,0.0,0.0,776.2697477415182,56.42815652662727,0.0,27.39717230555584,0.0,0.0,0.0,785.6283116588083,55.410238789270025,0.0,27.466073472401117,0.0,0.0,0.0,679.9994286477109,56.50410808579753,0.0,0.0,0.0,0.0
False,28.71,69.9,27.422136008790336,28.71,,56.46544582290996,69.90000000000003,69.90000000000003,420.0,759.5186461403904,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.40825475837804,0.0,0.0,0.0,794.8228589660755,57.548474750359524,0.0,27.437861347743624,0.0,0.0,0.0,775.1296845487453,56.45412260250819,0.0,27.407791626762076,0.0,0.0,0.0,784.5314267238319,55.43634784240478,0.0,27.476479509918935,0.0,0.0,0.0,679.1154305903087,56.53351847030885,0.0,0.0,0.0,0.0
False,28.68,70.2,27.432596810700666,28.68,,56.493422876469126,70.19999999999999,70.19999999999999,420.0,758.3998502072403,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.41836523563887,0.0,0.0,0.0,793.4734966737976,57.579802340652876,0.0,27.448282367634736,0.0,0.0,0.0,773.9932695581894,56.480939411914655,0.0,27.418260884572963,0.0,0.0,0.0,783.4378324436605,55.46329313021854,0.0,27.486742427635622,0.0,0.0,0.0,678.2344381263017,56.56378761983814,0.0,0.0,0.0,0.0
False,28.65,70.5,27.442912728870546,28.65,,56.52225830544057,70.5,70.5,420.0,757.2847592004873,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.42833424224364,0.0,0.0,0.0,792.128992085772,57.61201043044719,0.0,27.45855952103185,0.0,0.0,0.0,772.8604910956032,56.508600777288976,0.0,27.428580633380395,0.0,0.0,0.0,782.3475189463295,55.49106877877962,0.0,27.49686273248724,0.0,0.0,0.0,677.3564410366723,56.59490913250171,0.0,0.0,0.0,0.0
False,28.62,70.8,27.45308428228578,28.62,,56.55194579679051,70.79999999999998,70.79999999999998,420.0,756.1733607910942,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.438162277162892,0.0,0.0,0.0,790.7893277142632,57.64509229853184,0.0,27.468693319984595,0.0,0.0,0.0,771.7313375240972,56.537100588080676,0.0,27.438751425528135,0.0,0.0,0.0,781.2604763894905,55.519668978748804,0.0,27.506840929614263,0.0,0.0,0.0,676.4814291371476,56.626876676039785,0.0,0.0,0.0,0.0
False,28.59,71.1,27.46311198807247,28.59,,56.582479106330595,71.1,71.1,420.0,755.0656426912496,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.447849837607283,0.0,0.0,0.0,789.4544861344918,57.679041296810816,0.0,27.478684274720106,0.0,0.0,0.0,770.6057972440201,56.56643279992323,0.0,27.448773811319377,0.0,0.0,0.0,780.176694960322,55.54908798457904,0.0,27.51667752236793,0.0,0.0,0.0,675.6093922780814,56.65968398696067,0.0,0.0,0.0,0.0
False,28.56,71.4,27.472996361503675,28.56,,56.61385205787015,71.4,71.4,420.0,753.9615926542289,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.457397419033796,0.0,0.0,0.0,788.1244499844076,57.71385084940427,0.0,27.488532893649523,0.0,0.0,0.0,769.4838586928392,56.5965914338253,0.0,27.458648339024283,0.0,0.0,0.0,779.0961648754411,55.57932011371928,0.0,27.526373012316604,0.0,0.0,0.0,674.7403203443359,56.69332486970059,0.0,0.0,0.0,0.0
False,28.53,71.7,27.48273791600605,28.53,,56.64605854238046,71.7,71.7,420.0,752.861198474256,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.46680551515193,0.0,0.0,0.0,786.7992019644638,57.74951445176517,0.0,27.498239683374447,0.0,0.0,0.0,768.3655103450221,56.62757057537154,0.0,27.468375554887487,0.0,0.0,0.0,778.0188763808147,55.61035974583627,0.0,27.53592789925206,0.0,0.0,0.0,673.8742032551652,56.72779319578808,0.0,0.0,0.0,0.0
False,28.5,72.0,27.49233716316648,28.5,,56.679092517168115,72.00000000000001,72.00000000000001,420.0,751.7644479863663,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.47607461792985,0.0,0.0,0.0,785.4787248373917,57.78602566980553,0.0,27.50780514869338,0.0,0.0,0.0,767.2507407119181,56.659364373935375,0.0,27.477956003135596,0.0,0.0,0.0,776.9448197516723,55.642201322041174,0.0,27.54534268119579,0.0,0.0,0.0,673.0110309640976,56.76308290302714,0.0,0.0,0.0,0.0
False,28.49,72.0,27.501794612738653,28.49,,56.71294800506234,71.99999999999999,71.99999999999999,420.0,750.6713290662699,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.485275758100546,0.0,0.0,0.0,784.1630014279771,57.822303195570946,0.0,27.517300976608148,0.0,0.0,0.0,766.1395383416399,56.69098844430485,0.0,27.487464113676936,0.0,0.0,0.0,775.8739852924173,55.673900742310366,0.0,27.55468869520529,0.0,0.0,0.0,672.1507934588196,56.798165604275944,0.0,0.0,0.0,0.0
False,28.48,72.0,27.51118238589773,28.48,,56.746615369126815,71.99999999999999,71.99999999999999,420.0,749.5818296302134,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.49440917536983,0.0,0.0,0.0,782.8520146228364,57.85834892501863,0.0,27.526727414972203,0.0,0.0,0.0,765.0318918189466,56.722444170630595,0.0,27.496900153754815,0.0,0.0,0.0,774.80636333654,55.70545917429439,0.0,27.563966184859325,0.0,0.0,0.0,671.2934807610596,56.83304296782947,0.0,0.0,0.0,0.0
False,28.47,72.0,27.520500732239043,28.47,,56.78009613910488,72.0,72.0,420.0,748.4959376348456,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.503475108598074,0.0,0.0,0.0,781.5457473701941,57.894164736591414,0.0,27.536084710756835,0.0,0.0,0.0,763.927789765126,56.75373292392762,0.0,27.506264389625247,0.0,0.0,0.0,773.7419442465304,55.73687777413845,0.0,27.573175392873907,0.0,0.0,0.0,670.439082926472,56.86771664646635,0.0,0.0,0.0,0.0
False,28.46,72.0,27.529749900463514,28.46,,56.81339183029884,71.99999999999999,71.99999999999999,420.0,747.4136410770807,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.51247379580317,0.0,0.0,0.0,780.2441826796614,57.92975249139678,0.0,27.54537311005431,0.0,0.0,0.0,762.8272208378776,56.78485606221234,0.0,27.51555708656059,0.0,0.0,0.0,772.6807184137907,55.768157686606045,0.0,27.582316561105333,0.0,0.0,0.0,669.587590044522,56.90218827760538,0.0,0.0,0.0,0.0
False,28.45,72.0,27.538930138380852,28.45,,56.84650394371704,72.0,72.0,420.0,746.334927993963,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.52140547416353,0.0,0.0,0.0,778.9473036220146,57.96511403338115,0.0,27.554592858081005,0.0,0.0,0.0,761.7301737311964,56.81581493063651,0.0,27.52477850885319,0.0,0.0,0.0,771.6226762585493,55.79930004519892,0.0,27.591389930553238,0.0,0.0,0.0,668.7389922383707,56.93645948346347,0.0,0.0,0.0,0.0
False,28.439999999999998,72.0,27.54804169291274,28.439999999999998,,56.87943396622352,72.00000000000001,72.00000000000001,420.0,745.2597864625327,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.53027038002102,0.0,0.0,0.0,777.6550933289753,58.0002511895064,0.0,27.563744199180523,0.0,0.0,0.0,760.6366371752565,56.84661086161952,0.0,27.53392891981898,0.0,0.0,0.0,770.5678082297736,55.83030597227698,0.0,27.60039574136362,0.0,0.0,0.0,667.8932796647601,56.970531871211136,0.0,0.0,0.0,0.0
False,28.43,72.0,27.557084810096036,28.43,,56.91218337068178,72.0,72.0,420.0,744.1882045996914,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.539068748883924,0.0,0.0,0.0,776.3675349929911,58.03516576992153,0.0,27.572827376826798,0.0,0.0,0.0,759.5465999362957,56.87724517497927,0.0,27.54300858180112,0.0,0.0,0.0,769.5161048050843,55.861176579176686,0.0,27.60933423283188,0.0,0.0,0.0,667.0504425139,57.00440703312517,0.0,0.0,0.0,0.0
False,28.419999999999998,72.0,27.56605973508593,28.419999999999998,,56.94475361610115,72.00000000000001,72.00000000000001,420.0,743.1201705620676,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.54780081542989,0.0,0.0,0.0,775.0846118670163,58.06985956813371,0.0,27.581842633627197,0.0,0.0,0.0,758.4600508164996,56.90771917806436,0.0,27.55201775617357,0.0,0.0,0.0,768.467556490669,55.891912966327105,0.0,27.61820564340582,0.0,0.0,0.0,666.2104710093527,57.038086546740516,0.0,0.0,0.0,0.0
False,28.41,72.0,27.57496671215912,28.41,,56.97714614777711,71.99999999999999,71.99999999999999,420.0,742.0556725458844,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.556466813508848,0.0,0.0,0.0,773.806307264295,58.104334361174296,0.0,27.59079021132559,0.0,0.0,0.0,757.3769786538868,56.93803416587849,0.0,27.560956703344665,0.0,0.0,0.0,767.4221538211971,55.92251622336417,0.0,27.62701021068865,0.0,0.0,0.0,665.3733554079208,57.07157197500046,0.0,0.0,0.0,0.0
False,28.4,72.0,27.58380598471694,28.4,,57.00936239743433,72.00000000000001,72.00000000000001,420.0,740.994698786825,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.565066976145932,0.0,0.0,0.0,772.5326045581436,58.13859190977065,0.0,27.59967035080544,0.0,0.0,0.0,756.2973723221944,56.96819142121009,0.0,27.5698256827607,0.0,0.0,0.0,766.3798873597335,55.95298742924819,0.0,27.635748171441982,0.0,0.0,0.0,664.5390859995339,57.10486486640466,0.0,0.0,0.0,0.0
False,28.38,72.3,27.592577795288513,28.38,,57.041403783365574,72.30000000000001,72.30000000000001,420.0,739.9372375599014,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.573566265294392,0.0,0.0,0.0,771.2634871817343,58.173740767709766,0.0,27.608447700092853,0.0,0.0,0.0,755.2212207307634,56.999186894516555,0.0,27.57858800906332,0.0,0.0,0.0,765.3407476976544,55.98427203150833,0.0,27.644384341188807,0.0,0.0,0.0,663.7076531071355,57.13901374490954,0.0,0.0,0.0,0.0
False,28.36,72.6,27.601246578909844,28.36,,57.074294993401665,72.60000000000001,72.60000000000001,420.0,738.8832771793218,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.581965036737543,0.0,0.0,0.0,769.99893862788,58.2097749974426,0.0,27.617122625038682,0.0,0.0,0.0,754.148512824425,57.031015305211476,0.0,27.587244076270146,0.0,0.0,0.0,764.3047254545614,56.01636507829295,0.0,27.65291908047694,0.0,0.0,0.0,662.8790470865712,57.17401306724064,0.0,0.0,0.0,0.0
False,28.34,72.9,27.60981270463083,28.34,,57.10803059835374,72.9,72.9,420.0,737.8328059983594,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.590263645003844,0.0,0.0,0.0,768.7389424488196,58.246688716904984,0.0,27.625695490191646,0.0,0.0,0.0,753.0792375833868,57.06367142186303,0.0,27.595794276943145,0.0,0.0,0.0,763.2718112781978,56.04926166445774,0.0,27.66135274857713,0.0,0.0,0.0,662.0532583264768,57.20985734182096,0.0,0.0,0.0,0.0
False,28.32,73.2,27.61827654017894,28.32,,57.142605219826414,73.2,73.2,420.0,736.7858124092202,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.598462443371325,0.0,0.0,0.0,767.4834822560038,58.28447609892,0.0,27.634166658802954,0.0,0.0,0.0,752.0133840231199,57.09715006166166,0.0,27.60423900219401,0.0,0.0,0.0,762.2419958443631,56.08295693105163,0.0,27.66968570348756,0.0,0.0,0.0,661.2302772481668,57.24654112821119,0.0,0.0,0.0,0.0
False,28.3,73.5,27.626638451963963,28.3,,57.17801352966679,73.5,73.5,420.0,735.7422848429134,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.606561783871992,0.0,0.0,0.0,766.2325417198822,58.32313137060553,0.0,27.642536492830942,0.0,0.0,0.0,750.950941194246,57.131446089893764,0.0,27.61257864168952,0.0,0.0,0.0,761.2152698568301,56.11744606480853,0.0,27.677918301938377,0.0,0.0,0.0,660.410094305523,57.28405903655859,0.0,0.0,0.0,0.0
False,28.279999999999998,73.8,27.634898805082706,28.279999999999998,,57.214250249419386,73.80000000000003,73.80000000000003,420.0,734.7022117691204,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.61456201729623,0.0,0.0,0.0,764.9861045696906,58.36264881278884,0.0,27.650805352945657,0.0,0.0,0.0,749.8918981824244,57.16655441942352,0.0,27.620813583656872,0.0,0.0,0.0,760.1916240472597,56.152724297646074,0.0,27.68605089939618,0.0,0.0,0.0,659.5926999848842,57.32240572704909,0.0,0.0,0.0,0.0
