hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,28.259999999999998,74.1,27.643057963323734,28.259999999999998,,57.25131014978737,74.1,74.1,420.0,733.6655816960647,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.622463493197177,0.0,0.0,0.0,763.7441545932397,58.40302275942967,0.0,27.658973598533453,0.0,0.0,0.0,748.8362441082406,57.20247001018137,0.0,27.628944214889003,0.0,0.0,0.0,759.1710491751179,56.18878690616823,0.0,27.69408385006848,0.0,0.0,0.0,658.7780848049356,57.36157590937177,0.0,0.0,0.0,0.0
False,28.24,74.4,27.651116289172027,28.24,,57.28918805010046,74.4,74.4,420.0,732.6323831703835,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.630266559895084,0.0,0.0,0.0,762.506675636704,58.44424759704855,0.0,27.667041587701554,0.0,0.0,0.0,747.7839681270942,57.23918786865606,0.0,27.63697092074989,0.0,0.0,0.0,758.1535360275925,56.22562921117744,0.0,27.702017506908184,0.0,0.0,0.0,657.9662393165988,57.401564342183164,0.0,0.0,0.0,0.0
False,28.22,74.7,27.65907414381368,28.22,,57.32787881778923,74.70000000000002,74.70000000000002,420.0,731.6026047769974,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.63797156448167,0.0,0.0,0.0,761.2736516044118,58.486317764162244,0.0,27.675009677282606,0.0,0.0,0.0,746.7350594290875,57.27670304739457,0.0,27.64489408517982,0.0,0.0,0.0,757.1390754195097,56.26324657719043,0.0,27.709852221618014,0.0,0.0,0.0,657.1571541029224,57.44236583258401,0.0,0.0,0.0,0.0
False,28.2,75.0,27.666931887140528,28.2,,57.36737736786503,75.00000000000001,75.00000000000001,420.0,730.5762351389828,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.645578852824453,0.0,0.0,0.0,760.0450664586359,58.52922775072702,0.0,27.68287822283922,0.0,0.0,0.0,745.6895072389144,57.315010644507666,0.0,27.652714090700673,0.0,0.0,0.0,756.1276581932511,56.301634411958936,0.0,27.717588344654953,0.0,0.0,0.0,656.3508197789724,57.48397523559693,0.0,0.0,0.0,0.0
False,28.18,75.1,27.674689877754822,28.18,,57.40767866240771,75.1,75.1,420.0,729.5532629174435,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.65308876957107,0.0,0.0,0.0,758.8209042193848,58.57221898655626,0.0,27.690647578668493,0.0,0.0,0.0,744.6473008157499,57.35343729237845,0.0,27.66043131842113,0.0,0.0,0.0,755.1192752186714,56.34015980653197,0.0,27.72522622523465,0.0,0.0,0.0,655.547226991724,57.52567874706598,0.0,0.0,0.0,0.0
False,28.16,75.2,27.682348472973832,28.16,,57.44808800854414,75.2,75.2,420.0,728.5336768113826,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.660501658153574,0.0,0.0,0.0,757.6011489641951,58.61529148803661,0.0,27.698318097806496,0.0,0.0,0.0,743.6084294531395,57.39198275089912,0.0,27.668046148041913,0.0,0.0,0.0,754.1139173930154,56.37882241871664,0.0,27.732766211335818,0.0,0.0,0.0,654.7463664199521,57.56747629348086,0.0,0.0,0.0,0.0
False,28.14,75.3,27.689908028834452,28.14,,57.488605246603605,75.29999999999998,75.29999999999998,420.0,727.5174655575755,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.667817860792724,0.0,0.0,0.0,756.385784827924,58.65844526981149,0.0,27.70589013203278,0.0,0.0,0.0,742.5728824788895,57.430646780572715,0.0,27.67555895786099,0.0,0.0,0.0,753.1115756408363,56.41762190782047,0.0,27.740208649704616,0.0,0.0,0.0,653.9482287741242,57.6093678004419,0.0,0.0,0.0,0.0
False,28.12,75.4,27.69736890009778,28.12,,57.529230216770024,75.4,75.4,420.0,726.5046179304435,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.67503771850226,0.0,0.0,0.0,755.1747960025434,58.70168034480731,0.0,27.71336403187485,0.0,0.0,0.0,741.5406492549571,57.46942914251307,0.0,27.682970124778745,0.0,0.0,0.0,752.1122409139139,56.45655793464051,0.0,27.747553885859016,0.0,0.0,0.0,653.1528047962922,57.651353192675856,0.0,0.0,0.0,0.0
False,28.1,75.5,27.704731440253717,28.1,,57.56996275908968,75.49999999999999,75.49999999999999,420.0,725.4951227419267,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.68216157109316,0.0,0.0,0.0,753.9681667369342,58.7449967242549,0.0,27.720740146612602,0.0,0.0,0.0,740.5117191773412,57.508329598443964,0.0,27.69028002430315,0.0,0.0,0.0,751.1159041911721,56.49563016145767,0.0,27.754802264093147,0.0,0.0,0.0,652.3600852599849,57.6934323940507,0.0,0.0,0.0,0.0
False,28.08,75.6,27.711996001525513,28.08,,57.61080271347969,75.6,75.6,420.0,724.4889688413581,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.689189757177875,0.0,0.0,0.0,752.7658813366812,58.78839441771614,0.0,27.728018824282778,0.0,0.0,0.0,739.4860816759738,57.54734791070186,0.0,27.6974890305549,0.0,0.0,0.0,750.1225564785987,56.53483825202461,0.0,27.761954127481637,0.0,0.0,0.0,651.5700609701009,57.735605327591045,0.0,0.0,0.0,0.0
False,28.06,75.7,27.719162934874294,28.06,,57.651749919734605,75.70000000000002,75.70000000000002,420.0,723.4861451153386,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.696122614174566,0.0,0.0,0.0,751.5679241638692,58.83187343310563,0.0,27.73520041168339,0.0,0.0,0.0,738.4637262146107,57.58648384223234,0.0,27.70459751627256,0.0,0.0,0.0,749.1321888091628,56.574181871559716,0.0,27.769009817883934,0.0,0.0,0.0,650.7827227628026,57.77787191549343,0.0,0.0,0.0,0.0
False,28.04,75.8,27.72623259000361,28.04,,57.69280421753508,75.8,75.8,420.0,722.4866404876113,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.702960478311308,0.0,0.0,0.0,750.3742796368792,58.875433776715155,0.0,27.742285254378128,0.0,0.0,0.0,737.4446422907239,57.625737156592315,0.0,27.711605852817634,0.0,0.0,0.0,748.1447922427353,56.613660686736665,0.0,27.775969675948595,0.0,0.0,0.0,649.998061505409,57.82023207914014,0.0,0.0,0.0,0.0
False,28.02,75.9,27.733205315363918,28.02,,57.73396544645598,75.9,75.9,420.0,721.490443918937,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.70970368463029,0.0,0.0,0.0,749.1849322301865,58.919075453235926,0.0,27.749273696700744,0.0,0.0,0.0,736.4288194353936,57.665107617949886,0.0,27.71851441017969,0.0,0.0,0.0,747.1603578660071,56.653274365676175,0.0,27.7828340411176,0.0,0.0,0.0,649.2160680962907,57.862685739114184,0.0,0.0,0.0,0.0
False,28.0,76.0,27.740081458157082,28.0,,57.775233445972674,76.0,76.0,420.0,720.4975444069695,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.716352566992008,0.0,0.0,0.0,747.9998664741579,58.96279846578201,0.0,27.756166081759446,0.0,0.0,0.0,735.4162472132003,57.70459499108272,0.0,27.725323556981404,0.0,0.0,0.0,746.178876792409,56.69302257793824,0.0,27.7896032516306,0.0,0.0,0.0,648.4367334647633,57.905232815213346,0.0,0.0,0.0,0.0
False,28.0,76.0,27.746861364340866,28.0,,57.81660805546798,76.0,76.0,420.0,719.5079309861326,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.722977998579413,0.0,0.0,0.0,746.8190669548509,59.006317641646454,0.0,27.763033935441246,0.0,0.0,0.0,734.4069152221181,57.74392170539252,0.0,27.732107548175932,0.0,0.0,0.0,745.2003401620318,56.7326250931272,0.0,27.796348485329194,0.0,0.0,0.0,647.6600485709831,57.947594015589765,0.0,0.0,0.0,0.0
False,28.0,76.0,27.753616991881444,28.0,,57.857808650996986,76.0,76.0,420.0,718.521592727496,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.729580062103974,0.0,0.0,0.0,745.6425183138134,59.04963407154331,0.0,27.769877345058223,0.0,0.0,0.0,733.4008130934074,57.783088565794074,0.0,27.73886647669776,0.0,0.0,0.0,744.2247391415457,56.772082604536266,0.0,27.80306982714022,0.0,0.0,0.0,646.8860044058417,57.98977030223942,0.0,0.0,0.0,0.0
False,28.0,76.0,27.760348427750042,28.0,,57.898836120553874,76.0,76.0,420.0,717.5385187386521,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.736158839985432,0.0,0.0,0.0,744.4702052478837,59.09274883936989,0.0,27.77669639761169,0.0,0.0,0.0,732.3979304915084,57.82209637222626,0.0,27.745600435138037,0.0,0.0,0.0,743.2520649241211,56.811395801166384,0.0,27.809767361689698,0.0,0.0,0.0,646.1145919908619,58.031762631197395,0.0,0.0,0.0,0.0
False,28.0,76.0,27.767055758606215,28.0,,57.93969134661392,76.0,76.0,420.0,716.5586981635937,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.742714414352832,0.0,0.0,0.0,743.3021125089913,59.13566302225718,0.0,27.783491179793312,0.0,0.0,0.0,731.3982571139356,57.86094591968642,0.0,27.752309515745853,0.0,0.0,0.0,742.2823087293488,56.85056536775854,0.0,27.816441173303897,0.0,0.0,0.0,645.3458023780929,58.07357195257875,0.0,0.0,0.0,0.0
False,28.0,76.0,27.773739070798975,28.0,,57.98037520617545,76.0,76.0,420.0,715.5821201825922,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.74924686704555,0.0,0.0,0.0,742.1382249039589,59.17837769061749,0.0,27.790261777986192,0.0,0.0,0.0,730.4017826911711,57.899637998266805,0.0,27.75899381042949,0.0,0.0,0.0,741.3154618031607,56.8895919848253,0.0,27.823091346010408,0.0,0.0,0.0,644.5796266500074,58.11519921062387,0.0,0.0,0.0,0.0
False,28.0,76.0,27.780398450367912,28.0,,58.02088857079818,76.0,76.0,420.0,714.6087740120745,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.755756279614307,0.0,0.0,0.0,740.9785272943046,59.22089390819454,0.0,27.797008278265984,0.0,0.0,0.0,729.4084969865594,57.93817339319093,0.0,27.765653410757682,0.0,0.0,0.0,740.3515154177512,56.92847632868296,0.0,27.829717963539185,0.0,0.0,0.0,643.8160559193974,58.156645343739264,0.0,0.0,0.0,0.0
False,28.0,76.0,27.787033983044292,28.0,,58.06123230664338,76.0,76.0,420.0,713.6386489045032,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.7622427333222,0.0,0.0,0.0,739.8230045960452,59.263212732110006,0.0,27.80373076640198,0.0,0.0,0.0,728.4183897962024,57.976552884849184,0.0,27.77228840796088,0.0,0.0,0.0,739.3904608714979,56.96721907148059,0.0,27.83632110932361,0.0,0.0,0.0,643.0550813292715,58.19791128454007,0.0,0.0,0.0,0.0
False,28.0,76.0,27.793645754252164,28.0,,58.10140727451487,76.0,76.0,420.0,712.6717341482542,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.768706309145703,0.0,0.0,0.0,738.6716417794994,59.30533521291198,0.0,27.810429327858202,0.0,0.0,0.0,727.4314509488546,58.01477724883257,0.0,27.778898892932485,0.0,0.0,0.0,738.4322894888834,57.00582088123397,0.0,27.84290086650154,0.0,0.0,0.0,642.296694052752,58.23899795989247,0.0,0.0,0.0,0.0
False,28.0,76.0,27.800233849109482,28.0,,58.14141432989436,76.0,76.0,420.0,711.7080190674974,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.77514708777569,0.0,0.0,0.0,737.5244238690932,59.347262394622646,0.0,27.81710404779449,0.0,0.0,0.0,726.4476703058183,58.052847255969084,0.0,27.78548495623011,0.0,0.0,0.0,737.4769926204167,57.04428242185436,0.0,27.849457317916357,0.0,0.0,0.0,641.5408852929726,58.279906290954884,0.0,0.0,0.0,0.0
False,28.0,76.0,27.806798352429162,28.0,,58.18125432298349,76.0,76.0,420.0,710.7474930220752,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.781565149618427,0.0,0.0,0.0,736.3813359431645,59.38899531478433,0.0,27.82375501106758,0.0,0.0,0.0,725.4670377608397,58.090763672356836,0.0,27.792046688076812,0.0,0.0,0.0,736.5245616425555,57.082604353178766,0.0,27.855990546118004,0.0,0.0,0.0,640.7876462829764,58.320637193218396,0.0,0.0,0.0,0.0
False,28.0,76.0,27.813339348720206,28.0,,58.22092809874088,76.0,76.0,420.0,709.790145407384,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.787960574796593,0.0,0.0,0.0,735.2423631337691,59.43053500450649,0.0,27.830382302232188,0.0,0.0,0.0,724.489543240005,58.12852725940053,0.0,27.79858417836233,0.0,0.0,0.0,735.5749879576277,57.12078733100158,0.0,27.862500633364032,0.0,0.0,0.0,640.0369682856143,58.36119157654799,0.0,0.0,0.0,0.0
False,28.0,76.0,27.819856922188787,28.0,,58.26043649692038,76.0,76.0,420.0,708.8359656542541,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.794333443150272,0.0,0.0,0.0,734.1074906264876,59.47188248851203,0.0,27.836986005542084,0.0,0.0,0.0,723.515176701637,58.16613877384332,0.0,27.805097516644313,0.0,0.0,0.0,734.6282629937549,57.15883200710232,0.0,27.868987661620633,0.0,0.0,0.0,639.2888425934432,58.401570345224016,0.0,0.0,0.0,0.0
False,28.0,76.0,27.826351156739324,28.0,,58.29978035210812,76.0,76.0,420.0,707.8849432288307,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.800683834237944,0.0,0.0,0.0,732.9767036602323,59.51303878518293,0.0,27.84356620495116,0.0,0.0,0.0,722.5439281361918,58.20359896780099,0.0,27.811586792149555,0.0,0.0,0.0,733.6843782047737,57.196739029277666,0.0,27.875451712563667,0.0,0.0,0.0,638.5432605286255,58.44177439798054,0.0,0.0,0.0,0.0
False,28.0,76.0,27.832822135975583,28.0,,58.33896049376139,76.0,76.0,420.0,706.9370676324558,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.80701182733749,0.0,0.0,0.0,731.8499875270554,59.55400490660614,0.0,27.850122984114495,0.0,0.0,0.0,721.575787566156,58.240908588796934,0.0,27.818052093775204,0.0,0.0,0.0,732.7433250701594,57.23450904136873,0.0,27.881892867579698,0.0,0.0,0.0,637.8002134428282,58.48180462804701,0.0,0.0,0.0,0.0
False,28.0,76.0,27.839269943201725,28.0,,58.3779777462433,76.0,76.0,420.0,705.9923284015497,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.813317501447177,0.0,0.0,0.0,730.727327571958,59.59478185861716,0.0,27.856656426389435,0.0,0.0,0.0,720.6107450459443,58.27806837979283,0.0,27.824493510089994,0.0,0.0,0.0,731.8050950949489,57.27214268329156,0.0,27.888311207767014,0.0,0.0,0.0,637.0596927171225,58.52166192318518,0.0,0.0,0.0,0.0
False,28.0,76.0,27.8456946614234,28.0,,58.41683292886294,76.0,76.0,420.0,705.0507151074935,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.819600935286633,0.0,0.0,0.0,729.6087091926989,59.635370640846695,0.0,27.86316661483663,0.0,0.0,0.0,719.6487906617973,58.31507907922392,0.0,27.830911129335448,0.0,0.0,0.0,730.869679809664,57.30964059106584,0.0,27.894706813936654,0.0,0.0,0.0,636.3216897618843,58.56134716573107,0.0,0.0,0.0,0.0
False,28.0,76.0,27.852096373348843,28.0,,58.45552685590892,76.0,76.0,420.0,704.1122173565111,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.825862207297853,0.0,0.0,0.0,728.4941178396052,59.675772246763835,0.0,27.8696536322211,0.0,0.0,0.0,718.6899145316795,58.35194142103016,0.0,27.837305039427093,0.0,0.0,0.0,729.9370707702351,57.347003396843235,0.0,27.901079766613417,0.0,0.0,0.0,635.5861960166939,58.60086123263214,0.0,0.0,0.0,0.0
False,28.0,76.0,27.858475161389865,28.0,,58.49406033668652,76.0,76.0,420.0,703.1768247895534,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.83210139564616,0.0,0.0,0.0,727.3835390153827,59.71598766372013,0.0,27.8761175610133,0.0,0.0,0.0,717.7341068051782,58.38865613468954,0.0,27.843675327955665,0.0,0.0,0.0,729.0072595579244,57.384231728935035,0.0,27.907430146036884,0.0,0.0,0.0,634.8532029502371,58.6402049954865,0.0,0.0,0.0,0.0
False,28.0,76.0,27.864831107663,28.0,,58.53243417555507,76.0,76.0,420.0,702.2445270821806,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.83831857822118,0.0,0.0,0.0,726.2769582749273,59.756017872993425,0.0,27.88255848339014,0.0,0.0,0.0,716.7813576634015,58.42522394524903,0.0,27.850022082188303,0.0,0.0,0.0,728.0802377792506,57.421326211842796,0.0,27.913758032162416,0.0,0.0,0.0,634.1227020602063,58.679379320579784,0.0,0.0,0.0,0.0
False,28.0,76.0,27.87116429399051,28.0,,58.57064917196146,76.0,76.0,420.0,701.3153139444464,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.84451383263783,0.0,0.0,0.0,725.1743612251375,59.79586384983051,0.0,27.88897648123606,0.0,0.0,0.0,715.8316573188787,58.46164557335768,0.0,27.856345389069745,0.0,0.0,0.0,727.1559970659129,57.458287466283295,0.0,27.920063504662174,0.0,0.0,0.0,633.3946848732015,58.71838506892608,0.0,0.0,0.0,0.0
False,27.99,76.0,27.877474801901453,27.99,,58.60870612047558,76.0,76.0,420.0,700.3891751207826,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.85065196598727,0.0,0.0,0.0,724.0757335247271,59.83548682911851,0.0,27.895336044144045,0.0,0.0,0.0,714.8849960154582,58.49789864765707,0.0,27.86260839137737,0.0,0.0,0.0,726.2345290747152,57.49510416190054,0.0,27.92631122252612,0.0,0.0,0.0,632.6691429446327,58.75719121821531,0.0,0.0,0.0,0.0
False,27.98,76.0,27.883726906008697,27.98,,58.646579172048455,76.0,76.0,420.0,699.4661003898833,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.856733179736935,0.0,0.0,0.0,722.981060884038,59.87488843697027,0.0,27.90163738009573,0.0,0.0,0.0,713.9413640282088,58.533984374681744,0.0,27.868811311899474,0.0,0.0,0.0,725.315825487491,57.531777320528846,0.0,27.932501390323484,0.0,0.0,0.0,631.946067858621,58.795799202637156,0.0,0.0,0.0,0.0
False,27.97,76.0,27.889920815513904,27.97,,58.684269648983204,76.0,76.0,420.0,698.5460795645897,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.862757674643674,0.0,0.0,0.0,721.8903290648555,59.91407028559069,0.0,27.90788069633249,0.0,0.0,0.0,713.0007516633185,58.56990395044453,0.0,27.874954372601273,0.0,0.0,0.0,724.3998780110285,57.56830795480942,0.0,27.938634211898904,0.0,0.0,0.0,631.2254512279017,58.834210444059764,0.0,0.0,0.0,0.0
False,27.96,76.0,27.896056738869085,27.96,,58.72177886208559,76.0,76.0,420.0,697.6291024917759,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.868725650756264,0.0,0.0,0.0,720.803523880222,59.953033973410584,0.0,27.914066199358103,0.0,0.0,0.0,712.0631492579959,58.60565856053807,0.0,27.88103779462797,0.0,0.0,0.0,723.4866783769954,57.60469706827935,0.0,27.94470989037499,0.0,0.0,0.0,630.5072846937268,58.872426352147286,0.0,0.0,0.0,0.0
False,27.95,76.0,27.902134883779333,27.95,,58.759108110774235,76.0,76.0,420.0,696.715159052235,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.874637307417906,0.0,0.0,0.0,719.7206311942532,59.99178108521639,0.0,27.920194094941348,0.0,0.0,0.0,711.1285471803702,58.641249380235884,0.0,27.887061798307773,0.0,0.0,0.0,722.5762183418644,57.64094565546305,0.0,27.950728628154888,0.0,0.0,0.0,629.7915599257681,58.91044832447741,0.0,0.0,0.0,0.0
False,27.939999999999998,76.0,27.908155457205478,27.939999999999998,,58.79625868319076,76.0,76.0,420.0,695.804239160564,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.880492843268712,0.0,0.0,0.0,718.6416369219539,60.03031319228154,0.0,27.92626458811863,0.0,0.0,0.0,710.196935829393,58.67667757459133,0.0,27.8930266031549,0.0,0.0,0.0,721.6684896868388,57.67705470196134,0.0,27.956690626924818,0.0,0.0,0.0,629.0782686220205,58.94827774665524,0.0,0.0,0.0,0.0
False,27.93,76.0,27.914118665366765,27.93,,58.833231856307734,76.00000000000001,76.00000000000001,420.0,694.8963327650515,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.88629245624818,0.0,0.0,0.0,717.5665270290349,60.06863185249367,0.0,27.932277883196598,0.0,0.0,0.0,709.268305634739,58.71194429853585,0.0,27.898932427872616,0.0,0.0,0.0,720.7634842177783,57.713025184537734,0.0,27.962596087656625,0.0,0.0,0.0,628.3674025087056,58.98591599242934,0.0,0.0,0.0,0.0
False,27.919999999999998,76.0,27.920024713743505,27.919999999999998,,58.8700288960373,76.0,76.0,420.0,693.9914298475644,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.89203634359768,0.0,0.0,0.0,716.4952875317304,60.10673861048276,0.0,27.938234183754723,0.0,0.0,0.0,708.3426470567078,58.747050696976274,0.0,27.904779490356198,0.0,0.0,0.0,719.861193765125,57.748858071207835,0.0,27.9684452106103,0.0,0.0,0.0,627.658953340176,59.023364423803514,0.0,0.0,0.0,0.0
False,27.91,76.0,27.92587380707973,27.91,,58.90665105733692,76.0,76.0,420.0,693.0895204234348,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.897724701862902,0.0,0.0,0.0,715.4279044966162,60.14463499774675,0.0,27.944133692647902,0.0,0.0,0.0,707.4199505861263,58.78199790489204,0.0,27.91056800769594,0.0,0.0,0.0,718.9616101838296,57.784554321323846,0.0,27.97423819533651,0.0,0.0,0.0,626.9529128988195,59.06062439114951,0.0,0.0,0.0,0.0
False,27.9,76.0,27.931666149385812,27.9,,58.94309958431501,76.0,76.0,420.0,692.190594541348,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.903357726896314,0.0,0.0,0.0,714.3643640404283,60.18232253277613,0.0,27.94997661200903,0.0,0.0,0.0,706.5002067442507,58.81678704742899,0.0,27.916298196180122,0.0,0.0,0.0,718.0647253532782,57.82011488566058,0.0,27.979975240679103,0.0,0.0,0.0,626.2492729949635,59.09769723331666,0.0,0.0,0.0,0.0
False,27.89,76.0,27.937401943941143,27.89,,58.97937571033546,76.0,76.0,420.0,691.2946422832301,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.908935613859608,0.0,0.0,0.0,713.3046523298827,60.21980272117714,0.0,27.95576314325157,0.0,0.0,0.0,705.5834060826691,58.85141923999536,0.0,27.921970271297972,0.0,0.0,0.0,717.1705311772183,57.85554070650046,0.0,27.98565654477761,0.0,0.0,0.0,625.5480254667806,59.13458427774268,0.0,0.0,0.0,0.0
False,27.88,76.0,27.94308139329669,27.88,,59.01548065811919,76.00000000000001,76.00000000000001,420.0,690.4016537641377,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.914458557226133,0.0,0.0,0.0,712.2487555814952,60.25707705579373,0.0,27.961493487072108,0.0,0.0,0.0,704.6695391832045,58.885895588353065,0.0,27.927584447742618,0.0,0.0,0.0,716.2790195836867,57.89083271771499,0.0,27.991282305069745,0.0,0.0,0.0,624.8491621801935,59.17128684056091,0.0,0.0,0.0,0.0
False,27.869999999999997,76.0,27.948704699277652,27.869999999999997,,59.051415639848145,76.0,76.0,420.0,689.511619132145,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.919926750783333,0.0,0.0,0.0,711.1966600614018,60.29414701682786,0.0,27.96716784345292,0.0,0.0,0.0,703.7585966578182,58.920217188712535,0.0,27.933140939414024,0.0,0.0,0.0,715.3901825249357,57.9259918448493,0.0,27.996852718293898,0.0,0.0,0.0,624.1526750287809,59.207806226708634,0.0,0.0,0.0,0.0
False,27.86,76.0,27.954272062986043,27.86,,59.08718185726437,76.0,76.0,420.0,688.624528568234,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.925340387635153,0.0,0.0,0.0,710.1483520851807,60.331014071960794,0.0,27.9727864116645,0.0,0.0,0.0,702.8505691485132,58.95438512782103,0.0,27.938639959421927,0.0,0.0,0.0,714.5040119773608,57.96101900520235,0.0,28.00236798049159,0.0,0.0,0.0,623.458555933683,59.24414373003128,0.0,0.0,0.0,0.0
False,27.85,76.0,27.959783684803295,27.85,,59.12278050177186,76.0,76.0,420.0,687.7403722861844,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.930699660204453,0.0,0.0,0.0,709.103818017674,60.36767967646851,0.0,27.978349390268104,0.0,0.0,0.0,701.945447327238,58.9884004830564,0.0,27.94408172008876,0.0,0.0,0.0,713.6204999414288,57.99591510790959,0.0,28.00782828700997,0.0,0.0,0.0,622.7667968435085,59.28030063339151,0.0,0.0,0.0,0.0
False,27.84,76.0,27.96523976439282,27.84,,59.158212754533665,76.00000000000001,76.00000000000001,420.0,686.8591405324622,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.93600476023542,0.0,0.0,0.0,708.0630442728104,60.40414527334113,0.0,27.98385697711826,0.0,0.0,0.0,701.0432218957908,59.02226432251354,0.0,27.94946643295255,0.0,0.0,0.0,712.7396384416045,58.03068105402032,0.0,28.013233832504252,0.0,0.0,0.0,622.0773897342406,59.31627820876684,0.0,0.0,0.0,0.0
False,27.83,76.0,27.970640500702622,27.83,,59.193479786570116,76.00000000000001,76.00000000000001,420.0,685.9808235861116,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.94125587879595,0.0,0.0,0.0,707.0260173134283,60.44041229339563,0.0,27.9893093693653,0.0,0.0,0.0,700.1438835857242,59.05597770509482,0.0,27.954794308769827,0.0,0.0,0.0,711.8614195262796,58.06531773657888,0.0,28.01858481094017,0.0,0.0,0.0,621.3903266091442,59.35207771735862,0.0,0.0,0.0,0.0
False,27.82,76.0,27.975986091967812,27.82,,59.228582758856405,76.0,76.0,420.0,685.1054117586441,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.94645320628004,0.0,0.0,0.0,705.9927236510999,60.47648215539536,0.0,27.994706763457856,0.0,0.0,0.0,699.24742315825,59.08954168059686,0.0,27.960065557518497,0.0,0.0,0.0,710.9858352677008,58.09982604070208,0.0,28.023881415596428,0.0,0.0,0.0,620.7055994986731,59.38770040969078,0.0,0.0,0.0,0.0
False,27.810000000000002,76.0,27.981276735713205,27.810000000000002,,59.26352282241679,76.00000000000001,76.00000000000001,420.0,684.2328953939309,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.951596932410162,0.0,0.0,0.0,704.963149845956,60.51235626615753,0.0,28.000049355145357,0.0,0.0,0.0,698.3538314041435,59.12295728979823,0.0,27.965280388400732,0.0,0.0,0.0,710.1128777618977,58.13420684365608,0.0,28.02912383906713,0.0,0.0,0.0,620.0232004603777,59.42314752571062,0.0,0.0,0.0,0.0
False,27.8,76.0,27.986512628755843,27.8,,59.29830111842137,76.00000000000001,76.00000000000001,420.0,683.3632648680938,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.95668724623963,0.0,0.0,0.0,703.9372825065105,60.54803602067067,0.0,28.005337339480523,0.0,0.0,0.0,697.4630991436503,59.15622556454233,0.0,27.97043900984583,0.0,0.0,0.0,709.2425391286121,58.16846101493452,0.0,28.0343122732642,0.0,0.0,0.0,619.3431215788124,59.45842029488889,0.0,0.0,0.0,0.0
False,27.810000000000002,75.9,27.991693967207546,27.810000000000002,,59.332918778277296,75.9,75.9,420.0,682.4965105893963,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.96179487665496,0.0,0.0,0.0,702.9151082894871,60.58323276415871,0.0,28.010642094821844,0.0,0.0,0.0,696.5752172263906,59.189065710446144,0.0,27.97561551720538,0.0,0.0,0.0,708.3748115112262,58.202304627870774,0.0,28.039517750219805,0.0,0.0,0.0,618.6653549654445,59.49323590747121,0.0,0.0,0.0,0.0
False,27.82,75.8,27.9968925597255,27.82,,59.36709169620442,75.79999999999998,75.79999999999998,420.0,681.6326229981371,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.966919762580126,0.0,0.0,0.0,701.8966138996449,60.61794811457718,0.0,28.015963561477953,0.0,0.0,0.0,695.6901765312662,59.22147902128446,0.0,27.980809844401932,0.0,0.0,0.0,707.5096870766926,58.235738844901576,0.0,28.044740209567816,0.0,0.0,0.0,617.9898927585621,59.52759581914321,0.0,0.0,0.0,0.0
False,27.83,75.7,28.002108344506954,27.83,,59.40082125498483,75.70000000000002,75.70000000000002,420.0,680.7715925665414,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.972061843154513,0.0,0.0,0.0,700.8817860896062,60.65218368605921,0.0,28.02130167996994,0.0,0.0,0.0,694.8079679663662,59.25346678842597,0.0,27.986021925602156,0.0,0.0,0.0,706.6471580154624,58.26876482680604,0.0,28.049979591155918,0.0,0.0,0.0,617.316727123183,59.5615014825155,0.0,0.0,0.0,0.0
False,27.84,75.6,28.007341259970634,27.84,,59.43410883466136,75.6,75.6,420.0,679.9134097986544,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.977221057732162,0.0,0.0,0.0,699.8706116596836,60.68594108891395,0.0,28.026656391030592,0.0,0.0,0.0,693.9285824688737,59.28503030082069,0.0,27.991251695215933,0.0,0.0,0.0,705.787216541416,58.30138373269202,0.0,28.05523583504486,0.0,0.0,0.0,616.6458502509641,59.59495434711606,0.0,0.0,0.0,0.0
False,27.85,75.5,28.01259124475589,27.85,,59.466955812528866,75.5,75.5,420.0,679.0580652302343,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.982397345881015,0.0,0.0,0.0,698.8630774577088,60.71922192962078,0.0,28.032027635603637,0.0,0.0,0.0,693.0520110049733,59.316170844995206,0.0,27.99649908789546,0.0,0.0,0.0,704.9298548917917,58.333596719985934,0.0,28.060508881507698,0.0,0.0,0.0,615.9772543601109,59.627955859383384,0.0,0.0,0.0,0.0
False,27.86,75.4,28.01785823772195,27.86,,59.499363563126686,75.4,75.4,420.0,678.2055494286462,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.98759064738216,0.0,0.0,0.0,697.859170378861,60.75202781082436,0.0,28.037415354842995,0.0,0.0,0.0,692.1782445697575,59.34688970504243,0.0,28.001764038534358,0.0,0.0,0.0,704.0750653271164,58.36540494442066,0.0,28.065798671029043,0.0,0.0,0.0,615.3109316952865,59.66050746266176,0.0,0.0,0.0,0.0
False,27.869999999999997,75.3,28.02314217794714,27.869999999999997,,59.5313334582312,75.3,75.3,420.0,677.3558529927553,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.992800902229078,0.0,0.0,0.0,696.858877365497,60.78436033133362,0.0,28.042819490112038,0.0,0.0,0.0,691.3072741871342,59.377188162616434,0.0,28.007046482266766,0.0,0.0,0.0,703.2228401311351,58.39680956002269,0.0,28.071105144304312,0.0,0.0,0.0,614.6468745275225,59.69261059719376,0.0,0.0,0.0,0.0
False,27.88,75.2,28.028443004728047,27.88,,59.562866866848275,75.19999999999999,75.19999999999999,420.0,676.5089665528221,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,27.998028050626893,0.0,0.0,0.0,695.8621854069812,60.81622108611477,0.0,28.04823998298283,0.0,0.0,0.0,690.4390909097353,59.407067496921826,0.0,28.012346354466473,0.0,0.0,0.0,702.3731716107417,58.42781171910234,0.0,28.07642824223898,0.0,0.0,0.0,613.9850751541289,59.72426670011423,0.0,0.0,0.0,0.0
False,27.89,75.1,28.033760657578796,27.89,,59.59396515520664,75.1,75.1,420.0,675.6648807703968,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.00327203299163,0.0,0.0,0.0,694.8690815395161,60.84761166628966,0.0,28.0536767752354,0.0,0.0,0.0,689.5736858188242,59.43652898470822,0.0,28.017663590746015,0.0,0.0,0.0,701.5260520959094,58.45841257224159,0.0,28.08176790594784,0.0,0.0,0.0,613.325525898605,59.7554772054451,0.0,0.0,0.0,0.0
False,27.9,75.0,28.03909507623022,27.9,,59.62462968674978,75.00000000000001,75.00000000000001,420.0,674.8235863382137,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.00853278994947,0.0,0.0,0.0,693.8795528459738,60.87853365913094,0.0,28.05912980885698,0.0,0.0,0.0,688.7110500242039,59.465573900262655,0.0,28.0229981269558,0.0,0.0,0.0,700.6814739396217,58.48861326828363,0.0,28.087124076754254,0.0,0.0,0.0,612.6682191105497,59.78624354408923,0.0,0.0,0.0,0.0
False,27.869999999999997,75.1,28.044446200629125,27.869999999999997,,59.654861822129405,75.1,75.1,420.0,673.9850739800872,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.013669181336,0.0,0.0,0.0,692.8935864557283,60.90957976208702,0.0,28.064456658041298,0.0,0.0,0.0,687.8511746641265,59.49477706323363,0.0,28.028202123798625,0.0,0.0,0.0,699.8394295178028,58.51899418796113,0.0,28.092355014589426,0.0,0.0,0.0,612.0131471655739,59.817145717214956,0.0,0.0,0.0,0.0
False,27.84,75.2,28.049670744441336,27.84,,59.68524365543237,75.20000000000002,75.20000000000002,420.0,673.1493344508078,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.0186816457917,0.0,0.0,0.0,691.9111695444876,60.94074986195469,0.0,28.069657771903998,0.0,0.0,0.0,686.9940509052012,59.52413812097952,0.0,28.033276063537112,0.0,0.0,0.0,698.9999112292494,58.549554855247166,0.0,28.09746116303355,0.0,0.0,0.0,611.3603024652109,59.84818352670301,0.0,0.0,0.0,0.0
False,27.81,75.3,28.05476916106659,27.81,,59.71577490108858,75.3,75.3,420.0,672.3163585360373,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.02357062040995,0.0,0.0,0.0,690.9322893341275,60.97204384412356,0.0,28.074733597962236,0.0,0.0,0.0,686.1396699423045,59.553656721985085,0.0,28.038220426652227,0.0,0.0,0.0,698.1629114955616,58.58029479649925,0.0,28.10244296409564,0.0,0.0,0.0,610.7096774368292,59.87935677398142,0.0,0.0,0.0,0.0
False,27.78,75.4,28.05974190228001,27.78,,59.74645527393052,75.4,75.4,420.0,671.4861370522058,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.028336540742497,0.0,0.0,0.0,689.9569330925247,61.00346159260761,0.0,28.07968458214037,0.0,0.0,0.0,685.2880229984892,59.583332515861045,0.0,28.043035691849855,0.0,0.0,0.0,697.3284227610749,58.6112135404454,0.0,28.107300858219094,0.0,0.0,0.0,610.061264533544,59.910665260042926,0.0,0.0,0.0,0.0
False,27.75,75.5,28.064589418237954,27.75,,59.77728448920207,75.5,75.5,420.0,670.6586608464082,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.032979840804884,0.0,0.0,0.0,688.9850881333915,61.03500299007239,0.0,28.084511168775617,0.0,0.0,0.0,684.439101324894,59.61316515334675,0.0,28.04772233606736,0.0,0.0,0.0,696.4964374927916,58.642310618172424,0.0,28.11203528428725,0.0,0.0,0.0,609.4150562341299,59.94210878546471,0.0,0.0,0.0,0.0
False,27.72,75.6,28.069312157483775,27.72,,59.80826226256934,75.6,75.6,420.0,669.8339207963018,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.03750095308187,0.0,0.0,0.0,688.0167418161113,61.06666791786635,0.0,28.08921380062371,0.0,0.0,0.0,683.5928962006543,59.64315428631107,0.0,28.052280834480104,0.0,0.0,0.0,695.6669481803133,58.673585563113775,0.0,28.116646679628893,0.0,0.0,0.0,608.7710450429339,59.97368715042592,0.0,0.0,0.0,0.0
False,27.69,75.7,28.073910566953646,27.69,,59.83938831012803,75.70000000000002,75.70000000000002,420.0,669.0119078100032,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.041900308532828,0.0,0.0,0.0,687.0518815455733,61.098456256049005,0.0,28.09379291886453,0.0,0.0,0.0,682.7493989328123,59.673299567753254,0.0,28.056711660507982,0.0,0.0,0.0,694.8399473357723,58.70503791103629,0.0,28.12113548002378,0.0,0.0,0.0,608.1292234897879,60.00540015472639,0.0,0.0,0.0,0.0
False,27.66,75.8,28.07838509198228,27.66,,59.87066234841526,75.8,75.8,420.0,668.1926128259864,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.046178336597126,0.0,0.0,0.0,686.0904947720093,61.13036788341819,0.0,28.098248963107707,0.0,0.0,0.0,681.9086008562273,59.70360065180316,0.0,28.061015285821888,0.0,0.0,0.0,694.015427493765,58.736667200029366,0.0,28.125502119708116,0.0,0.0,0.0,607.4895841299226,60.03724759780379,0.0,0.0,0.0,0.0
False,27.630000000000003,75.9,28.08273617630871,27.630000000000003,,59.902084094417354,75.90000000000003,75.90000000000003,420.0,667.376026812981,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.05033546519949,0.0,0.0,0.0,685.13256899083,61.16240267753934,0.0,28.102582371398213,0.0,0.0,0.0,681.0704933334873,59.734057193722634,0.0,28.065192180350184,0.0,0.0,0.0,693.1933812112836,58.768472970491935,0.0,28.129747031380024,0.0,0.0,0.0,606.8521195438809,60.06922927875165,0.0,0.0,0.0,0.0
False,27.6,76.0,28.086964262081977,27.6,,59.933653265576524,76.0,76.0,420.0,666.5621407698704,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.054372120755342,0.0,0.0,0.0,684.178091742463,61.1945605147729,0.0,28.106793580221932,0.0,0.0,0.0,680.2350677548202,59.76466884990587,0.0,28.069242812285133,0.0,0.0,0.0,692.3738010676498,58.800454765119994,0.0,28.133870646204993,0.0,0.0,0.0,606.2168223374317,60.1013449963349,0.0,0.0,0.0,0.0
False,27.630000000000003,75.8,28.09106978986685,27.630000000000003,,59.96536957980224,75.8,75.8,420.0,665.7509457255912,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.058500349676134,0.0,0.0,0.0,683.2270506121902,61.22596747538833,0.0,28.111096576511205,0.0,0.0,0.0,679.4023155380048,59.794586154419804,0.0,28.07338931116624,0.0,0.0,0.0,691.5566796644468,58.83175327906276,0.0,28.13808591622131,0.0,0.0,0.0,605.5836851414845,60.132738587799594,0.0,0.0,0.0,0.0
False,27.66,75.6,28.095268038393723,27.66,,59.99637314536667,75.6,75.6,420.0,664.9424327390316,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.062719828980317,0.0,0.0,0.0,682.2794332299862,61.256624285140724,0.0,28.115491033576085,0.0,0.0,0.0,678.5722281282832,59.82380968939014,0.0,28.077631322824132,0.0,0.0,0.0,690.7420096254535,58.86236906206592,0.0,28.142392516782618,0.0,0.0,0.0,604.9527006120035,60.16341069419321,0.0,0.0,0.0,0.0
False,27.69,75.4,28.099558675540788,27.69,,60.02666458764301,75.4,75.4,420.0,664.1365928989316,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.067030236825506,0.0,0.0,0.0,681.3352272703582,61.28653168368425,0.0,28.11997662588938,0.0,0.0,0.0,677.7447969982727,59.85234005012945,0.0,28.08196849439788,0.0,0.0,0.0,689.9297835965772,58.89230267757184,0.0,28.146790124392474,0.0,0.0,0.0,604.3238614299227,60.19336197019287,0.0,0.0,0.0,0.0
False,27.72,75.2,28.10394137037631,27.72,,60.05624454561901,75.2,75.2,420.0,663.3334173237827,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.071431252504468,0.0,0.0,0.0,680.3944204521849,61.31569042444794,0.0,28.124553029082513,0.0,0.0,0.0,676.9200136478782,59.88017784502338,0.0,28.086400474330155,0.0,0.0,0.0,689.1199942457874,58.921554702603714,0.0,28.151278416700272,0.0,0.0,0.0,603.6971603010609,60.22259308399182,0.0,0.0,0.0,0.0
False,27.75,75.0,28.10841579315435,27.75,,60.085113671780576,74.99999999999999,74.99999999999999,420.0,662.5328971617279,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.075922556441103,0.0,0.0,0.0,679.457000538557,61.3441012745103,0.0,28.129219919941402,0.0,0.0,0.0,676.097869604205,59.90732369542056,0.0,28.090926912362413,0.0,0.0,0.0,688.3126342630501,58.95012572764661,0.0,28.155857072497184,0.0,0.0,0.0,603.0725899560373,60.25110471717735,0.0,0.0,0.0,0.0
False,27.78,74.8,28.112981615310524,27.78,,60.11327263199044,74.8,74.8,420.0,661.7350235904623,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.080503830186473,0.0,0.0,0.0,678.5229553366182,61.371765014475024,0.0,28.133976976402348,0.0,0.0,0.0,675.2783564214716,59.93377823551869,0.0,28.095547459530103,0.0,0.0,0.0,687.507696360261,58.97801635653098,0.0,28.160525771712116,0.0,0.0,0.0,602.4501431501868,60.27889756461274,0.0,0.0,0.0,0.0
False,27.81,74.6,28.117638509457755,27.81,,60.14072210537186,74.6,74.6,420.0,660.9397878171344,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.08517475641481,0.0,0.0,0.0,677.5922726974064,61.39868243834678,0.0,28.138823877547935,0.0,0.0,0.0,674.4614656809229,59.959542112252336,0.0,28.100261768157882,0.0,0.0,0.0,686.7051732711802,59.00522720631544,0.0,28.165284195407683,0.0,0.0,0.0,601.8298126634762,60.30597233431995,0.0,0.0,0.0,0.0
False,27.84,74.4,28.122386149382077,27.84,,60.16746278418948,74.4,74.4,420.0,660.1471810782465,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.089935018919565,0.0,0.0,0.0,676.6649405156958,61.42485435340902,0.0,28.143760303602967,0.0,0.0,0.0,673.6471889907439,59.984615985184206,0.0,28.105069491854856,0.0,0.0,0.0,685.9050577513667,59.03175890717039,0.0,28.17013202577618,0.0,0.0,0.0,601.2115913004204,60.332329747360994,0.0,0.0,0.0,0.0
False,27.869999999999997,74.2,28.127224210038392,27.869999999999997,,60.19349537373163,74.19999999999999,74.19999999999999,420.0,659.3571946395567,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.09478430260946,0.0,0.0,0.0,675.7409467298393,61.45028158009743,0.0,28.148785935930384,0.0,0.0,0.0,672.8355179859735,60.00900052639015,0.0,28.10997028550983,0.0,0.0,0.0,685.1073425781126,59.05761210226073,0.0,28.1750689461356,0.0,0.0,0.0,600.595471889999,60.357970537719794,0.0,0.0,0.0,0.0
False,27.9,74.0,28.132152367546322,27.9,,60.21882059219338,73.99999999999999,73.99999999999999,420.0,658.5698197959811,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.099722293504552,0.0,0.0,0.0,674.8202793216118,61.4749649518801,0.0,28.15390045702722,0.0,0.0,0.0,672.0264443284184,60.032696420351016,0.0,28.114963805286585,0.0,0.0,0.0,684.3120205503783,59.082787447630594,0.0,28.18009464092563,0.0,0.0,0.0,599.9814472855729,60.3828954521865,0.0,0.0,0.0,0.0
False,27.89,74.1,28.137170299185996,27.89,,60.24343917056068,74.10000000000001,74.10000000000001,420.0,657.7850478714953,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.104607597732304,0.0,0.0,0.0,673.9029263160539,61.49986846246968,0.0,28.158961182520567,0.0,0.0,0.0,671.2199597065675,60.056608173429716,0.0,28.119901933234548,0.0,0.0,0.0,683.5190844887271,59.10817611466671,0.0,28.18506711410369,0.0,0.0,0.0,599.369510364802,60.40803404384576,0.0,0.0,0.0,0.0
False,27.88,74.2,28.142134456897775,27.88,,60.26827354504728,74.2,74.2,420.0,657.0028702190376,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.10944040111991,0.0,0.0,0.0,672.9888757813161,61.524991100443074,0.0,28.16396830387974,0.0,0.0,0.0,670.4160558355064,60.08073483701069,0.0,28.124784873992436,0.0,0.0,0.0,682.7285272352609,59.13377718794548,0.0,28.18998655418285,0.0,0.0,0.0,598.7596540295616,60.43338535701422,0.0,0.0,0.0,0.0
False,27.869999999999997,74.3,28.147045033293736,27.869999999999997,,60.293322757468516,74.30000000000001,74.30000000000001,420.0,656.2232782204113,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.114220888839153,0.0,0.0,0.0,672.0781158285033,61.55033186099921,0.0,28.168922011892572,0.0,0.0,0.0,669.6147244568328,60.10507546860319,0.0,28.129612831442955,0.0,0.0,0.0,681.9403416535552,59.15958975795693,0.0,28.19485314900847,0.0,0.0,0.0,598.1518712058611,60.458948442205816,0.0,0.0,0.0,0.0
False,27.86,74.4,28.151902220295785,27.86,,60.3185858558561,74.4,74.4,420.0,655.4462632861881,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.118949245408697,0.0,0.0,0.0,671.1706346115207,61.575889745905585,0.0,28.173822496667846,0.0,0.0,0.0,668.815957338571,60.12962913179035,0.0,28.134386008715595,0.0,0.0,0.0,681.1545206285945,59.18561292105249,0.0,28.199667085760556,0.0,0.0,0.0,597.5461548437612,60.484722356082045,0.0,0.0,0.0,0.0
False,27.85,74.5,28.156706209138175,27.85,,60.34406189440914,74.5,74.5,420.0,654.6718168556118,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.123625654696408,0.0,0.0,0.0,670.2664203269192,61.601663763442915,0.0,28.178669947637704,0.0,0.0,0.0,668.0197462750876,60.154394896180655,0.0,28.139104608189395,0.0,0.0,0.0,680.3710570667087,59.21184577939631,0.0,28.20442855095611,0.0,0.0,0.0,596.9424979172924,60.51070616140007,0.0,0.0,0.0,0.0
False,27.84,74.6,28.1614571903699,27.84,,60.36974993344144,74.6,74.6,420.0,653.8999303965019,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.128250299921653,0.0,0.0,0.0,669.3654612137423,61.62765292835224,0.0,28.18346455356007,0.0,0.0,0.0,667.2260830870074,60.17937183735766,0.0,28.14376883149574,0.0,0.0,0.0,679.5899438955086,59.23828744091685,0.0,28.20913773045148,0.0,0.0,0.0,596.3408934243736,60.53689892696266,0.0,0.0,0.0,0.0
False,27.83,74.7,28.166155353857235,27.83,,60.39564903933273,74.69999999999999,74.69999999999999,420.0,653.1305954051579,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.13282336365757,0.0,0.0,0.0,668.4677455533728,61.6538562617808,0.0,28.18820650252104,0.0,0.0,0.0,666.434959621129,60.204559036829075,0.0,28.148378879521108,0.0,0.0,0.0,678.811174063822,59.26493701926018,0.0,28.213794809444714,0.0,0.0,0.0,595.7413343867307,60.56329972756884,0.0,0.0,0.0,0.0
False,27.82,74.8,28.17080088878611,27.82,,60.42175828447691,74.8,74.8,420.0,652.3638034062636,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.137345027833366,0.0,0.0,0.0,667.5732616693806,61.6802727912299,0.0,28.19289598193727,0.0,0.0,0.0,665.6463677503414,60.22995558198174,0.0,28.15293495240982,0.0,0.0,0.0,678.0347405416305,59.291793633740085,0.0,28.21839997247787,0.0,0.0,0.0,595.1438138498158,60.58990764396387,0.0,0.0,0.0,0.0
