hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,27.810000000000002,74.9,28.175393983664584,27.810000000000002,,60.44807674723379,74.9,74.9,420.0,651.5995459527921,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.14181547373657,0.0,0.0,0.0,666.6819979273708,61.706901550501705,0.0,28.19753317855836,0.0,0.0,0.0,664.8602993735403,60.25556056602994,0.0,28.15743724956679,0.0,0.0,0.0,677.2606363200057,59.318856409293076,0.0,28.22295340343935,0.0,0.0,0.0,594.5483248827264,60.616721762791194,0.0,0.0,0.0,0.0
False,27.8,75.0,28.17993482632527,27.8,,60.47460351187838,75.0,75.0,420.0,650.8378146259108,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.146234882015314,0.0,0.0,0.0,665.7939427348323,61.73374157964957,0.0,28.202118278469236,0.0,0.0,0.0,664.076746415545,60.281373087969506,0.0,28.161885969660258,0.0,0.0,0.0,676.4888544110456,59.34612447643042,0.0,28.227455285566233,0.0,0.0,0.0,593.9548605781251,60.643741176543664,0.0,0.0,0.0,0.0
False,27.79,74.9,28.184423603927762,27.79,,60.50133766855349,74.9,74.9,420.0,650.078601034887,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.150603432680573,0.0,0.0,0.0,664.9090845409869,61.76008050644466,0.0,28.20665146709251,0.0,0.0,0.0,663.2957008270153,60.30676132892713,0.0,28.1662813106245,0.0,0.0,0.0,675.7193878478125,59.373003597070536,0.0,28.231905801446548,0.0,0.0,0.0,593.3634140521596,60.67029584569704,0.0,0.0,0.0,0.0
False,27.78,74.8,28.18886050296103,27.78,,60.52762707908654,74.8,74.8,420.0,649.3218968169936,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.154921305108424,0.0,0.0,0.0,664.0274118366393,61.7859214264013,0.0,28.211132929190835,0.0,0.0,0.0,662.5171545843688,60.33172774952411,0.0,28.170623469662548,0.0,0.0,0.0,674.9522296842691,59.39949593154479,0.0,28.23630513302159,0.0,0.0,0.0,592.7739784443822,60.69638855314356,0.0,0.0,0.0,0.0
False,27.77,74.7,28.193245709245854,27.77,,60.553474368254136,74.69999999999997,74.69999999999997,420.0,648.5676936374148,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.159188678042273,0.0,0.0,0.0,663.1489131540275,61.81126741021116,0.0,28.215562848869258,0.0,0.0,0.0,661.7410996896988,60.35627479066969,0.0,28.174912643248895,0.0,0.0,0.0,674.1873729952163,59.42560362262961,0.0,28.240653461588224,0.0,0.0,0.0,592.1865469176713,60.72202205951713,0.0,0.0,0.0,0.0
False,27.76,74.6,28.197579407937162,27.76,,60.57888213973859,74.60000000000001,74.60000000000001,420.0,647.8159831891535,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.1634057295951,0.0,0.0,0.0,662.2735770666729,61.83612150397321,0.0,28.21994140957756,0.0,0.0,0.0,660.9675281706917,60.380404873744034,0.0,28.17914902713218,0.0,0.0,0.0,673.4248108762306,59.451328795713785,0.0,28.244950967801138,0.0,0.0,0.0,591.6011126581512,60.74719910339987,0.0,0.0,0.0,0.0
False,27.75,74.5,28.201861783526493,27.75,,60.603852976321505,74.5,74.5,420.0,647.0667571929366,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.167572637251677,0.0,0.0,0.0,661.4013921892329,61.860486729421936,0.0,28.224268794112593,0.0,0.0,0.0,660.1964320805455,60.40412040078035,0.0,28.183332816337867,0.0,0.0,0.0,672.664536443602,59.47667355896121,0.0,28.249197831675147,0.0,0.0,0.0,591.0176688751135,60.77192240152469,0.0,0.0,0.0,0.0
False,27.74,74.4,28.20609301984432,27.74,,60.62838944008004,74.40000000000002,74.40000000000002,420.0,646.3200073971234,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.171689577870776,0.0,0.0,0.0,660.5323471773517,61.88436608414969,0.0,28.228545184620586,0.0,0.0,0.0,659.4278034978878,60.427423754641666,0.0,28.187464205170922,0.0,0.0,0.0,671.9065428342711,59.501640003473845,0.0,28.25339423258744,0.0,0.0,0.0,590.4362088009381,60.796194648978684,0.0,0.0,0.0,0.0
False,27.73,74.3,28.21027330006243,27.73,,60.65249407257777,74.29999999999998,74.29999999999998,420.0,645.5757255776122,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.175756727687386,0.0,0.0,0.0,659.6664307275132,61.90776254183292,0.0,28.232770762599483,0.0,0.0,0.0,658.6616345266946,60.45031729919964,0.0,28.19154338721848,0.0,0.0,0.0,671.1508232057683,59.52623020345139,0.0,28.257540349279846,0.0,0.0,0.0,589.8567256910148,60.820018519400264,0.0,0.0,0.0,0.0
False,27.72,74.2,28.214402806696295,27.72,,60.6761693950564,74.20000000000002,74.20000000000002,420.0,644.8339035377478,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.179774262314915,0.0,0.0,0.0,658.8036315768942,61.93067905244904,0.0,28.23694570890124,0.0,0.0,0.0,657.8979172962091,60.472803379509074,0.0,28.195570555352486,0.0,0.0,0.0,670.3973707361511,59.55044621635173,0.0,28.261636359861082,0.0,0.0,0.0,589.2792128236654,60.84339666517926,0.0,0.0,0.0,0.0
False,27.71,74.1,28.21848172160743,27.71,,60.699417908621186,74.1,74.1,420.0,644.0945331082299,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.183742356747373,0.0,0.0,0.0,657.9439385032174,61.95311854249829,0.0,28.241070203734118,0.0,0.0,0.0,657.1366439608613,60.49488432198245,0.0,28.19954590173234,0.0,0.0,0.0,669.6461786239427,59.57429008304679,0.0,28.265682441809002,0.0,0.0,0.0,588.7036635000649,60.86633171765029,0.0,0.0,0.0,0.0
False,27.7,74.0,28.22251022600571,27.7,,60.7222420944305,73.99999999999999,73.99999999999999,420.0,643.3576061470216,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.187661185361566,0.0,0.0,0.0,657.0873403246059,61.97508391521552,0.0,28.24514442666499,0.0,0.0,0.0,656.3778067001865,60.51656243455994,0.0,28.20346961780753,0.0,0.0,0.0,668.8972400880708,59.597763827978454,0.0,28.269678771972817,0.0,0.0,0.0,588.1300710441647,60.88882628728862,0.0,0.0,0.0,0.0
False,27.64,74.2,28.226488500451723,27.64,,60.74464441387883,74.2,74.2,420.0,642.6231145392569,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.191354570669265,0.0,0.0,0.0,656.2338258994373,61.99750868253322,0.0,28.248990596621603,0.0,0.0,0.0,655.6213977187459,60.53872772520642,0.0,28.2071571750895,0.0,0.0,0.0,668.1505483678066,59.62175580704125,0.0,28.27344842457534,0.0,0.0,0.0,587.5584288026145,60.91178721424464,0.0,0.0,0.0,0.0
False,27.58,74.4,28.230237691738925,27.58,,60.76752969701479,74.4,74.4,420.0,641.891050197151,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.19482330781465,0.0,0.0,0.0,655.3833841261993,62.02039013992098,0.0,28.252609525290108,0.0,0.0,0.0,654.8674092460459,60.56137745950975,0.0,28.21060944603965,0.0,0.0,0.0,667.4060967227032,59.646263213391634,0.0,28.276992202517555,0.0,0.0,0.0,586.9887301446855,60.93521183324938,0.0,0.0,0.0,0.0
False,27.52,74.6,28.23375862041549,27.52,,60.790895214322695,74.6,74.6,420.0,641.1614050599085,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.198068189137405,0.0,0.0,0.0,654.536003943345,62.04372561652447,0.0,28.256002021467694,0.0,0.0,0.0,654.1158335364586,60.58450893744366,0.0,28.213827299896195,0.0,0.0,0.0,666.6638784325351,59.67128327620983,0.0,28.28031090585655,0.0,0.0,0.0,586.4209684621936,60.95909751241737,0.0,0.0,0.0,0.0
False,27.46,74.8,28.23705210408946,27.46,,60.81473827064535,74.8,74.8,420.0,640.434171093633,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.201090004182614,0.0,0.0,0.0,653.691674329149,62.067512474711705,0.0,28.259168891072886,0.0,0.0,0.0,653.3666628691419,60.60811949290794,0.0,28.216811602686033,0.0,0.0,0.0,665.9238867972374,59.69681326022184,0.0,28.28340533181557,0.0,0.0,0.0,585.8551371694222,60.98344165279927,0.0,0.0,0.0,0.0
False,27.4,75.0,28.240118957439275,27.4,,60.839056204725686,74.99999999999997,74.99999999999997,420.0,639.7093402912376,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.203889539710612,0.0,0.0,0.0,652.8503843015641,62.091748109625456,0.0,28.26211093715578,0.0,0.0,0.0,652.6198895479606,60.63220649328493,0.0,28.219563217236633,0.0,0.0,0.0,665.1861151368457,59.722850465233044,0.0,28.286276274794066,0.0,0.0,0.0,585.2912297030462,61.008241687944,0.0,0.0,0.0,0.0
False,27.34,75.2,28.24295999222427,27.34,,60.86384638875665,75.19999999999999,75.19999999999999,420.0,638.9869046723542,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.206467579706814,0.0,0.0,0.0,652.0121229180785,62.11642994874445,0.0,28.264828959908254,0.0,0.0,0.0,651.8755059014071,60.656767338996744,0.0,28.222083003187848,0.0,0.0,0.0,664.4505567914352,59.7493922256639,0.0,28.288924526377695,0.0,0.0,0.0,584.7292395220558,61.03349508346637,0.0,0.0,0.0,0.0
False,27.28,75.4,28.245576017295157,27.28,,60.88910622793588,75.4,75.4,420.0,638.2668562832441,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.2088249053915,0.0,0.0,0.0,651.1768792755734,62.14155545144837,0.0,28.26732375667415,0.0,0.0,0.0,651.1335042825226,60.68179946307111,0.0,28.224371817003686,0.0,0.0,0.0,663.7172051210609,59.776435910098726,0.0,28.291350875348286,0.0,0.0,0.0,584.1691601076808,61.059199336619315,0.0,0.0,0.0,0.0
False,27.220000000000002,75.6,28.247967838604403,27.220000000000002,,60.914833160032444,75.6,75.6,420.0,637.5491871967095,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.21096229522956,0.0,0.0,0.0,650.3446425101813,62.16712210859225,0.0,28.269596121959395,0.0,0.0,0.0,650.3938770688185,60.707300330713046,0.0,28.226430511984052,0.0,0.0,0.0,662.9860535056978,59.803978920835085,0.0,28.293556107693767,0.0,0.0,0.0,583.6109849633146,61.0853519758771,0.0,0.0,0.0,0.0
False,27.16,75.8,28.250136259216696,27.16,,60.94102465495291,75.79999999999998,75.79999999999998,420.0,636.833889512003,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.21288052494023,0.0,0.0,0.0,649.5154017971447,62.19312744208578,0.0,28.271646847442117,0.0,0.0,0.0,649.6566166621983,60.73326743888665,0.0,28.228259938276434,0.0,0.0,0.0,662.2570953451807,59.832018693446685,0.0,28.295541006618073,0.0,0.0,0.0,583.0547076144394,61.1119505605214,0.0,0.0,0.0,0.0
False,27.1,76.0,28.252082079319212,27.1,,60.967678214320806,76.0,76.0,420.0,636.1209553547408,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.214580367506752,0.0,0.0,0.0,648.689146350675,62.219569004480036,0.0,28.2734767219827,0.0,0.0,0.0,648.9217154888793,60.75969831589709,0.0,28.22986094288754,0.0,0.0,0.0,661.5303240591452,59.86055269634589,0.0,28.29730635255099,0.0,0.0,0.0,582.5003216085503,61.13899268023487,0.0,0.0,0.0,0.0
False,27.130000000000003,75.9,28.253806096231994,27.130000000000003,,60.99479137105806,75.90000000000003,75.90000000000003,420.0,635.4103768768124,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.216380025436045,0.0,0.0,0.0,647.8658654238125,62.24563964268894,0.0,28.27540685963382,0.0,0.0,0.0,648.1891659993148,60.78576394445512,0.0,28.231566864310306,0.0,0.0,0.0,660.8057330869677,59.88870766718536,0.0,28.299171706758,0.0,0.0,0.0,581.9478205150812,61.16566654002813,0.0,0.0,0.0,0.0
False,27.16,75.8,28.255631364034542,27.16,,61.021533571776,75.79999999999998,75.79999999999998,420.0,634.7021462562941,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.21827914667683,0.0,0.0,0.0,647.0455483082867,62.271339707515615,0.0,28.27743690353901,0.0,0.0,0.0,647.458960668117,60.8114647196807,0.0,28.233377314941674,0.0,0.0,0.0,660.0833158877068,59.91648406462318,0.0,28.301136715005793,0.0,0.0,0.0,581.3971979253299,61.19197250444335,0.0,0.0,0.0,0.0
False,27.19,75.7,28.257557520040827,27.19,,61.047905209642174,75.70000000000002,75.70000000000002,420.0,633.9962556973601,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.220277380419525,0.0,0.0,0.0,646.2281843343769,62.29666955487675,0.0,28.279566498111933,0.0,0.0,0.0,646.731091993979,60.83680104159384,0.0,28.23529190861054,0.0,0.0,0.0,659.3630659400437,59.9438823526362,0.0,28.303201024315772,0.0,0.0,0.0,580.8484474523838,61.21791094311034,0.0,0.0,0.0,0.0
False,27.22,75.6,28.259584202864446,27.22,,61.073906682923486,75.6,75.6,420.0,633.2926974301959,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.22237437709185,0.0,0.0,0.0,645.4137628707732,62.3216295457668,0.0,28.28179528903185,0.0,0.0,0.0,646.0055524995983,60.86177331507485,0.0,28.237310260572478,0.0,0.0,0.0,658.6449767422235,59.9709030004688,0.0,28.305364282959605,0.0,0.0,0.0,580.3015627310457,61.24348223070556,0.0,0.0,0.0,0.0
False,27.25,75.5,28.26171105241395,27.25,,61.09953839494241,75.49999999999999,75.49999999999999,420.0,632.5914637109101,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.224569788354486,0.0,0.0,0.0,644.6022733244384,62.346220046213915,0.0,28.284122923239128,0.0,0.0,0.0,645.2823347315996,60.88638194982089,0.0,28.23943198750444,0.0,0.0,0.0,657.9290418119969,59.99754648258575,0.0,28.30762614045479,0.0,0.0,0.0,579.7565374177601,61.26868674690961,0.0,0.0,0.0,0.0
False,27.28,75.4,28.26393770988821,27.28,,61.1248007540346,75.4,75.4,420.0,631.8925468214487,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.226863267096714,0.0,0.0,0.0,643.7937051404705,62.37044142724179,0.0,28.286549048930734,0.0,0.0,0.0,644.5614312604584,60.91062736030399,0.0,28.241656707499526,0.0,0.0,0.0,657.2152546865609,60.023813278618285,0.0,28.309986247560254,0.0,0.0,0.0,579.2133651905398,61.29352487636606,0.0,0.0,0.0,0.0
False,27.31,75.3,28.266263817771804,27.31,,61.14969417350405,75.30000000000001,75.30000000000001,420.0,631.1959390695074,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.22925446743208,0.0,0.0,0.0,642.9880478019647,62.39429406482967,0.0,28.28907331555578,0.0,0.0,0.0,643.842834680425,60.934509965729525,0.0,28.24398404006175,0.0,0.0,0.0,656.5036089225013,60.04970387331734,0.0,28.312444256271945,0.0,0.0,0.0,578.672039748892,61.31799700864132,0.0,0.0,0.0,0.0
False,27.34,75.2,28.268689019830394,27.34,,61.17421907158217,75.19999999999999,75.19999999999999,420.0,630.5016327884458,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.23174304469409,0.0,0.0,0.0,642.1852908298777,62.417778339872264,0.0,28.291695373811052,0.0,0.0,0.0,643.1265376094476,60.95803018999334,0.0,28.246413606100823,0.0,0.0,0.0,655.7940980957337,60.07521875650181,0.0,28.31499981981846,0.0,0.0,0.0,578.1325548137457,61.34210353818202,0.0,0.0,0.0,0.0
False,27.369999999999997,75.1,28.271212961106105,27.369999999999997,,61.19837587138143,75.1,75.1,420.0,629.8096203372012,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.234328655431877,0.0,0.0,0.0,641.3854237828901,62.44089463814013,0.0,28.294414875636583,0.0,0.0,0.0,642.4125326890974,60.98118846164283,0.0,28.24894502792696,0.0,0.0,0.0,655.0867158014465,60.100358423009915,0.0,28.31765259265667,0.0,0.0,0.0,577.594904127379,61.365844864275054,0.0,0.0,0.0,0.0
False,27.4,75.0,28.27383528791302,27.4,,61.2221650008561,74.99999999999997,74.99999999999997,420.0,629.1198941002033,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.237010957405953,0.0,0.0,0.0,640.5884362572717,62.46364335023846,0.0,28.297231474211216,0.0,0.0,0.0,641.7008125844923,61.00398521383163,0.0,28.251577929245713,0.0,0.0,0.0,654.3814556540422,60.12512337264885,0.0,28.320402230467376,0.0,0.0,0.0,577.0590814533459,61.389221391005066,0.0,0.0,0.0,0.0
False,27.39,75.0,28.276555647832563,27.39,,61.24558689275608,75.00000000000001,75.00000000000001,420.0,628.432446487288,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.23964852858391,0.0,0.0,0.0,639.7943178867455,62.486276962187134,0.0,28.300002455948203,0.0,0.0,0.0,640.9913699842219,61.026694889917934,0.0,28.254164159768184,0.0,0.0,0.0,653.6783112870801,60.14981363856633,0.0,28.32310670855097,0.0,0.0,0.0,576.5250805764045,61.41249416054252,0.0,0.0,0.0,0.0
False,27.38,75.0,28.279230463212816,27.38,,61.26891365344596,75.0,75.0,420.0,627.747269933613,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.242241526732382,0.0,0.0,0.0,639.0030583423533,62.50879626203013,0.0,28.302727983206992,0.0,0.0,0.0,640.2841976002725,61.04931805904085,0.0,28.256703891914245,0.0,0.0,0.0,652.9772763532188,60.174429685644384,0.0,28.325766186865014,0.0,0.0,0.0,575.9928953024448,61.43566386302051,0.0,0.0,0.0,0.0
False,27.369999999999997,75.0,28.28185989717966,27.369999999999997,,61.29214591068751,74.99999999999999,74.99999999999999,420.0,627.0643568995724,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.244790109061558,0.0,0.0,0.0,638.2146473323207,62.531202031383394,0.0,28.305408217769163,0.0,0.0,0.0,639.5792881679516,61.071855285558875,0.0,28.259197297466788,0.0,0.0,0.0,652.2783445241591,60.19897197469761,0.0,28.32838082480049,0.0,0.0,0.0,575.4625194584165,61.45873118290409,0.0,0.0,0.0,0.0
False,27.36,75.0,28.2844441122745,27.36,,61.3152842870066,74.99999999999999,74.99999999999999,420.0,626.383699870712,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.247294432227147,0.0,0.0,0.0,637.4290746019244,62.55349504549539,0.0,28.30804332084048,0.0,0.0,0.0,638.8766344458141,61.094307129093636,0.0,28.26164454757406,0.0,0.0,0.0,651.5815094905867,60.22344096251019,0.0,28.330950781183812,0.0,0.0,0.0,574.933946892258,61.48169679904451,0.0,0.0,0.0,0.0
False,27.35,75.0,28.28698327045637,27.35,,61.338329399740076,75.00000000000001,75.00000000000001,420.0,625.7052913576458,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.24975465233232,0.0,0.0,0.0,636.6463299333575,62.57567607330148,0.0,28.310633453052944,0.0,0.0,0.0,638.1762292155876,61.11667414457392,0.0,28.264045812752034,0.0,0.0,0.0,650.8867649621149,60.247837101876236,0.0,28.33347621427883,0.0,0.0,0.0,574.4071714728243,61.50456138472749,0.0,0.0,0.0,0.0
False,27.34,75.0,28.289477533104034,27.34,,61.361281861084294,75.0,75.0,420.0,625.029123895971,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.25217092492968,0.0,0.0,0.0,635.8664031455974,62.59774587748357,0.0,28.313178774466838,0.0,0.0,0.0,637.4780652820976,61.13895688227814,0.0,28.266401262886724,0.0,0.0,0.0,650.1941046672285,60.2721608416356,0.0,28.335957281788804,0.0,0.0,0.0,573.8821870898167,61.52732560772493,0.0,0.0,0.0,0.0
False,27.33,75.0,28.29192706101801,27.33,,61.38414227814242,74.99999999999997,74.99999999999997,420.0,624.3551900461852,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.254543405023178,0.0,0.0,0.0,635.0892840942732,62.61970521452488,0.0,28.315679444572755,0.0,0.0,0.0,636.7821354731949,61.161155887877925,0.0,28.26871106723652,0.0,0.0,0.0,649.5035223532269,60.29641262671356,0.0,28.338394140858416,0.0,0.0,0.0,573.3589876537113,61.54999013034479,0.0,0.0,0.0,0.0
False,27.32,75.0,28.294332014422718,27.32,,61.40691125296968,74.99999999999999,74.99999999999999,420.0,623.6834823936016,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.256872247070074,0.0,0.0,0.0,634.3149626715339,62.64155483476643,0.0,28.31813562229363,0.0,0.0,0.0,636.0884326396807,61.18327170247997,0.0,28.270975394434508,0.0,0.0,0.0,648.8150117861672,60.320592898155766,0.0,28.34078694807573,0.0,0.0,0.0,572.8375670956887,61.572555609481164,0.0,0.0,0.0,0.0
False,27.310000000000002,75.0,28.296692552968484,27.310000000000002,,61.42958938262171,75.00000000000001,75.00000000000001,420.0,623.0139935482675,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.259157604982853,0.0,0.0,0.0,633.5434288059164,62.66329548246201,0.0,28.320547465986763,0.0,0.0,0.0,635.3969496552337,61.2053048626681,0.0,28.273194412490778,0.0,0.0,0.0,648.1285667508088,60.344702093167115,0.0,28.34313585947417,0.0,0.0,0.0,572.3179193675633,61.59502269666246,0.0,0.0,0.0,0.0
False,27.3,75.0,28.299008835733638,27.3,,61.452177259199594,74.99999999999999,74.99999999999999,420.0,622.3467161448805,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.261399632131138,0.0,0.0,0.0,632.7746724622151,62.68492789583351,0.0,28.32291513344582,0.0,0.0,0.0,634.707679416337,61.22725590054456,0.0,28.275368288794724,0.0,0.0,0.0,647.4441810505564,60.36874064514741,0.0,28.345441030534477,0.0,0.0,0.0,571.8000384417136,61.617392038100135,0.0,0.0,0.0,0.0
False,27.3,75.0,28.30128102122654,27.3,,61.47467546989418,74.99999999999999,74.99999999999999,420.0,621.6816428427055,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.26363375159362,0.0,0.0,0.0,632.0086836413511,62.70647461724395,0.0,28.32527437390286,0.0,0.0,0.0,634.0206148422047,61.24913199083923,0.0,28.277534133963496,0.0,0.0,0.0,646.7618485074047,60.39270472225967,0.0,28.347738036586684,0.0,0.0,0.0,571.2839183110118,61.639678848816715,0.0,0.0,0.0,0.0
False,27.3,75.0,28.303545074011666,27.3,,61.49709426621842,74.99999999999999,74.99999999999999,420.0,621.0187663254931,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.265859991260907,0.0,0.0,0.0,631.2454523802422,62.72793601037235,0.0,28.327625217351265,0.0,0.0,0.0,633.3357488747097,61.27093341709745,0.0,28.2796919776672,0.0,0.0,0.0,646.0815629618825,60.41659458209613,0.0,28.350026906551573,0.0,0.0,0.0,570.7695529887544,61.661883460326486,0.0,0.0,0.0,0.0
False,27.3,75.0,28.305801023207735,27.3,,61.51943395724736,74.99999999999999,74.99999999999999,420.0,620.3580793013971,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.26807837892523,0.0,0.0,0.0,630.4849687516734,62.749312437186,0.0,28.32996769367767,0.0,0.0,0.0,632.6530744783106,61.29266046160626,0.0,28.28184184946632,0.0,0.0,0.0,645.4033182729968,60.44041048117067,0.0,28.35230766924749,0.0,0.0,0.0,570.2569365085926,61.68400620263079,0.0,0.0,0.0,0.0
False,27.3,75.0,28.30804889782918,27.3,,61.54169485066604,74.99999999999999,74.99999999999999,420.0,619.6995745028933,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.270288942280803,0.0,0.0,0.0,629.7272228641673,62.77060425794494,0.0,28.33230183266233,0.0,0.0,0.0,631.97258463998,61.31431340540326,0.0,28.283983778812143,0.0,0.0,0.0,644.7271083181778,60.46415267492614,0.0,28.35458035339071,0.0,0.0,0.0,569.7460629244634,61.70604740422333,0.0,0.0,0.0,0.0
False,27.3,75.0,28.310288726786496,27.3,,61.563877252775555,74.99999999999999,74.99999999999999,420.0,619.0432446866971,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.272491708924157,0.0,0.0,0.0,628.9722048618563,62.79181183121566,0.0,28.334627663979518,0.0,0.0,0.0,631.294272369132,61.335892528283274,0.0,28.286117795047144,0.0,0.0,0.0,644.0529269932232,60.48782141773816,0.0,28.356844987595785,0.0,0.0,0.0,569.2369263105203,61.72800739209971,0.0,0.0,0.0,0.0
False,27.3,75.0,28.31252053888665,27.3,,61.58598146850177,74.99999999999999,74.99999999999999,420.0,618.389082633683,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.27468670635449,0.0,0.0,0.0,628.2199049243536,62.8129355138773,0.0,28.336945217197883,0.0,0.0,0.0,630.6181306975508,61.357398108803395,0.0,28.288243927405397,0.0,0.0,0.0,643.3807682122435,60.51141696292059,0.0,28.359101600375922,0.0,0.0,0.0,568.7295207610645,61.749886491765736,0.0,0.0,0.0,0.0
False,27.3,75.0,28.314744362833423,27.3,,61.608007801402756,74.99999999999999,74.99999999999999,420.0,617.7370811488031,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.27687396197401,0.0,0.0,0.0,627.4703132666259,62.83397566113237,0.0,28.33925452178083,0.0,0.0,0.0,629.9441526793186,61.37883042429071,0.0,28.290362205012972,0.0,0.0,0.0,642.7106259076068,60.53493956273341,0.0,28.361350220143326,0.0,0.0,0.0,568.2238403904769,61.77168502724572,0.0,0.0,0.0,0.0
False,27.3,75.0,28.316960227227785,27.3,,61.62995655367316,74.99999999999999,74.99999999999999,420.0,617.087233061007,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.27905350308828,0.0,0.0,0.0,626.723420138866,62.85493262651364,0.0,28.341555607086907,0.0,0.0,0.0,629.2723313907447,61.40018975085011,0.0,28.292472656888343,0.0,0.0,0.0,642.042494029884,60.558389468386096,0.0,28.36359087520957,0.0,0.0,0.0,567.7198793331493,61.7934033210879,0.0,0.0,0.0,0.0
False,27.3,75.0,28.319168160568275,27.3,,61.65182802615677,74.99999999999999,74.99999999999999,420.0,616.439531223161,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.281225356906553,0.0,0.0,0.0,625.979215826366,62.87580676189653,0.0,28.343848502370165,0.0,0.0,0.0,628.6026599302944,61.42147636336731,0.0,28.294575311942776,0.0,0.0,0.0,641.3763665477943,60.58176693004296,0.0,28.365823593785944,0.0,0.0,0.0,567.2176317434165,61.81504169437535,0.0,0.0,0.0,0.0
False,27.3,75.0,28.32136819125136,27.3,,61.67362251834773,74.99999999999999,74.99999999999999,420.0,615.7939685119678,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.28338955054211,0.0,0.0,0.0,625.2376906493911,62.89659841750459,0.0,28.346133236780528,0.0,0.0,0.0,627.9351314185175,61.44269053551894,0.0,28.296670198980724,0.0,0.0,0.0,640.712237448151,60.60507219683097,0.0,28.36804840398381,0.0,0.0,0.0,566.717091795489,61.836600466730964,0.0,0.0,0.0,0.0
False,27.37,74.8,28.323560347571792,27.37,,61.69534032840268,74.8,74.8,420.0,615.1505378278871,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.28579300276261,0.0,0.0,0.0,624.4988349630532,62.916771582084884,0.0,28.348658983364178,0.0,0.0,0.0,627.2697389979783,61.463267775413314,0.0,28.299015953623304,0.0,0.0,0.0,640.0501007358065,60.62769996136675,0.0,28.370513276614965,0.0,0.0,0.0,566.2182536833843,61.857533709523004,0.0,0.0,0.0,0.0
False,27.44,74.6,28.325995304091265,27.44,,61.71641834132839,74.60000000000001,74.60000000000001,420.0,614.5092320950556,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.288434869697042,0.0,0.0,0.0,623.7626391571863,62.936325631608966,0.0,28.35142488431059,0.0,0.0,0.0,626.6064758331847,61.483207843538345,0.0,28.3016116490691,0.0,0.0,0.0,639.3899504335991,60.649650268548804,0.0,28.373217361368663,0.0,0.0,0.0,565.7211116208608,61.877840968011945,0.0,0.0,0.0,0.0
False,27.51,74.4,28.328672191111348,27.51,,61.73685624078905,74.4,74.4,420.0,613.8700442612078,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.291314310450748,0.0,0.0,0.0,623.0290936562204,62.95525994725503,0.0,28.35443008486235,0.0,0.0,0.0,625.9453351105185,61.50251050744654,0.0,28.304456361940648,0.0,0.0,0.0,638.7317805822983,60.67092317323809,0.0,28.376159810946,0.0,0.0,0.0,565.2256598413499,61.89752179371732,0.0,0.0,0.0,0.0
False,27.580000000000002,74.2,28.331590142049937,27.580000000000002,,61.75665371753698,74.2,74.2,420.0,613.2329672975968,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.29443048709493,0.0,0.0,0.0,622.298188919058,62.97357391548435,0.0,28.35767373330431,0.0,0.0,0.0,625.2863100381649,61.52117554177325,0.0,28.30754917227181,0.0,0.0,0.0,638.0755852405514,60.69151874021884,0.0,28.379339781049236,0.0,0.0,0.0,564.7318925978892,61.91657574446325,0.0,0.0,0.0,0.0
False,27.65,74.0,28.334748293430074,27.65,,61.775810469436124,73.99999999999999,73.99999999999999,420.0,612.5979941989159,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.297782564656185,0.0,0.0,0.0,621.5699154389495,62.99126692811908,0.0,28.361154980952733,0.0,0.0,0.0,624.6293938460427,61.539202728249556,0.0,28.31088916349514,0.0,0.0,0.0,637.4213584848297,60.71143704416355,0.0,28.382756430371167,0.0,0.0,0.0,564.2398041630564,61.93500238442516,0.0,0.0,0.0,0.0
False,27.72,73.8,28.338145784868807,27.72,,61.79432620148948,73.79999999999998,73.79999999999998,420.0,611.9651179832196,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.301369711106076,0.0,0.0,0.0,620.8442637433692,63.00833838241837,0.0,28.364872982144526,0.0,0.0,0.0,623.9745797857354,61.5565918557182,0.0,28.314475422429357,0.0,0.0,0.0,636.7690944093753,60.73067816959416,0.0,28.386408920584536,0.0,0.0,0.0,563.749388828902,61.952801284176076,0.0,0.0,0.0,0.0
False,27.79,73.6,28.341781759066127,27.79,,61.8122006258643,73.6,73.6,420.0,611.3343316918454,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.30519109735076,0.0,0.0,0.0,620.121224393893,63.02478768115696,0.0,28.368826894226476,0.0,0.0,0.0,623.321861130421,61.57334272015124,0.0,28.318307039266816,0.0,0.0,0.0,636.1187871261471,60.74924221084793,0.0,28.39029641633147,0.0,0.0,0.0,563.2606409068837,61.96997202073431,0.0,0.0,0.0,0.0
False,27.86,73.4,28.34565536179388,27.86,,61.82943346192155,73.4,73.4,420.0,610.7056283893362,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.309245897220627,0.0,0.0,0.0,619.400787986075,63.040614232701344,0.0,28.373015877544546,0.0,0.0,0.0,622.6712311748037,61.58945512466504,0.0,28.32238310756106,0.0,0.0,0.0,635.4704307647687,60.76712927204013,0.0,28.394418085212966,0.0,0.0,0.0,562.7735547278004,61.98651417761023,0.0,0.0,0.0,0.0
False,27.93,73.2,28.3497657418848,27.93,,61.84602443624044,73.2,73.2,420.0,610.0790011633619,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.313533287459983,0.0,0.0,0.0,618.6829451493251,63.055817451089325,0.0,28.37743909543319,0.0,0.0,0.0,622.0226832350443,61.60492887953849,0.0,28.32670272421438,0.0,0.0,0.0,634.8240194724744,60.78433946703144,0.0,28.398773097778417,0.0,0.0,0.0,562.2881246417259,62.00242734485486,0.0,0.0,0.0,0.0
False,28.0,73.0,28.354112051221488,28.0,,61.86197328264805,73.0,73.0,420.0,609.4544431246425,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.31805244771678,0.0,0.0,0.0,617.9676865467875,63.0703967561051,0.0,28.382095714204723,0.0,0.0,0.0,621.3762106486921,61.619763802230885,0.0,28.331264989465467,0.0,0.0,0.0,634.179547414057,60.80087291939296,0.0,28.403360627515163,0.0,0.0,0.0,561.804345017944,62.017711119106686,0.0,0.0,0.0,0.0
False,28.0,72.9,28.35869344472553,28.0,,61.87727974224693,72.9,72.9,420.0,608.8319474068702,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.32255566878237,0.0,0.0,0.0,617.255002875219,63.084554570753006,0.0,28.386735759138727,0.0,0.0,0.0,620.7318067746163,61.63422931322115,0.0,28.335810399954,0.0,0.0,0.0,633.5370087718148,60.81705804454993,0.0,28.40793190803808,0.0,0.0,0.0,561.322210244883,62.03259814042562,0.0,0.0,0.0,0.0
False,28.0,72.8,28.363258433978295,28.0,,61.89220220995006,72.80000000000001,72.80000000000001,420.0,608.2115071666333,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.327043006874685,0.0,0.0,0.0,616.5448848648682,63.09829283998227,0.0,28.391359289224802,0.0,0.0,0.0,620.0894649929376,61.64832696538387,0.0,28.340339017947954,0.0,0.0,0.0,632.8963977454994,60.83289621926268,0.0,28.412486996902533,0.0,0.0,0.0,560.8417147300504,62.047090159061504,0.0,0.0,0.0,0.0
False,28.0,72.7,28.367807077737492,28.0,,61.90674234205831,72.7,72.7,420.0,607.5931155833389,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.331514518013364,0.0,0.0,0.0,615.8373232793547,63.1116134979715,0.0,28.395966363242593,0.0,0.0,0.0,619.4491787049602,61.66205830333597,0.0,28.344850905485263,0.0,0.0,0.0,632.2577085522629,60.84838881311821,0.0,28.417025951460026,0.0,0.0,0.0,560.3628528999682,62.06118891577125,0.0,0.0,0.0,0.0
False,28.0,72.6,28.37233943455031,28.0,,61.92090178594574,72.59999999999998,72.59999999999998,420.0,606.9767658591365,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.335970258020467,0.0,0.0,0.0,615.132308915549,63.124518468199376,0.0,28.40055703976254,0.0,0.0,0.0,618.8109413331043,61.6754248634901,0.0,28.349346124374666,0.0,0.0,0.0,631.6209354266061,60.86353718857582,0.0,28.421548828858917,0.0,0.0,0.0,559.8856192001083,62.074896141881005,0.0,0.0,0.0,0.0
False,28.0,72.5,28.37685556275415,28.0,,61.93468218011956,72.5,72.5,420.0,606.3624512188419,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.340410282521173,0.0,0.0,0.0,614.429832603453,63.13700966351509,0.0,28.405131377146617,0.0,0.0,0.0,618.1747463208384,61.6884281741083,0.0,28.35382473619656,0.0,0.0,0.0,630.9860726203264,60.87834270101544,0.0,28.426055686045146,0.0,0.0,0.0,559.410008094828,62.08821355935008,0.0,0.0,0.0,0.0
False,28.0,72.4,28.381355520477374,28.0,,61.94808515427669,72.4,72.4,420.0,605.7501649098614,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.344834646944463,0.0,0.0,0.0,613.7298852060806,63.14908898621049,0.0,28.409689433549076,0.0,0.0,0.0,617.5405871326117,61.701069755356265,0.0,28.358286802303844,0.0,0.0,0.0,630.3531144024654,60.89280669878274,0.0,28.430546579762947,0.0,0.0,0.0,558.9360140673056,62.10114288083011,0.0,0.0,0.0,0.0
False,28.0,72.3,28.385839365640084,28.0,,61.96111232936282,72.29999999999998,72.29999999999998,420.0,605.1399002021159,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.349243406523822,0.0,0.0,0.0,613.0324576193386,63.16075832808653,0.0,28.414231266917188,0.0,0.0,0.0,616.9084572537873,61.71335111935494,0.0,28.36273238382275,0.0,0.0,0.0,629.722055059258,60.90693052323698,0.0,28.435021566555562,0.0,0.0,0.0,558.4636316194767,62.11368580972647,0.0,0.0,0.0,0.0
False,28.0,72.2,28.39030715595483,28.0,,61.973765317630594,72.2,72.2,420.0,604.5316503879651,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.353636616297926,0.0,0.0,0.0,612.3375407719091,63.172019570524206,0.0,28.418756934991976,0.0,0.0,0.0,616.2783501905752,61.725273770233436,0.0,28.367161541653683,0.0,0.0,0.0,629.0928888940801,60.9207155087962,0.0,28.43948070276596,0.0,0.0,0.0,557.9928552719705,62.12584404025977,0.0,0.0,0.0,0.0
False,28.0,72.1,28.39475894892739,28.0,,61.986045722693426,72.09999999999998,72.09999999999998,420.0,603.9254087821337,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.358014331111328,0.0,0.0,0.0,611.6451256251302,63.18287458455168,0.0,28.42326649530895,0.0,0.0,0.0,615.6502594699654,61.73683920418124,0.0,28.37157433647207,0.0,0.0,0.0,628.4656102273979,60.93416298298292,0.0,28.443924044537535,0.0,0.0,0.0,557.5236795640458,62.13761925752419,0.0,0.0,0.0,0.0
False,28.0,72.0,28.39919480185747,28.0,,61.99795513958658,72.00000000000001,72.00000000000001,420.0,603.3211687216348,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.36237660561514,0.0,0.0,0.0,610.9552031728797,63.1933252309133,0.0,28.42776000519885,0.0,0.0,0.0,615.0241786396615,61.74804890949922,0.0,28.375970828729166,0.0,0.0,0.0,627.8402133967156,60.94727426646931,0.0,28.44835164781482,0.0,0.0,0.0,557.056099053528,62.149013137548806,0.0,0.0,0.0,0.0
False,27.94,72.2,28.403614771839493,27.94,,62.00949515481891,72.2,72.2,420.0,602.7189235656963,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.36651187276772,0.0,0.0,0.0,610.2677644414573,63.204320543242495,0.0,28.432023969788347,0.0,0.0,0.0,614.4001012680146,61.75982102408347,0.0,28.380129415575983,0.0,0.0,0.0,627.2166927565255,60.96097757022348,0.0,28.452551045944194,0.0,0.0,0.0,556.590108316746,62.16095430738034,0.0,0.0,0.0,0.0
False,27.88,72.4,28.407804076019065,27.88,,62.02159693494295,72.4,72.4,420.0,602.1186666956859,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.37042093322967,0.0,0.0,0.0,609.582800489468,63.215856950230055,0.0,28.436059206075075,0.0,0.0,0.0,613.778020943957,61.77215205289339,0.0,28.38405097592661,0.0,0.0,0.0,626.5950426782559,60.97526933426997,0.0,28.456523047237418,0.0,0.0,0.0,556.125701948469,62.1734392828324,0.0,0.0,0.0,0.0
False,27.82,72.6,28.41176354061719,27.82,,62.03425695036173,72.6,72.6,420.0,601.5203915150375,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.374104584837646,0.0,0.0,0.0,608.9003024077059,63.22793092446292,0.0,28.439866528148812,0.0,0.0,0.0,613.1579312769363,61.78503854417718,0.0,28.387736385448083,0.0,0.0,0.0,625.9752575502212,60.990146043573525,0.0,28.460268457143183,0.0,0.0,0.0,555.6628745618442,62.1864646227126,0.0,0.0,0.0,0.0
False,27.759999999999998,72.8,28.415493988894433,27.759999999999998,,62.04747171525703,72.80000000000001,72.80000000000001,420.0,600.9240914491769,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.377563622614307,0.0,0.0,0.0,608.2202613190382,63.24053898183013,0.0,28.443446747201826,0.0,0.0,0.0,612.5398258968502,61.798477088894764,0.0,28.391186516572397,0.0,0.0,0.0,625.3573317775705,61.00560422743957,0.0,28.463788078257245,0.0,0.0,0.0,555.2016207883339,62.20002692824719,0.0,0.0,0.0,0.0
False,27.7,73.0,28.418996241161445,27.7,,62.06123778700322,73.0,73.0,420.0,600.3297599454481,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.380798838778254,0.0,0.0,0.0,607.5426683782896,63.253677680940925,0.0,28.446800671539187,0.0,0.0,0.0,611.9236984539803,61.81246432015237,0.0,28.39440223850844,0.0,0.0,0.0,624.7412597822378,61.021640458925155,0.0,28.467082710332534,0.0,0.0,0.0,554.7419352776536,62.21412284251184,0.0,0.0,0.0,0.0
False,27.64,73.2,28.422271114789602,27.64,,62.07555176558965,73.20000000000003,73.20000000000003,420.0,599.7373904730404,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.383811022753914,0.0,0.0,0.0,606.8675147721277,63.26734362254736,0.0,28.449929106589046,0.0,0.0,0.0,611.3095426189275,61.82699691264294,0.0,28.397384417253914,0.0,0.0,0.0,624.127036002891,61.03825135425775,0.0,28.470153150289228,0.0,0.0,0.0,554.2838126977095,62.22874904987449,0.0,0.0,0.0,0.0
False,27.58,73.4,28.425319424221524,27.58,,62.09041029305432,73.4,73.4,420.0,599.146976522914,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.386600961181387,0.0,0.0,0.0,606.1947917189481,63.28153344898018,0.0,28.452832854912874,0.0,0.0,0.0,610.6973520825469,61.84207158209808,0.0,28.400133915607185,0.0,0.0,0.0,623.5146548948824,61.05543357226345,0.0,28.473000192224777,0.0,0.0,0.0,553.8272477345373,62.24390227544292,0.0,0.0,0.0,0.0
False,27.52,73.6,28.428141980981554,27.52,,62.105810052921974,73.60000000000001,73.60000000000001,420.0,598.5585116077286,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.389169437926277,0.0,0.0,0.0,605.5244904687598,63.29624384359036,0.0,28.45551271621567,0.0,0.0,0.0,610.0871205558827,61.85768508474523,0.0,28.40265159317912,0.0,0.0,0.0,622.9041109301977,61.07318381380355,0.0,28.475624627423908,0.0,0.0,0.0,553.3722350922399,62.2595792845256,0.0,0.0,0.0,0.0
False,27.459999999999997,73.8,28.430739593686244,27.459999999999997,,62.12174776965519,73.8,73.8,420.0,597.97198926177,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.391517234089477,0.0,0.0,0.0,604.8566023030723,63.311471530201345,0.0,28.457969487356113,0.0,0.0,0.0,609.4788417701039,61.87383421677622,0.0,28.40493830640484,0.0,0.0,0.0,622.2953985974071,61.091498821223155,0.0,28.478027244368587,0.0,0.0,0.0,552.9187694929262,62.27577688209573,0.0,0.0,0.0,0.0
False,27.4,74.0,28.433113068054755,27.4,,62.13822020811109,74.0,74.0,420.0,597.3874030408774,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.393645128016914,0.0,0.0,0.0,604.1911185347813,63.32721327256807,0.0,28.460203962356715,0.0,0.0,0.0,608.8725094764396,61.89051581382324,0.0,28.40699490855548,0.0,0.0,0.0,621.688512401615,61.11037537780152,0.0,28.480208828747944,0.0,0.0,0.0,552.4668456766503,62.29249191226766,0.0,0.0,0.0,0.0
False,27.38,74.2,28.435263206919263,27.38,,62.15522417300784,74.19999999999999,74.19999999999999,420.0,596.8047465223715,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.39569497630927,0.0,0.0,0.0,603.5280305080561,63.3435386542191,0.0,28.462359300413894,0.0,0.0,0.0,608.2681174461151,61.90773960860031,0.0,28.408970025134465,0.0,0.0,0.0,621.0834468644101,61.12977930187352,0.0,28.482311845068168,0.0,0.0,0.0,552.0164584013497,62.309765291703414,0.0,0.0,0.0,0.0
False,27.36,74.4,28.43733403673145,27.36,,62.172781086811824,74.40000000000002,74.40000000000002,420.0,596.2240133049827,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.397667054235452,0.0,0.0,0.0,602.8673295982271,63.36044439881409,0.0,28.46443578319186,0.0,0.0,0.0,607.6656594702876,61.92550273682769,0.0,28.41086395718084,0.0,0.0,0.0,620.4801965238169,61.14970790432298,0.0,28.484336571620464,0.0,0.0,0.0,551.5676024427852,62.32759398054252,0.0,0.0,0.0,0.0
False,27.34,74.6,28.439325841557153,27.34,,62.190887981397594,74.6,74.6,420.0,595.6451970087792,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.399561636093487,0.0,0.0,0.0,602.2090072116735,63.37792725634741,0.0,28.466433691352325,0.0,0.0,0.0,607.0651293599826,61.94380235708735,0.0,28.412677004621493,0.0,0.0,0.0,619.8787559342454,61.1701585177024,0.0,28.48628328571032,0.0,0.0,0.0,551.1202725944797,62.34597496325802,0.0,0.0,0.0,0.0
False,27.32,74.8,28.441238904444408,27.32,,62.20954191245466,74.8,74.8,420.0,595.0682912750954,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.401378995213946,0.0,0.0,0.0,601.5530547857114,63.39598400289449,0.0,28.468353304558065,0.0,0.0,0.0,606.4665209460306,61.96263565060375,0.0,28.414409466275266,0.0,0.0,0.0,619.2791196664427,61.191128496021584,0.0,28.488152263661004,0.0,0.0,0.0,550.6744636676585,62.36490524842222,0.0,0.0,0.0,0.0
False,27.3,75.0,28.443073507427073,27.3,,62.228739959258704,74.99999999999999,74.99999999999999,420.0,594.4932897664607,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.403119403963352,0.0,0.0,0.0,600.8994637884829,63.41461144036208,0.0,28.470194901476482,0.0,0.0,0.0,605.8698280790034,61.981999821027856,0.0,28.416061639857052,0.0,0.0,0.0,618.6812823074434,61.21261521453925,0.0,28.489943780817025,0.0,0.0,0.0,550.2301704911885,62.384381868478634,0.0,0.0,0.0,0.0
False,27.279999999999998,75.2,28.444829931528478,27.279999999999998,,62.24847922444403,75.2,75.2,420.0,593.9201861665294,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.40478313374759,0.0,0.0,0.0,600.2482257188443,63.43380639624343,0.0,28.471958759783146,0.0,0.0,0.0,605.2750446291506,62.00189209422388,0.0,28.417633821981866,0.0,0.0,0.0,618.085238460521,61.23461606955713,0.0,28.491658111547622,0.0,0.0,0.0,549.7873879115184,62.40440187951257,0.0,0.0,0.0,0.0
False,27.259999999999998,75.4,28.44650845676506,27.259999999999998,,62.268756833780536,75.4,75.4,420.0,593.3489741800086,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.40637045501528,0.0,0.0,0.0,599.5993321062565,63.45356572337262,0.0,28.473645156165325,0.0,0.0,0.0,604.6821644863372,62.02230971805642,0.0,28.419126308168916,0.0,0.0,0.0,617.4909827451395,61.25712847821728,0.0,28.493295529250197,0.0,0.0,0.0,549.3461107926192,62.424962361024924,0.0,0.0,0.0,0.0
False,27.24,75.6,28.44810936214993,27.24,,62.289569935951846,75.6,75.6,420.0,592.7796475325881,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.40788163726118,0.0,0.0,0.0,598.952774510674,63.47388629968332,0.0,28.4752543663255,0.0,0.0,0.0,604.0911815599809,62.04324996218169,0.0,28.420539392845654,0.0,0.0,0.0,616.898509796904,61.28014987829841,0.0,28.49485630635377,0.0,0.0,0.0,548.9063340159244,62.4460604157112,0.0,0.0,0.0,0.0
False,27.22,75.8,28.44963292569653,27.22,,62.31091570233639,75.8,75.8,420.0,592.2121999708709,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.40931694902952,0.0,0.0,0.0,598.3085445224356,63.494765027970814,0.0,28.476786664984875,0.0,0.0,0.0,603.502089778989,62.06471011783924,0.0,28.421873369351793,0.0,0.0,0.0,616.3078142675133,61.30367772801863,0.0,28.496340714322415,0.0,0.0,0.0,548.4680524802702,62.46769316923898,0.0,0.0,0.0,0.0
