hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,27.2,76.0,28.451079424422147,27.2,,62.33279132678988,76.00000000000003,76.00000000000003,420.0,591.646625262302,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.41067665791737,0.0,0.0,0.0,597.6666337621548,63.516198835654315,0.0,28.47824232588686,0.0,0.0,0.0,602.9148830916962,62.0866874976482,0.0,28.42312852994334,0.0,0.0,0.0,615.7188908247108,61.327709505836516,0.0,28.497749023658656,0.0,0.0,0.0,548.0312611018373,62.489857770030824,0.0,0.0,0.0,0.0
False,27.169999999999998,76.0,28.45244913435156,27.169999999999998,,62.355194025430684,76.0,76.0,420.0,591.0829171950998,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.41192576032798,0.0,0.0,0.0,597.027033880611,63.537490868274794,0.0,28.479586029800565,0.0,0.0,0.0,602.3295554658027,62.10857754613202,0.0,28.42426822195045,0.0,0.0,0.0,615.1317341522366,61.35168704911935,0.0,28.499046083506897,0.0,0.0,0.0,547.5959548140911,62.51190521665656,0.0,0.0,0.0,0.0
False,27.14,76.0,28.45370652389647,27.14,,62.37749665696478,76.00000000000001,76.00000000000001,420.0,590.5210695781855,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.413064646373158,0.0,0.0,0.0,596.3897365586408,63.55864293522847,0.0,28.4808181752033,0.0,0.0,0.0,601.7461008883122,62.13038159218598,0.0,28.42529287195848,0.0,0.0,0.0,614.5463389497799,61.375611427345355,0.0,28.50023228791727,0.0,0.0,0.0,547.1621285677232,62.533837089009616,0.0,0.0,0.0,0.0
False,27.11,76.0,28.454851995363054,27.11,,62.39970066743816,75.99999999999997,75.99999999999997,420.0,589.961076241114,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.414093704788783,0.0,0.0,0.0,595.7547335070298,63.57965682443335,0.0,28.481939159154116,0.0,0.0,0.0,601.1645133654696,62.15210094823901,0.0,28.426202904976822,0.0,0.0,0.0,613.9626999329305,61.399483695896116,0.0,28.501308029544177,0.0,0.0,0.0,546.729777330593,62.55565494795068,0.0,0.0,0.0,0.0
False,27.08,76.0,28.45588594961598,27.08,,62.42180748511947,75.99999999999999,75.99999999999999,420.0,589.4029310340057,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.41501332293965,0.0,0.0,0.0,595.1220164664045,63.600534302593815,0.0,28.482949377298855,0.0,0.0,0.0,600.5847869227001,62.17373691045774,0.0,28.42699874444472,0.0,0.0,0.0,613.3808118331317,61.42330489623582,0.0,28.50227369965121,0.0,0.0,0.0,546.298896087669,62.57736033554351,0.0,0.0,0.0,0.0
False,27.049999999999997,76.0,28.45680878608361,27.049999999999997,,62.44381852072167,75.99999999999999,75.99999999999999,420.0,588.8466278274764,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.41582388682431,0.0,0.0,0.0,594.4915772071255,63.62127711545731,0.0,28.483849223875172,0.0,0.0,0.0,600.0069156045474,62.19529075894741,0.0,28.42768081223707,0.0,0.0,0.0,612.8006693976323,61.44707605608969,0.0,28.503129688116097,0.0,0.0,0.0,545.8694798409709,62.59895477528298,0.0,0.0,0.0,0.0
False,27.02,76.0,28.45762090276316,27.02,,62.465735167618185,76.00000000000001,76.00000000000001,420.0,588.292160512569,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.416525781079883,0.0,0.0,0.0,593.8634075291799,63.6418869880721,0.0,28.484639091717554,0.0,0.0,0.0,599.4308934746128,62.21676375795143,0.0,28.4282495286702,0.0,0.0,0.0,612.2222673894394,61.47079818961886,0.0,28.503876383435603,0.0,0.0,0.0,545.4415236095116,62.62043977232392,0.0,0.0,0.0,0.0
False,26.99,76.0,28.45832269622581,26.99,,62.487558802057855,75.99999999999999,75.99999999999999,420.0,587.739523000686,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.41711938898687,0.0,0.0,0.0,593.2374992620748,63.66236562503958,0.0,28.485319372262314,0.0,0.0,0.0,598.8567146154941,62.23815715604777,0.0,28.428705312507628,0.0,0.0,0.0,611.645600587271,61.49447229759556,0.0,28.50451417273042,0.0,0.0,0.0,545.0150224292393,62.64181681370612,0.0,0.0,0.0,0.0
False,26.959999999999997,76.0,28.458914561621807,26.959999999999997,,62.50929078337904,75.99999999999999,75.99999999999999,420.0,587.1887092235198,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.417605092473927,0.0,0.0,0.0,592.6138442647314,63.682714710761715,0.0,28.485890455552557,0.0,0.0,0.0,598.2843731287245,62.259472186341455,0.0,28.429048580965798,0.0,0.0,0.0,611.0706637855092,61.518099367572155,0.0,28.505043441750043,0.0,0.0,0.0,544.5899713529799,62.66308736857498,0.0,0.0,0.0,0.0
False,26.93,76.0,28.459396892685582,26.93,,62.5309324542157,76.0,76.0,420.0,586.6397131329862,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.417983272122644,0.0,0.0,0.0,591.9924344253783,63.702935909687895,0.0,28.486352730243155,0.0,0.0,0.0,597.7138631347126,62.28071006665801,0.0,28.429279749719793,0.0,0.0,0.0,610.4974517941527,61.5416803740501,0.0,28.505464574877628,0.0,0.0,0.0,544.1663654503798,62.6842528884015,0.0,0.0,0.0,0.0
False,26.9,76.0,28.459770081740807,26.9,,62.55248514070571,75.99999999999999,75.99999999999999,420.0,586.0925287011557,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.418254307172287,0.0,0.0,0.0,591.3732616614469,63.72303086655722,0.0,28.486706583605674,0.0,0.0,0.0,597.1451787726816,62.30187199972954,0.0,28.42939923290904,0.0,0.0,0.0,609.9259594387702,61.565216278647675,0.0,28.50577795513483,0.0,0.0,0.0,543.7441998078485,62.7053148071972,0.0,0.0,0.0,0.0
False,27.009999999999998,75.5,28.460034519705456,27.009999999999998,,62.57395015269487,75.5,75.5,420.0,585.5471499201868,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.41891235902453,0.0,0.0,0.0,590.7563179194657,63.74158067954975,0.0,28.487450689533304,0.0,0.0,0.0,596.5783142006089,62.32151758166017,0.0,28.429924656989126,0.0,0.0,0.0,609.3561815604538,61.58719800479216,0.0,28.506479849786622,0.0,0.0,0.0,543.3234695285018,62.724852309734146,0.0,0.0,0.0,0.0
False,27.119999999999997,75.0,28.460691888833395,27.119999999999997,,62.59387984717485,74.99999999999999,74.99999999999999,420.0,585.0035708022576,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.41995606266144,0.0,0.0,0.0,590.1415951749556,63.75857722023838,0.0,28.48858365903912,0.0,0.0,0.0,596.013263595167,62.33963991235492,0.0,28.43085452225826,0.0,0.0,0.0,608.7881130157724,61.607619379053205,0.0,28.507568882699484,0.0,0.0,0.0,542.904169732105,62.74285786462854,0.0,0.0,0.0,0.0
False,27.23,74.5,28.461740781664577,27.23,,62.61226704407809,74.50000000000001,74.50000000000001,420.0,584.4617853795,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.421384057879532,0.0,0.0,0.0,589.5290854323257,63.77401238088778,0.0,28.490104108079866,0.0,0.0,0.0,595.4500211516624,62.35623211755264,0.0,28.432187334555145,0.0,0.0,0.0,608.221748676725,61.626474263601395,0.0,28.50904368261421,0.0,0.0,0.0,542.4862955550158,62.75932396367993,0.0,0.0,0.0,0.0
False,27.34,74.0,28.463179795782185,27.34,,62.62910458964812,74.00000000000001,74.00000000000001,420.0,583.9217877039322,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.42319498927279,0.0,0.0,0.0,588.9187807247694,63.78787807543247,0.0,28.492010657538387,0.0,0.0,0.0,594.8885810839771,62.37128734958017,0.0,28.433921605238478,0.0,0.0,0.0,607.6570834306949,61.643756556822304,0.0,28.510902883128644,0.0,0.0,0.0,542.0698421501287,62.774243122736415,0.0,0.0,0.0,0.0
False,27.45,73.5,28.465007533794576,27.45,,62.644385357242186,73.5,73.5,420.0,583.3835718473925,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.42538750621575,0.0,0.0,0.0,588.3106731141602,63.80016624045686,0.0,28.494301933206078,0.0,0.0,0.0,594.3289376245084,62.38479878810411,0.0,28.43605585116657,0.0,0.0,0.0,607.0941121804028,61.65946019392785,0.0,28.513145122680488,0.0,0.0,0.0,541.6548046868182,62.7876078825646,0.0,0.0,0.0,0.0
False,27.56,73.0,28.46722260331722,27.56,,62.65810224813912,73.0,73.0,420.0,582.8471319014724,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.42796026284664,0.0,0.0,0.0,587.7047546909492,63.81086883617905,0.0,28.49697656576541,0.0,0.0,0.0,593.77108502411,62.396759640891894,0.0,28.438588594677036,0.0,0.0,0.0,606.5328298438616,61.67357914757029,0.0,28.51576904453015,0.0,0.0,0.0,541.241178350883,62.79941080971885,0.0,0.0,0.0,0.0
False,27.669999999999998,72.5,28.46982361695481,27.669999999999998,,62.67024819234794,72.5,72.5,420.0,582.312461977451,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.430911918050572,0.0,0.0,0.0,587.1010175740619,63.819977847435474,0.0,28.500033190772537,0.0,0.0,0.0,593.2150175520328,62.40716314456806,0.0,28.44151836356653,0.0,0.0,0.0,605.97323135433,61.686107428457895,0.0,28.51877329674366,0.0,0.0,0.0,540.82895834449,62.80964449741718,0.0,0.0,0.0,0.0
False,27.78,72.0,28.472809192283325,27.78,,62.68081614941866,72.00000000000001,72.00000000000001,420.0,581.7795562062287,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.43424113544281,0.0,0.0,0.0,586.4994539107953,63.82748528467024,0.0,28.50347044863994,0.0,0.0,0.0,592.6607294958663,62.41600256537978,0.0,28.444843691070606,0.0,0.0,0.0,605.415311660267,61.69703908597395,0.0,28.52215653217566,0.0,0.0,0.0,540.4181398861188,62.8183015664135,0.0,0.0,0.0,0.0
False,27.89,71.5,28.476177951832256,27.89,,62.689799109255986,71.5,71.5,420.0,581.2484087382618,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.437946583352076,0.0,0.0,0.0,585.9000558767165,63.833383184921445,0.0,28.507286984619142,0.0,0.0,0.0,592.1082151614796,62.4232711999567,0.0,28.4485631158436,0.0,0.0,0.0,604.8590657252862,61.70636820879444,0.0,28.525917408452433,0.0,0.0,0.0,540.008718210506,62.82537466587763,0.0,0.0,0.0,0.0
False,28.0,71.0,28.479928523066814,28.0,,62.69719009293412,71.0,71.0,420.0,580.719013743497,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.44202693480393,0.0,0.0,0.0,585.3028156755603,63.83766361281465,0.0,28.511481448783485,0.0,0.0,0.0,591.5574688729629,62.428962376080776,0.0,28.45267518193863,0.0,0.0,0.0,604.3044885281104,61.71408892550815,0.0,28.530054587954996,0.0,0.0,0.0,539.6006885685903,62.83085647427077,0.0,0.0,0.0,0.0
False,27.96,71.2,28.484059538370264,27.96,,62.70298215351061,71.2,71.2,420.0,580.1913654113059,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.445951813754203,0.0,0.0,0.0,584.7077255391283,63.842565709577556,0.0,28.515518616010976,0.0,0.0,0.0,591.0084849725694,62.435257234185904,0.0,28.456624281095326,0.0,0.0,0.0,603.7515750625261,61.722419799344365,0.0,28.534035431802277,0.0,0.0,0.0,539.1940462274571,62.83694569258853,0.0,0.0,0.0,0.0
False,27.92,71.4,28.4880325356657,27.92,,62.709385061245314,71.4,71.4,420.0,579.6654579504202,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.449721768558295,0.0,0.0,0.0,584.1147777271874,63.848085216994846,0.0,28.51939904615287,0.0,0.0,0.0,590.4612578206571,62.4421518588595,0.0,28.460411015376238,0.0,0.0,0.0,603.2003203373384,61.731356992305145,0.0,28.537860493741416,0.0,0.0,0.0,538.7887864702838,62.84363827415349,0.0,0.0,0.0,0.0
False,27.88,71.6,28.491848080957205,27.88,,62.716394799999655,71.60000000000001,71.60000000000001,420.0,579.1412855888667,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.453337345637546,0.0,0.0,0.0,583.5239645273696,63.854217921570445,0.0,28.5231232970678,0.0,0.0,0.0,589.915781795631,62.449642375724835,0.0,28.464035984619663,0.0,0.0,0.0,602.6507193763264,61.74089670718086,0.0,28.541530325558163,0.0,0.0,0.0,538.3849045962847,62.850930214731434,0.0,0.0,0.0,0.0
False,27.84,71.8,28.495506738220794,27.84,,62.72400739590298,71.80000000000001,71.80000000000001,420.0,578.618842573903,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.45679908948605,0.0,0.0,0.0,582.935278255071,63.860959653989916,0.0,28.526691924628878,0.0,0.0,0.0,589.372051293885,62.457724950950265,0.0,28.467499786447867,0.0,0.0,0.0,602.1027672181974,61.751035187060275,0.0,28.545045477083825,0.0,0.0,0.0,537.9823959206574,62.85881755201991,0.0,0.0,0.0,0.0
False,27.8,72.0,28.499009069411656,27.8,,62.732218916842,72.0,72.0,420.0,578.0981231719527,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.460107542677456,0.0,0.0,0.0,582.3487112533528,63.868306288589025,0.0,28.53010548273074,0.0,0.0,0.0,588.8300607297446,62.46639579076866,0.0,28.470803016275273,0.0,0.0,0.0,601.5564589165429,61.761768714845,0.0,28.548406496202176,0.0,0.0,0.0,537.5812557745271,62.86729636514836,0.0,0.0,0.0,0.0
False,27.76,72.2,28.50235563447141,27.76,,62.741025471961635,72.2,72.2,420.0,577.5791216685418,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.463263245871744,0.0,0.0,0.0,581.7642558928408,63.876253742830656,0.0,28.533364523296605,0.0,0.0,0.0,588.2898045354094,62.47565114099768,0.0,28.473946267316606,0.0,0.0,0.0,601.0117895397932,61.77309361276953,0.0,28.55161392885637,0.0,0.0,0.0,537.1814795048937,62.876362774181715,0.0,0.0,0.0,0.0
False,27.720000000000002,72.4,28.505546991335333,27.720000000000002,,62.75042321117144,72.4,72.4,420.0,577.0618323682343,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.46626673782197,0.0,0.0,0.0,581.1819045716265,63.88479797678897,0.0,28.536469596285286,0.0,0.0,0.0,587.751277160896,62.485487286571605,0.0,28.476930130595036,0.0,0.0,0.0,600.4687541711738,61.78500624192914,0.0,28.554668319055803,0.0,0.0,0.0,536.783062474577,62.8860129396317,0.0,0.0,0.0,0.0
False,27.68,72.6,28.508583695939524,27.68,,62.760408324655415,72.6,72.6,420.0,576.5462495945684,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.469118555381005,0.0,0.0,0.0,580.6016497151687,63.89393499263757,0.0,28.539421249698187,0.0,0.0,0.0,587.2144730739811,62.49590055107612,0.0,28.47975519495026,0.0,0.0,0.0,599.9273479086603,61.79750300181601,0.0,28.557570208882975,0.0,0.0,0.0,536.3860000621635,62.89624306197686,0.0,0.0,0.0,0.0
False,27.64,72.8,28.511466302228104,27.64,,62.770977042396424,72.80000000000001,72.80000000000001,420.0,576.0323676899934,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.471819233508214,0.0,0.0,0.0,580.0234837761941,63.90366083414951,0.0,28.54222002958626,0.0,0.0,0.0,586.6793867601444,62.50688729629118,0.0,28.48242204704658,0.0,0.0,0.0,599.3875658649343,61.81058032985797,0.0,28.560320138500302,0.0,0.0,0.0,535.9902876619522,62.907049381184386,0.0,0.0,0.0,0.0
False,27.6,73.0,28.514195362160343,27.6,,62.782125633696225,73.00000000000001,73.00000000000001,420.0,575.5201810158063,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.47436930527615,0.0,0.0,0.0,579.4473992345997,63.913971586199956,0.0,28.544866480056957,0.0,0.0,0.0,586.146012722512,62.51844392173788,0.0,28.484931271380926,0.0,0.0,0.0,598.8494031673396,61.8242347009655,0.0,28.562918646156927,0.0,0.0,0.0,535.5959206839016,62.91842817624411,0.0,0.0,0.0,0.0
False,27.540000000000003,73.3,28.51677142571774,27.540000000000003,,62.793850406711606,73.30000000000003,73.30000000000003,420.0,575.0096839520882,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.476698761377207,0.0,0.0,0.0,578.8733885973552,63.925174323038384,0.0,28.547289959281137,0.0,0.0,0.0,585.6143454817999,62.53086870338003,0.0,28.487209562598572,0.0,0.0,0.0,598.3128549578375,61.83876888129315,0.0,28.565295427395494,0.0,0.0,0.0,535.2028945535764,62.93068062210564,0.0,0.0,0.0,0.0
False,27.48,73.6,28.519123427663104,27.48,,62.806453732943524,73.6,73.6,420.0,574.5008708976422,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.47880837992836,0.0,0.0,0.0,578.3014443984047,63.937261718099414,0.0,28.549491260858066,0.0,0.0,0.0,585.0843795762581,62.54415496691441,0.0,28.48925777385527,0.0,0.0,0.0,597.777916392964,61.85417639290933,0.0,28.56745126757984,0.0,0.0,0.0,534.8112047120942,62.94379977316139,0.0,0.0,0.0,0.0
False,27.42,73.9,28.521252170555385,27.42,,62.8199287541944,73.9,73.9,420.0,573.9937362699302,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.480698936302144,0.0,0.0,0.0,577.7315591985704,63.95022653930036,0.0,28.55147117556242,0.0,0.0,0.0,584.5561095616141,62.55829612431675,0.0,28.491076755154893,0.0,0.0,0.0,597.2445826437852,61.870450843042136,0.0,28.569386949292024,0.0,0.0,0.0,534.420846616073,62.95777877346893,0.0,0.0,0.0,0.0
False,27.36,74.2,28.523158454077873,27.36,,62.83426870119227,74.2,74.2,420.0,573.4882745050106,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.48237120313633,0.0,0.0,0.0,577.1637255854555,63.964061647723646,0.0,28.55323049135436,0.0,0.0,0.0,584.029530011017,62.57328567265164,0.0,28.49266735336106,0.0,0.0,0.0,596.7128488958538,61.88758592289587,0.0,28.571103252342155,0.0,0.0,0.0,534.0318157375784,62.97261085550928,0.0,0.0,0.0,0.0
False,27.3,74.5,28.524843075048476,27.3,,62.84946689235408,74.5,74.5,420.0,572.9844800574762,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.48382595034359,0.0,0.0,0.0,576.5979361733479,63.978759996318715,0.0,28.55476999338953,0.0,0.0,0.0,583.5046355149817,62.58911719290269,0.0,28.49403041220876,0.0,0.0,0.0,596.1827103491662,61.905575406489554,0.0,28.572600953778228,0.0,0.0,0.0,533.6441075640706,62.9882893389596,0.0,0.0,0.0,0.0
False,27.240000000000002,74.8,28.526306827430027,27.240000000000002,,62.865516732571244,74.79999999999998,74.79999999999998,420.0,572.4823474003916,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.48506394512108,0.0,0.0,0.0,576.0341836031238,63.994314628628146,0.0,28.556090464029058,0.0,0.0,0.0,582.9814206813338,62.60578434881645,0.0,28.495166772315905,0.0,0.0,0.0,595.6541622181187,61.92441314950848,0.0,28.573880827895906,0.0,0.0,0.0,533.2577175983528,63.004807629491864,0.0,0.0,0.0,0.0
False,27.18,75.1,28.52755050234049,27.18,,62.88241171201361,75.1,75.1,420.0,571.9818710252323,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.48608595196004,0.0,0.0,0.0,575.4724605421526,64.01071867752904,0.0,28.557192682849486,0.0,0.0,0.0,582.4598801351535,62.623280885769674,0.0,28.496077271194828,0.0,0.0,0.0,595.1271997314643,61.94409308817727,0.0,28.574943646248265,0.0,0.0,0.0,532.8726413585184,63.022159217581454,0.0,0.0,0.0,0.0
False,27.12,75.4,28.528574888063154,27.12,,62.90014540495265,75.4,75.4,420.0,571.4830454418222,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.486892732655328,0.0,0.0,0.0,574.9127596842009,64.02796536399666,0.0,28.558077426652687,0.0,0.0,0.0,581.940008518721,62.64160062965032,0.0,28.496762743263776,0.0,0.0,0.0,594.60181813227,61.96460923815138,0.0,28.57579017765551,0.0,0.0,0.0,532.4888743778995,63.040337677343274,0.0,0.0,0.0,0.0
False,27.06,75.7,28.529380770056825,27.06,,62.91871146860094,75.7,75.7,420.0,570.9858651782729,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.487485046314934,0.0,0.0,0.0,574.3550737493377,64.04604799588763,0.0,28.558745469475745,0.0,0.0,0.0,581.4218004914611,62.660737485756535,0.0,28.497224019858336,0.0,0.0,0.0,594.0780126778732,61.9859556934229,0.0,28.576421188214645,0.0,0.0,0.0,532.1064122050146,63.05933666537956,0.0,0.0,0.0,0.0
False,27.0,76.0,28.529968930965914,27.0,,62.938103641972546,76.00000000000001,76.00000000000001,420.0,570.4903247809217,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.487863649369455,0.0,0.0,0.0,573.7993954838402,64.06495996673817,0.0,28.559197582600788,0.0,0.0,0.0,580.9052507298884,62.68068543771468,0.0,28.497461929242817,0.0,0.0,0.0,593.5557786398396,62.00812662524555,0.0,28.57683744130914,0.0,0.0,0.0,531.7252504035176,63.0791499196467,0.0,0.0,0.0,0.0
False,27.05,75.6,28.530340150630547,27.05,,62.95831574475793,75.6,75.6,420.0,569.9964188142715,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.48841726833154,0.0,0.0,0.0,573.2457176600983,64.08255716653323,0.0,28.559826046564794,0.0,0.0,0.0,580.3903539275527,62.69939912851948,0.0,28.4978836789293,0.0,0.0,0.0,593.0351113039201,62.02907383519013,0.0,28.577429322018528,0.0,0.0,0.0,531.3453845521457,63.097692361990745,0.0,0.0,0.0,0.0
False,27.1,75.2,28.53088907896104,27.1,,62.977266806544684,75.2,75.2,420.0,569.5041418609292,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.4891452859157,0.0,0.0,0.0,572.6940330765219,64.09883800144733,0.0,28.56063023369986,0.0,0.0,0.0,579.8771047949846,62.71687708693475,0.0,28.498488589740994,0.0,0.0,0.0,592.5160059700083,62.048795984786764,0.0,28.578196208262764,0.0,0.0,0.0,530.9668102446684,63.11496244567033,0.0,0.0,0.0,0.0
False,27.15,74.8,28.53161507940483,27.15,,62.994955341159084,74.8,74.8,420.0,569.0134885215458,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.490047087013643,0.0,0.0,0.0,572.1443345574464,64.11380092325474,0.0,28.561609518572077,0.0,0.0,0.0,579.3654980596406,62.7331178842635,0.0,28.499275985010264,0.0,0.0,0.0,591.9984579520983,62.06729177926551,0.0,28.579137480165247,0.0,0.0,0.0,530.5895230898366,63.13095866797141,0.0,0.0,0.0,0.0
False,27.2,74.4,28.532517517690305,27.2,,63.01137990642482,74.4,74.4,420.0,568.5244534147555,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.491122058686567,0.0,0.0,0.0,571.5966149530396,64.12744442919367,0.0,28.562763277973573,0.0,0.0,0.0,578.8555284658497,62.74812013422577,0.0,28.500245190569334,0.0,0.0,0.0,591.482462578242,62.08455996740947,0.0,28.580252520045004,0.0,0.0,0.0,530.2135187113312,63.1456795700794,0.0,0.0,0.0,0.0
False,27.25,74.0,28.53359576181862,27.25,,63.02653910402939,74.00000000000001,74.00000000000001,420.0,568.0370311771156,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.49236959015753,0.0,0.0,0.0,571.0508671392087,64.13976706182893,0.0,28.56409089091461,0.0,0.0,0.0,578.347190774759,62.76188249282752,0.0,28.501395534741068,0.0,0.0,0.0,590.9680151905072,62.100599341404426,0.0,28.581540712408906,0.0,0.0,0.0,529.8387927477127,63.15912373694622,0.0,0.0,0.0,0.0
False,27.3,73.6,28.534849182055527,27.3,,63.04043157938807,73.60000000000002,73.60000000000002,420.0,567.5512164630469,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.493789072803803,0.0,0.0,0.0,570.5070840175075,64.15076740891325,0.0,28.565591738615666,0.0,0.0,0.0,577.8404797642798,62.77440365823197,0.0,28.50272634832976,0.0,0.0,0.0,590.4551111449357,62.11540873668914,0.0,28.583001443943925,0.0,0.0,0.0,529.4653408523704,63.17128979715638,0.0,0.0,0.0,0.0
False,27.35,73.2,28.536277150923286,27.35,,63.053056021502826,73.2,73.2,420.0,567.0670039447734,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.4953799001493,0.0,0.0,0.0,569.9652585150445,64.16044410324369,0.0,28.567265204499584,0.0,0.0,0.0,577.3353902290341,62.785682370628514,0.0,28.504236964611973,0.0,0.0,0.0,589.9437458115009,62.128987031801216,0.0,28.58463410350942,0.0,0.0,0.0,529.0931586934723,63.182176422791095,0.0,0.0,0.0,0.0
False,27.4,72.8,28.537879043192568,27.4,,63.064411162823056,72.79999999999998,72.79999999999998,420.0,566.584388312263,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.497141467856974,0.0,0.0,0.0,569.4253835843904,64.1687958225207,0.0,28.56911067418373,0.0,0.0,0.0,576.8319169803012,62.795717412093964,0.0,28.5059267193274,0.0,0.0,0.0,589.4339145740664,62.14133314822068,0.0,28.586438082129426,0.0,0.0,0.0,528.7222419539145,63.19178232929005,0.0,0.0,0.0,0.0
False,27.45,72.4,28.539654235874384,27.45,,63.0744957791018,72.4,72.4,420.0,566.1033642731682,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.499073173721307,0.0,0.0,0.0,568.8874522034865,64.17582128919814,0.0,28.571127535472176,0.0,0.0,0.0,576.3300548459642,62.80450760646149,0.0,28.507794950669776,0.0,0.0,0.0,588.9256128303442,62.152446050213825,0.0,28.588412772985002,0.0,0.0,0.0,528.3525863312711,63.20010627531136,0.0,0.0,0.0,0.0
False,27.5,72.0,28.541602108212064,27.5,,63.08330868924897,71.99999999999999,71.99999999999999,420.0,565.6239265527665,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.501174417660764,0.0,0.0,0.0,568.351457375554,64.18151927033774,0.0,28.573315178347922,0.0,0.0,0.0,575.8297986704572,62.81205181917776,0.0,28.50984099927779,0.0,0.0,0.0,588.4188359918531,62.162324744672816,0.0,28.590557571406578,0.0,0.0,0.0,527.9841875377448,63.20714706258692,0.0,0.0,0.0,0.0
False,27.5,72.0,28.543722041673263,27.5,,63.090848755186244,71.99999999999999,71.99999999999999,420.0,565.1460698939022,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.503268250460312,0.0,0.0,0.0,567.817392129002,64.18719381501184,0.0,28.575495034965147,0.0,0.0,0.0,575.3311433147118,62.819571782943605,0.0,28.511879488995305,0.0,0.0,0.0,587.9135794838776,62.172175601431725,0.0,28.592694772866352,0.0,0.0,0.0,527.6170413001165,63.214162263243246,0.0,0.0,0.0,0.0
False,27.5,72.0,28.54583438682178,27.5,,63.0983635449379,71.99999999999999,71.99999999999999,420.0,564.6697890569269,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.505354698259232,0.0,0.0,0.0,567.2852495173375,64.19284502695226,0.0,28.577667133036698,0.0,0.0,0.0,574.8340836561047,62.827067585762705,0.0,28.51391044774777,0.0,0.0,0.0,587.409838745426,62.18199870794936,0.0,28.59482440427307,0.0,0.0,0.0,527.2511433596961,63.22115198007386,0.0,0.0,0.0,0.0
False,27.5,72.0,28.547939170829192,27.5,,63.105853153968006,71.99999999999999,71.99999999999999,420.0,564.195078819641,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.507433787104606,0.0,0.0,0.0,566.7550226190751,64.198473009382,0.0,28.579831500176795,0.0,0.0,0.0,574.3386145884051,62.83453931524918,0.0,28.515933903357464,0.0,0.0,0.0,586.9076092291897,62.19179415133613,0.0,28.596946492440157,0.0,0.0,0.0,526.8864894722732,63.22811631539231,0.0,0.0,0.0,0.0
False,27.5,72.0,28.550036420769757,27.5,,63.11331767731024,71.99999999999999,71.99999999999999,420.0,563.7219339772358,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.509505542951644,0.0,0.0,0.0,566.2267045376465,64.2040778650154,0.0,28.581988163901364,0.0,0.0,0.0,573.8447310217222,62.84198705862886,0.0,28.517949883543885,0.0,0.0,0.0,586.4068864015021,62.201562018353584,0.0,28.599061064086076,0.0,0.0,0.0,526.5230754080675,63.23505537103708,0.0,0.0,0.0,0.0
False,27.5,72.0,28.55212616362074,27.5,,63.12075720956748,71.99999999999999,71.99999999999999,420.0,563.2503493422346,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.511569991664015,0.0,0.0,0.0,565.7002884013109,64.20965969606102,0.0,28.584137151628408,0.0,0.0,0.0,573.3524278824526,62.84941090274347,0.0,28.51995841592412,0.0,0.0,0.0,585.9076657422976,62.21130239541826,0.0,28.60116814583464,0.0,0.0,0.0,526.16089695168,63.24196924837248,0.0,0.0,0.0,0.0
False,27.5,72.0,28.554208426262797,27.5,,63.12817184491703,71.99999999999999,71.99999999999999,420.0,562.7803197444352,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.513627159014167,0.0,0.0,0.0,565.1757673630661,64.21521860422827,0.0,28.586278490678332,0.0,0.0,0.0,572.8617001132287,62.85681093405078,0.0,28.521959528013227,0.0,0.0,0.0,585.4099427450707,62.221015368601016,0.0,28.60326776421537,0.0,0.0,0.0,525.7999499020443,63.24885804829366,0.0,0.0,0.0,0.0
False,27.5,72.0,28.556283235480276,27.5,,63.135561677109564,71.99999999999999,71.99999999999999,420.0,562.3118400308524,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.515677070683644,0.0,0.0,0.0,564.6531346005592,64.22075469072469,0.0,28.58841220827431,0.0,0.0,0.0,572.3725426728664,62.86418723862719,0.0,28.52395324722462,0.0,0.0,0.0,584.9137129168355,62.23070102363242,0.0,28.60535994566381,0.0,0.0,0.0,525.4402300723774,63.255721871225965,0.0,0.0,0.0,0.0
False,27.5,72.0,28.558350617961597,27.5,,63.1429267994751,71.99999999999999,71.99999999999999,420.0,561.8449050656596,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.517719752263417,0.0,0.0,0.0,564.1323833159971,64.22626805626271,0.0,28.59053833154262,0.0,0.0,0.0,571.8849505363132,62.87153990217015,0.0,28.52593960087043,0.0,0.0,0.0,584.4189717780849,62.24035944590055,0.0,28.607444716521872,0.0,0.0,0.0,525.0817332901313,63.26256081712977,0.0,0.0,0.0,0.0
False,27.5,72.0,28.560410600299583,27.5,,63.150267304922714,71.99999999999999,71.99999999999999,420.0,561.3795097301318,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,201.92528597962044,0.0,0.0,0.0,0.0,0.0,0.0,28.51975522925419,0.0,0.0,0.0,563.6135067360595,64.23175880106025,0.0,28.592656887512995,0.0,0.0,0.0,571.398918694597,62.87886901000148,0.0,28.52791861616189,0.0,0.0,0.0,583.9257148627507,62.24999072045628,0.0,28.609522103038163,0.0,0.0,0.0,524.7244553969449,63.269374985502346,0.0,0.0,0.0,0.0
