time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 00:00:00,False,26.9,84.0,27.75,26.9,,50.01412393026977,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.027693709077695,0.0,0.0,0.0,420.0,49.97164643461095,0.0,27.52748554885528,0.0,0.0,0.0,420.0,49.96993859925738,0.0,27.22536220108671,0.0,0.0,0.0,420.0,49.97502824649808,0.0,28.326766304121065,0.0,0.0,0.0,420.0,49.969263557147706,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:01:00,False,26.93,83.9,27.776826940785188,26.93,,49.985569813980206,83.89999999999999,83.89999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.051785922624376,0.0,0.0,0.0,420.0,49.95373604949776,0.0,27.55141848661716,0.0,0.0,0.0,420.0,49.950229443141055,0.0,27.24746505109169,0.0,0.0,0.0,420.0,49.95957306624321,0.0,28.350039176614455,0.0,0.0,0.0,420.0,49.94865268152435,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:02:00,False,26.959999999999997,83.8,27.800177159236924,26.959999999999997,,49.967128629285426,83.8,83.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.07279101064922,0.0,0.0,0.0,420.0,49.944755649519735,0.0,27.57230550790176,0.0,0.0,0.0,420.0,49.93937528111807,0.0,27.26677327973382,0.0,0.0,0.0,420.0,49.952260488303594,0.0,28.37031728494625,0.0,0.0,0.0,420.0,49.93670235904552,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:03:00,False,26.99,83.7,27.820546770807766,26.99,,49.95733752299628,83.70000000000003,83.70000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.091150205709415,0.0,0.0,0.0,420.0,49.94341285135531,0.0,27.590581358777392,0.0,0.0,0.0,420.0,49.936097067836606,0.0,27.283685671657302,0.0,0.0,0.0,420.0,49.951916176737214,0.0,28.38802843981314,0.0,0.0,0.0,420.0,49.93216112989091,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:04:00,False,27.02,83.6,27.83836141898931,27.02,,49.954946759340956,83.59999999999998,83.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.107242002019195,0.0,0.0,0.0,420.0,49.94860302909951,0.0,27.60661905297917,0.0,0.0,0.0,420.0,49.93930134645822,0.0,27.29854442384693,0.0,0.0,0.0,420.0,49.9575357325661,0.0,28.403539663151104,0.0,0.0,0.0,420.0,49.93395917765742,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:05:00,False,27.05,83.5,27.8539862854991,27.05,,49.95888789201242,83.5,83.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.121391075953063,0.0,0.0,0.0,420.0,49.9593814227338,0.0,27.620738637489303,0.0,0.0,0.0,420.0,49.948052717741554,0.0,27.31164317525326,0.0,0.0,0.0,420.0,49.96825959178942,0.0,28.417165825585037,0.0,0.0,0.0,420.0,49.941181388323244,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:06:00,False,27.08,83.4,27.867734678570166,27.08,,49.96824689056274,83.4,83.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.13387593818001,0.0,0.0,0.0,420.0,49.974939548321146,0.0,27.633214713463467,0.0,0.0,0.0,420.0,49.961550548325455,0.0,27.323233897037333,0.0,0.0,0.0,420.0,49.98335176271896,0.0,28.429177056586905,0.0,0.0,0.0,420.0,49.9530445536444,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:07:00,False,27.11,83.3,27.879875401316927,27.11,,49.98224139870147,83.3,83.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.144935497772778,0.0,0.0,0.0,420.0,49.994585205900464,0.0,27.64428288923577,0.0,0.0,0.0,420.0,49.97910922577945,0.0,27.333532805109687,0.0,0.0,0.0,420.0,50.00218178175159,0.0,28.4398051017277,0.0,0.0,0.0,420.0,49.968878043375604,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:08:00,False,27.14,83.2,27.89063907346148,27.14,,50.00020145124458,83.20000000000002,83.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.154774692993886,0.0,0.0,0.0,420.0,50.01772550638236,0.0,27.654145317040086,0.0,0.0,0.0,420.0,50.00014139094204,0.0,27.34272543369724,0.0,0.0,0.0,420.0,50.0242093754916,0.0,28.449248776630178,0.0,0.0,0.0,420.0,49.98810739031212,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:09:00,False,27.169999999999998,83.1,27.90022355509035,27.169999999999998,,50.02155309560281,83.09999999999998,83.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.163569321463765,0.0,0.0,0.0,420.0,50.04385243932663,0.0,27.662975443553858,0.0,0.0,0.0,420.0,50.024143676862344,0.0,27.350970988985793,0.0,0.0,0.0,420.0,50.04897140486303,0.0,28.457678645971832,0.0,0.0,0.0,420.0,50.01024032833086,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:10:00,False,27.2,83.0,27.908798599993812,27.2,,50.0458044595131,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.171470183547495,0.0,0.0,0.0,420.0,50.07253058481839,0.0,27.670922085896397,0.0,0.0,0.0,420.0,50.05068456354624,0.0,27.358406084993305,0.0,0.0,0.0,420.0,50.0760707380586,0.0,28.465241037650312,0.0,0.0,0.0,420.0,50.03485490145522,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:11:00,False,27.22,82.9,27.916509848021875,27.22,,50.07253388427122,82.9,82.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.178571056445495,0.0,0.0,0.0,420.0,50.10340582332008,0.0,27.67807934869736,0.0,0.0,0.0,420.0,50.079414781666834,0.0,27.36511536916837,0.0,0.0,0.0,420.0,50.105188317400675,0.0,28.472026906412598,0.0,0.0,0.0,420.0,50.06161138534089,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:12:00,False,27.24,82.8,27.923448170180954,27.24,,50.10140064535774,82.8,82.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.184987155063748,0.0,0.0,0.0,420.0,50.136146055803096,0.0,27.68456075626415,0.0,0.0,0.0,420.0,50.11000570639506,0.0,27.37120326485214,0.0,0.0,0.0,420.0,50.13602103482581,0.0,28.47814805997045,0.0,0.0,0.0,420.0,50.090187928014196,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:13:00,False,27.259999999999998,82.7,27.929724809037623,27.259999999999998,,50.13208320567297,82.7,82.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.190817311528047,0.0,0.0,0.0,420.0,50.17046646509522,0.0,27.690463712383263,0.0,0.0,0.0,420.0,50.142175445548474,0.0,27.37675937719878,0.0,0.0,0.0,420.0,50.1683088349219,0.0,28.48370041847424,0.0,0.0,0.0,420.0,50.12030848319784,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:14:00,False,27.279999999999998,82.6,27.935435204896084,27.279999999999998,,50.164305762851356,82.6,82.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.19614630458346,0.0,0.0,0.0,420.0,50.20612274195575,0.0,27.695871789327203,0.0,0.0,0.0,420.0,50.17568215190186,0.0,27.38186059583362,0.0,0.0,0.0,420.0,50.20182856360289,0.0,28.488766271970196,0.0,0.0,0.0,420.0,50.15173625101335,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:15:00,False,27.299999999999997,82.5,27.940661240428618,27.299999999999997,,50.197831703887886,82.5,82.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.201046857786224,0.0,0.0,0.0,420.0,50.2429052924926,0.0,27.700856691837682,0.0,0.0,0.0,420.0,50.210318303193915,0.0,27.386572899150217,0.0,0.0,0.0,420.0,50.236388704742694,0.0,28.49341621709656,0.0,0.0,0.0,420.0,50.18426806817053,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:16:00,False,27.32,82.4,27.945473166467668,27.32,,50.23245800669829,82.40000000000003,82.40000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.2055813535811,0.0,0.0,0.0,420.0,50.28063428190133,0.0,27.705479942236323,0.0,0.0,0.0,420.0,50.24590580700266,0.0,27.39095290258293,0.0,0.0,0.0,420.0,50.27182487420501,0.0,28.497710818595372,0.0,0.0,0.0,420.0,50.217729607521136,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:17:00,False,27.34,82.3,27.94993125424893,27.34,,50.26801044894378,82.30000000000001,82.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.209803303661225,0.0,0.0,0.0,420.0,50.31915539167372,0.0,27.709794326260855,0.0,0.0,0.0,420.0,50.28229180948623,0.0,27.39504918718408,0.0,0.0,0.0,420.0,50.30799596053518,0.0,28.5017020347408,0.0,0.0,0.0,420.0,50.25197126823139,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:18:00,False,27.36,82.2,27.954087212961742,27.36,,50.30433950575027,82.19999999999999,82.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.21375861026369,0.0,0.0,0.0,420.0,50.3583361860225,0.0,27.713845133602234,0.0,0.0,0.0,420.0,50.319345105260616,0.0,27.39890343967988,0.0,0.0,0.0,420.0,50.344780818216805,0.0,28.50543444022893,0.0,0.0,0.0,420.0,50.28686465576217,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:19:00,False,27.38,82.1,27.957985405943685,27.38,,50.341316835813686,82.10000000000001,82.10000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.21748664812672,0.0,0.0,0.0,420.0,50.39806299890471,0.0,27.717671222293752,0.0,0.0,0.0,420.0,50.35695306107686,0.0,27.402551430755757,0.0,0.0,0.0,420.0,50.382075433423026,0.0,28.508946275307725,0.0,0.0,0.0,420.0,50.32229956594031,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:20:00,False,27.4,82.0,27.96166389412099,27.4,,50.378832270433314,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.221021192607942,0.0,0.0,0.0,420.0,50.438238266217574,0.0,27.72130593196401,0.0,0.0,0.0,420.0,50.395018978945046,0.0,27.40602385452581,0.0,0.0,0.0,420.0,50.41979049405276,0.0,28.51227034583649,0.0,0.0,0.0,420.0,50.358181400140445,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:21:00,False,27.369999999999997,82.2,27.965155331233564,27.369999999999997,,50.41679123270049,82.2,82.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.224213315011262,0.0,0.0,0.0,420.0,50.47940551287864,0.0,27.724609966587934,0.0,0.0,0.0,420.0,50.43405037466925,0.0,27.4091841480579,0.0,0.0,0.0,420.0,50.4584222305547,0.0,28.51526189463024,0.0,0.0,0.0,420.0,50.39503203725453,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:22:00,False,27.34,82.4,27.968317331071834,27.34,,50.45571126880639,82.39999999999999,82.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.227109125433675,0.0,0.0,0.0,420.0,50.52143076167523,0.0,27.727627724388874,0.0,0.0,0.0,420.0,50.473917794058806,0.0,27.41207406744289,0.0,0.0,0.0,420.0,50.497848517358314,0.0,28.51796562215432,0.0,0.0,0.0,420.0,50.432721886129336,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:23:00,False,27.31,82.6,27.97119413485494,27.31,,50.49546354328896,82.60000000000001,82.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.229748179271503,0.0,0.0,0.0,420.0,50.56419893572247,0.0,27.730397300807645,0.0,0.0,0.0,420.0,50.5145100281538,0.0,27.414729445151007,0.0,0.0,0.0,420.0,50.537964427020334,0.0,28.520419878878187,0.0,0.0,0.0,420.0,50.471139634357584,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:24:00,False,27.28,82.8,27.973823701027086,27.28,,50.53593738311767,82.80000000000001,82.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.232164409204984,0.0,0.0,0.0,420.0,50.60761117182092,0.0,27.73295138345476,0.0,0.0,0.0,420.0,50.55573152283136,0.0,27.417181030575566,0.0,0.0,0.0,420.0,50.57867979063523,0.0,28.522657567542716,0.0,0.0,0.0,420.0,50.510189650704305,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:25:00,False,27.25,83.0,27.976238597694504,27.25,,50.57703769816795,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.23438692466787,0.0,0.0,0.0,420.0,50.6515825175885,0.0,27.73531801998542,0.0,0.0,0.0,420.0,50.59750015792809,0.0,27.419455211305998,0.0,0.0,0.0,420.0,50.619917105861546,0.0,28.524706917224776,0.0,0.0,0.0,420.0,50.54978975841864,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:26:00,False,27.22,83.2,27.978466768296016,27.22,,50.61868276978612,83.2,83.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.236440697643786,0.0,0.0,0.0,420.0,50.69603995706243,0.0,27.737521276941372,0.0,0.0,0.0,420.0,50.63974534273312,0.0,27.421574632054313,0.0,0.0,0.0,420.0,50.6616097426426,0.0,28.52659214741529,0.0,0.0,0.0,420.0,50.58986932603604,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:27:00,False,27.19,83.4,27.98053218851369,27.19,,50.660802354473,83.4,83.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.238347150952087,0.0,0.0,0.0,420.0,50.74092071758407,0.0,27.73958180504162,0.0,0.0,0.0,420.0,50.68240638245577,0.0,27.42355872575772,0.0,0.0,0.0,420.0,50.703700403970075,0.0,28.528334037738713,0.0,0.0,0.0,420.0,50.63036763008232,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:28:00,False,27.16,83.6,27.982455429872534,27.16,,50.703336057477784,83.6,83.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.240124662887784,0.0,0.0,0.0,420.0,50.786170817635444,0.0,27.74151732420564,0.0,0.0,0.0,420.0,50.72543107687931,0.0,27.425424169319303,0.0,0.0,0.0,420.0,50.74613980522887,0.0,28.529950416721334,0.0,0.0,0.0,420.0,50.67123245071353,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:29:00,False,27.130000000000003,83.8,27.984254143283515,27.130000000000003,,50.746231937636324,83.79999999999997,83.79999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.24178900010887,0.0,0.0,0.0,420.0,50.831743821148024,0.0,27.743343039706506,0.0,0.0,0.0,420.0,50.768774518020464,0.0,27.427185274680443,0.0,0.0,0.0,420.0,50.78888554092329,0.0,28.53145658111071,0.0,0.0,0.0,420.0,50.71241886697726,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:30:00,False,27.1,84.0,27.98594347390163,27.1,,50.78944531041141,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.243353688973176,0.0,0.0,0.0,420.0,50.87759976879216,0.0,27.745071999233083,0.0,0.0,0.0,420.0,50.81239805840704,0.0,27.428854324401186,0.0,0.0,0.0,420.0,50.831901112085845,0.0,28.532865655614145,0.0,0.0,0.0,420.0,50.75388822319107,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:31:00,False,27.12,84.0,27.9875364170554,27.12,,50.83293772084101,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.245008234902514,0.0,0.0,0.0,420.0,50.92325766228997,0.0,27.74688330007784,0.0,0.0,0.0,420.0,50.855843498801725,0.0,27.43060476044883,0.0,0.0,0.0,420.0,50.8747404092867,0.0,28.534361802348233,0.0,0.0,0.0,420.0,50.79517208353314,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:32:00,False,27.14,84.0,27.989214524444357,27.14,,50.87624562704312,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.246741335733645,0.0,0.0,0.0,420.0,50.9687503155728,0.0,27.748766694409575,0.0,0.0,0.0,420.0,50.899140691077704,0.0,27.432426473365595,0.0,0.0,0.0,420.0,50.91743297263975,0.0,28.535934127368503,0.0,0.0,0.0,420.0,50.83630198104595,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:33:00,False,27.16,84.0,27.99096715771933,27.16,,50.9193999759563,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.248543295452063,0.0,0.0,0.0,420.0,51.014105896918636,0.0,27.7507133886906,0.0,0.0,0.0,420.0,50.942315265479586,0.0,27.43431078737455,0.0,0.0,0.0,420.0,50.96000416769344,0.0,28.53757328379109,0.0,0.0,0.0,420.0,50.877304985044816,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:34:00,False,27.18,84.0,27.992785188827078,27.18,,50.96242733634725,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.25040579582091,0.0,0.0,0.0,420.0,51.059348585195785,0.0,27.752715837177238,0.0,0.0,0.0,420.0,50.98538922637594,0.0,27.43625025694494,0.0,0.0,0.0,420.0,51.0024757741884,0.0,28.539271251972067,0.0,0.0,0.0,420.0,50.91820433159442,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:35:00,False,27.2,84.0,27.99466078547879,27.2,,51.00535051687514,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.252321700481055,0.0,0.0,0.0,420.0,51.10449913351144,0.0,27.754767564741886,0.0,0.0,0.0,420.0,51.02838146402813,0.0,27.438238492224308,0.0,0.0,0.0,420.0,51.04486649186778,0.0,28.54102115092097,0.0,0.0,0.0,420.0,50.9590199650331,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:36:00,False,27.220000000000002,84.0,27.996587227092053,27.220000000000002,,51.04818909699911,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.25428488690533,0.0,0.0,0.0,420.0,51.14957535330347,0.0,27.756863014853128,0.0,0.0,0.0,420.0,51.071308194192014,0.0,27.440270009241253,0.0,0.0,0.0,420.0,51.08719237499957,0.0,28.542817076510516,0.0,0.0,0.0,420.0,50.999769003065275,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:37:00,False,27.240000000000002,84.0,27.998558746877556,27.240000000000002,,51.090959882993545,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.256290102246524,0.0,0.0,0.0,420.0,51.19459253008578,0.0,27.758997419141696,0.0,0.0,0.0,420.0,51.114183335711246,0.0,27.442340101364035,0.0,0.0,0.0,420.0,51.12946720564642,0.0,28.54465396267503,0.0,0.0,0.0,420.0,51.040466136198745,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:38:00,False,27.26,84.0,28.00057039635682,27.26,,51.13367729961904,84.00000000000001,84.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.258332839681703,0.0,0.0,0.0,420.0,51.23956378047628,0.0,27.76116668548718,0.0,0.0,0.0,420.0,51.1570188348349,0.0,27.44444472899879,0.0,0.0,0.0,420.0,51.171702814300225,0.0,28.546527462331127,0.0,0.0,0.0,420.0,51.08112397076927,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:39:00,False,27.28,84.0,28.0026179291247,27.28,,51.17635372651205,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.26040923233866,0.0,0.0,0.0,420.0,51.28450035879458,0.0,27.76336730199566,0.0,0.0,0.0,420.0,51.199824943770686,0.0,27.446580424939267,0.0,0.0,0.0,420.0,51.21390935529638,0.0,28.548433845218312,0.0,0.0,0.0,420.0,51.1217533235193,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:40:00,False,27.3,84.0,28.004697701122975,27.3,,51.21899978708932,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.26251596230448,0.0,0.0,0.0,420.0,51.3294119203391,0.0,27.76559625461191,0.0,0.0,0.0,420.0,51.2426104599174,0.0,27.44874421314715,0.0,0.0,0.0,420.0,51.256095543379956,0.0,28.550369910255387,0.0,0.0,0.0,420.0,51.16236347456046,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:41:00,False,27.3,83.9,28.006806585079733,27.3,,51.26162459665493,83.9,83.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.26457902224139,0.0,0.0,0.0,420.0,51.37417423389428,0.0,27.767783796099646,0.0,0.0,0.0,420.0,51.28526782958277,0.0,27.450868378726792,0.0,0.0,0.0,420.0,51.298162292779296,0.0,28.55226375001963,0.0,0.0,0.0,420.0,51.2028475075064,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:42:00,False,27.3,83.8,28.008873736771868,27.3,,51.30411842358086,83.8,83.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.266604472389332,0.0,0.0,0.0,420.0,51.418770134647914,0.0,27.769935648424713,0.0,0.0,0.0,420.0,51.32778072618014,0.0,27.45295839129338,0.0,0.0,0.0,420.0,51.34009391945039,0.0,28.55412122953684,0.0,0.0,0.0,420.0,51.24318880225932,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:43:00,False,27.3,83.7,28.010904935411066,27.3,,51.346464813948245,83.7,83.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.268597511394884,0.0,0.0,0.0,420.0,51.46318497026212,0.0,27.772056721162887,0.0,0.0,0.0,420.0,51.37013519993244,0.0,27.45501894442681,0.0,0.0,0.0,420.0,51.38187701670217,0.0,28.55594738055179,0.0,0.0,0.0,420.0,51.28337316091477,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:44:00,False,27.3,83.6,28.01290513938409,27.3,,51.38864971194196,83.59999999999998,83.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.27056259881755,0.0,0.0,0.0,420.0,51.507406245402755,0.0,27.774151226853785,0.0,0.0,0.0,420.0,51.412319341987164,0.0,27.457054065788814,0.0,0.0,0.0,420.0,51.42350013357473,0.0,28.557746519928713,0.0,0.0,0.0,420.0,51.32338846513578,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:45:00,False,27.3,83.5,28.014878602847215,27.3,,51.43066112081799,83.5,83.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.272503560217412,0.0,0.0,0.0,420.0,51.551423316554846,0.0,27.7762227799753,0.0,0.0,0.0,420.0,51.45432299599463,0.0,27.459067211614727,0.0,0.0,0.0,420.0,51.46495349863479,0.0,28.55952235122835,0.0,0.0,0.0,420.0,51.36322438199219,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:46:00,False,27.3,83.4,28.016828975758948,27.3,,51.47248881180171,83.40000000000002,83.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.274423677300813,0.0,0.0,0.0,420.0,51.59522712999953,0.0,27.778274481864326,0.0,0.0,0.0,420.0,51.49613751043333,0.0,27.46106134779721,0.0,0.0,0.0,420.0,51.506228782770016,0.0,28.56127805185191,0.0,0.0,0.0,420.0,51.40287211139408,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:47:00,False,27.3,83.3,28.018759389703565,27.3,,51.51412407412419,83.30000000000001,83.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.276325765248586,0.0,0.0,0.0,420.0,51.63880999684655,0.0,27.7803089935793,0.0,0.0,0.0,420.0,51.53775552592613,0.0,27.463039019464393,0.0,0.0,0.0,420.0,51.54731889547638,0.0,28.563016347802826,0.0,0.0,0.0,420.0,51.44232416924319,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:48:00,False,27.3,83.2,28.020672531523775,27.3,,51.555559500389826,83.2,83.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.278212239049314,0.0,0.0,0.0,420.0,51.682165399875736,0.0,27.78232859841677,0.0,0.0,0.0,420.0,51.579170792597054,0.0,27.465002410685084,0.0,0.0,0.0,420.0,51.58821780990057,0.0,28.56473957782561,0.0,0.0,0.0,420.0,51.48157420124002,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:49:00,False,27.3,83.1,28.022570706494193,27.3,,51.59678880226743,83.09999999999998,83.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.28008517040094,0.0,0.0,0.0,420.0,51.725287827692036,0.0,27.784335255550985,0.0,0.0,0.0,420.0,51.62037801322635,0.0,27.466953395702,0.0,0.0,0.0,420.0,51.62892041258016,0.0,28.566449748431268,0.0,0.0,0.0,420.0,51.52061682301821,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:50:00,False,27.3,83.0,28.0244558925213,27.3,,51.637806652227326,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.28194633652178,0.0,0.0,0.0,420.0,51.76817263232704,0.0,27.786330646057074,0.0,0.0,0.0,420.0,51.66137270855754,0.0,27.46889358289513,0.0,0.0,0.0,420.0,51.66942237439548,0.0,28.56814858110418,0.0,0.0,0.0,420.0,51.55944748287523,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:51:00,False,27.29,83.1,28.02632978664454,27.29,,51.678608547637985,83.1,83.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.283761681856078,0.0,0.0,0.0,420.0,51.811185663110514,0.0,27.78828263223398,0.0,0.0,0.0,420.0,51.702492953284306,0.0,27.47079177234162,0.0,0.0,0.0,420.0,51.710048477062855,0.0,28.569802972636126,0.0,0.0,0.0,420.0,51.59840964022733,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:52:00,False,27.28,83.2,28.028159764766954,27.28,,51.71953783620319,83.2,83.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.28553676597044,0.0,0.0,0.0,420.0,51.854310336810194,0.0,27.790196423003103,0.0,0.0,0.0,420.0,51.74372316914653,0.0,27.472652979774537,0.0,0.0,0.0,420.0,51.75078367751736,0.0,28.571418301519365,0.0,0.0,0.0,420.0,51.63748731645703,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:53:00,False,27.27,83.3,28.029951117566863,27.27,,51.760578716262565,83.3,83.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.28727635849643,0.0,0.0,0.0,420.0,51.897532400466815,0.0,27.792076488202298,0.0,0.0,0.0,420.0,51.785049963750716,0.0,27.47448150974791,0.0,0.0,0.0,420.0,51.79161504187844,0.0,28.572999182560178,0.0,0.0,0.0,420.0,51.6766667761596,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:54:00,False,27.26,83.4,28.031708384751706,27.26,,51.80171760410678,83.40000000000002,83.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.2889845514478,0.0,0.0,0.0,420.0,51.94083960159247,0.0,27.79392666353049,0.0,0.0,0.0,420.0,51.82646182156202,0.0,27.47628105655066,0.0,0.0,0.0,420.0,51.83253144746991,0.0,28.574549575390357,0.0,0.0,0.0,420.0,51.71593620973026,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:55:00,False,27.25,83.5,28.033435461729827,27.25,,51.84294282031339,83.5,83.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.290664855567815,0.0,0.0,0.0,420.0,51.984221405082266,0.0,27.795750240590845,0.0,0.0,0.0,420.0,51.8679488386128,0.0,27.47805479080114,0.0,0.0,0.0,420.0,51.87352332696777,0.0,28.576072877560364,0.0,0.0,0.0,420.0,51.755285460901504,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:56:00,False,27.24,83.6,28.03513569113004,27.24,,51.88424432046725,83.60000000000001,83.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.292320282977332,0.0,0.0,0.0,420.0,52.02766875021373,0.0,27.79755004414844,0.0,0.0,0.0,420.0,51.909502494733125,0.0,27.479805433754148,0.0,0.0,0.0,420.0,51.91458244871456,0.0,28.57757200440491,0.0,0.0,0.0,420.0,51.794705792853,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:57:00,False,27.23,83.7,28.03681194132121,27.23,,51.92561346399335,83.7,83.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.293953418071528,0.0,0.0,0.0,420.0,52.071173842051124,0.0,27.799328498417832,0.0,0.0,0.0,420.0,51.95111545799394,0.0,27.481535321064015,0.0,0.0,0.0,420.0,51.95570172807999,0.0,28.57904945756047,0.0,0.0,0.0,420.0,51.83418968742994,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:58:00,False,27.22,83.8,28.038466673778462,27.22,,51.96704281568567,83.8,83.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.295566478336085,0.0,0.0,0.0,420.0,52.11472997238177,0.0,27.80108768393825,0.0,0.0,0.0,420.0,51.99278141680311,0.0,27.48324645749988,0.0,0.0,0.0,420.0,51.99687506548156,0.0,28.58050738374717,0.0,0.0,0.0,420.0,51.8737306727837,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 00:59:00,False,27.21,83.9,28.04010200088035,27.21,,52.00852597531983,83.9,83.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.29716136651621,0.0,0.0,0.0,420.0,52.15833136599933,0.0,27.802829386372874,0.0,0.0,0.0,420.0,52.034494935742615,0.0,27.484940563897034,0.0,0.0,0.0,420.0,52.03809720729266,0.0,28.5819476251984,0.0,0.0,0.0,420.0,51.913323175401125,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:00:00,False,27.2,84.0,28.041719735496127,27.2,,52.05005743136142,83.99999999999999,83.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.298739715367926,0.0,0.0,0.0,420.0,52.201973048744165,0.0,27.804555138378976,0.0,0.0,0.0,420.0,52.07625133178527,0.0,27.48661911744599,0.0,0.0,0.0,420.0,52.07936362640272,0.0,28.583371762924873,0.0,0.0,0.0,420.0,51.95296239307744,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:01:00,False,27.21,84.0,28.043321433529442,27.21,,52.09163243536976,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.300374086376838,0.0,0.0,0.0,420.0,52.24543207898278,0.0,27.80633341586318,0.0,0.0,0.0,420.0,52.11784001169596,0.0,27.48834854659512,0.0,0.0,0.0,420.0,52.120469561107676,0.0,28.584850314161784,0.0,0.0,0.0,420.0,51.99243324933298,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:02:00,False,27.22,84.0,28.044976590749226,27.22,,52.1330375713286,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.302057178729964,0.0,0.0,0.0,420.0,52.288730286648786,0.0,27.808157405770142,0.0,0.0,0.0,420.0,52.159281376911835,0.0,27.49012227754361,0.0,0.0,0.0,420.0,52.16143474270035,0.0,28.586376220914985,0.0,0.0,0.0,420.0,52.03175671744774,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:03:00,False,27.23,84.0,28.046678270739676,27.23,,52.17429358071517,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.303782729299243,0.0,0.0,0.0,420.0,52.33188641860951,0.0,27.810021262082024,0.0,0.0,0.0,420.0,52.20059294932066,0.0,27.491934668925346,0.0,0.0,0.0,420.0,52.2022761184672,0.0,28.587943427667916,0.0,0.0,0.0,420.0,52.070950807276375,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:04:00,False,27.24,84.0,28.04842052199363,27.24,,52.21541827642605,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.305545365097668,0.0,0.0,0.0,420.0,52.37491657445273,0.0,27.811919968505826,0.0,0.0,0.0,420.0,52.24178977784073,0.0,27.49378087949936,0.0,0.0,0.0,420.0,52.243008244547525,0.0,28.58954673894023,0.0,0.0,0.0,420.0,52.11003098404946,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:05:00,False,27.25,84.0,28.050198238010772,27.25,,52.25642695643775,84.00000000000001,84.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.30734047671409,0.0,0.0,0.0,420.0,52.41783458071942,0.0,27.813849220658206,0.0,0.0,0.0,420.0,52.282884787637286,0.0,27.495656754614597,0.0,0.0,0.0,420.0,52.28364362339401,0.0,28.591181697085823,0.0,0.0,0.0,420.0,52.14901052803354,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:06:00,False,27.26,84.0,28.052007037268176,27.26,,52.297332759079666,84.00000000000001,84.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.30916410974378,0.0,0.0,0.0,420.0,52.46065231227358,0.0,27.815805324979273,0.0,0.0,0.0,420.0,52.323889080054066,0.0,27.497558728785013,0.0,0.0,0.0,420.0,52.3241929936351,0.0,28.592844477454538,0.0,0.0,0.0,420.0,52.18790084338926,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:07:00,False,27.27,84.0,28.05384316024065,27.27,,52.338146968154845,83.99999999999997,83.99999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.31101287165604,0.0,0.0,0.0,420.0,52.503379968258635,0.0,27.81778511199995,0.0,0.0,0.0,420.0,52.364812190214295,0.0,27.499483742088984,0.0,0.0,0.0,420.0,52.36466557905125,0.0,28.59453179845024,0.0,0.0,0.0,420.0,52.2267117233969,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:08:00,False,27.28,84.0,28.0557033810488,27.28,,52.37887927497397,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.312883851903905,0.0,0.0,0.0,420.0,52.5460263090565,0.0,27.819785861924768,0.0,0.0,0.0,420.0,52.40566230825077,0.0,27.50142916843139,0.0,0.0,0.0,420.0,52.40506930242046,0.0,28.596240844368754,0.0,0.0,0.0,420.0,52.26545157820159,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:09:00,False,27.29,84.0,28.0575849316572,27.29,,52.4195380033833,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.314774553393118,0.0,0.0,0.0,420.0,52.588598859753,0.0,27.82180524078145,0.0,0.0,0.0,420.0,52.44644646930045,0.0,27.50339275398511,0.0,0.0,0.0,420.0,52.44541096918884,0.0,28.597969199199675,0.0,0.0,0.0,420.0,52.30412763037725,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:10:00,False,27.3,84.0,28.059485436839836,27.3,,52.460130303010644,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.316682833695243,0.0,0.0,0.0,420.0,52.63110408484026,0.0,27.823841245636785,0.0,0.0,0.0,420.0,52.48717071667359,0.0,27.50537256436748,0.0,0.0,0.0,420.0,52.485696425221406,0.0,28.599714789834294,0.0,0.0,0.0,420.0,52.34274608284694,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:11:00,False,27.3,84.0,28.06140285838345,27.3,,52.50066231520909,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.31857127445423,0.0,0.0,0.0,420.0,52.67357125770133,0.0,27.82585857742629,0.0,0.0,0.0,420.0,52.52786510027141,0.0,27.50733435914704,0.0,0.0,0.0,420.0,52.52595617230433,0.0,28.60144125717785,0.0,0.0,0.0,420.0,52.38133819061584,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:12:00,False,27.3,84.0,28.063301367051356,27.3,,52.54116425757507,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.32044255010744,0.0,0.0,0.0,420.0,52.71599252451108,0.0,27.82785973214102,0.0,0.0,0.0,420.0,52.56852225202485,0.0,27.509280544534185,0.0,0.0,0.0,420.0,52.566183075229944,0.0,28.603151185998268,0.0,0.0,0.0,420.0,52.41989637915746,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:13:00,False,27.3,84.0,28.06518350319523,27.3,,52.58162864489411,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.32229895491049,0.0,0.0,0.0,420.0,52.75836117066732,0.0,27.829846851447336,0.0,0.0,0.0,420.0,52.609135867635814,0.0,27.51121318539079,0.0,0.0,0.0,420.0,52.60637102630296,0.0,28.60484679387155,0.0,0.0,0.0,420.0,52.45841416793836,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:14:00,False,27.3,84.0,28.067051446405042,27.3,,52.62204907346232,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.32414245699363,0.0,0.0,0.0,420.0,52.80067145954076,0.0,27.831821772998563,0.0,0.0,0.0,420.0,52.649700556193224,0.0,27.51313405366654,0.0,0.0,0.0,420.0,52.64651480017582,0.0,28.60652998335587,0.0,0.0,0.0,420.0,52.49688601561687,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:15:00,False,27.3,84.0,28.06890706675365,27.3,,52.66242006813188,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.325974744732108,0.0,0.0,0.0,420.0,52.84291849404723,0.0,27.833786073602788,0.0,0.0,0.0,420.0,52.69021171104221,0.0,27.51504466996226,0.0,0.0,0.0,420.0,52.68660992919185,0.0,28.608202386752286,0.0,0.0,0.0,420.0,52.535307187144845,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:16:00,False,27.3,84.0,28.07075196876236,27.3,,52.7027369509826,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.327797266523305,0.0,0.0,0.0,420.0,52.88509809780445,0.0,27.835741106261075,0.0,0.0,0.0,420.0,52.730665398907526,0.0,27.516946339195542,0.0,0.0,0.0,420.0,52.726652596336756,0.0,28.60986540450541,0.0,0.0,0.0,420.0,52.573673639669614,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:17:00,False,27.3,84.0,28.072587529121332,27.3,,52.74299572856703,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.32961126490815,0.0,0.0,0.0,420.0,52.927206713107644,0.0,27.837688031946527,0.0,0.0,0.0,420.0,52.77105826468846,0.0,27.518840181205515,0.0,0.0,0.0,420.0,52.76663954331019,0.0,28.611520238147737,0.0,0.0,0.0,420.0,52.61198192457863,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:18:00,False,27.3,84.0,28.074414929051983,27.3,,52.78319299509575,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.33141780584091,0.0,0.0,0.0,420.0,52.96924131333971,0.0,27.83962784687093,0.0,0.0,0.0,420.0,52.81138744970654,0.0,27.5207271570149,0.0,0.0,0.0,420.0,52.8065679915801,0.0,28.61316791856295,0.0,0.0,0.0,420.0,52.650229103400356,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:19:00,False,27.3,84.0,28.076235182072423,27.3,,52.82332584931165,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.333217803797297,0.0,0.0,0.0,420.0,53.01119932777452,0.0,27.841561405879688,0.0,0.0,0.0,420.0,52.85165052150995,0.0,27.52260809136554,0.0,0.0,0.0,420.0,52.84643557459117,0.0,28.614809330233292,0.0,0.0,0.0,420.0,52.68841267560085,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:20:00,False,27.3,84.0,28.078049157818956,27.3,,52.86339182311618,84.0,84.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.33501204331248,0.0,0.0,0.0,420.0,53.05307857701903,0.0,27.843489442524884,0.0,0.0,0.0,420.0,52.89184541359573,0.0,27.524483692056226,0.0,0.0,0.0,420.0,52.88624027954311,0.0,28.616445232041627,0.0,0.0,0.0,420.0,52.72653051659494,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:21:00,False,27.3,83.8,28.079857602483802,27.3,,52.9033888202877,83.8,83.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.336801197456776,0.0,0.0,0.0,420.0,53.09453143204876,0.0,27.84541258628805,0.0,0.0,0.0,420.0,52.931653679328605,0.0,27.526354566536508,0.0,0.0,0.0,420.0,52.925677686921325,0.0,28.618076275117772,0.0,0.0,0.0,420.0,52.76425967394458,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:22:00,False,27.3,83.6,28.081661156349774,27.3,,52.94299312056059,83.59999999999998,83.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.33858584368428,0.0,0.0,0.0,420.0,53.13555715651697,0.0,27.847331377357442,0.0,0.0,0.0,420.0,52.97107452866443,0.0,27.528221236145928,0.0,0.0,0.0,420.0,52.964746976728726,0.0,28.61970301814903,0.0,0.0,0.0,420.0,52.80159933952344,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:23:00,False,27.3,83.4,28.083460368834167,27.3,,52.9822039367065,83.40000000000002,83.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.340366477428127,0.0,0.0,0.0,420.0,53.17615525900816,0.0,27.849246279307057,0.0,0.0,0.0,420.0,53.01010740111496,0.0,27.530084148332723,0.0,0.0,0.0,420.0,53.003447551142294,0.0,28.621325940515256,0.0,0.0,0.0,420.0,52.83854894087007,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:24:00,False,27.3,83.2,28.08525571139579,27.3,,53.021020714655876,83.2,83.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.342143523762633,0.0,0.0,0.0,420.0,53.21632545806111,0.0,27.85115768997527,0.0,0.0,0.0,420.0,53.048751933057424,0.0,27.53194368713874,0.0,0.0,0.0,420.0,53.041779002922176,0.0,28.62294545355759,0.0,0.0,0.0,420.0,52.87510810759027,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:25:00,False,27.3,83.0,28.087047588608556,27.3,,53.05944310027208,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.343917347407285,0.0,0.0,0.0,420.0,53.25606765213209,0.0,27.853065950798822,0.0,0.0,0.0,420.0,53.08700792965847,0.0,27.53380018219657,0.0,0.0,0.0,420.0,53.07974108827648,0.0,28.624561910245998,0.0,0.0,0.0,420.0,52.91127664250613,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:26:00,False,27.3,82.8,28.08883634766217,27.3,,53.097470910815694,82.8,82.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.34568826130828,0.0,0.0,0.0,420.0,53.29538189380639,0.0,27.854971354821412,0.0,0.0,0.0,420.0,53.12487534076229,0.0,27.535653916450016,0.0,0.0,0.0,420.0,53.11733370355463,0.0,28.626175613473155,0.0,0.0,0.0,420.0,52.94705449688236,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:27:00,False,27.3,82.6,28.09062228651322,27.3,,53.135104110440764,82.6,82.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.347456533999914,0.0,0.0,0.0,420.0,53.33426836765265,0.0,27.856874153565144,0.0,0.0,0.0,420.0,53.16235424018059,0.0,27.537505132779046,0.0,0.0,0.0,420.0,53.15455686523135,0.0,28.62778682316987,0.0,0.0,0.0,420.0,52.98244174915217,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:28:00,False,27.3,82.4,28.092405660878494,27.3,,53.17234278915234,82.39999999999999,82.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.349222395919274,0.0,0.0,0.0,420.0,53.37272737120844,0.0,27.858774562926264,0.0,0.0,0.0,420.0,53.199444807911576,0.0,27.539354039684685,0.0,0.0,0.0,420.0,53.19141069271206,0.0,28.629395762409477,0.0,0.0,0.0,420.0,53.01743858665151,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:29:00,False,27.3,82.2,28.094186690234924,27.3,,53.209187144734194,82.19999999999999,82.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.350986044823063,0.0,0.0,0.0,420.0,53.410759298654064,0.0,27.86067276823374,0.0,0.0,0.0,420.0,53.23614731486516,0.0,27.54120081616724,0.0,0.0,0.0,420.0,53.22789539356529,0.0,28.631002622644846,0.0,0.0,0.0,420.0,53.052045289933744,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:30:00,False,27.3,82.0,28.095965562967223,27.3,,53.245637467232086,81.99999999999999,81.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.352747650434253,0.0,0.0,0.0,420.0,53.448364626794856,0.0,27.862568928589564,0.0,0.0,0.0,420.0,53.27246210974765,0.0,27.543045615912323,0.0,0.0,0.0,420.0,53.264011250845314,0.0,28.632607568201283,0.0,0.0,0.0,420.0,53.086262219302604,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:31:00,False,27.27,81.9,28.09774244078436,27.27,,53.2816941256267,81.89999999999999,81.89999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.354400617932352,0.0,0.0,0.0,420.0,53.48580015118887,0.0,27.864362440097086,0.0,0.0,0.0,420.0,53.3086336838954,0.0,27.54479083038721,0.0,0.0,0.0,420.0,53.299997096887296,0.0,28.634106999635367,0.0,0.0,0.0,420.0,53.12033922255377,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:32:00,False,27.240000000000002,81.8,28.099415222013004,27.240000000000002,,53.31760463530061,81.8,81.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.355957827309915,0.0,0.0,0.0,420.0,53.523028654803284,0.0,27.866065333608866,0.0,0.0,0.0,420.0,53.3446271192768,0.0,27.546448066683464,0.0,0.0,0.0,420.0,53.33581909653514,0.0,28.63551337198671,0.0,0.0,0.0,420.0,53.15424044366398,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:33:00,False,27.21,81.7,28.100996149897234,27.21,,53.35333353033579,81.70000000000003,81.70000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.357430328702108,0.0,0.0,0.0,420.0,53.5600184877031,0.0,27.86768793313945,0.0,0.0,0.0,420.0,53.380412697246705,0.0,27.548027286321414,0.0,0.0,0.0,420.0,53.37144843985777,0.0,28.63683737203193,0.0,0.0,0.0,420.0,53.18793536805708,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:34:00,False,27.18,81.6,28.102495730048723,27.18,,53.38885062990262,81.6,81.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.358827602565622,0.0,0.0,0.0,420.0,53.596742777457585,0.0,27.869239098224163,0.0,0.0,0.0,420.0,53.415965162069156,0.0,27.549537038751108,0.0,0.0,0.0,420.0,53.40686063085267,0.0,28.63808816953551,0.0,0.0,0.0,420.0,53.22139806531442,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
