time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 01:35:00,False,27.15,81.5,28.103922977269104,27.15,,53.42413028933578,81.5,81.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.36015778286381,0.0,0.0,0.0,420.0,53.633178751447986,0.0,27.870726431864533,0.0,0.0,0.0,420.0,53.45126308868856,0.0,27.550984661720165,0.0,0.0,0.0,420.0,53.44203487676388,0.0,28.63927363280058,0.0,0.0,0.0,420.0,53.254606539177615,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:36:00,False,27.12,81.4,28.105285627312274,27.12,,53.45915075725991,81.39999999999998,81.39999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.36142784851805,0.0,0.0,0.0,420.0,53.6693071551839,0.0,27.87215645894688,0.0,0.0,0.0,420.0,53.48628833996384,0.0,27.552376453209995,0.0,0.0,0.0,420.0,53.47695356375816,0.0,28.640400513592127,0.0,0.0,0.0,420.0,53.287542169617076,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:37:00,False,27.09,81.3,28.106590318566766,27.09,,53.49389362372396,81.30000000000001,81.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.36264378763751,0.0,0.0,0.0,420.0,53.705111753011714,0.0,27.873534779326633,0.0,0.0,0.0,420.0,53.521025600685725,0.0,27.553717818974796,0.0,0.0,0.0,420.0,53.51160180672741,0.0,28.64147460578458,0.0,0.0,0.0,420.0,53.32018923390067,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:38:00,False,27.06,81.2,28.10784274793088,27.06,,53.52834334643505,81.20000000000002,81.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.363810738397664,0.0,0.0,0.0,420.0,53.74057889951762,0.0,27.874866199175724,0.0,0.0,0.0,420.0,53.55546197750027,0.0,27.555013399145178,0.0,0.0,0.0,420.0,53.54596706272569,0.0,28.64250088146723,0.0,0.0,0.0,420.0,53.35253449546807,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:39:00,False,27.03,81.1,28.10904780454645,27.03,,53.562486844030424,81.1,81.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.36493310988798,0.0,0.0,0.0,420.0,53.77569717161671,0.0,27.876154843679494,0.0,0.0,0.0,420.0,53.58958665541154,0.0,27.556267176867095,0.0,0.0,0.0,420.0,53.58003879903793,0.0,28.64348360771047,0.0,0.0,0.0,420.0,53.38456685099413,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:40:00,False,27.0,81.0,28.11020968453626,27.0,,53.59631314688531,81.0,81.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.366014685776722,0.0,0.0,0.0,420.0,53.81045705272104,0.0,27.877404253731427,0.0,0.0,0.0,420.0,53.62339060285254,0.0,27.55748257152526,0.0,0.0,0.0,420.0,53.61380820815217,0.0,28.644426446740777,0.0,0.0,0.0,420.0,53.416277027404455,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:41:00,False,26.95,81.2,28.11133198944355,26.95,,53.62981309731871,81.19999999999999,81.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.366987552905677,0.0,0.0,0.0,420.0,53.84541843562991,0.0,27.8785503085674,0.0,0.0,0.0,420.0,53.65739253411134,0.0,27.558597358407937,0.0,0.0,0.0,420.0,53.64777444085169,0.0,28.645263381551445,0.0,0.0,0.0,420.0,53.44819227761679,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:42:00,False,26.9,81.4,28.112349650358116,26.9,,53.66351337111923,81.4,81.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.367863001529592,0.0,0.0,0.0,420.0,53.88054595031121,0.0,27.879603559985046,0.0,0.0,0.0,420.0,53.691559368489635,0.0,27.559621720524657,0.0,0.0,0.0,420.0,53.68190549869429,0.0,28.646005332929036,0.0,0.0,0.0,420.0,53.480278662330846,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:43:00,False,26.85,81.6,28.11327340374208,26.85,,53.697380359728776,81.59999999999998,81.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.368650719015694,0.0,0.0,0.0,420.0,53.91580916578912,0.0,27.88057306386785,0.0,0.0,0.0,420.0,53.72586263754978,0.0,27.560564398282974,0.0,0.0,0.0,420.0,53.71617384105857,0.0,28.646661672318302,0.0,0.0,0.0,420.0,53.51250697762835,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:44:00,False,26.8,81.8,28.114112463371203,26.8,,53.731385142295395,81.8,81.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.36935901775014,0.0,0.0,0.0,420.0,53.95118189070022,0.0,27.881466592593622,0.0,0.0,0.0,420.0,53.760277832776595,0.0,27.561432894188176,0.0,0.0,0.0,420.0,53.75055575507744,0.0,28.647240441966122,0.0,0.0,0.0,420.0,53.544852084598894,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:45:00,False,26.75,82.0,28.114874736624515,26.75,,53.76550282239305,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.36999503063941,0.0,0.0,0.0,420.0,53.98664157311459,0.0,27.882290817282374,0.0,0.0,0.0,420.0,53.7947838456989,0.0,27.56223364849667,0.0,0.0,0.0,420.0,53.7850308148104,0.0,28.647748543785266,0.0,0.0,0.0,420.0,53.57729233406747,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:46:00,False,26.7,82.2,28.11556701005093,26.7,,53.79971195878957,82.2,82.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.37056487881418,0.0,0.0,0.0,420.0,54.02216878551137,0.0,27.883051464166225,0.0,0.0,0.0,420.0,53.82936248733633,0.0,27.562972189944684,0.0,0.0,0.0,420.0,53.81958141698827,0.0,28.648191901382603,0.0,0.0,0.0,420.0,53.60980907291151,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:47:00,False,26.65,82.4,28.11619510857692,26.65,,53.833994076903124,82.40000000000002,82.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.37107381548807,0.0,0.0,0.0,420.0,54.05774678279659,0.0,27.883753448755815,0.0,0.0,0.0,420.0,53.863998075717426,0.0,27.56365326508901,0.0,0.0,0.0,420.0,53.854192382474366,0.0,28.648575599064788,0.0,0.0,0.0,420.0,53.64238622037026,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:48:00,False,26.6,82.6,28.11676403209942,26.6,,53.86833324948667,82.6,82.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.371526349361744,0.0,0.0,0.0,420.0,54.093361122993485,0.0,27.88440099095599,0.0,0.0,0.0,420.0,53.8986770818068,0.0,27.564280949294645,0.0,0.0,0.0,420.0,53.88885061411934,0.0,28.648904001092685,0.0,0.0,0.0,420.0,53.67500990441084,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:49:00,False,26.55,82.8,28.117278072676264,26.55,,53.90271573671724,82.8,82.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.371926350480663,0.0,0.0,0.0,420.0,54.12899934170431,0.0,27.884997713835823,0.0,0.0,0.0,420.0,53.93338782556395,0.0,27.564858741973634,0.0,0.0,0.0,420.0,53.92354480302792,0.0,28.649180853990995,0.0,0.0,0.0,420.0,53.70766814962222,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:50:00,False,26.5,83.0,28.117740915070282,26.5,,53.937129677261964,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.372277141041405,0.0,0.0,0.0,420.0,54.164650672709556,0.0,27.885546728373964,0.0,0.0,0.0,420.0,53.96812021502261,0.0,27.565389648309793,0.0,0.0,0.0,420.0,53.95826517637148,0.0,28.649409374320737,0.0,0.0,0.0,420.0,53.740350609333774,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:51:00,False,26.49,83.1,28.118155723011476,26.49,,53.97156482309147,83.1,83.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.37272389394747,0.0,0.0,0.0,420.0,54.20001473103612,0.0,27.88618502683158,0.0,0.0,0.0,420.0,54.00258637501445,0.0,27.566006570047808,0.0,0.0,0.0,420.0,53.99272947070715,0.0,28.649730644641064,0.0,0.0,0.0,420.0,53.772763041963444,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:52:00,False,26.48,83.2,28.118661533866977,26.48,,54.00573001098008,83.2,83.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.37325205171229,0.0,0.0,0.0,420.0,54.23513662341466,0.0,27.886899019069645,0.0,0.0,0.0,420.0,54.03682843226583,0.0,27.56669639932343,0.0,0.0,0.0,420.0,54.026978410792445,0.0,28.650130591517474,0.0,0.0,0.0,420.0,53.80494865932858,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:53:00,False,26.47,83.3,28.11924451540571,26.47,,54.03966804718495,83.3,83.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.37384912724911,0.0,0.0,0.0,420.0,54.27005505029915,0.0,27.887677045182755,0.0,0.0,0.0,420.0,54.07088253819193,0.0,27.5674478887557,0.0,0.0,0.0,420.0,54.06104694907356,0.0,28.650597141721374,0.0,0.0,0.0,420.0,53.83694453760859,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:54:00,False,26.46,83.4,28.119892800727236,26.46,,54.073415663560986,83.39999999999999,83.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.3745044094892,0.0,0.0,0.0,420.0,54.30480321195408,0.0,27.888509101418514,0.0,0.0,0.0,420.0,54.10477971303077,0.0,27.56825138744949,0.0,0.0,0.0,420.0,54.094965080618806,0.0,28.65111993802139,0.0,0.0,0.0,420.0,53.86878248487969,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:55:00,False,26.45,83.5,28.12059620909465,26.45,,54.107004376027,83.49999999999999,83.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.375208710856977,0.0,0.0,0.0,420.0,54.33940958658755,0.0,27.88938660501456,0.0,0.0,0.0,420.0,54.13854657090407,0.0,27.569098614458493,0.0,0.0,0.0,420.0,54.12875854316525,0.0,28.65169009535777,0.0,0.0,0.0,420.0,53.90048978617232,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:56:00,False,26.439999999999998,83.6,28.121346006421952,26.439999999999998,,54.140461221887115,83.6,83.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.37595415065056,0.0,0.0,0.0,420.0,54.3738985985484,0.0,27.89030219242716,0.0,0.0,0.0,420.0,54.17220594255269,0.0,27.569982464393192,0.0,0.0,0.0,420.0,54.16244941842976,0.0,28.65229999166183,0.0,0.0,0.0,420.0,53.93208984329213,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:57:00,False,26.43,83.7,28.12213469978319,26.43,,54.17380939305991,83.70000000000002,83.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.376733969222588,0.0,0.0,0.0,420.0,54.40829119208006,0.0,27.89124954620999,0.0,0.0,0.0,420.0,54.20577741015674,0.0,27.570896840612455,0.0,0.0,0.0,420.0,54.19605664858421,0.0,28.652943088397826,0.0,0.0,0.0,420.0,53.96360272423919,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:58:00,False,26.419999999999998,83.8,28.122955861110714,26.419999999999998,,54.207068779876124,83.8,83.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.377542368581835,0.0,0.0,0.0,420.0,54.442605323957864,0.0,27.892223246474977,0.0,0.0,0.0,420.0,54.23927776662699,0.0,27.571836512084783,0.0,0.0,0.0,420.0,54.229596479837596,0.0,28.653613776603898,0.0,0.0,0.0,420.0,53.9950456349685,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 01:59:00,False,26.41,83.9,28.123803975936376,26.41,,54.240256438053876,83.9,83.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.378374375659053,0.0,0.0,0.0,420.0,54.47685638645224,0.0,27.893218643444722,0.0,0.0,0.0,420.0,54.27272141001881,0.0,27.572796990560526,0.0,0.0,0.0,420.0,54.26308284339739,0.0,28.654307244809033,0.0,0.0,0.0,420.0,54.026433324454146,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:00:00,False,26.4,84.0,28.124674313618332,26.4,,54.27338698968196,84.00000000000001,84.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.379225725014454,0.0,0.0,0.0,420.0,54.51105757046174,0.0,27.894231748101618,0.0,0.0,0.0,420.0,54.30612068221933,0.0,27.573774425173,0.0,0.0,0.0,420.0,54.29652768264395,0.0,28.655019365717628,0.0,0.0,0.0,420.0,54.057778432471906,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:01:00,False,26.369999999999997,84.2,28.125562816001672,26.369999999999997,,54.306472967527,84.2,84.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.380021597892085,0.0,0.0,0.0,420.0,54.54544688151014,0.0,27.89519197803362,0.0,0.0,0.0,420.0,54.339700061440595,0.0,27.57470035166496,0.0,0.0,0.0,420.0,54.33014921444056,0.0,28.65567743866457,0.0,0.0,0.0,420.0,54.089309786992125,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:02:00,False,26.34,84.4,28.126397841563808,26.34,,54.33974182320087,84.4,84.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.380767359868898,0.0,0.0,0.0,420.0,54.58000682472682,0.0,27.89610433996789,0.0,0.0,0.0,420.0,54.373443237588994,0.0,27.575579597952647,0.0,0.0,0.0,420.0,54.363931686989645,0.0,28.65628664951053,0.0,0.0,0.0,420.0,54.12101065014008,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:03:00,False,26.31,84.6,28.12718448682499,26.31,,54.37317697695563,84.59999999999998,84.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.381467615081906,0.0,0.0,0.0,420.0,54.61472228453941,0.0,27.896973131147565,0.0,0.0,0.0,420.0,54.4073361178051,0.0,27.576416308301894,0.0,0.0,0.0,420.0,54.397861489590746,0.0,28.65685144870245,0.0,0.0,0.0,420.0,54.152866560712845,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:04:00,False,26.28,84.8,28.127927125808455,26.28,,54.40676410335974,84.8,84.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.382126314493295,0.0,0.0,0.0,420.0,54.64958018794616,0.0,27.897802040072904,0.0,0.0,0.0,420.0,54.441366513061794,0.0,27.577214040335317,0.0,0.0,0.0,420.0,54.43192685019804,0.0,28.657375655767325,0.0,0.0,0.0,420.0,54.18486501208108,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:05:00,False,26.25,85.0,28.12862951266721,26.25,,54.44049081252411,85.00000000000001,85.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.38274684876176,0.0,0.0,0.0,420.0,54.684569215546205,0.0,27.89859423293791,0.0,0.0,0.0,420.0,54.475523869149335,0.0,27.577975848274473,0.0,0.0,0.0,420.0,54.46611757578532,0.0,28.65786254895851,0.0,0.0,0.0,420.0,54.21699517575824,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:06:00,False,26.22,85.2,28.12929486973316,26.22,,54.474346376500634,85.2,85.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.38333212790885,0.0,0.0,0.0,420.0,54.71967955354546,0.0,27.8993524277935,0.0,0.0,0.0,420.0,54.509799035759784,0.0,27.578704354370203,0.0,0.0,0.0,420.0,54.50042482945351,0.0,28.658314942164225,0.0,0.0,0.0,420.0,54.24924766415029,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:07:00,False,26.19,85.4,28.129925963059193,26.19,,54.508321494440295,85.39999999999998,85.39999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.383884649657926,0.0,0.0,0.0,420.0,54.75490268092441,0.0,27.900078958180014,0.0,0.0,0.0,420.0,54.544184068263355,0.0,27.57940181019721,0.0,0.0,0.0,420.0,54.534840939073185,0.0,28.658735250888178,0.0,0.0,0.0,420.0,54.28161432692832,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:08:00,False,26.16,85.6,28.130525167230832,26.16,,54.542408091018366,85.6,85.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.384406558056227,0.0,0.0,0.0,420.0,54.79023118677549,0.0,27.900775827724328,0.0,0.0,0.0,420.0,54.578672057552765,0.0,27.58007014925113,0.0,0.0,0.0,420.0,54.56935923300201,0.0,28.65912554885499,0.0,0.0,0.0,420.0,54.314088076257704,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:09:00,False,26.130000000000003,85.8,28.131094520971672,26.130000000000003,,54.57659914340917,85.80000000000001,85.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.38489969376177,0.0,0.0,0.0,420.0,54.82565861353174,0.0,27.901444756984528,0.0,0.0,0.0,420.0,54.613256983969464,0.0,27.580711032082203,0.0,0.0,0.0,420.0,54.60397389903871,0.0,28.65948761657263,0.0,0.0,0.0,420.0,54.34666273678852,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:10:00,False,26.1,86.0,28.131635774850285,26.1,,54.6108885327623,85.99999999999999,85.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.385365637180133,0.0,0.0,0.0,420.0,54.86117932241296,0.0,27.902087223642987,0.0,0.0,0.0,420.0,54.64793359190791,0.0,27.581325885024636,0.0,0.0,0.0,420.0,54.63867986332954,0.0,28.659822982994594,0.0,0.0,0.0,420.0,54.37933291689817,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:11:00,False,26.12,86.1,28.132150432210587,26.12,,54.645270916711176,86.1,86.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.385983646293905,0.0,0.0,0.0,420.0,54.896468257234666,0.0,27.90287239781836,0.0,0.0,0.0,420.0,54.68238829483272,0.0,27.58207883425648,0.0,0.0,0.0,420.0,54.673168501326245,0.0,28.660305862088457,0.0,0.0,0.0,420.0,54.41177822357073,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:12:00,False,26.14,86.2,28.1328101851143,26.14,,54.67942947153307,86.2,86.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.386733628509234,0.0,0.0,0.0,420.0,54.93158869890098,0.0,27.90378151406705,0.0,0.0,0.0,420.0,54.71668022763592,0.0,27.58295177638382,0.0,0.0,0.0,420.0,54.70749700757664,0.0,28.660916825258095,0.0,0.0,0.0,420.0,54.44405925916277,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:13:00,False,26.16,86.3,28.133595936054547,26.16,,54.71342426889972,86.30000000000001,86.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.387598347223648,0.0,0.0,0.0,420.0,54.96659497023223,0.0,27.904798470652082,0.0,0.0,0.0,420.0,54.75086016973353,0.0,27.583929175979605,0.0,0.0,0.0,420.0,54.741714503688,0.0,28.66163920362213,0.0,0.0,0.0,420.0,54.476228053905054,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:14:00,False,26.18,86.4,28.13449129936937,26.18,,54.74730688809846,86.4,86.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.38856301574511,0.0,0.0,0.0,420.0,55.00153370283639,0.0,27.905909451315033,0.0,0.0,0.0,420.0,54.78497172528406,0.0,27.584997701197118,0.0,0.0,0.0,420.0,54.775863177894614,0.0,28.662458695887764,0.0,0.0,0.0,420.0,54.50832927775422,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:15:00,False,26.2,86.5,28.135482216036255,26.2,,54.7811216160508,86.49999999999999,86.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.38961494895003,0.0,0.0,0.0,420.0,55.036444925152615,0.0,27.907102600753813,0.0,0.0,0.0,420.0,54.81905233699936,0.0,27.5861459110888,0.0,0.0,0.0,420.0,54.80997926403673,0.0,28.663363031941657,0.0,0.0,0.0,420.0,54.540401281235354,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:16:00,False,26.220000000000002,86.6,28.136556623183573,26.220000000000002,,54.814906478069105,86.60000000000002,86.60000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.39074326447055,0.0,0.0,0.0,420.0,55.0713629968224,0.0,27.908367746180442,0.0,0.0,0.0,420.0,54.85313415692216,0.0,27.587363987293642,0.0,0.0,0.0,420.0,54.844093882513924,0.0,28.664341684241002,0.0,0.0,0.0,420.0,54.57247698932064,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:17:00,False,26.240000000000002,86.7,28.137704170546407,26.240000000000002,,54.848694123137776,86.69999999999999,86.69999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.39193862636878,0.0,0.0,0.0,420.0,55.106317411017635,0.0,27.90969615841576,0.0,0.0,0.0,420.0,54.887244794295455,0.0,27.58864350379736,0.0,0.0,0.0,420.0,54.878233762611075,0.0,28.66538562021296,0.0,0.0,0.0,420.0,54.60458466903205,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:18:00,False,26.26,86.8,28.138915977198714,26.26,,54.88251258419156,86.79999999999998,86.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.393193025256902,0.0,0.0,0.0,420.0,55.14133348334013,0.0,27.9110803469071,0.0,0.0,0.0,420.0,54.92140795782713,0.0,27.589977229362916,0.0,0.0,0.0,420.0,54.91242186289076,0.0,28.666487089835513,0.0,0.0,0.0,420.0,54.636748588560444,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:19:00,False,26.28,86.9,28.14018442284061,26.28,,54.91638593099522,86.90000000000002,86.90000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.394499589681082,0.0,0.0,0.0,420.0,55.17643294328799,0.0,27.91251388385208,0.0,0.0,0.0,420.0,54.95564400722518,0.0,27.59135895799559,0.0,0.0,0.0,420.0,54.946677904008354,0.0,28.667639443400905,0.0,0.0,0.0,420.0,54.66898958319912,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:20:00,False,26.3,87.0,28.141502968732414,26.3,,54.95033483076084,86.99999999999999,86.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.395852424323916,0.0,0.0,0.0,420.0,55.211634442045266,0.0,27.913991253295645,0.0,0.0,0.0,420.0,54.98997042680441,0.0,27.592783363464548,0.0,0.0,0.0,420.0,54.981018826288775,0.0,28.668836975172944,0.0,0.0,0.0,420.0,54.70132554124098,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:21:00,False,26.28,87.0,28.14286600406426,26.28,,54.98437702951975,87.00000000000001,87.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.397104150551314,0.0,0.0,0.0,420.0,55.24691604368972,0.0,27.915373400993445,0.0,0.0,0.0,420.0,55.0243802868804,0.0,27.594115553806525,0.0,0.0,0.0,420.0,55.01544528033634,0.0,28.66993646859813,0.0,0.0,0.0,420.0,54.73375096737111,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:22:00,False,26.26,87.0,28.144132393487354,26.26,,55.01850372244065,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.398267435270917,0.0,0.0,0.0,420.0,55.282238362316384,0.0,27.91667214939092,0.0,0.0,0.0,420.0,55.05883677875551,0.0,27.59536693055117,0.0,0.0,0.0,420.0,55.04992165918504,0.0,28.670950167829112,0.0,0.0,0.0,420.0,54.76622812575172,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:23:00,False,26.240000000000002,87.0,28.14531417076053,26.240000000000002,,55.052677514417894,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.399353145331233,0.0,0.0,0.0,420.0,55.31756769038123,0.0,27.917897643201478,0.0,0.0,0.0,420.0,55.093308386514664,0.0,27.596547278345675,0.0,0.0,0.0,420.0,55.08441746836771,0.0,28.671888578227758,0.0,0.0,0.0,420.0,54.79872471060466,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:24:00,False,26.220000000000002,87.0,28.146421661276534,26.220000000000002,,55.086866390474476,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.40037060346392,0.0,0.0,0.0,420.0,55.35287519351774,0.0,27.91905858763269,0.0,0.0,0.0,420.0,55.1277681375143,0.0,27.59766499438514,0.0,0.0,0.0,420.0,55.11890660245897,0.0,28.67276071342863,0.0,0.0,0.0,420.0,54.83121307657009,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:25:00,False,26.200000000000003,87.0,28.147463724727594,26.200000000000003,,55.12104295357021,86.99999999999999,86.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.401327807834736,0.0,0.0,0.0,420.0,55.38813621960954,0.0,27.920162452785966,0.0,0.0,0.0,420.0,55.162192959087456,0.0,27.59872728528746,0.0,0.0,0.0,420.0,55.1533667240595,0.0,28.673574307297315,0.0,0.0,0.0,420.0,54.86366957822724,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:26:00,False,26.18,87.0,28.14844796330137,26.18,,55.15518377046281,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.402231620377428,0.0,0.0,0.0,420.0,55.42332970586369,0.0,27.921215649032806,0.0,0.0,0.0,420.0,55.196563126372,0.0,27.5997403360322,0.0,0.0,0.0,420.0,55.18777873069087,0.0,28.67433599577168,0.0,0.0,0.0,420.0,54.89607400326671,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:27:00,False,26.16,87.0,28.149380900303527,26.16,,55.18926881027058,87.00000000000001,87.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.403087928349233,0.0,0.0,0.0,420.0,55.45843766996648,0.0,27.922223677488848,0.0,0.0,0.0,420.0,55.23086178833575,0.0,27.60070945492758,0.0,0.0,0.0,420.0,55.222126297131624,0.0,28.675051472865395,0.0,0.0,0.0,420.0,54.92840908600425,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:28:00,False,26.14,87.0,28.150268133407764,26.14,,55.223280962576396,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.40390178291548,0.0,0.0,0.0,420.0,55.49344477336964,0.0,27.92319125912156,0.0,0.0,0.0,420.0,55.26507456090554,0.0,27.601639198007028,0.0,0.0,0.0,420.0,55.25639548250546,0.0,28.67572562450496,0.0,0.0,0.0,420.0,54.960660089836836,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:29:00,False,26.12,87.0,28.151114466137255,26.12,,55.25720562378511,86.99999999999999,86.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.404677518029413,0.0,0.0,0.0,420.0,55.528337946476604,0.0,27.924122445525512,0.0,0.0,0.0,420.0,55.299189177693286,0.0,27.60253347577426,0.0,0.0,0.0,420.0,55.29057439294678,0.0,28.67636264334991,0.0,0.0,0.0,420.0,54.99281444885398,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:30:00,False,26.1,87.0,28.151924020669775,26.1,,55.291030342059635,87.0,87.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.40541885240901,0.0,0.0,0.0,420.0,55.5631060669415,0.0,27.92502071396832,0.0,0.0,0.0,420.0,55.33319519015056,0.0,27.60339564480149,0.0,0.0,0.0,420.0,55.324652891977024,0.0,28.676966127298265,0.0,0.0,0.0,420.0,55.02486146021983,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:31:00,False,26.07,87.1,28.15270033461927,26.07,,55.32474451252424,87.1,87.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4060933968489,0.0,0.0,0.0,420.0,55.5979320277895,0.0,27.925855468775445,0.0,0.0,0.0,420.0,55.36726298156762,0.0,27.604196006164972,0.0,0.0,0.0,420.0,55.358795518038015,0.0,28.67750458383013,0.0,0.0,0.0,420.0,55.05697435910878,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:32:00,False,26.040000000000003,87.2,28.15341236390486,26.040000000000003,,55.358521007386294,87.19999999999999,87.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.406708141238603,0.0,0.0,0.0,420.0,55.63279376720425,0.0,27.92663324281822,0.0,0.0,0.0,420.0,55.40137191212865,0.0,27.604940864479232,0.0,0.0,0.0,420.0,55.392982293919765,0.0,28.677984774157068,0.0,0.0,0.0,420.0,55.08913200313705,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:33:00,False,26.01,87.3,28.15406675567328,26.01,,55.392338865235715,87.29999999999998,87.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.40726908306436,0.0,0.0,0.0,420.0,55.667672376160915,0.0,27.927359642772746,0.0,0.0,0.0,420.0,55.43550428400717,0.0,27.6056356311605,0.0,0.0,0.0,420.0,55.427196086005395,0.0,28.678412500227118,0.0,0.0,0.0,420.0,55.121316265225154,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:34:00,False,25.98,87.4,28.154669214306182,25.98,,55.42618011401409,87.4,87.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.407781368513945,0.0,0.0,0.0,420.0,55.70255165162046,0.0,27.928039480632613,0.0,0.0,0.0,420.0,55.469644924987925,0.0,27.606284951168135,0.0,0.0,0.0,420.0,55.46142220210248,0.0,28.678792741025337,0.0,0.0,0.0,420.0,55.1535116064637,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:35:00,False,25.95,87.5,28.15522463533501,25.95,,55.460029347759566,87.50000000000001,87.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.408249413518384,0.0,0.0,0.0,420.0,55.73741771307913,0.0,27.92867688654769,0.0,0.0,0.0,420.0,55.503780831048665,0.0,27.606892811761835,0.0,0.0,0.0,420.0,55.495648046182225,0.0,28.6791297695074,0.0,0.0,0.0,420.0,55.18570470951914,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:36:00,False,25.92,87.6,28.15573722033383,25.92,,55.49387336331042,87.6,87.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.40867700758326,0.0,0.0,0.0,420.0,55.772258673477474,0.0,27.92927540564058,0.0,0.0,0.0,420.0,55.537900859543285,0.0,27.6074626358265,0.0,0.0,0.0,420.0,55.529862821970674,0.0,28.67942725291821,0.0,0.0,0.0,420.0,55.21788416399068,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:37:00,False,25.89,87.7,28.15621057549214,25.89,,55.527700848469166,87.7,87.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.409067402856675,0.0,0.0,0.0,420.0,55.80706435675625,0.0,27.92983808107575,0.0,0.0,0.0,420.0,55.57199546582123,0.0,27.607997361954574,0.0,0.0,0.0,420.0,55.564057278464595,0.0,28.67968833885622,0.0,0.0,0.0,420.0,55.250040196346376,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:38:00,False,25.86,87.8,28.156647796185805,25.86,,55.56150211432303,87.79999999999998,87.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.409423390533004,0.0,0.0,0.0,420.0,55.841826055439924,0.0,27.93036752533343,0.0,0.0,0.0,420.0,55.60605647712311,0.0,27.60849951316493,0.0,0.0,0.0,420.0,55.59822349144583,0.0,28.67991572910898,0.0,0.0,0.0,420.0,55.28216443811629,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:39:00,False,25.830000000000002,87.9,28.157051539535086,25.830000000000002,,55.595268865470096,87.9,87.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.40974736639314,0.0,0.0,0.0,420.0,55.876536322569756,0.0,27.930865981363084,0.0,0.0,0.0,420.0,55.64007689847429,0.0,27.608971255870763,0.0,0.0,0.0,420.0,55.63235467589273,0.0,28.680111742997365,0.0,0.0,0.0,420.0,55.31424972692203,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:40:00,False,25.8,88.0,28.15742408665609,25.8,,55.62899400277459,88.0,88.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.410041387025842,0.0,0.0,0.0,420.0,55.9111887931219,0.0,27.931335375053493,0.0,0.0,0.0,420.0,55.67405074604792,0.0,27.609414450480084,0.0,0.0,0.0,420.0,55.6664450249178,0.0,28.680278371719282,0.0,0.0,0.0,420.0,55.346289935686514,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:41:00,False,25.84,88.0,28.157767396069673,25.84,,55.66267145404521,87.99999999999999,87.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.41055627921173,0.0,0.0,0.0,420.0,55.945384597380354,0.0,27.93201242140898,0.0,0.0,0.0,420.0,55.7075902132498,0.0,27.610058755972723,0.0,0.0,0.0,420.0,55.70011117618887,0.0,28.68065938612824,0.0,0.0,0.0,420.0,55.37788938939989,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:42:00,False,25.88,88.0,28.15832171068042,25.88,,55.695909996033635,87.99999999999999,87.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.411263797439826,0.0,0.0,0.0,420.0,55.97921448384429,0.0,27.93287074255385,0.0,0.0,0.0,420.0,55.74078003995049,0.0,27.610878726052217,0.0,0.0,0.0,420.0,55.733435075950624,0.0,28.681227475192667,0.0,0.0,0.0,420.0,55.40913485981339,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:43:00,False,25.92,88.0,28.159060185309638,25.92,,55.72879570612028,88.0,88.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.412139710470253,0.0,0.0,0.0,420.0,56.012756367923856,0.0,27.93388770430844,0.0,0.0,0.0,420.0,55.773693002761945,0.0,27.61185252341249,0.0,0.0,0.0,420.0,55.766487112108095,0.0,28.681959206670495,0.0,0.0,0.0,420.0,55.44010085670605,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:44:00,False,25.96,88.0,28.15995978621542,25.96,,55.761402503763826,87.99999999999999,87.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.41316323056289,0.0,0.0,0.0,420.0,56.046077145409434,0.0,27.9350438846103,0.0,0.0,0.0,420.0,55.806391603594854,0.0,27.612961407633634,0.0,0.0,0.0,420.0,55.799327744591395,0.0,28.682834475974687,0.0,0.0,0.0,420.0,55.47085136001238,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:45:00,False,26.0,88.0,28.16100074969538,26.0,,55.793793867172994,88.00000000000001,88.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.414316523861615,0.0,0.0,0.0,420.0,56.07923425037158,0.0,27.936322617415996,0.0,0.0,0.0,420.0,55.838929520497835,0.0,27.614189295743742,0.0,0.0,0.0,420.0,55.83200890632135,0.0,28.683836033349227,0.0,0.0,0.0,420.0,55.501441307911136,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:46:00,False,26.04,88.0,28.162166117592644,26.04,,55.82602430821808,87.99999999999999,87.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.415584290394975,0.0,0.0,0.0,420.0,56.112276993321416,0.0,27.937709601365814,0.0,0.0,0.0,420.0,55.871352854072875,0.0,27.615522385135773,0.0,0.0,0.0,420.0,55.86457520689534,0.0,28.68494907822845,0.0,0.0,0.0,420.0,55.531917875086314,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:47:00,False,26.08,88.0,28.16344133878125,26.08,,55.85814063945704,88.00000000000001,88.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.416953403794803,0.0,0.0,0.0,420.0,56.145247710478095,0.0,27.93919256401547,0.0,0.0,0.0,420.0,55.90370119814898,0.0,27.61694882999141,0.0,0.0,0.0,420.0,55.8970649666587,0.0,28.686160911233692,0.0,0.0,0.0,420.0,55.56232157060854,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:48:00,False,26.12,88.0,28.164813927258844,26.12,,55.89018306244801,88.0,88.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.418412602241723,0.0,0.0,0.0,420.0,56.17818275071126,0.0,27.94076097374468,0.0,0.0,0.0,420.0,55.93600855940182,0.0,27.618458463619437,0.0,0.0,0.0,420.0,55.92951110497909,0.0,28.687460635617597,0.0,0.0,0.0,420.0,55.59268718080483,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:49:00,False,26.16,88.0,28.16627316880586,26.16,,55.922186102464266,88.0,88.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.41995222335383,0.0,0.0,0.0,420.0,56.21111332300147,0.0,27.942405792572785,0.0,0.0,0.0,420.0,55.96830414716438,0.0,27.620042560193472,0.0,0.0,0.0,420.0,55.961941903215276,0.0,28.688838901130044,0.0,0.0,0.0,420.0,55.623044578923285,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:50:00,False,26.2,88.0,28.16780986931253,26.2,,55.95417941122036,88.00000000000001,88.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42156397677044,0.0,0.0,0.0,420.0,56.24406622408507,0.0,27.944119264072913,0.0,0.0,0.0,420.0,56.00061305170343,0.0,27.62169363029845,0.0,0.0,0.0,420.0,55.99438166001408,0.0,28.69028768427808,0.0,0.0,0.0,420.0,55.65341942037115,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:51:00,False,26.16,88.1,28.16941613885497,26.16,,55.98618845619695,88.10000000000001,88.10000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.422956107749425,0.0,0.0,0.0,420.0,56.27748712754453,0.0,27.94562609007914,0.0,0.0,0.0,420.0,56.033369594665096,0.0,27.623144604166676,0.0,0.0,0.0,420.0,56.027260285466184,0.0,28.691523458486845,0.0,0.0,0.0,420.0,55.68425464407471,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:52:00,False,26.12,88.2,28.17081256512052,26.12,,56.01865118425155,88.19999999999999,88.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42415652565683,0.0,0.0,0.0,420.0,56.311286460944,0.0,27.946952326694408,0.0,0.0,0.0,420.0,56.06649015076932,0.0,27.624420613824483,0.0,0.0,0.0,420.0,56.06049691214644,0.0,28.692573205555146,0.0,0.0,0.0,420.0,55.71546461687795,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:53:00,False,26.08,88.3,28.17202566793272,26.08,,56.05148264600016,88.3,88.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.425189173474973,0.0,0.0,0.0,420.0,56.34538742626116,0.0,27.948120332117963,0.0,0.0,0.0,420.0,56.09990299888181,0.0,27.625543226999074,0.0,0.0,0.0,420.0,56.094022172662726,0.0,28.69346007535013,0.0,0.0,0.0,420.0,55.7469759054423,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:54:00,False,26.04,88.4,28.17307820198554,26.04,,56.08460999033116,88.4,88.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42607459176483,0.0,0.0,0.0,420.0,56.37972418557323,0.0,27.94914929172193,0.0,0.0,0.0,420.0,56.1335466337024,0.0,27.626530952881165,0.0,0.0,0.0,420.0,56.12777656989775,0.0,28.694203930283713,0.0,0.0,0.0,420.0,55.77872554439838,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:55:00,False,26.0,88.5,28.173989691662907,26.0,,56.11797074782759,88.50000000000001,88.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42683040244097,0.0,0.0,0.0,420.0,56.414240305088306,0.0,27.950055668570513,0.0,0.0,0.0,420.0,56.167368317487046,0.0,27.627399676121353,0.0,0.0,0.0,420.0,56.16170907876433,0.0,28.694821812424568,0.0,0.0,0.0,420.0,55.81065955096162,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:56:00,False,25.96,88.6,28.17477688988935,25.96,,56.151511358345715,88.6,88.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.427471723760537,0.0,0.0,0.0,420.0,56.448887420548935,0.0,27.950853589968478,0.0,0.0,0.0,420.0,56.20132283750854,0.0,27.62816302924368,0.0,0.0,0.0,420.0,56.195775946436235,0.0,28.695328344238405,0.0,0.0,0.0,420.0,55.842731650768194,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:57:00,False,25.92,88.7,28.175454171802777,25.92,,56.185185907867044,88.70000000000002,88.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42801152630671,0.0,0.0,0.0,420.0,56.48362409237782,0.0,27.951555179122327,0.0,0.0,0.0,420.0,56.23537143991303,0.0,27.628832712214773,0.0,0.0,0.0,420.0,56.229939662770846,0.0,28.695736072387202,0.0,0.0,0.0,420.0,55.874902184769404,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:58:00,False,25.88,88.8,28.17603387250775,25.88,,56.21895504474415,88.80000000000001,88.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.428460938356356,0.0,0.0,0.0,420.0,56.51841482348671,0.0,27.952170839707808,0.0,0.0,0.0,420.0,56.26948091484532,0.0,27.629418766667087,0.0,0.0,0.0,420.0,56.26416807669552,0.0,28.69605576267818,0.0,0.0,0.0,420.0,55.907137171361555,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 02:59:00,False,25.84,88.9,28.17652657685236,25.84,,56.252785049781075,88.90000000000002,88.90000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42882950782872,0.0,0.0,0.0,420.0,56.5532292165696,0.0,27.952709500030718,0.0,0.0,0.0,420.0,56.303622811306276,0.0,27.629929811210623,0.0,0.0,0.0,420.0,56.298433637809396,0.0,28.69629665310359,0.0,0.0,0.0,420.0,55.939407501638485,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:00:00,False,25.8,89.0,28.17694136804341,25.8,,56.28664703824173,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.429125426988755,0.0,0.0,0.0,420.0,56.58804125100938,0.0,27.95317882251852,0.0,0.0,0.0,420.0,56.3377727633116,0.0,27.630373243354633,0.0,0.0,0.0,420.0,56.332712745408266,0.0,28.696466670926178,0.0,0.0,0.0,420.0,55.9716882488265,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:01:00,False,25.810000000000002,88.9,28.17728604094702,25.810000000000002,,56.320516275021205,88.90000000000002,88.90000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.42953362602691,0.0,0.0,0.0,420.0,56.6223432685095,0.0,27.95375328429165,0.0,0.0,0.0,420.0,56.371449415641365,0.0,27.630918313603313,0.0,0.0,0.0,420.0,56.36653585966377,0.0,28.696745519745203,0.0,0.0,0.0,420.0,56.00348946572237,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:02:00,False,25.82,88.8,28.17773768591677,25.82,,56.35390557553175,88.80000000000001,88.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.43003887851051,0.0,0.0,0.0,420.0,56.656184838746405,0.0,27.9544186737984,0.0,0.0,0.0,420.0,56.40469897467738,0.0,27.63155131620514,0.0,0.0,0.0,420.0,56.399947627750436,0.0,28.697118481031993,0.0,0.0,0.0,420.0,56.034858458063795,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:03:00,False,25.83,88.7,28.17828183738651,25.83,,56.38686188642743,88.7,88.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.430628122559728,0.0,0.0,0.0,420.0,56.68960853451025,0.0,27.955162797020126,0.0,0.0,0.0,420.0,56.437561128640304,0.0,27.632260489805773,0.0,0.0,0.0,420.0,56.432986400468835,0.0,28.697572927176083,0.0,0.0,0.0,420.0,56.06583585306764,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:04:00,False,25.84,88.6,28.178906084140426,25.84,,56.41942552986786,88.6,88.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.43129015307913,0.0,0.0,0.0,420.0,56.72265092090383,0.0,27.95597519099525,0.0,0.0,0.0,420.0,56.47006996803724,0.0,27.633035741543978,0.0,0.0,0.0,420.0,56.46568512081155,0.0,28.698098024387797,0.0,0.0,0.0,420.0,56.096456543286635,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:05:00,False,25.85,88.5,28.17959977750154,25.85,,56.45163113932481,88.49999999999999,88.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4320153577495,0.0,0.0,0.0,420.0,56.755343404923984,0.0,27.956846878020944,0.0,0.0,0.0,420.0,56.50225477633365,0.0,27.633868410297534,0.0,0.0,0.0,420.0,56.498072087326875,0.0,28.698684477815263,0.0,0.0,0.0,420.0,56.12675049728815,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:06:00,False,25.86,88.4,28.18035378097081,25.86,,56.48350846340352,88.4,88.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.432795490557925,0.0,0.0,0.0,420.0,56.787712965072544,0.0,27.957770154756513,0.0,0.0,0.0,420.0,56.53414070909826,0.0,27.634751063523865,0.0,0.0,0.0,420.0,56.530171609868596,0.0,28.69932431287766,0.0,0.0,0.0,420.0,56.156743455894485,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:07:00,False,25.869999999999997,88.3,28.181160255428992,25.869999999999997,,56.5150830562398,88.29999999999998,88.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.433623477528673,0.0,0.0,0.0,420.0,56.819782777892435,0.0,27.95873841127274,0.0,0.0,0.0,420.0,56.565749377310894,0.0,27.635677322928377,0.0,0.0,0.0,420.0,56.562004572867885,0.0,28.700010687668723,0.0,0.0,0.0,420.0,56.186457530091474,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:08:00,False,25.88,88.2,28.18201247484963,25.88,,56.54637687043782,88.20000000000002,88.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.434493250076358,0.0,0.0,0.0,420.0,56.85157275596172,0.0,27.959745975794963,0.0,0.0,0.0,420.0,56.59709934832915,0.0,27.636641714869988,0.0,0.0,0.0,420.0,56.59358891914157,0.0,28.700737732015742,0.0,0.0,0.0,420.0,56.215911714470145,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
