time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 03:09:00,False,25.89,88.1,28.182904668189263,25.89,,56.57740876627771,88.09999999999998,88.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.435399602053963,0.0,0.0,0.0,420.0,56.8831000098261,0.0,27.96078798149162,0.0,0.0,0.0,420.0,56.62820657611567,0.0,27.63763954199364,0.0,0.0,0.0,420.0,56.62494006542834,0.0,28.701500409406616,0.0,0.0,0.0,420.0,56.24512232810702,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:10:00,False,25.9,88.0,28.183831883736463,25.9,,56.60819494899177,88.00000000000001,88.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.436338067126574,0.0,0.0,0.0,420.0,56.91437924461298,0.0,27.96186025217795,0.0,0.0,0.0,420.0,56.659084770699074,0.0,27.638666773077794,0.0,0.0,0.0,420.0,56.656071259268955,0.0,28.702294398535617,0.0,0.0,0.0,420.0,56.27410339312274,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:11:00,False,25.939999999999998,87.7,28.184789872729482,25.939999999999998,,56.638749344257135,87.70000000000002,87.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.43741155407652,0.0,0.0,0.0,420.0,56.945000567003405,0.0,27.96305994474464,0.0,0.0,0.0,420.0,56.68934923789046,0.0,27.63981768900794,0.0,0.0,0.0,420.0,56.68660933798802,0.0,28.70321973217594,0.0,0.0,0.0,420.0,56.302463775677815,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:12:00,False,25.98,87.4,28.18587723000126,25.98,,56.668682070347174,87.4,87.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.43860402063213,0.0,0.0,0.0,420.0,56.97501522522127,0.0,27.964372070463078,0.0,0.0,0.0,420.0,56.71904779939837,0.0,27.641077826906532,0.0,0.0,0.0,420.0,56.71660053679217,0.0,28.704260895051217,0.0,0.0,0.0,420.0,56.33025241464181,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:13:00,False,26.02,87.1,28.187078703263243,26.02,,56.69804170214019,87.09999999999998,87.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.439901703667264,0.0,0.0,0.0,420.0,57.004467048018846,0.0,27.965783767119554,0.0,0.0,0.0,420.0,56.74822135904751,0.0,27.642434774372965,0.0,0.0,0.0,420.0,56.74608440491998,0.0,28.70540457462285,0.0,0.0,0.0,420.0,56.357511166324,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:14:00,False,26.06,86.8,28.188381204945657,26.06,,56.72686978595355,86.8,86.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4412927951402,0.0,0.0,0.0,420.0,57.033393493572724,0.0,27.96728399706535,0.0,0.0,0.0,420.0,56.77690487959466,0.0,27.64387787852786,0.0,0.0,0.0,420.0,56.775094749094066,0.0,28.706639348105,0.0,0.0,0.0,420.0,56.384275805351706,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:15:00,False,26.1,86.5,28.189773504709606,26.1,,56.75520183235457,86.5,86.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.442767164109444,0.0,0.0,0.0,420.0,57.06182655035577,0.0,27.968863288141723,0.0,0.0,0.0,420.0,56.805128221838906,0.0,27.645397996343117,0.0,0.0,0.0,420.0,56.803660444051715,0.0,28.707955413951478,0.0,0.0,0.0,420.0,56.41057688434419,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:16:00,False,26.14,86.2,28.19124596563644,26.14,,56.783068168963915,86.2,86.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.444316118274926,0.0,0.0,0.0,420.0,57.08979351080503,0.0,27.970513511391765,0.0,0.0,0.0,420.0,56.83291686538139,0.0,27.646987280399408,0.0,0.0,0.0,420.0,56.831806128825455,0.0,28.709344361495557,0.0,0.0,0.0,420.0,56.43644047223888,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:17:00,False,26.18,85.9,28.192790317890413,26.18,,56.81049467293564,85.90000000000003,85.90000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.44593219942467,0.0,0.0,0.0,420.0,57.1173176356985,0.0,27.972227690335753,0.0,0.0,0.0,420.0,56.86029252768158,0.0,27.64863899504407,0.0,0.0,0.0,420.0,56.85955280483479,0.0,28.710798973321562,0.0,0.0,0.0,420.0,56.46188878835389,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:18:00,False,26.22,85.6,28.194399464531514,26.22,,56.837503400040944,85.6,85.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.447609007966044,0.0,0.0,0.0,420.0,57.14441872463978,0.0,27.973999837328094,0.0,0.0,0.0,420.0,56.88727369573089,0.0,27.65034735863565,0.0,0.0,0.0,420.0,56.88691834960519,0.0,28.71231305571738,0.0,0.0,0.0,420.0,56.486940746876144,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:19:00,False,26.26,85.3,28.19606731491179,26.26,,56.864113124922376,85.30000000000003,85.30000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.449341052406155,0.0,0.0,0.0,420.0,57.171113605892785,0.0,27.975824813150485,0.0,0.0,0.0,420.0,56.913876082652614,0.0,27.652107408173478,0.0,0.0,0.0,420.0,56.913917957998336,0.0,28.71388129321793,0.0,0.0,0.0,420.0,56.5116124244011,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:20:00,False,26.3,85.0,28.197788641737013,26.3,,56.890339805030564,84.99999999999997,84.99999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.451123620234036,0.0,0.0,0.0,420.0,57.19741655694756,0.0,27.977698206541934,0.0,0.0,0.0,420.0,56.94011301980515,0.0,27.653914883135936,0.0,0.0,0.0,420.0,56.94056452115795,0.0,28.715499123816453,0.0,0.0,0.0,420.0,56.53591746138407,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:21:00,False,26.26,85.1,28.199558958432092,26.26,,56.916196979011666,85.10000000000001,85.10000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.452668025839746,0.0,0.0,0.0,420.0,57.22428412801188,0.0,27.97934758951292,0.0,0.0,0.0,420.0,56.96688637010885,0.0,27.655505484479946,0.0,0.0,0.0,420.0,56.96773515719218,0.0,28.716885990585236,0.0,0.0,0.0,420.0,56.560772920402336,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:22:00,False,26.22,85.2,28.201101772604463,26.22,,56.942598044555794,85.2,85.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.454004811336404,0.0,0.0,0.0,420.0,57.25161625034746,0.0,27.98080148079865,0.0,0.0,0.0,420.0,56.99410274311869,0.0,27.656906721800446,0.0,0.0,0.0,420.0,56.99533955163373,0.0,28.71807142301637,0.0,0.0,0.0,420.0,56.58608325880624,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:23:00,False,26.18,85.3,28.202446109237965,26.18,,56.9694481456964,85.30000000000001,85.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.455160178116063,0.0,0.0,0.0,420.0,57.279327118602744,0.0,27.98208435155505,0.0,0.0,0.0,420.0,57.02168203599781,0.0,27.65814220302494,0.0,0.0,0.0,420.0,57.02330022758775,0.0,28.719080756671676,0.0,0.0,0.0,420.0,56.6117665389155,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:24:00,False,26.14,85.4,28.203616872341932,26.14,,56.996665928786975,85.4,85.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.456156604037552,0.0,0.0,0.0,420.0,57.3073431628435,0.0,27.983217200086926,0.0,0.0,0.0,420.0,57.04955554711844,0.0,27.659232188047707,0.0,0.0,0.0,420.0,57.051550724673476,0.0,28.719935729095354,0.0,0.0,0.0,420.0,56.637752494767135,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:25:00,False,26.099999999999998,85.5,28.204635430316884,26.099999999999998,,57.02418162477414,85.5,85.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.45701337285896,0.0,0.0,0.0,420.0,57.3356013097532,0.0,27.984218044968586,0.0,0.0,0.0,420.0,57.077664358200884,0.0,27.66019406380493,0.0,0.0,0.0,420.0,57.08003403697959,0.0,28.720654991053664,0.0,0.0,0.0,420.0,56.66398087434727,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:26:00,False,26.06,85.6,28.205520118171535,26.06,,57.05193540459997,85.6,85.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.45774702839233,0.0,0.0,0.0,420.0,57.36404749154467,0.0,27.985102348144597,0.0,0.0,0.0,420.0,57.10595794656697,0.0,27.661042751938034,0.0,0.0,0.0,420.0,57.108701273003334,0.0,28.721254545132762,0.0,0.0,0.0,420.0,56.690400017844,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:27:00,False,26.02,85.7,28.206286668401933,26.02,,57.07987596862877,85.7,85.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.458371764083992,0.0,0.0,0.0,420.0,57.392635367120526,0.0,27.985883377953083,0.0,0.0,0.0,420.0,57.134392994624264,0.0,27.66179105861079,0.0,0.0,0.0,420.0,57.137510505891086,0.0,28.72174812201639,0.0,0.0,0.0,420.0,56.7169656381627,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:28:00,False,25.98,85.8,28.206948580666065,25.98,,57.10795933664301,85.80000000000001,85.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.45889975720211,0.0,0.0,0.0,420.0,57.42132522515292,0.0,27.986572520602113,0.0,0.0,0.0,420.0,57.162932368450406,0.0,27.662449974688382,0.0,0.0,0.0,420.0,57.166425786854255,0.0,28.722147503298405,0.0,0.0,0.0,420.0,56.74363977481466,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:29:00,False,25.939999999999998,85.9,28.207517438947754,25.939999999999998,,57.13614780978015,85.9,85.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4593414555075,0.0,0.0,0.0,420.0,57.45008304310889,0.0,27.987179547418535,0.0,0.0,0.0,420.0,57.19154424137134,0.0,27.663028933321947,0.0,0.0,0.0,420.0,57.19541629852802,0.0,28.722462798427035,0.0,0.0,0.0,420.0,56.77038989644873,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:30:00,False,25.9,86.0,28.208003183668755,25.9,,57.16440907989826,85.99999999999999,85.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4597058231639,0.0,0.0,0.0,420.0,57.478879679988914,0.0,27.98771284414925,0.0,0.0,0.0,420.0,57.22020134190073,0.0,27.663536030982605,0.0,0.0,0.0,420.0,57.22445562837055,0.0,28.722702682298223,0.0,0.0,0.0,420.0,56.7971881308443,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:31:00,False,25.9,86.1,28.208414345148498,25.9,,57.19271546536575,86.1,86.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.460142872344225,0.0,0.0,0.0,420.0,57.50753457081542,0.0,27.98831392836414,0.0,0.0,0.0,420.0,57.24872464231817,0.0,27.664108537792305,0.0,0.0,0.0,420.0,57.25336490823811,0.0,28.723012919750342,0.0,0.0,0.0,420.0,56.82385237077686,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:32:00,False,25.9,86.2,28.20889456456275,25.9,,57.220887022268805,86.2,86.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.460642196266058,0.0,0.0,0.0,420.0,57.5360819360778,0.0,27.988973092191866,0.0,0.0,0.0,420.0,57.277146053581106,0.0,27.66473709393311,0.0,0.0,0.0,420.0,57.282174988732784,0.0,28.72338345384209,0.0,0.0,0.0,420.0,56.850415256985855,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:33:00,False,25.9,86.3,28.20943395905828,25.9,,57.24895616523254,86.3,86.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.461194867886054,0.0,0.0,0.0,420.0,57.56455111919808,0.0,27.989682006261496,0.0,0.0,0.0,420.0,57.305492947472445,0.0,27.665413667762852,0.0,0.0,0.0,420.0,57.31091233674258,0.0,28.72380565665359,0.0,0.0,0.0,420.0,56.876904782016865,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:34:00,False,25.9,86.4,28.210024049640996,25.9,,57.2769506954985,86.4,86.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.461793229502007,0.0,0.0,0.0,420.0,57.59296727740143,0.0,27.990433523964615,0.0,0.0,0.0,420.0,57.33378879875638,0.0,27.666131367350836,0.0,0.0,0.0,420.0,57.33959965516381,0.0,28.724272126237345,0.0,0.0,0.0,420.0,56.903344948351005,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:35:00,False,25.9,86.5,28.2106575617637,25.9,,57.30489445383259,86.5,86.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.462430712270514,0.0,0.0,0.0,420.0,57.62135197482377,0.0,27.9912215135109,0.0,0.0,0.0,420.0,57.36205373657839,0.0,27.66688427875606,0.0,0.0,0.0,420.0,57.36825641509697,0.0,28.724776512420323,0.0,0.0,0.0,420.0,56.92975633344615,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:36:00,False,25.9,86.6,28.21132825423945,25.9,,57.332807881132375,86.6,86.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.463101681386682,0.0,0.0,0.0,420.0,57.649723691666985,0.0,27.992040713830708,0.0,0.0,0.0,420.0,57.39030501791197,0.0,27.667667327253298,0.0,0.0,0.0,420.0,57.396899312858174,0.0,28.725313367357753,0.0,0.0,0.0,420.0,56.956156574833294,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:37:00,False,25.9,86.7,28.21203077245711,25.9,,57.36070849974081,86.7,86.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.46380130327707,0.0,0.0,0.0,420.0,57.67809826126062,0.0,27.992886610938505,0.0,0.0,0.0,420.0,57.41855743406183,0.0,27.668476158250787,0.0,0.0,0.0,420.0,57.42554266241095,0.0,28.725878017321676,0.0,0.0,0.0,420.0,56.9825607865598,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:38:00,False,25.9,86.8,28.21276052244701,25.9,,57.3886113266823,86.8,86.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.464525431675916,0.0,0.0,0.0,420.0,57.70648924522855,0.0,27.99375533185189,0.0,0.0,0.0,420.0,57.446823659666556,0.0,27.669307035105362,0.0,0.0,0.0,420.0,57.45419873233213,0.0,28.72646645270699,0.0,0.0,0.0,420.0,57.008981916684945,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:39:00,False,25.9,86.9,28.21351356283504,25.9,,57.41652922842279,86.9,86.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.46527050989972,0.0,0.0,0.0,420.0,57.73490825551381,0.0,27.994643553573393,0.0,0.0,0.0,420.0,57.47511455233607,0.0,27.67015675143731,0.0,0.0,0.0,420.0,57.482878035144495,0.0,28.72707523366651,0.0,0.0,0.0,420.0,57.035431054158344,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:40:00,False,25.9,87.0,28.214286512144234,25.9,,57.44447322542735,87.00000000000001,87.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.466033487016976,0.0,0.0,0.0,420.0,57.76336523078229,0.0,27.99554842499625,0.0,0.0,0.0,420.0,57.50343940989159,0.0,27.67102255588752,0.0,0.0,0.0,420.0,57.51158957574146,0.0,28.72770140915428,0.0,0.0,0.0,420.0,57.061917692247164,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:41:00,False,25.91,86.8,28.215076469263757,25.91,,57.47245275360936,86.8,86.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.466847326102606,0.0,0.0,0.0,420.0,57.79135912715383,0.0,27.99650108006428,0.0,0.0,0.0,420.0,57.531336687936694,0.0,27.671934667716556,0.0,0.0,0.0,420.0,57.539890261945935,0.0,28.72837702763723,0.0,0.0,0.0,420.0,57.087972672947316,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:42:00,False,25.919999999999998,86.6,28.21591502538017,25.919999999999998,,57.49999867509149,86.6,86.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.46770553057278,0.0,0.0,0.0,420.0,57.818911787100525,0.0,27.997495448763285,0.0,0.0,0.0,420.0,57.558826720802244,0.0,27.672887229813533,0.0,0.0,0.0,420.0,57.567799731412336,0.0,28.729095805861892,0.0,0.0,0.0,420.0,57.11361678719699,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:43:00,False,25.93,86.4,28.216796003752876,25.93,,57.52713164795652,86.4,86.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.468602527137534,0.0,0.0,0.0,420.0,57.84604199817668,0.0,27.998526322569596,0.0,0.0,0.0,420.0,57.585926994963465,0.0,27.67387521576694,0.0,0.0,0.0,420.0,57.595334869050255,0.0,28.7298523529302,0.0,0.0,0.0,420.0,57.13886791283254,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:44:00,False,25.939999999999998,86.2,28.217714104601068,25.939999999999998,,57.55386943729327,86.20000000000002,86.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.46953353452172,0.0,0.0,0.0,420.0,57.87276592542406,0.0,27.999589232124396,0.0,0.0,0.0,420.0,57.61265255165898,0.0,27.67489431199106,0.0,0.0,0.0,420.0,57.62251019594332,0.0,28.730642043505338,0.0,0.0,0.0,420.0,57.16374142675863,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:45:00,False,25.95,86.0,28.21866478053563,25.95,,57.5802273243457,85.99999999999999,85.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47049445085199,0.0,0.0,0.0,420.0,57.89909748262518,0.0,28.000680342277487,0.0,0.0,0.0,420.0,57.63901633262864,0.0,27.675940816578276,0.0,0.0,0.0,420.0,57.64933820336166,0.0,28.731460909033704,0.0,0.0,0.0,420.0,57.18825055884735,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:46:00,False,25.96,85.8,28.21964412968536,25.96,,57.606218457841294,85.8,85.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47148175705575,0.0,0.0,0.0,420.0,57.925048651033805,0.0,28.001796362034128,0.0,0.0,0.0,420.0,57.665029477002605,0.0,27.677011552503966,0.0,0.0,0.0,420.0,57.675829639613205,0.0,28.73230554442314,0.0,0.0,0.0,420.0,57.21240669579719,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:47:00,False,25.97,85.6,28.220648804004245,25.97,,57.631854155661074,85.6,85.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.472492433995384,0.0,0.0,0.0,420.0,57.95062975300729,0.0,28.002934467288817,0.0,0.0,0.0,420.0,57.690701576235284,0.0,27.678103793147372,0.0,0.0,0.0,420.0,57.70199375637956,0.0,28.733173027981174,0.0,0.0,0.0,420.0,57.236219642008166,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:48:00,False,25.98,85.4,28.22167593060319,25.98,,57.65714416386017,85.4,85.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.473523891384875,0.0,0.0,0.0,420.0,57.97584968691276,0.0,28.004092234530383,0.0,0.0,0.0,420.0,57.71604089300032,0.0,27.679215198380817,0.0,0.0,0.0,420.0,57.72783852025902,0.0,28.7340608527292,0.0,0.0,0.0,420.0,57.25969784355826,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:49:00,False,25.99,85.2,28.22272304425632,25.99,,57.68209687906031,85.2,85.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47457390681342,0.0,0.0,0.0,420.0,58.00071612878498,0.0,28.00526758396049,0.0,0.0,0.0,420.0,57.7410545491436,0.0,27.6803437597277,0.0,0.0,0.0,420.0,57.753370794422786,0.0,28.734966867476235,0.0,0.0,0.0,420.0,57.28284858048704,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:50:00,False,26.0,85.0,28.223788029494465,26.0,,57.70671953939592,85.0,85.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.475640573439033,0.0,0.0,0.0,420.0,58.025235705434,0.0,28.006458730688937,0.0,0.0,0.0,420.0,57.765748687061944,0.0,27.681487753302406,0.0,0.0,0.0,420.0,57.77859649460429,0.0,28.73588922626544,0.0,0.0,0.0,420.0,57.305678131871154,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:51:00,False,25.97,85.2,28.22486907092396,25.97,,57.73101838844712,85.2,85.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.476579934458524,0.0,0.0,0.0,420.0,58.050206992080334,0.0,28.00752982219804,0.0,0.0,0.0,420.0,57.790867379100355,0.0,27.682515378767015,0.0,0.0,0.0,420.0,57.80423466508755,0.0,28.736688024342893,0.0,0.0,0.0,420.0,57.328942730688695,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:52:00,False,25.94,85.4,28.22582828994162,25.94,,57.755748352457736,85.4,85.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.477407592534448,0.0,0.0,0.0,420.0,58.07557712092867,0.0,28.008495428483947,0.0,0.0,0.0,420.0,57.816361330374974,0.0,27.68344069102609,0.0,0.0,0.0,420.0,57.83023764877158,0.0,28.73737834754301,0.0,0.0,0.0,420.0,57.35259198422512,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:53:00,False,25.91,85.6,28.226680514896874,25.91,,57.78085936331845,85.60000000000001,85.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.478136933307084,0.0,0.0,0.0,420.0,58.10130062641723,0.0,28.00936805212451,0.0,0.0,0.0,420.0,57.84218814093898,0.0,27.684275752037486,0.0,0.0,0.0,420.0,57.85656445103452,0.0,28.737973139590178,0.0,0.0,0.0,420.0,57.376582553199604,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:54:00,False,25.88,85.8,28.227438469264815,25.88,,57.80630835818954,85.8,85.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47877944062271,0.0,0.0,0.0,420.0,58.12733839406069,0.0,28.01015842183809,0.0,0.0,0.0,420.0,57.86831132808658,0.0,27.685030913604926,0.0,0.0,0.0,420.0,57.88317979572666,0.0,28.73848350646943,0.0,0.0,0.0,420.0,57.400877150702236,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:55:00,False,25.849999999999998,86.0,28.22811307063379,25.849999999999998,,57.832058285737794,86.0,86.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.479344966940875,0.0,0.0,0.0,420.0,58.153656758881475,0.0,28.01087574435893,0.0,0.0,0.0,420.0,57.894699487573774,0.0,27.685715060043073,0.0,0.0,0.0,420.0,57.91005331518328,0.0,28.738918977549215,0.0,0.0,0.0,420.0,57.42544368350105,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:56:00,False,25.82,86.2,28.228713687223024,25.82,,57.85807725363581,86.19999999999999,86.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.479841965293623,0.0,0.0,0.0,420.0,58.180226732075255,0.0,28.011527920547955,0.0,0.0,0.0,420.0,57.92132557395775,0.0,27.686335816409176,0.0,0.0,0.0,420.0,57.93715885517451,0.0,28.739287729601347,0.0,0.0,0.0,420.0,57.45025451541015,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:57:00,False,25.79,86.4,28.229248357963023,25.79,,57.88433779718443,86.39999999999999,86.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48027768826337,0.0,0.0,0.0,420.0,58.207023337628335,0.0,28.012121730817235,0.0,0.0,0.0,420.0,57.948166283103774,0.0,27.686899727187246,0.0,0.0,0.0,420.0,57.964473878444544,0.0,28.739596778990048,0.0,0.0,0.0,420.0,57.475285835328464,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:58:00,False,25.759999999999998,86.6,28.22972398131447,25.759999999999998,,57.91081625180794,86.6,86.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.480658358668983,0.0,0.0,0.0,420.0,58.23402504321415,0.0,28.012662994225447,0.0,0.0,0.0,420.0,57.97520152231649,0.0,27.687412409617448,0.0,0.0,0.0,420.0,57.99197895283115,0.0,28.73985214655294,0.0,0.0,0.0,420.0,57.500517115037376,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 03:59:00,False,25.73,86.8,28.2301464772662,25.73,,57.93749221463759,86.80000000000001,86.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48098931598269,0.0,0.0,0.0,420.0,58.26121327195116,0.0,28.013156704982823,0.0,0.0,0.0,420.0,58.00241395564637,0.0,27.68787868526851,0.0,0.0,0.0,420.0,58.01965731194257,0.0,28.74005899905417,0.0,0.0,0.0,420.0,57.52593064399427,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:00:00,False,25.7,87.0,28.230520926322047,25.7,,57.96434808251307,86.99999999999999,86.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48127514192861,0.0,0.0,0.0,420.0,58.28857198350577,0.0,28.013607149573307,0.0,0.0,0.0,420.0,58.02978861368363,0.0,27.688302692940404,0.0,0.0,0.0,420.0,58.04749447810338,0.0,28.74022177053852,0.0,0.0,0.0,420.0,57.55151113016043,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:01:00,False,25.66,87.2,28.23085168874521,25.66,,57.991368655537,87.2,87.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48148418805772,0.0,0.0,0.0,420.0,58.31612789708185,0.0,28.013984427080942,0.0,0.0,0.0,420.0,58.05735307928438,0.0,27.688655405381205,0.0,0.0,0.0,420.0,58.07551857925355,0.0,28.740309686277122,0.0,0.0,0.0,420.0,57.577286415745895,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:02:00,False,25.62,87.4,28.231108426699247,25.62,,58.018581446158656,87.4,87.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481624080148006,0.0,0.0,0.0,420.0,58.343854859612456,0.0,28.014295666929854,0.0,0.0,0.0,420.0,58.085082934662594,0.0,27.68894370400869,0.0,0.0,0.0,420.0,58.10370599189589,0.0,28.740330123733685,0.0,0.0,0.0,420.0,57.60323155715896,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:03:00,False,25.58,87.6,28.231298393705057,25.58,,58.04596166239625,87.60000000000001,87.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48170136161675,0.0,0.0,0.0,420.0,58.37173034388209,0.0,28.014546988087467,0.0,0.0,0.0,420.0,58.112957143587565,0.0,27.689173495635067,0.0,0.0,0.0,420.0,58.132036362345666,0.0,28.740289413996877,0.0,0.0,0.0,420.0,57.6293250670485,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:04:00,False,25.54,87.8,28.231427814834042,25.54,,58.07348794661381,87.79999999999998,87.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48172164741575,0.0,0.0,0.0,420.0,58.39973493463874,0.0,28.014743642541536,0.0,0.0,0.0,420.0,58.140957572769715,0.0,27.689349850759616,0.0,0.0,0.0,420.0,58.1604921442666,0.0,28.74019299045822,0.0,0.0,0.0,420.0,57.65554842470281,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:05:00,False,25.5,88.0,28.23150203279378,25.5,,58.10114188923582,87.99999999999997,87.99999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481689756044823,0.0,0.0,0.0,420.0,58.42785188767783,0.0,28.0148901384044,0.0,0.0,0.0,420.0,58.169068581113514,0.0,27.68947712223801,0.0,0.0,0.0,420.0,58.189058201733246,0.0,28.7400455163644,0.0,0.0,0.0,420.0,57.68188565593273,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:06:00,False,25.46,88.2,28.23152563326291,25.46,,58.12890761145262,88.2,88.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481609822794873,0.0,0.0,0.0,420.0,58.4560667515217,0.0,28.014990345537257,0.0,0.0,0.0,420.0,58.19727666719927,0.0,27.689559047112805,0.0,0.0,0.0,420.0,58.21772146852213,0.0,28.73985099424573,0.0,0.0,0.0,420.0,57.70832297256556,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:07:00,False,25.42,88.4,28.23150255242267,25.42,,58.15677140710359,88.4,88.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48148539688939,0.0,0.0,0.0,420.0,58.48436704279772,0.0,28.015047586176482,0.0,0.0,0.0,420.0,58.225570166733256,0.0,27.68959883399448,0.0,0.0,0.0,420.0,58.2464706556576,0.0,28.739612859795965,0.0,0.0,0.0,420.0,57.734848463080255,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:08:00,False,25.38,88.6,28.231436169214078,25.38,,58.18472143534071,88.6,88.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481319524813802,0.0,0.0,0.0,420.0,58.51274196768129,0.0,28.015064712691643,0.0,0.0,0.0,420.0,58.253938992865606,0.0,27.68959923804336,0.0,0.0,0.0,420.0,58.27529600037092,0.0,28.739334062412766,0.0,0.0,0.0,420.0,57.76145182712086,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:09:00,False,25.34,88.8,28.231329384490394,25.34,,58.212747456864086,88.8,88.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4811148217966,0.0,0.0,0.0,420.0,58.541182182864794,0.0,28.015044174302357,0.0,0.0,0.0,420.0,58.28237441330981,0.0,27.68956262531182,0.0,0.0,0.0,420.0,58.30418905060284,0.0,28.739017134294233,0.0,0.0,0.0,420.0,57.788124147659204,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:10:00,False,25.3,89.0,28.231184688926255,25.3,,58.24084060754515,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.480873533126818,0.0,0.0,0.0,420.0,58.569679590436984,0.0,28.014988074321842,0.0,0.0,0.0,420.0,58.31086885903288,0.0,27.689491027956525,0.0,0.0,0.0,420.0,58.33314248001336,0.0,28.738664249717512,0.0,0.0,0.0,420.0,57.81485769546201,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:11:00,False,25.3,89.0,28.231004221280678,25.3,,58.268993204132066,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.480739907413984,0.0,0.0,0.0,420.0,58.597761066275424,0.0,28.015032539933113,0.0,0.0,0.0,420.0,58.33897575371248,0.0,27.68951651227709,0.0,0.0,0.0,420.0,58.36172153196657,0.0,28.738415596555427,0.0,0.0,0.0,420.0,57.84119898923438,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:12:00,False,25.3,89.0,28.230926139044904,25.3,,58.29675315680994,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4806985937919,0.0,0.0,0.0,420.0,58.625478426993936,0.0,28.01516323826012,0.0,0.0,0.0,420.0,58.366743422252455,0.0,27.689625253024065,0.0,0.0,0.0,420.0,58.38997293902716,0.0,28.7382563333129,0.0,0.0,0.0,420.0,57.86719739303269,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:13:00,False,25.3,89.0,28.230935854597245,25.3,,58.32416953898877,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48073642409468,0.0,0.0,0.0,420.0,58.65287616286987,0.0,28.01536787163021,0.0,0.0,0.0,420.0,58.39421336453216,0.0,27.68980538673907,0.0,0.0,0.0,420.0,58.41793683745868,0.0,28.738173727334612,0.0,0.0,0.0,420.0,57.8928952929419,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:14:00,False,25.3,89.0,28.231020852449642,25.3,,58.35128449070156,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.480842102507715,0.0,0.0,0.0,420.0,58.67999247471446,0.0,28.01563588858881,0.0,0.0,0.0,420.0,58.421421220111235,0.0,27.690046733382346,0.0,0.0,0.0,420.0,58.44564769896875,0.0,28.73815685516087,0.0,0.0,0.0,420.0,57.91832908418822,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:15:00,False,25.3,89.0,28.231170394909938,25.3,,58.378134198995745,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481005939345852,0.0,0.0,0.0,420.0,58.706860164231855,0.0,28.01595823594808,0.0,0.0,0.0,420.0,58.44839759678033,0.0,27.69034055746051,0.0,0.0,0.0,420.0,58.47313513103314,0.0,28.73819634545976,0.0,0.0,0.0,420.0,57.943530018824575,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:16:00,False,25.3,89.0,28.23137526955355,25.3,,58.404749739903124,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481219622684566,0.0,0.0,0.0,420.0,58.73350739850558,0.0,28.016327146043018,0.0,0.0,0.0,420.0,58.47516878211746,0.0,27.690679363049618,0.0,0.0,0.0,420.0,58.50042456428495,0.0,28.73828415848597,0.0,0.0,0.0,420.0,57.96852493362916,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:17:00,False,25.3,89.0,28.23162757256579,25.3,,58.43115780148288,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481476022461916,0.0,0.0,0.0,420.0,58.75995836636542,0.0,28.01673595419577,0.0,0.0,0.0,420.0,58.50175735453088,0.0,27.691056717903844,0.0,0.0,0.0,420.0,58.527537842870714,0.0,28.738413396876215,0.0,0.0,0.0,420.0,57.99333687510043,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:18:00,False,25.3,89.0,28.231920522859436,25.3,,58.45738130468594,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481769022434445,0.0,0.0,0.0,420.0,58.78623384188474,0.0,28.017178942098802,0.0,0.0,0.0,420.0,58.52818270795832,0.0,27.69146710252263,0.0,0.0,0.0,420.0,58.554493731437596,0.0,28.73857814332865,0.0,0.0,0.0,420.0,58.017985636070435,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:19:00,False,25.3,89.0,28.23224830259613,25.3,,58.48343993645781,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48209337602655,0.0,0.0,0.0,420.0,58.81235166813293,0.0,28.0176512034366,0.0,0.0,0.0,420.0,58.55446150240159,0.0,27.691905780634755,0.0,0.0,0.0,420.0,58.58130835051133,0.0,28.73877332134635,0.0,0.0,0.0,420.0,58.0424882164048,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:20:00,False,25.3,89.0,28.232605920361067,25.3,,58.50935060746048,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48244458267604,0.0,0.0,0.0,420.0,58.838327172444735,0.0,28.018148528588206,0.0,0.0,0.0,420.0,58.580608050762386,0.0,27.692368688060366,0.0,0.0,0.0,420.0,58.60799555036124,0.0,28.738994575767702,0.0,0.0,0.0,420.0,58.066859218516534,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:21:00,False,25.3,89.0,28.232989093773078,25.3,,58.535127845051896,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.482818781761598,0.0,0.0,0.0,420.0,58.864173522886844,0.0,28.018667305701225,0.0,0.0,0.0,420.0,58.60663465097583,0.0,27.692852337343147,0.0,0.0,0.0,420.0,58.63456723202882,0.0,28.73923817027215,0.0,0.0,0.0,420.0,58.09111118690691,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:22:00,False,25.3,89.0,28.233394148769527,25.3,,58.56078413067658,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.483212661612235,0.0,0.0,0.0,420.0,58.889902034241594,0.0,28.019204435812654,0.0,0.0,0.0,420.0,58.63255187116617,0.0,27.693353735914908,0.0,0.0,0.0,420.0,58.66103362298733,0.0,28.73950089944934,0.0,0.0,0.0,420.0,58.11525489963563,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:23:00,False,25.3,89.0,28.233817933197283,25.3,,58.58633018951407,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.483623381454347,0.0,0.0,0.0,420.0,58.915522430649624,0.0,28.01975726002199,0.0,0.0,0.0,420.0,58.65836879446336,0.0,27.693870315872374,0.0,0.0,0.0,420.0,58.687403513829786,0.0,28.739780013362306,0.0,0.0,0.0,420.0,58.13929961853405,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:24:00,False,25.3,89.0,28.23425774267776,25.3,,58.611775239136236,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.484048504456762,0.0,0.0,0.0,420.0,58.941043071041435,0.0,28.020323497005275,0.0,0.0,0.0,420.0,58.684093229183276,0.0,27.694399873718464,0.0,0.0,0.0,420.0,58.71368446149256,0.0,28.740073152829435,0.0,0.0,0.0,420.0,58.16325330398032,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:25:00,False,25.3,89.0,28.234711257002484,25.3,,58.6371272029749,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.484485940295844,0.0,0.0,0.0,420.0,58.96647114263135,0.0,28.020901189401734,0.0,0.0,0.0,420.0,58.709731889267125,0.0,27.694940518654082,0.0,0.0,0.0,420.0,58.73988296374897,0.0,28.7403782939022,0.0,0.0,0.0,420.0,58.18712279926548,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:26:00,False,25.3,89.0,28.235176485563464,25.3,,58.662392893566164,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.484933895887014,0.0,0.0,0.0,420.0,58.991812826987896,0.0,28.02148865781313,0.0,0.0,0.0,420.0,58.735290549187035,0.0,27.695490628207175,0.0,0.0,0.0,420.0,58.766004609021834,0.0,28.74069370023203,0.0,0.0,0.0,420.0,58.21091398884334,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:27:00,False,25.3,89.0,28.235651720534836,25.3,,58.68757816985757,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.485390833121567,0.0,0.0,0.0,420.0,59.01707344257583,0.0,28.022084461334938,0.0,0.0,0.0,420.0,58.76077417692728,0.0,27.696048810157883,0.0,0.0,0.0,420.0,58.79205420500894,0.0,28.74101788220533,0.0,0.0,0.0,420.0,58.23463193416817,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:28:00,False,25.3,89.0,28.23613549670493,25.3,,58.71268807224214,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.485855432612706,0.0,0.0,0.0,420.0,59.04225756709004,0.0,28.0226873636918,0.0,0.0,0.0,420.0,58.78618704814463,0.0,27.696613869866415,0.0,0.0,0.0,420.0,58.81803588912259,0.0,28.741349561885023,0.0,0.0,0.0,420.0,58.25828099028863,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:29:00,False,25.3,89.0,28.236626557013984,25.3,,58.737726938469756,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48632656259636,0.0,0.0,0.0,420.0,59.067369142452854,0.0,28.02329630418154,0.0,0.0,0.0,420.0,58.8115328441695,0.0,27.697184782236977,0.0,0.0,0.0,420.0,58.84395322329975,0.0,28.7416876429335,0.0,0.0,0.0,420.0,58.281864905925964,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:30:00,False,25.3,89.0,28.237123822987094,25.3,,58.762698503149814,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.486803252253907,0.0,0.0,0.0,420.0,59.09241156492795,0.0,28.02391037274491,0.0,0.0,0.0,420.0,58.836814736134,0.0,27.697760667659974,0.0,0.0,0.0,420.0,58.869809275407036,0.0,28.742031184809225,0.0,0.0,0.0,420.0,58.30538690937116,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:31:00,False,25.29,89.1,28.237626369367003,25.29,,58.787605983159665,89.1,89.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.487249088662747,0.0,0.0,0.0,420.0,59.11758088228959,0.0,28.024495208410084,0.0,0.0,0.0,420.0,58.86221554112139,0.0,27.698308191202695,0.0,0.0,0.0,420.0,58.89578084543926,0.0,28.742344800464508,0.0,0.0,0.0,420.0,58.329032728497666,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:32:00,False,25.28,89.2,28.238099322185008,25.28,,58.81263482999785,89.19999999999999,89.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48766760914505,0.0,0.0,0.0,420.0,59.14286490213904,0.0,28.025054112457138,0.0,0.0,0.0,420.0,58.887723900011835,0.0,27.698830536481328,0.0,0.0,0.0,420.0,58.92185695303856,0.0,28.74263190900225,0.0,0.0,0.0,420.0,58.35279075426446,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:33:00,False,25.27,89.3,28.238546041771443,25.27,,58.83777350496331,89.3,89.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48806184856073,0.0,0.0,0.0,420.0,59.16825313873977,0.0,28.025589917894816,0.0,0.0,0.0,420.0,58.913330042579815,0.0,27.699330435846385,0.0,0.0,0.0,420.0,58.94802815324475,0.0,28.74289544418854,0.0,0.0,0.0,420.0,58.37665100181347,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:34:00,False,25.26,89.4,28.23896941162262,25.26,,58.86301208359059,89.39999999999999,89.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48843441075016,0.0,0.0,0.0,420.0,59.193736570935705,0.0,28.02610505595164,0.0,0.0,0.0,420.0,58.93902556243091,0.0,27.69981023441572,0.0,0.0,0.0,420.0,58.974286319168314,0.0,28.7431379234137,0.0,0.0,0.0,420.0,58.400604880213145,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:35:00,False,25.25,89.5,28.239371906132806,25.25,,58.888342026902464,89.5,89.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48878752981874,0.0,0.0,0.0,420.0,59.21930743442986,0.0,28.02660161312574,0.0,0.0,0.0,420.0,58.964803223835546,0.0,27.70027194502145,0.0,0.0,0.0,420.0,59.00062445544385,0.0,28.743361506854615,0.0,0.0,0.0,420.0,58.42464499486603,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:36:00,False,25.24,89.6,28.239755648705135,25.24,,58.913755985099826,89.60000000000001,89.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48912312270769,0.0,0.0,0.0,420.0,59.244959043542636,0.0,28.027081380134,0.0,0.0,0.0,420.0,58.990656795941455,0.0,27.700717295360036,0.0,0.0,0.0,420.0,59.02703653810052,0.0,28.74356804823081,0.0,0.0,0.0,420.0,58.448764977946176,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:37:00,False,25.23,89.7,28.240122461608134,25.23,,58.93924762908224,89.70000000000002,89.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48944283429,0.0,0.0,0.0,420.0,59.27068563826749,0.0,28.02754589391073,0.0,0.0,0.0,420.0,59.016580910476094,0.0,27.70114776845197,0.0,0.0,0.0,420.0,59.05351737710806,0.0,28.743759138348526,0.0,0.0,0.0,420.0,58.472959342881445,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:38:00,False,25.22,89.8,28.24047390875031,25.22,,58.964811505855806,89.80000000000003,89.80000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.489748076054397,0.0,0.0,0.0,420.0,59.29648225302534,0.0,28.02799647364283,0.0,0.0,0.0,420.0,59.04257093961506,0.0,27.70156463736028,0.0,0.0,0.0,420.0,59.080062498382105,0.0,28.743936142457706,0.0,0.0,0.0,420.0,58.49722335947543,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:39:00,False,25.21,89.9,28.240811332378804,25.21,,58.99044291443488,89.89999999999999,89.89999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49004005928898,0.0,0.0,0.0,420.0,59.32234460404433,0.0,28.028434251688182,0.0,0.0,0.0,420.0,59.06862289115341,0.0,27.701968994982625,0.0,0.0,0.0,420.0,59.10666804249899,0.0,28.744100232300887,0.0,0.0,0.0,420.0,58.521552946737664,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:40:00,False,25.2,90.0,28.241135884565168,25.2,,59.01613779933756,90.00000000000003,90.00000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49031982354662,0.0,0.0,0.0,420.0,59.348268992714914,0.0,28.028860200103846,0.0,0.0,0.0,420.0,59.09473331852815,0.0,27.702361779615952,0.0,0.0,0.0,420.0,59.13333067774666,0.0,28.74425241360833,0.0,0.0,0.0,420.0,58.54594458090919,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:41:00,False,25.189999999999998,90.1,28.241448554218685,25.189999999999998,,59.04189265917217,90.1,90.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.490588261063003,0.0,0.0,0.0,420.0,59.374252222657006,0.0,28.029275153407433,0.0,0.0,0.0,420.0,59.12089924359073,0.0,27.70274379689363,0.0,0.0,0.0,420.0,59.160047525484785,0.0,28.744393549686336,0.0,0.0,0.0,420.0,58.57039521652906,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:42:00,False,25.18,90.2,28.2417501902626,25.18,,59.06770446818309,90.2,90.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49084613770274,0.0,0.0,0.0,420.0,59.40029152855393,0.0,28.0296798281065,0.0,0.0,0.0,420.0,59.14711809031535,0.0,27.70311573860974,0.0,0.0,0.0,420.0,59.186816096071595,0.0,28.744524381653946,0.0,0.0,0.0,420.0,58.59490221869397,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:43:00,False,25.17,90.3,28.24204152151823,25.17,,59.09357060891417,90.3,90.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49109411092726,0.0,0.0,0.0,420.0,59.4263845150793,0.0,28.03007483945492,0.0,0.0,0.0,420.0,59.17338762790375,0.0,27.703478198872276,0.0,0.0,0.0,420.0,59.21363423386165,0.0,28.744645545804186,0.0,0.0,0.0,420.0,58.61946330491998,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
