time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 04:44:00,False,25.16,90.4,28.24232317376466,25.16,,59.119488814414154,90.40000000000002,90.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.491332745207924,0.0,0.0,0.0,420.0,59.452529104486786,0.0,28.03046071582995,0.0,0.0,0.0,420.0,59.19970592194266,0.0,27.70383168796424,0.0,0.0,0.0,420.0,59.24050006998483,0.0,28.744757588498477,0.0,0.0,0.0,420.0,58.644076495247724,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:45:00,False,25.15,90.5,28.242595684375146,25.15,,59.14545711863287,90.49999999999999,90.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4915625252476,0.0,0.0,0.0,420.0,59.47872349163735,0.0,28.03083791106784,0.0,0.0,0.0,420.0,59.226071292485294,0.0,27.704176644237887,0.0,0.0,0.0,420.0,59.26741198181361,0.0,28.7448609789447,0.0,0.0,0.0,420.0,58.668740069419734,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:46:00,False,25.14,90.6,28.242859514874507,25.14,,59.17147381384654,90.6,90.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.491783867322322,0.0,0.0,0.0,420.0,59.50496610540189,0.0,28.031206815047902,0.0,0.0,0.0,420.0,59.25248227806789,0.0,27.70451344432123,0.0,0.0,0.0,420.0,59.29436855816492,0.0,28.744956120159635,0.0,0.0,0.0,420.0,58.6934525301307,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:47:00,False,25.130000000000003,90.7,28.243115061712775,25.130000000000003,,59.19753741411509,90.7,90.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.491997129010343,0.0,0.0,0.0,420.0,59.53125557554061,0.0,28.03156776277367,0.0,0.0,0.0,420.0,59.27893760482246,0.0,27.704842411876246,0.0,0.0,0.0,420.0,59.321368569427015,0.0,28.745043358373746,0.0,0.0,0.0,420.0,58.7182125714852,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:48:00,False,25.12,90.8,28.2433626655085,25.12,,59.22364662391869,90.79999999999998,90.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49220261753783,0.0,0.0,0.0,420.0,59.557590704278574,0.0,28.031921042164623,0.0,0.0,0.0,420.0,59.305436159965566,0.0,27.70516382511434,0.0,0.0,0.0,420.0,59.348410941915795,0.0,28.745122991099645,0.0,0.0,0.0,420.0,58.74301905192619,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:49:00,False,25.11,90.9,28.24360261897911,25.11,,59.24980031123677,90.90000000000002,90.90000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49240059693794,0.0,0.0,0.0,420.0,59.58397044191328,0.0,28.03226690074153,0.0,0.0,0.0,420.0,59.331976969041776,0.0,27.705477923245365,0.0,0.0,0.0,420.0,59.37549473585866,0.0,28.745195274054126,0.0,0.0,0.0,420.0,58.76787097100421,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:50:00,False,25.1,91.0,28.24383517374474,25.1,,59.27599748444325,90.99999999999999,90.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49259129419195,0.0,0.0,0.0,420.0,59.610393865883374,0.0,28.032605551362515,0.0,0.0,0.0,420.0,59.35855917638963,0.0,27.70578491201157,0.0,0.0,0.0,420.0,59.40261912649644,0.0,28.74526042709662,0.0,0.0,0.0,420.0,58.79276744943604,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:51:00,False,25.1,90.9,28.244060546165663,25.1,,59.302237272474414,90.9,90.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.492810484662463,0.0,0.0,0.0,420.0,59.63651954189534,0.0,28.032970757309876,0.0,0.0,0.0,420.0,59.384867057427705,0.0,27.706117548601497,0.0,0.0,0.0,420.0,59.42948019409398,0.0,28.74535321948912,0.0,0.0,0.0,420.0,58.81738749555247,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:52:00,False,25.1,90.8,28.244313002515742,25.1,,59.32819890639305,90.80000000000001,90.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49305408463324,0.0,0.0,0.0,420.0,59.66236187191212,0.0,28.033358704995283,0.0,0.0,0.0,420.0,59.41091401135408,0.0,27.706472154138087,0.0,0.0,0.0,420.0,59.456090881445164,0.0,28.74546970261862,0.0,0.0,0.0,420.0,58.8417447859934,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:53:00,False,25.1,90.7,28.244588661596307,25.1,,59.353895995760574,90.70000000000002,90.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.493318591053427,0.0,0.0,0.0,420.0,59.68793327158818,0.0,28.03376612235918,0.0,0.0,0.0,420.0,59.43671158656557,0.0,27.706845571788822,0.0,0.0,0.0,420.0,59.48246234184155,0.0,28.745606488941196,0.0,0.0,0.0,420.0,58.86585110716944,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:54:00,False,25.1,90.6,28.244884193535654,25.1,,59.379340270406345,90.6,90.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49360099897516,0.0,0.0,0.0,420.0,59.71324445156449,0.0,28.034190201977296,0.0,0.0,0.0,420.0,59.46226974243475,0.0,27.7072350926891,0.0,0.0,0.0,420.0,59.508604192012335,0.0,28.745760672259923,0.0,0.0,0.0,420.0,58.889716622828026,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:55:00,False,25.1,90.5,28.24519674147537,25.1,,59.40454184639638,90.5,90.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49389873073038,0.0,0.0,0.0,420.0,59.73830465893171,0.0,28.03462853508552,0.0,0.0,0.0,420.0,59.487597074070095,0.0,27.707638392376893,0.0,0.0,0.0,420.0,59.53452472931784,0.0,28.745929759330497,0.0,0.0,0.0,420.0,58.91335010375207,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:56:00,False,25.1,90.4,28.24552385438082,25.1,,59.42950945437633,90.40000000000002,90.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49420957517768,0.0,0.0,0.0,420.0,59.76312188449568,0.0,28.035079054972805,0.0,0.0,0.0,420.0,59.512701005284164,0.0,27.70805347624711,0.0,0.0,0.0,420.0,59.56023111824733,0.0,28.746111611184954,0.0,0.0,0.0,420.0,58.936759124945205,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:57:00,False,25.1,90.3,28.245863429395637,25.1,,59.454250635606265,90.3,90.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.494531635587432,0.0,0.0,0.0,420.0,59.78770304069349,0.0,28.035539988411895,0.0,0.0,0.0,420.0,59.537587954270066,0.0,27.708478632745848,0.0,0.0,0.0,420.0,59.58572955055698,0.0,28.746304392792695,0.0,0.0,0.0,420.0,58.959950234901456,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:58:00,False,25.1,90.2,28.24621366238447,25.1,,59.47877191025448,90.2,90.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.494863284936844,0.0,0.0,0.0,420.0,59.81205411429949,0.0,28.036009813986574,0.0,0.0,0.0,420.0,59.562263475836374,0.0,27.708912393206244,0.0,0.0,0.0,420.0,59.61102538276244,0.0,28.746506529874143,0.0,0.0,0.0,420.0,58.98292910091251,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 04:59:00,False,25.1,90.1,28.246573005500952,25.1,,59.503078921876806,90.1,90.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.495203127561496,0.0,0.0,0.0,420.0,59.83618029750427,0.0,28.03648722633616,0.0,0.0,0.0,420.0,59.586732383521564,0.0,27.70935349738349,0.0,0.0,0.0,420.0,59.63612325420154,0.0,28.746716671850745,0.0,0.0,0.0,420.0,59.005700633797396,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:00:00,False,25.1,90.0,28.246940130782974,25.1,,59.52717656144452,89.99999999999999,89.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.495549966259425,0.0,0.0,0.0,420.0,59.860086100419196,0.0,28.036971105477054,0.0,0.0,0.0,420.0,59.6109988544278,0.0,27.709800863880336,0.0,0.0,0.0,420.0,59.66102718839669,0.0,28.746933660059376,0.0,0.0,0.0,420.0,59.02826909497275,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:01:00,False,25.12,89.9,28.247313898919046,25.12,,59.55106907381622,89.89999999999999,89.89999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49597393440303,0.0,0.0,0.0,420.0,59.883687748435285,0.0,28.03752765081085,0.0,0.0,0.0,420.0,59.634979191362966,0.0,27.710318725099572,0.0,0.0,0.0,420.0,59.685653175722386,0.0,28.747225660813594,0.0,0.0,0.0,420.0,59.05055017776101,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:02:00,False,25.14,89.8,28.247761492781763,25.14,,59.57467261578139,89.80000000000001,89.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49646564777458,0.0,0.0,0.0,420.0,59.907017441704056,0.0,28.03814809550454,0.0,0.0,0.0,420.0,59.658703444441386,0.0,27.710898622293612,0.0,0.0,0.0,420.0,59.71003029555925,0.0,28.74758359871249,0.0,0.0,0.0,420.0,59.07257453545463,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:03:00,False,25.16,89.7,28.248273991071304,25.16,,59.598017691291616,89.70000000000002,89.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.497017055537388,0.0,0.0,0.0,420.0,59.93010279581493,0.0,28.03882491666513,0.0,0.0,0.0,420.0,59.68219739045759,0.0,27.711533296104644,0.0,0.0,0.0,420.0,59.734183494445105,0.0,28.74799968695894,0.0,0.0,0.0,420.0,59.09436845868994,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:04:00,False,25.18,89.6,28.24884373881653,25.18,,59.62113046476565,89.59999999999997,89.59999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49762125064845,0.0,0.0,0.0,420.0,59.95296749137001,0.0,28.039551658708998,0.0,0.0,0.0,420.0,59.705483137550694,0.0,27.712216516375214,0.0,0.0,0.0,420.0,59.75813417044491,0.0,28.748467244262976,0.0,0.0,0.0,420.0,59.11595449324791,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:05:00,False,25.2,89.5,28.24946416749891,25.2,,59.644033375362206,89.49999999999999,89.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49827230722777,0.0,0.0,0.0,420.0,59.97563183161514,0.0,28.040322781811565,0.0,0.0,0.0,420.0,59.72857964439269,0.0,27.712942936108195,0.0,0.0,0.0,420.0,59.78190067496906,0.0,28.748980537761284,0.0,0.0,0.0,420.0,59.13735197045076,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:06:00,False,25.220000000000002,89.4,28.250129640727202,25.220000000000002,,59.66674566438493,89.4,89.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49896514105141,0.0,0.0,0.0,420.0,59.998113221122594,0.0,28.04113353187614,0.0,0.0,0.0,420.0,59.7515031659645,0.0,27.713707966149396,0.0,0.0,0.0,420.0,59.805498743682165,0.0,28.749534648256194,0.0,0.0,0.0,420.0,59.158577462504255,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:07:00,False,25.240000000000002,89.3,28.250835321833286,25.240000000000002,,59.68928382808356,89.29999999999998,89.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.499695389880497,0.0,0.0,0.0,420.0,60.020426576677565,0.0,28.04197982896633,0.0,0.0,0.0,420.0,59.77426763628222,0.0,27.71450766765236,0.0,0.0,0.0,420.0,59.82894186651235,0.0,28.750125354602808,0.0,0.0,0.0,420.0,59.17964517338805,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:08:00,False,25.26,89.2,28.251577060275498,25.26,,59.71166200639051,89.20000000000002,89.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.5004593108057,0.0,0.0,0.0,420.0,60.04258467996788,0.0,28.04285817158026,0.0,0.0,0.0,420.0,59.796884996982016,0.0,27.715338659802086,0.0,0.0,0.0,420.0,59.85224160535287,0.0,28.75074903452352,0.0,0.0,0.0,420.0,59.20056727440131,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:09:00,False,25.28,89.1,28.25235129417789,25.28,,59.7338923166403,89.10000000000001,89.10000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.501253692187902,0.0,0.0,0.0,420.0,60.064598480296006,0.0,28.043765554517257,0.0,0.0,0.0,420.0,59.81936547941372,0.0,27.716198040632488,0.0,0.0,0.0,420.0,59.87540786684381,0.0,28.751402579515727,0.0,0.0,0.0,420.0,59.2213541921972,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:10:00,False,25.3,89.0,28.253154966713343,25.3,,59.7559851400575,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.502075778119647,0.0,0.0,0.0,420.0,60.08647735440529,0.0,28.044699398406898,0.0,0.0,0.0,420.0,59.841717846814504,0.0,27.71708331907963,0.0,0.0,0.0,420.0,59.898449136581,0.0,28.752083321850307,0.0,0.0,0.0,420.0,59.24201485602286,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:11:00,False,25.32,89.0,28.253985454364123,25.32,,59.77794936768098,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.502923203627088,0.0,0.0,0.0,420.0,60.10838024643469,0.0,28.04565748924446,0.0,0.0,0.0,420.0,59.86408756246453,0.0,27.717992356676405,0.0,0.0,0.0,420.0,59.92150462220698,0.0,28.752788971942827,0.0,0.0,0.0,420.0,59.26269738985699,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:12:00,False,25.34,89.0,28.254840505372695,25.34,,59.799933089292686,89.00000000000003,89.00000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.50379393908532,0.0,0.0,0.0,420.0,60.130314092238194,0.0,28.04663792651194,0.0,0.0,0.0,420.0,59.886481133570555,0.0,27.71892331752057,0.0,0.0,0.0,420.0,59.94458063849365,0.0,28.753517564623653,0.0,0.0,0.0,420.0,59.28340841497985,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:13:00,False,25.36,89.0,28.25571818693537,25.36,,59.82194290110148,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.504686242537034,0.0,0.0,0.0,420.0,60.15228483298933,0.0,28.047639078665554,0.0,0.0,0.0,420.0,59.908904138105356,0.0,27.71987462534217,0.0,0.0,0.0,420.0,59.96768260045238,0.0,28.754267413042516,0.0,0.0,0.0,420.0,59.30415360527525,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:14:00,False,25.38,89.0,28.256616839896814,25.38,,59.843984456297115,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.505598618790813,0.0,0.0,0.0,420.0,60.17429755628258,0.0,28.048659544943675,0.0,0.0,0.0,420.0,59.931361356434564,0.0,27.72084492666298,0.0,0.0,0.0,420.0,59.990815150689826,0.0,28.755037069122764,0.0,0.0,0.0,420.0,59.32493782154204,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:15:00,False,25.4,89.0,28.25753503988006,25.4,,59.866062598683165,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.506529784335058,0.0,0.0,0.0,420.0,60.19635661722064,0.0,28.049698122597842,0.0,0.0,0.0,420.0,59.95385688429775,0.0,27.721833059183492,0.0,0.0,0.0,420.0,60.01398226873375,0.0,28.755825289634647,0.0,0.0,0.0,420.0,59.34576522676591,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:16:00,False,25.42,89.0,28.25847156393776,25.42,,59.88818147737518,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.507478637240634,0.0,0.0,0.0,420.0,60.21846574232398,0.0,28.05075377877671,0.0,0.0,0.0,420.0,59.97639422978801,0.0,27.722838024655726,0.0,0.0,0.0,420.0,60.0371873648878,0.0,28.756631007089233,0.0,0.0,0.0,420.0,59.36663938504756,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:17:00,False,25.44,89.0,28.259425361940576,25.44,,59.91034464524616,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.508444231342974,0.0,0.0,0.0,420.0,60.24062811870113,0.0,28.051825626402298,0.0,0.0,0.0,420.0,59.99897639659155,0.0,27.72385896560528,0.0,0.0,0.0,420.0,60.06043336079882,0.0,28.757453304768,0.0,0.0,0.0,420.0,59.38756334650667,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:18:00,False,25.46,89.0,28.260395532029637,25.46,,59.93255514341812,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.509425754095084,0.0,0.0,0.0,420.0,60.26284647056544,0.0,28.052912903471654,0.0,0.0,0.0,420.0,60.02160595543472,0.0,27.724895145356488,0.0,0.0,0.0,420.0,60.0837227586203,0.0,28.758291395300457,0.0,0.0,0.0,420.0,59.408539720143516,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:19:00,False,25.48,89.0,28.26138129955592,25.48,,59.95481557378003,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.510422507569565,0.0,0.0,0.0,420.0,60.285123124900274,0.0,28.05401495529755,0.0,0.0,0.0,420.0,60.044285105410076,0.0,27.725945930891903,0.0,0.0,0.0,420.0,60.10705770038246,0.0,28.759144602285662,0.0,0.0,0.0,420.0,59.42957073637606,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:20:00,False,25.5,89.0,28.262381999011172,25.5,,59.97712816122822,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.511433892161847,0.0,0.0,0.0,420.0,60.30746006780342,0.0,28.055131219270862,0.0,0.0,0.0,420.0,60.06701572661374,0.0,27.72701077814402,0.0,0.0,0.0,420.0,60.130440018961636,0.0,28.760012344525137,0.0,0.0,0.0,420.0,59.45065830070527,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:21:00,False,25.51,89.0,28.263397058525467,25.51,,59.99949480708596,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.512423812445405,0.0,0.0,0.0,420.0,60.32990291278855,0.0,28.056227631621393,0.0,0.0,0.0,420.0,60.08984320832845,0.0,27.728056639208802,0.0,0.0,0.0,420.0,60.153915184602646,0.0,28.760859542330884,0.0,0.0,0.0,420.0,59.471848084883625,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:22:00,False,25.52,89.0,28.264391906401624,25.52,,60.021960995797116,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.51339607715896,0.0,0.0,0.0,420.0,60.35243837463836,0.0,28.057307747717847,0.0,0.0,0.0,420.0,60.11275516287744,0.0,27.72908694310212,0.0,0.0,0.0,420.0,60.177471212143764,0.0,28.761689877568976,0.0,0.0,0.0,420.0,59.49312744871143,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:23:00,False,25.53,89.0,28.265370161386972,25.53,,60.04451414926385,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.514353953051845,0.0,0.0,0.0,420.0,60.37505504854942,0.0,28.058374617666853,0.0,0.0,0.0,420.0,60.135740954209524,0.0,27.73010463185274,0.0,0.0,0.0,420.0,60.20109781016839,0.0,28.762506508509382,0.0,0.0,0.0,420.0,59.514485540073224,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:24:00,False,25.54,89.0,28.266334927770203,25.54,,60.06714346834065,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.515300241947482,0.0,0.0,0.0,420.0,60.39774314325182,0.0,28.059430858057052,0.0,0.0,0.0,420.0,60.1587914496541,0.0,27.7311122296046,0.0,0.0,0.0,420.0,60.22478614114518,0.0,28.76331214422378,0.0,0.0,0.0,420.0,59.535913041312384,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:25:00,False,25.55,89.0,28.26728886845823,25.55,,60.08983968061076,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.516237346849497,0.0,0.0,0.0,420.0,60.42049425202332,0.0,28.060478713516012,0.0,0.0,0.0,420.0,60.18189880686692,0.0,27.732111901913715,0.0,0.0,0.0,420.0,60.248528615546284,0.0,28.76410910841219,0.0,0.0,0.0,420.0,59.55740195159813,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:26:00,False,25.560000000000002,89.0,28.268234267672852,25.560000000000002,,60.112594823938494,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.51716732864849,0.0,0.0,0.0,420.0,60.44330115620875,0.0,28.06152010952645,0.0,0.0,0.0,420.0,60.205056290983904,0.0,27.73310550663098,0.0,0.0,0.0,420.0,60.27231871512727,0.0,28.764899394160537,0.0,0.0,0.0,420.0,59.57894540016476,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:27:00,False,25.57,89.0,28.269173084741613,25.57,,60.1354020607179,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.518091954765925,0.0,0.0,0.0,420.0,60.46615765663397,0.0,28.06255669774293,0.0,0.0,0.0,420.0,60.22825811768834,0.0,27.734094637564883,0.0,0.0,0.0,420.0,60.29615084124077,0.0,28.765684710917714,0.0,0.0,0.0,420.0,59.60053748605015,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:28:00,False,25.580000000000002,89.0,28.27010700024786,25.580000000000002,,60.15825551846178,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.519012740881525,0.0,0.0,0.0,420.0,60.48905842894585,0.0,28.063589894873857,0.0,0.0,0.0,420.0,60.25149931852385,0.0,27.735080661948597,0.0,0.0,0.0,420.0,60.320020184631986,0.0,28.766466524797696,0.0,0.0,0.0,420.0,59.622173140565636,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:29:00,False,25.59,89.0,28.27103745562542,25.59,,60.181150152993304,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.519930986727633,0.0,0.0,0.0,420.0,60.511998899484766,0.0,28.06462091604252,0.0,0.0,0.0,420.0,60.27477562529402,0.0,27.736064752590586,0.0,0.0,0.0,420.0,60.34392261367055,0.0,28.76724609315516,0.0,0.0,0.0,420.0,59.64384800927448,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:30:00,False,25.6,89.0,28.271965687128976,25.6,,60.204081631036345,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.520847806794123,0.0,0.0,0.0,420.0,60.5349751387722,0.0,28.06565080341108,0.0,0.0,0.0,420.0,60.29808337084657,0.0,27.737047915463158,0.0,0.0,0.0,420.0,60.36785457841394,0.0,28.76802449424824,0.0,0.0,0.0,420.0,59.665558350710576,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:31:00,False,25.62,89.0,28.27289275497915,25.62,,60.227046229449364,89.00000000000003,89.00000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52179973683273,0.0,0.0,0.0,420.0,60.55793977448557,0.0,28.066714030905356,0.0,0.0,0.0,420.0,60.321375525678356,0.0,27.738063593541483,0.0,0.0,0.0,420.0,60.39176901668291,0.0,28.768837232851784,0.0,0.0,0.0,420.0,59.68725684675454,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:32:00,False,25.64,89.0,28.27385364853284,25.64,,60.2499968039368,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52278334447201,0.0,0.0,0.0,420.0,60.5809046846673,0.0,28.067807393769556,0.0,0.0,0.0,420.0,60.34466319053667,0.0,27.7391086955314,0.0,0.0,0.0,420.0,60.41567668151936,0.0,28.769680990441103,0.0,0.0,0.0,420.0,59.70895480894192,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:33:00,False,25.66,89.0,28.27484510605352,25.66,,60.27294461805267,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52379568446667,0.0,0.0,0.0,420.0,60.60388005147258,0.0,28.068928141422674,0.0,0.0,0.0,420.0,60.367955886056876,0.0,27.740180567914884,0.0,0.0,0.0,420.0,60.439586797776634,0.0,28.77055291911633,0.0,0.0,0.0,420.0,59.73066193630409,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:34:00,False,25.68,89.0,28.27586432823014,25.68,,60.295899330742905,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52483422943567,0.0,0.0,0.0,420.0,60.6268746016945,0.0,28.070073912969207,0.0,0.0,0.0,420.0,60.39126177655489,0.0,27.741276932831394,0.0,0.0,0.0,420.0,60.46350727839525,0.0,28.771450574732047,0.0,0.0,0.0,420.0,59.752386543935245,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:35:00,False,25.7,89.0,28.276908912492082,25.7,,60.318869223698414,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52589681044837,0.0,0.0,0.0,420.0,60.64989581319078,0.0,28.071242681866917,0.0,0.0,0.0,420.0,60.41458786212882,0.0,27.742395834773653,0.0,0.0,0.0,420.0,60.48744491007386,0.0,28.772371859528512,0.0,0.0,0.0,420.0,59.774135759166555,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:36:00,False,25.720000000000002,89.0,28.27797679665436,25.720000000000002,,60.34186139650115,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52698156605851,0.0,0.0,0.0,420.0,60.672950092032195,0.0,28.072432708451405,0.0,0.0,0.0,420.0,60.43794014355889,0.0,27.743535594847156,0.0,0.0,0.0,420.0,60.51140551267166,0.0,28.77331497291439,0.0,0.0,0.0,420.0,59.795915689936166,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:37:00,False,25.740000000000002,89.0,28.279066210567866,25.740000000000002,,60.36488193412415,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52808689858481,0.0,0.0,0.0,420.0,60.696042924530616,0.0,28.073642499201874,0.0,0.0,0.0,420.0,60.46132376385165,0.0,27.744694771520123,0.0,0.0,0.0,420.0,60.53539407604567,0.0,28.77427836924275,0.0,0.0,0.0,420.0,59.81773156929714,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:38:00,False,25.76,89.0,28.280175634637388,25.76,,60.3879360507033,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.52921143660787,0.0,0.0,0.0,420.0,60.719179007702515,0.0,28.074870771790877,0.0,0.0,0.0,420.0,60.48474312973766,0.0,27.7458721269429,0.0,0.0,0.0,420.0,60.55941487752764,0.0,28.77526072158664,0.0,0.0,0.0,420.0,59.839587879440984,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:39:00,False,25.78,89.0,28.281303764232067,25.78,,60.411028212931505,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.530354002799452,0.0,0.0,0.0,420.0,60.7423623612291,0.0,28.07611642509678,0.0,0.0,0.0,420.0,60.50820201595967,0.0,27.747066598046562,0.0,0.0,0.0,420.0,60.58347158277107,0.0,28.776260890661774,0.0,0.0,0.0,420.0,59.86148845813758,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:40:00,False,25.8,89.0,28.28244947915114,25.8,,60.43416224597594,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.531513586326014,0.0,0.0,0.0,420.0,60.76559642353393,0.0,28.077378513474258,0.0,0.0,0.0,420.0,60.53170365478844,0.0,27.74827727174253,0.0,0.0,0.0,420.0,60.60756733232233,0.0,28.777277898165,0.0,0.0,0.0,420.0,59.883436590089154,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:41:00,False,25.86,88.9,28.283611817426948,25.86,,60.457341424379884,88.9,88.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.53283163983692,0.0,0.0,0.0,420.0,60.788554301832555,0.0,28.078790545339064,0.0,0.0,0.0,420.0,60.55493458631657,0.0,27.749633684302175,0.0,0.0,0.0,420.0,60.6313941145876,0.0,28.778449224561953,0.0,0.0,0.0,420.0,59.90511547639028,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:42:00,False,25.92,88.8,28.284926273510028,25.92,,60.48024951277423,88.79999999999998,88.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.534290411241347,0.0,0.0,0.0,420.0,60.81129789932563,0.0,28.080335938156455,0.0,0.0,0.0,420.0,60.57795264552405,0.0,27.75111983674824,0.0,0.0,0.0,420.0,60.65500794785701,0.0,28.779757702870626,0.0,0.0,0.0,420.0,59.9265840518069,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:43:00,False,25.98,88.7,28.28637597225417,25.98,,60.50294519901078,88.70000000000003,88.70000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.535874669760116,0.0,0.0,0.0,420.0,60.83388030787518,0.0,28.082000461294278,0.0,0.0,0.0,420.0,60.600807453268665,0.0,27.75272199763856,0.0,0.0,0.0,420.0,60.678456903547115,0.0,28.781188602603756,0.0,0.0,0.0,420.0,59.94789287244519,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:44:00,False,26.04,88.6,28.287946432824178,26.04,,60.52547883093885,88.59999999999998,88.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.537571347432586,0.0,0.0,0.0,420.0,60.856347055794494,0.0,28.08377190207004,0.0,0.0,0.0,420.0,60.623541577947215,0.0,27.754428381310923,0.0,0.0,0.0,420.0,60.701782229266875,0.0,28.782729283569925,0.0,0.0,0.0,420.0,59.96908530161098,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:45:00,False,26.1,88.5,28.28962522859587,26.1,,60.54789359632037,88.50000000000001,88.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.539369231596147,0.0,0.0,0.0,420.0,60.878737179166656,0.0,28.085639779217072,0.0,0.0,0.0,420.0,60.6461915330734,0.0,27.7562288717841,0.0,0.0,0.0,420.0,60.72501931335579,0.0,28.784368898865928,0.0,0.0,0.0,420.0,59.99019852803582,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:46:00,False,26.16,88.4,28.29140169536581,26.16,,60.57022653602427,88.40000000000002,88.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.54125870109078,0.0,0.0,0.0,420.0,60.9010841415718,0.0,28.08759509703659,0.0,0.0,0.0,420.0,60.66878863387761,0.0,27.75811478583647,0.0,0.0,0.0,420.0,60.74819851321019,0.0,28.786098140070806,0.0,0.0,0.0,420.0,60.0112644401015,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:47:00,False,26.22,88.3,28.293266681008664,26.22,,60.5925094139825,88.29999999999998,88.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.54323149997158,0.0,0.0,0.0,420.0,60.923416623608915,0.0,28.08963013445851,0.0,0.0,0.0,420.0,60.69135973279889,0.0,27.760078669703123,0.0,0.0,0.0,420.0,60.77134586657723,0.0,28.787909018645145,0.0,0.0,0.0,420.0,60.03231037637018,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:48:00,False,26.279999999999998,88.2,28.29521233069459,26.279999999999998,,60.614769464100874,88.2,88.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.545280543396142,0.0,0.0,0.0,420.0,60.94575920060375,0.0,28.091738264054236,0.0,0.0,0.0,420.0,60.713927850953034,0.0,27.762114124621057,0.0,0.0,0.0,420.0,60.7944837023229,0.0,28.789794678391285,0.0,0.0,0.0,420.0,60.053359769880345,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:49:00,False,26.34,88.1,28.29723190261568,26.34,,60.637030031494064,88.1,88.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.54739975111203,0.0,0.0,0.0,420.0,60.96813292430829,0.0,28.093913796748406,0.0,0.0,0.0,420.0,60.736512720260485,0.0,27.764215657128982,0.0,0.0,0.0,420.0,60.81763116484722,0.0,28.791749234560942,0.0,0.0,0.0,420.0,60.07443270121411,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:50:00,False,26.4,88.0,28.29931960988759,26.4,,60.65931112296155,88.0,88.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.549583904619933,0.0,0.0,0.0,420.0,60.990555822164126,0.0,28.09615184858055,0.0,0.0,0.0,420.0,60.759131248855105,0.0,27.76637855060917,0.0,0.0,0.0,420.0,60.840804664342244,0.0,28.793767635823972,0.0,0.0,0.0,420.0,60.09554637323998,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:51:00,False,26.459999999999997,87.5,28.301470484908403,26.459999999999997,,60.68162987953238,87.5,87.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.55182852464621,0.0,0.0,0.0,420.0,61.012397817170296,0.0,28.09844822638569,0.0,0.0,0.0,420.0,60.78120796885904,0.0,27.768598755057116,0.0,0.0,0.0,420.0,60.863453977757985,0.0,28.795845545849943,0.0,0.0,0.0,420.0,60.11611441689124,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:52:00,False,26.52,87.0,28.30368026298474,26.52,,60.70340011695894,87.00000000000001,87.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.554129766037114,0.0,0.0,0.0,420.0,61.033668997360536,0.0,28.100799329707534,0.0,0.0,0.0,420.0,60.80275232286445,0.0,27.770872792492597,0.0,0.0,0.0,420.0,60.88558825684577,0.0,28.79797924171571,0.0,0.0,0.0,420.0,60.13614646276631,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:53:00,False,26.58,86.5,28.30594528248824,26.58,,60.72463141422567,86.49999999999999,86.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.556484327597527,0.0,0.0,0.0,420.0,61.05437753873591,0.0,28.10320206663936,0.0,0.0,0.0,420.0,60.8237719663435,0.0,27.77319767579259,0.0,0.0,0.0,420.0,60.907214921938504,0.0,28.800165526748227,0.0,0.0,0.0,420.0,60.155650321101376,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:54:00,False,26.64,86.0,28.308262399194426,26.64,,60.745331537098714,86.00000000000001,86.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.558889374749395,0.0,0.0,0.0,420.0,61.07452997512045,0.0,28.105653781614887,0.0,0.0,0.0,420.0,60.84427301951396,0.0,27.775570839041595,0.0,0.0,0.0,420.0,60.92833990577354,0.0,28.80240165575148,0.0,0.0,0.0,420.0,60.174632238520864,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:55:00,False,26.7,85.5,28.310628912789344,26.7,,60.76550669376761,85.49999999999999,85.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.561342473186993,0.0,0.0,0.0,420.0,61.09413142982119,0.0,28.108152193452426,0.0,0.0,0.0,420.0,60.86426028359795,0.0,27.77799007776501,0.0,0.0,0.0,420.0,60.94896786286969,0.0,28.804685270857895,0.0,0.0,0.0,420.0,60.193097118465545,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:56:00,False,26.759999999999998,85.0,28.313042503815584,26.759999999999998,,60.78516175433673,85.00000000000001,85.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.563841531965494,0.0,0.0,0.0,420.0,61.113185814490414,0.0,28.11069534219628,0.0,0.0,0.0,420.0,60.883737426502414,0.0,27.780453497643254,0.0,0.0,0.0,420.0,60.969102349317,0.0,28.807014346494586,0.0,0.0,0.0,420.0,60.21104871042792,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:57:00,False,26.82,84.5,28.315501179574905,26.82,,60.80430043926661,84.49999999999997,84.49999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.566384754681533,0.0,0.0,0.0,420.0,61.131695999831024,0.0,28.113281543506357,0.0,0.0,0.0,420.0,60.9027071422439,0.0,27.782959470503176,0.0,0.0,0.0,420.0,60.988745977160534,0.0,28.809387142169328,0.0,0.0,0.0,420.0,60.228489772411024,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:58:00,False,26.88,84.0,28.3180032277151,26.88,,60.822925481161505,84.00000000000001,84.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.56897059759519,0.0,0.0,0.0,420.0,61.14966396213087,0.0,28.115909349524124,0.0,0.0,0.0,420.0,60.92117128782684,0.0,27.785506596554157,0.0,0.0,0.0,420.0,61.00790054696983,0.0,28.811802161965154,0.0,0.0,0.0,420.0,60.2454222103892,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 05:59:00,False,26.94,83.5,28.320547176409658,26.94,,60.84103876366703,83.50000000000001,83.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.57159773370644,0.0,0.0,0.0,420.0,61.167090909044774,0.0,28.118577515295357,0.0,0.0,0.0,420.0,60.93913100076359,0.0,27.788093671982818,0.0,0.0,0.0,420.0,61.02656716166756,0.0,28.814258119790335,0.0,0.0,0.0,420.0,60.26184719803326,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:00:00,False,27.0,83.0,28.32313176019374,27.0,,60.85864144071631,83.0,83.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.574265021939425,0.0,0.0,0.0,420.0,61.183977387564816,0.0,28.121284969960616,0.0,0.0,0.0,420.0,60.95658679997139,0.0,27.790719661145932,0.0,0.0,0.0,420.0,61.04474632427183,0.0,28.816753909565985,0.0,0.0,0.0,420.0,60.27776527948857,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:01:00,False,27.05,82.7,28.325755890652992,27.05,,60.87573403890405,82.69999999999999,82.69999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.57696707014932,0.0,0.0,0.0,420.0,61.200591462014565,0.0,28.124028381477537,0.0,0.0,0.0,420.0,60.97377792138804,0.0,27.793382262150114,0.0,0.0,0.0,420.0,61.06266371419058,0.0,28.819285169090737,0.0,0.0,0.0,420.0,60.2934234521329,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:02:00,False,27.1,82.4,28.32841572071693,27.1,,60.89256181978047,82.40000000000002,82.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.579705641204168,0.0,0.0,0.0,420.0,61.21692521638027,0.0,28.126809289941775,0.0,0.0,0.0,420.0,60.99069734464157,0.0,27.796082904092327,0.0,0.0,0.0,420.0,61.08031272694531,0.0,28.821853549642125,0.0,0.0,0.0,420.0,60.30881438165766,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:03:00,False,27.15,82.1,28.331112846220098,27.15,,60.90911756120079,82.1,82.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.58248224341215,0.0,0.0,0.0,420.0,61.23297163085798,0.0,28.129629012945248,0.0,0.0,0.0,420.0,61.00733883217685,0.0,27.798822809501708,0.0,0.0,0.0,420.0,61.097687487390864,0.0,28.82446046399667,0.0,0.0,0.0,420.0,60.32393155957379,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:04:00,False,27.2,81.8,28.333848632463948,27.2,,60.92539484986983,81.8,81.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.585298166718673,0.0,0.0,0.0,420.0,61.24872445463293,0.0,28.132488677172375,0.0,0.0,0.0,420.0,61.02369681827876,0.0,27.801603023653108,0.0,0.0,0.0,420.0,61.11478274638454,0.0,28.82710712032062,0.0,0.0,0.0,420.0,60.33876918603046,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:05:00,False,27.25,81.5,28.336624246966196,27.25,,60.94138796661844,81.5,81.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.588154513756717,0.0,0.0,0.0,420.0,61.264178096711895,0.0,28.13538924550987,0.0,0.0,0.0,420.0,61.03976631381346,0.0,27.804424439721107,0.0,0.0,0.0,420.0,61.13159379208568,0.0,28.82979455124518,0.0,0.0,0.0,420.0,60.353322069255945,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:06:00,False,27.3,81.2,28.33944068755822,27.3,,60.95709178794857,81.2,81.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.591052226482287,0.0,0.0,0.0,420.0,61.279327532251614,0.0,28.13833154030711,0.0,0.0,0.0,420.0,61.05554282447756,0.0,27.80728782036477,0.0,0.0,0.0,420.0,61.14811637382015,0.0,28.83252363881045,0.0,0.0,0.0,420.0,60.36758553925833,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:07:00,False,27.35,80.9,28.342298806491154,27.35,,60.97250170153402,80.9,80.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.59399210902267,0.0,0.0,0.0,420.0,61.29416822217758,0.0,28.141316263333696,0.0,0.0,0.0,420.0,61.07102228062525,0.0,27.810193816249573,0.0,0.0,0.0,420.0,61.16434663672179,0.0,28.835295135865078,0.0,0.0,0.0,420.0,60.38155537376754,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:08:00,False,27.4,80.6,28.345199331117755,27.4,,60.98761353370341,80.6,80.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.596974847275984,0.0,0.0,0.0,420.0,61.308696044211864,0.0,28.14434401290317,0.0,0.0,0.0,420.0,61.08620097704721,0.0,27.81314298194112,0.0,0.0,0.0,420.0,61.18028106563431,0.0,28.838109684425262,0.0,0.0,0.0,420.0,60.395227734682344,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:09:00,False,27.45,80.3,28.34814288163638,27.45,,61.002423487204695,80.29999999999998,80.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.60000102572397,0.0,0.0,0.0,420.0,61.32290723369079,0.0,28.147415298565264,0.0,0.0,0.0,420.0,61.101075521281665,0.0,27.816135789543598,0.0,0.0,0.0,420.0,61.19591643695642,0.0,28.84096783142511,0.0,0.0,0.0,420.0,60.40859911353148,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:10:00,False,27.5,80.0,28.35112998631449,27.5,,61.01692808779207,80.0,80.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.603071141854215,0.0,0.0,0.0,420.0,61.33679833278294,0.0,28.150530553711977,0.0,0.0,0.0,420.0,61.115642789252334,0.0,27.819172640402957,0.0,0.0,0.0,420.0,61.211249777307664,0.0,28.843870042229064,0.0,0.0,0.0,420.0,60.421666284671296,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:11:00,False,27.46,80.2,28.354161094549553,27.46,,61.0311241383936,80.19999999999999,80.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.605865337711656,0.0,0.0,0.0,420.0,61.35164099974757,0.0,28.153387865573528,0.0,0.0,0.0,420.0,61.131098845630106,0.0,27.821960594329347,0.0,0.0,0.0,420.0,61.22744416577965,0.0,28.846505431404193,0.0,0.0,0.0,420.0,60.43564131304371,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:12:00,False,27.42,80.4,28.356929807254676,27.42,,61.04622275955938,80.4,80.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.608422240118653,0.0,0.0,0.0,420.0,61.36729750163339,0.0,28.15602328994031,0.0,0.0,0.0,420.0,61.1473151921465,0.0,27.824534424273388,0.0,0.0,0.0,420.0,61.244375208673375,0.0,28.848911339290105,0.0,0.0,0.0,420.0,60.450393262324255,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:13:00,False,27.38,80.6,28.359472823405614,27.38,,61.062093525473735,80.59999999999997,80.59999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.61077498406375,0.0,0.0,0.0,420.0,61.38364957692451,0.0,28.158467763248904,0.0,0.0,0.0,420.0,61.164181470574896,0.0,27.82692396931617,0.0,0.0,0.0,420.0,61.26193605972142,0.0,28.85111980088471,0.0,0.0,0.0,420.0,60.46580969550626,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:14:00,False,27.34,80.8,28.361821629378387,27.34,,61.07862442980002,80.79999999999998,80.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.612951993562323,0.0,0.0,0.0,420.0,61.400595660819846,0.0,28.160747829495975,0.0,0.0,0.0,420.0,61.18160288196448,0.0,27.829154834770826,0.0,0.0,0.0,420.0,61.28003492577795,0.0,28.853158299677755,0.0,0.0,0.0,420.0,60.481794040630795,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:15:00,False,27.3,81.0,28.36400323937672,27.3,,61.09571926397235,81.0,81.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.614977651489955,0.0,0.0,0.0,420.0,61.4180485075457,0.0,28.16288626393527,0.0,0.0,0.0,420.0,61.19949797446177,0.0,27.83124899294173,0.0,0.0,0.0,420.0,61.2985929283925,0.0,28.855050414372467,0.0,0.0,0.0,420.0,60.49826333313021,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:16:00,False,27.26,81.2,28.36604083068486,27.26,,61.11329537011181,81.2,81.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.616872874174977,0.0,0.0,0.0,420.0,61.43593315248592,0.0,28.16490260821378,0.0,0.0,0.0,420.0,61.217796746727636,0.0,27.83322529863771,0.0,0.0,0.0,420.0,61.317542270178585,0.0,28.856816373714807,0.0,0.0,0.0,420.0,60.51514628056509,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:17:00,False,27.220000000000002,81.4,28.36795428868532,27.220000000000002,,61.131281714675026,81.4,81.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.618655604292112,0.0,0.0,0.0,420.0,61.45418516527039,0.0,28.16681362952213,0.0,0.0,0.0,420.0,61.236439021666875,0.0,27.83509993153542,0.0,0.0,0.0,420.0,61.33682466228013,0.0,28.858473532487253,0.0,0.0,0.0,420.0,60.53238160345583,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
