time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 06:18:00,False,27.18,81.6,28.36976067445923,27.18,,61.149617236791464,81.6,81.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62034123367364,0.0,0.0,0.0,420.0,61.47274915205879,0.0,28.168633714548715,0.0,0.0,0.0,420.0,61.25537305175769,0.0,27.836886775772662,0.0,0.0,0.0,420.0,61.35638997558856,0.0,28.860036779868853,0.0,0.0,0.0,420.0,60.54991661261121,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:19:00,False,27.14,81.8,28.371474625965963,27.14,,61.16824943192481,81.8,81.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.621942966002795,0.0,0.0,0.0,420.0,61.49157747131919,0.0,28.170375207494924,0.0,0.0,0.0,420.0,61.27455432285345,0.0,27.838597745678488,0.0,0.0,0.0,420.0,61.3761950837367,0.0,28.861518889771578,0.0,0.0,0.0,420.0,60.56770598910271,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:20:00,False,27.1,82.0,28.373108702236944,27.1,,61.187133137183025,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62347212793733,0.0,0.0,0.0,420.0,61.51062913254156,0.0,28.172048700094496,0.0,0.0,0.0,420.0,61.293944528114395,0.0,27.840243065283172,0.0,0.0,0.0,420.0,61.396202870508496,0.0,28.862930821397494,0.0,0.0,0.0,420.0,60.58571073790905,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:21:00,False,27.150000000000002,82.0,28.374673678678125,27.150000000000002,,61.20622948946382,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6252585389294,0.0,0.0,0.0,420.0,61.52911533912284,0.0,28.173965383385752,0.0,0.0,0.0,420.0,61.312788029493426,0.0,27.842124611100214,0.0,0.0,0.0,420.0,61.41567103179143,0.0,28.864593080023646,0.0,0.0,0.0,420.0,60.60316793544997,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:22:00,False,27.200000000000003,82.0,28.37648540335975,27.200000000000003,,61.22477618842037,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.627272275712038,0.0,0.0,0.0,420.0,61.54714243677218,0.0,28.1760973208947,0.0,0.0,0.0,420.0,61.33118412740674,0.0,27.844215436984022,0.0,0.0,0.0,420.0,61.434695748329624,0.0,28.86647673672808,0.0,0.0,0.0,420.0,60.620178719346306,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:23:00,False,27.25,82.0,28.378515442579708,27.25,,61.24287400165704,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.62948766580726,0.0,0.0,0.0,420.0,61.56480172427741,0.0,28.17842053914907,0.0,0.0,0.0,420.0,61.34921809875523,0.0,27.84649241661452,0.0,0.0,0.0,420.0,61.4533596313568,0.0,28.868556969244885,0.0,0.0,0.0,420.0,60.63682993114743,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:24:00,False,27.3,82.0,28.380739397703937,27.3,,61.260609458917116,81.99999999999999,81.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.63188268312644,0.0,0.0,0.0,420.0,61.582171583279774,0.0,28.18091446496066,0.0,0.0,0.0,420.0,61.36696317930308,0.0,27.84893570147716,0.0,0.0,0.0,420.0,61.47173363948719,0.0,28.870812478453388,0.0,0.0,0.0,420.0,60.65319613872756,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:25:00,False,27.35,82.0,28.383136332004412,27.35,,61.27805686549564,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.634438429507714,0.0,0.0,0.0,420.0,61.59931930742377,0.0,28.183561442609886,0.0,0.0,0.0,420.0,61.38448226655999,0.0,27.851528255753973,0.0,0.0,0.0,420.0,61.489878725505854,0.0,28.873224987778208,0.0,0.0,0.0,420.0,60.66934137334377,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:26:00,False,27.400000000000002,82.0,28.385688278912443,27.400000000000002,,61.29528003168721,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.637138689971408,0.0,0.0,0.0,420.0,61.61630267308056,0.0,28.186346319586843,0.0,0.0,0.0,420.0,61.4018293823569,0.0,27.85425545721224,0.0,0.0,0.0,420.0,61.50784725091994,0.0,28.87577881371931,0.0,0.0,0.0,420.0,60.68532062140443,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:27:00,False,27.450000000000003,82.0,28.388379820122452,27.450000000000003,,61.312333758096315,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.63996955121186,0.0,0.0,0.0,420.0,61.63317128798506,0.0,28.189256091154427,0.0,0.0,0.0,420.0,61.41905092887953,0.0,27.857104754725903,0.0,0.0,0.0,420.0,61.525684200877585,0.0,28.878460497405264,0.0,0.0,0.0,420.0,60.70118110541786,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:28:00,False,27.5,82.0,28.391197723624362,27.5,,61.329265111119305,82.00000000000001,82.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.642919074334262,0.0,0.0,0.0,420.0,61.64996774905433,0.0,28.192279595381088,0.0,0.0,0.0,420.0,61.436186767213954,0.0,27.860065374393677,0.0,0.0,0.0,420.0,61.54342822752975,0.0,28.88125848849893,0.0,0.0,0.0,420.0,60.71696338379922,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:29:00,False,27.55,82.0,28.39413063315199,27.55,,61.34611451812495,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6459770141237,0.0,0.0,0.0,420.0,61.66672863629814,0.0,28.195407251476908,0.0,0.0,0.0,420.0,61.45327114339795,0.0,27.86312806735817,0.0,0.0,0.0,420.0,61.5611125459685,0.0,28.88416287401687,0.0,0.0,0.0,420.0,60.7327022950651,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:30:00,False,27.6,82.0,28.397168801743913,27.6,,61.36291670773196,82.0,82.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.649134578230143,0.0,0.0,0.0,420.0,61.68348536594801,0.0,28.198630835284206,0.0,0.0,0.0,420.0,61.47033348348444,0.0,27.8662848934087,0.0,0.0,0.0,420.0,61.578765703531765,0.0,28.88716514568068,0.0,0.0,0.0,420.0,60.74842776837024,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:31:00,False,27.67,81.6,28.400303863150935,27.67,,61.37970151703652,81.6,81.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.652455203376558,0.0,0.0,0.0,420.0,61.69948732655172,0.0,28.202010269429632,0.0,0.0,0.0,420.0,61.486680965025144,0.0,27.869594018072945,0.0,0.0,0.0,420.0,61.59572104146854,0.0,28.890326983107908,0.0,0.0,0.0,420.0,60.76343508126934,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:32:00,False,27.740000000000002,81.2,28.40359661849676,27.740000000000002,,61.39576465977331,81.19999999999999,81.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.65592391865833,0.0,0.0,0.0,420.0,61.714784504321166,0.0,28.20553155943544,0.0,0.0,0.0,420.0,61.50236033100233,0.0,27.87304193450827,0.0,0.0,0.0,420.0,61.61202386770027,0.0,28.893633903726027,0.0,0.0,0.0,420.0,60.777771820362915,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:33:00,False,27.810000000000002,80.8,28.407032829082016,27.810000000000002,,61.411153552423826,80.79999999999998,80.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.65952787703738,0.0,0.0,0.0,420.0,61.72941934215146,0.0,28.209182693269675,0.0,0.0,0.0,420.0,61.51741128419241,0.0,27.8766170478256,0.0,0.0,0.0,420.0,61.62771267257665,0.0,28.897073478045993,0.0,0.0,0.0,420.0,60.79147840103366,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:34:00,False,27.880000000000003,80.4,28.41060027404466,27.880000000000003,,61.425908466471725,80.4,80.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.663256053361266,0.0,0.0,0.0,420.0,61.74342780689809,0.0,28.212953359854797,0.0,0.0,0.0,420.0,61.531867481965996,0.0,27.88030940379142,0.0,0.0,0.0,420.0,61.64282009154629,0.0,28.90063503794326,0.0,0.0,0.0,420.0,60.8045890815073,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:35:00,False,27.95,80.0,28.414288463737687,27.95,,61.44006353838011,80.0,80.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.667098985319672,0.0,0.0,0.0,420.0,61.75684030576342,0.0,28.21683470754617,0.0,0.0,0.0,420.0,61.54575739061022,0.0,27.88411045602613,0.0,0.0,0.0,420.0,61.65737373196749,0.0,28.904309426388988,0.0,0.0,0.0,420.0,60.81713283361644,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:36:00,False,28.02,79.6,28.41808839382024,28.02,,61.4536476368984,79.6,79.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.671048551233202,0.0,0.0,0.0,420.0,61.76968247305744,0.0,28.220819136905025,0.0,0.0,0.0,420.0,61.55910501894546,0.0,27.888012866236327,0.0,0.0,0.0,420.0,61.67139688318175,0.0,28.90808878274184,0.0,0.0,0.0,420.0,60.829134090445535,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:37:00,False,28.09,79.2,28.4219923342791,28.09,,61.46668510778808,79.2,79.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.675097779437465,0.0,0.0,0.0,420.0,61.78197584561704,0.0,28.224900122896255,0.0,0.0,0.0,420.0,61.571930548259616,0.0,27.89201033279352,0.0,0.0,0.0,420.0,61.684909126297974,0.0,28.911966358547573,0.0,0.0,0.0,420.0,60.84061338823359,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:38:00,False,28.16,78.8,28.4259936484187,28.16,,61.479196413254336,78.80000000000001,78.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.67924068477003,0.0,0.0,0.0,420.0,61.793738442619095,0.0,28.22907206233294,0.0,0.0,0.0,420.0,61.584250873175016,0.0,27.896097443637025,0.0,0.0,0.0,420.0,61.69792685781328,0.0,28.9159363595116,0.0,0.0,0.0,420.0,60.8515879174526,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:39:00,False,28.23,78.4,28.430086637562898,28.23,,61.491198680939554,78.39999999999999,78.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.683472128306626,0.0,0.0,0.0,420.0,61.80498526327847,0.0,28.233330142982744,0.0,0.0,0.0,420.0,61.59608006602384,0.0,27.900269550049508,0.0,0.0,0.0,420.0,61.71046373923546,0.0,28.919993809925582,0.0,0.0,0.0,420.0,60.86207199588781,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:40:00,False,28.3,78.0,28.434266407816114,28.3,,61.502706175244036,77.99999999999999,77.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.687787697040843,0.0,0.0,0.0,420.0,61.81572871405797,0.0,28.237670231260317,0.0,0.0,0.0,420.0,61.60742977553234,0.0,27.904522658343417,0.0,0.0,0.0,420.0,61.72253108314276,0.0,28.924134436357587,0.0,0.0,0.0,420.0,60.87207747474825,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:41:00,False,28.32,77.8,28.438528755750543,28.32,,61.5137307019492,77.8,77.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.692005463641273,0.0,0.0,0.0,420.0,61.82657138506477,0.0,28.241920638836195,0.0,0.0,0.0,420.0,61.6188701254222,0.0,27.908690199886376,0.0,0.0,0.0,420.0,61.73468521635475,0.0,28.928181430838254,0.0,0.0,0.0,420.0,60.88218115826239,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:42:00,False,28.34,77.6,28.442699433300522,28.34,,61.52484882539654,77.6,77.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.696143442676856,0.0,0.0,0.0,420.0,61.837448836892506,0.0,28.24609818236615,0.0,0.0,0.0,420.0,61.63034092473697,0.0,27.912788394075427,0.0,0.0,0.0,420.0,61.74686781562541,0.0,28.9321522083405,0.0,0.0,0.0,420.0,60.892321767855364,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:43:00,False,28.36,77.4,28.446795556864735,28.36,,61.535999471817114,77.40000000000002,77.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.700217084907646,0.0,0.0,0.0,420.0,61.8483057813214,0.0,28.250217288306054,0.0,0.0,0.0,420.0,61.6417905122771,0.0,27.916831156493487,0.0,0.0,0.0,420.0,61.759028812926,0.0,28.93606170697257,0.0,0.0,0.0,420.0,60.902446717445066,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:44:00,False,28.38,77.2,28.450831809169937,28.38,,61.54713022692134,77.2,77.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.704239641823442,0.0,0.0,0.0,420.0,61.85909478047865,0.0,28.254290332305654,0.0,0.0,0.0,420.0,61.65317454589739,0.0,27.9208304258152,0.0,0.0,0.0,420.0,61.77112522463314,0.0,28.939922739916046,0.0,0.0,0.0,420.0,60.91251087861246,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:45:00,False,28.4,77.0,28.454820784965086,28.4,,61.55819610627415,76.99999999999999,76.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.708222478350226,0.0,0.0,0.0,420.0,61.86977513126063,0.0,28.25832793041072,0.0,0.0,0.0,420.0,61.66445496396021,0.0,27.924796444325825,0.0,0.0,0.0,420.0,61.78312014706056,0.0,28.94374629735714,0.0,0.0,0.0,420.0,60.92247552150173,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:46:00,False,28.42,76.8,28.458773287610978,28.42,,61.56915850058808,76.8,76.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.712175341094174,0.0,0.0,0.0,420.0,61.88031190854131,0.0,28.26233918891641,0.0,0.0,0.0,420.0,61.67559909438681,0.0,27.928737998635274,0.0,0.0,0.0,420.0,61.79498189462791,0.0,28.9475418055167,0.0,0.0,0.0,420.0,60.932307406374484,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:47:00,False,28.44,76.6,28.46269858354064,28.44,,61.57998427097655,76.59999999999998,76.59999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.716106588445154,0.0,0.0,0.0,420.0,61.890675144515185,0.0,28.26633191874316,0.0,0.0,0.0,420.0,61.68657889027692,0.0,27.932662626235548,0.0,0.0,0.0,420.0,61.80668326036892,0.0,28.951317348874742,0.0,0.0,0.0,420.0,60.94197800432538,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:48:00,False,28.46,76.4,28.46660462057465,28.46,,61.5906449727933,76.4,76.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.7200233879628,0.0,0.0,0.0,420.0,61.900839124755734,0.0,28.270312819372567,0.0,0.0,0.0,420.0,61.6973702740835,0.0,27.936576792748262,0.0,0.0,0.0,420.0,61.81820088137382,0.0,28.955079860819215,0.0,0.0,0.0,420.0,60.951462828762246,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:49:00,False,28.48,76.2,28.470498215225714,28.48,,61.601116189739926,76.20000000000002,76.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.723931885697056,0.0,0.0,0.0,420.0,61.910781784358385,0.0,28.274287636665655,0.0,0.0,0.0,420.0,61.70795257489412,0.0,27.940486044021277,0.0,0.0,0.0,420.0,61.82951469424827,0.0,28.958835287205538,0.0,0.0,0.0,420.0,60.960740861873255,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:50:00,False,28.5,76.0,28.47438521339738,28.5,,61.61137696255338,76.0,76.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.727837351433763,0.0,0.0,0.0,420.0,61.92048418992246,0.0,28.278261298271975,0.0,0.0,0.0,420.0,61.71830804558055,0.0,27.94439513664324,0.0,0.0,0.0,420.0,61.840607467806294,0.0,28.96258872667605,0.0,0.0,0.0,420.0,60.969794062565796,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:51:00,False,28.57,75.9,28.478270628256258,28.57,,61.62140929881305,75.9,75.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.731921909703257,0.0,0.0,0.0,420.0,61.929868639909024,0.0,28.282405636226418,0.0,0.0,0.0,420.0,61.72834609767739,0.0,27.94847075635338,0.0,0.0,0.0,420.0,61.85138157291025,0.0,28.966517157456405,0.0,0.0,0.0,420.0,60.97853473872623,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:52:00,False,28.64,75.8,28.482328864934864,28.64,,61.63112522535788,75.80000000000001,75.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.736168191114,0.0,0.0,0.0,420.0,61.93899695848659,0.0,28.286704433338333,0.0,0.0,0.0,420.0,61.73812450215602,0.0,27.952697260473414,0.0,0.0,0.0,420.0,61.861892996882304,0.0,28.970603786711973,0.0,0.0,0.0,420.0,60.987021691633004,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:53:00,False,28.71,75.7,28.48654341790943,28.71,,61.640583352896904,75.70000000000002,75.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.740561291241146,0.0,0.0,0.0,420.0,61.94792214922984,0.0,28.291143770540838,0.0,0.0,0.0,420.0,61.74769280840473,0.0,27.957061221414225,0.0,0.0,0.0,420.0,61.87218976962087,0.0,28.9748342030243,0.0,0.0,0.0,420.0,60.99530534548465,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:54:00,False,28.78,75.6,28.49090012155513,28.78,,61.649833945728986,75.6,75.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.745088420145983,0.0,0.0,0.0,420.0,61.9566896456594,0.0,28.295711700575215,0.0,0.0,0.0,420.0,61.757093508258976,0.0,27.961551112363757,0.0,0.0,0.0,420.0,61.88231308941236,0.0,28.979196038019428,0.0,0.0,0.0,420.0,61.003428934344605,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:55:00,False,28.849999999999998,75.5,28.495386817776094,28.849999999999998,,61.658920103894374,75.5,75.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.749738601728733,0.0,0.0,0.0,420.0,61.965338384677196,0.0,28.300397968009953,0.0,0.0,0.0,420.0,61.76636303537999,0.0,27.966157037574874,0.0,0.0,0.0,420.0,61.89229828961294,0.0,28.98367867607527,0.0,0.0,0.0,420.0,61.011429521077154,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:56:00,False,28.919999999999998,75.4,28.499993070847207,28.919999999999998,,61.667878778055915,75.4,75.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.754502415829144,0.0,0.0,0.0,420.0,61.97390172788394,0.0,28.305193769015215,0.0,0.0,0.0,420.0,61.77553262321111,0.0,27.97087050092458,0.0,0.0,0.0,420.0,61.9021756686289,0.0,28.988273005276554,0.0,0.0,0.0,420.0,61.01933887198043,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:57:00,False,28.99,75.3,28.50470992276137,28.99,,61.67674164071029,75.3,75.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.759371776996687,0.0,0.0,0.0,420.0,61.98240825228982,0.0,28.31009154524773,0.0,0.0,0.0,420.0,61.784629041463155,0.0,27.975684207314035,0.0,0.0,0.0,420.0,61.9119712024755,0.0,28.99297120375646,0.0,0.0,0.0,420.0,61.027184207498465,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:58:00,False,29.06,75.2,28.50952968332873,29.06,,61.6855358340011,75.20000000000002,75.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.76433974471651,0.0,0.0,0.0,420.0,61.99088242888057,0.0,28.315084807002645,0.0,0.0,0.0,420.0,61.79367522829885,0.0,27.980591892249308,0.0,0.0,0.0,420.0,61.921707156489155,0.0,28.997766556396897,0.0,0.0,0.0,420.0,61.034988846529906,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 06:59:00,False,29.13,75.1,28.514445750091337,29.13,,61.69428461158641,75.1,75.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.769400360618555,0.0,0.0,0.0,420.0,61.999345204919706,0.0,28.32016798147665,0.0,0.0,0.0,420.0,61.80269083294962,0.0,27.98558817560413,0.0,0.0,0.0,420.0,61.9314026104464,0.0,29.00265329757374,0.0,0.0,0.0,420.0,61.042772759386764,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:00:00,False,29.2,75.0,28.519452453818264,29.2,,61.703007889537275,75.0,75.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.77454850883325,0.0,0.0,0.0,420.0,62.00781450361603,0.0,28.325336282576707,0.0,0.0,0.0,420.0,61.81169268144282,0.0,27.990668436133287,0.0,0.0,0.0,420.0,61.941073909319535,0.0,29.00762647624633,0.0,0.0,0.0,420.0,61.05055304233168,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:01:00,False,29.28,74.8,28.524544925947392,29.28,,61.711722719131735,74.8,74.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.779815024310142,0.0,0.0,0.0,420.0,62.016072605016106,0.0,28.33061882732261,0.0,0.0,0.0,420.0,61.820478480071785,0.0,27.99586093189974,0.0,0.0,0.0,420.0,61.950525619536315,0.0,29.012716068323886,0.0,0.0,0.0,420.0,61.058124233242125,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:02:00,False,29.36,74.6,28.529752712964093,29.36,,61.720223738755166,74.6,74.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.785191900766517,0.0,0.0,0.0,420.0,62.02414670940327,0.0,28.336008131099735,0.0,0.0,0.0,420.0,61.82907371937125,0.0,28.00115843886565,0.0,0.0,0.0,420.0,61.95978248155556,0.0,29.01791432837077,0.0,0.0,0.0,420.0,61.06551225148461,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:03:00,False,29.439999999999998,74.4,28.53506819977567,29.439999999999998,,61.72853679145669,74.4,74.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.79067226516061,0.0,0.0,0.0,420.0,62.032059947453575,0.0,28.34149776703604,0.0,0.0,0.0,420.0,61.837500091747266,0.0,28.00655475309352,0.0,0.0,0.0,420.0,61.96886555714356,0.0,29.023214606407524,0.0,0.0,0.0,420.0,61.0727391493925,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:04:00,False,29.52,74.2,28.540484847924425,29.52,,61.736683865889596,74.2,74.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.79625021656382,0.0,0.0,0.0,420.0,62.03983195659617,0.0,28.34708221581257,0.0,0.0,0.0,420.0,61.84577602864728,0.0,28.012044545999743,0.0,0.0,0.0,420.0,61.97779274926724,0.0,29.028611192260897,0.0,0.0,0.0,420.0,61.07982365959236,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:05:00,False,29.6,74.0,28.545997042659256,29.6,,61.74468364164135,73.99999999999999,73.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.80192068794301,0.0,0.0,0.0,420.0,62.047479375604844,0.0,28.35275673679986,0.0,0.0,0.0,420.0,61.85391716162205,0.0,28.01762324014727,0.0,0.0,0.0,420.0,61.986579248388885,0.0,29.034099182030143,0.0,0.0,0.0,420.0,61.08678166473638,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:06:00,False,29.68,73.8,28.551599961730073,29.68,,61.75255195728435,73.8,73.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.80767932759537,0.0,0.0,0.0,420.0,62.055016269011745,0.0,28.358517257492103,0.0,0.0,0.0,420.0,61.86193671805873,0.0,28.02328690266293,0.0,0.0,0.0,420.0,61.99523791556525,0.0,29.039674363527055,0.0,0.0,0.0,420.0,61.093626600616055,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:07:00,False,29.759999999999998,73.6,28.557289462819366,29.759999999999998,,61.76030221206733,73.6,73.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.813522397441588,0.0,0.0,0.0,420.0,62.062454491282196,0.0,28.364360278640927,0.0,0.0,0.0,420.0,61.869845860827,0.0,28.02903215377853,0.0,0.0,0.0,420.0,62.00377961129154,0.0,29.045333117993756,0.0,0.0,0.0,420.0,61.100369802102136,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:08:00,False,29.84,73.4,28.5630619869637,29.84,,61.76794571066413,73.4,73.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.81944668578028,0.0,0.0,0.0,420.0,62.06980399929611,0.0,28.370282792859545,0.0,0.0,0.0,420.0,61.87765397977556,0.0,28.03485608834968,0.0,0.0,0.0,420.0,62.01221347776359,0.0,29.051072335785378,0.0,0.0,0.0,420.0,61.10702080000602,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:09:00,False,29.92,73.2,28.56891447569372,29.92,,61.77549195902512,73.2,73.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.825449432447495,0.0,0.0,0.0,420.0,62.077073120466366,0.0,28.37628221478457,0.0,0.0,0.0,420.0,61.88536894190615,0.0,28.0407562085109,0.0,0.0,0.0,420.0,62.02054718115318,0.0,29.056889344033348,0.0,0.0,0.0,420.0,61.11358757582136,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:10:00,False,30.0,73.0,28.57484429994408,30.0,,61.782948918272176,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.83152826461748,0.0,0.0,0.0,420.0,62.084268782784335,0.0,28.382356321154386,0.0,0.0,0.0,420.0,61.892997306072296,0.0,28.046730365886745,0.0,0.0,0.0,420.0,62.02878711955834,0.0,29.06278184458698,0.0,0.0,0.0,420.0,61.120076780319465,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:11:00,False,30.01,73.0,28.580849199061397,30.01,,61.79032322258028,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.83743167154111,0.0,0.0,0.0,420.0,62.09211221122972,0.0,28.388267729205445,0.0,0.0,0.0,420.0,61.90122559410246,0.0,28.052548241812477,0.0,0.0,0.0,420.0,62.037605574423935,0.0,29.06850539058234,0.0,0.0,0.0,420.0,61.127181551594454,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:12:00,False,30.02,73.0,28.586688258285342,30.02,,61.79830818884824,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.84318768080096,0.0,0.0,0.0,420.0,62.10050274557266,0.0,28.394042612742457,0.0,0.0,0.0,420.0,61.90995979020679,0.0,28.058235085408445,0.0,0.0,0.0,420.0,62.04691143919321,0.0,29.07408708190602,0.0,0.0,0.0,420.0,61.13480622227724,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:13:00,False,30.03,73.0,28.59238811521447,30.03,,61.80680842915116,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.848820333058473,0.0,0.0,0.0,420.0,62.109354044713186,0.0,28.399703427298604,0.0,0.0,0.0,420.0,61.91911923346032,0.0,28.06381256126304,0.0,0.0,0.0,420.0,62.0566265389617,0.0,29.079550166043532,0.0,0.0,0.0,420.0,61.14286872491667,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:14:00,False,30.04,73.0,28.59797162191591,30.04,,61.815742110571925,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.854350248938676,0.0,0.0,0.0,420.0,62.118592046423096,0.0,28.405269438106316,0.0,0.0,0.0,420.0,61.928634717915884,0.0,28.069299258068355,0.0,0.0,0.0,420.0,62.06668379230573,0.0,29.0849145854664,0.0,0.0,0.0,420.0,61.15129865557104,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:15:00,False,30.05,73.0,28.603458382644938,30.05,,61.82503902600702,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.859795115311876,0.0,0.0,0.0,420.0,62.128153218591585,0.0,28.410757173099697,0.0,0.0,0.0,420.0,61.938446863694665,0.0,28.074711125081958,0.0,0.0,0.0,420.0,62.07702563505918,0.0,29.090197447241184,0.0,0.0,0.0,420.0,61.16003561385227,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:16:00,False,30.060000000000002,73.0,28.608865215183677,30.060000000000002,,61.83463894026487,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.86517010243301,0.0,0.0,0.0,420.0,62.13798306012331,0.0,28.41618081159365,0.0,0.0,0.0,420.0,61.94850472023046,0.0,28.08006184665596,0.0,0.0,0.0,420.0,62.08760266853241,0.0,29.095413425911996,0.0,0.0,0.0,420.0,61.16902777975791,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:17:00,False,30.07,73.0,28.614206546648656,30.07,,61.844490171984866,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.870488221769712,0.0,0.0,0.0,420.0,62.14803481568314,0.0,28.42155251777316,0.0,0.0,0.0,420.0,61.95876456844039,0.0,28.085363163621533,0.0,0.0,0.0,420.0,62.098372500088416,0.0,29.1005751091376,0.0,0.0,0.0,420.0,61.17823069336774,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:18:00,False,30.080000000000002,73.0,28.6194947530755,30.080000000000002,,61.854548377609106,72.99999999999999,72.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.875760632952275,0.0,0.0,0.0,420.0,62.158268373677494,0.0,28.426882726829305,0.0,0.0,0.0,420.0,61.96918889338813,0.0,28.09062514906988,0.0,0.0,0.0,420.0,62.109298748608296,0.0,29.105693294217094,0.0,0.0,0.0,420.0,61.18760620838979,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:19:00,False,30.09,73.0,28.62474045076714,30.09,,61.86477550851717,73.00000000000001,73.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.88099690707971,0.0,0.0,0.0,420.0,62.16864932125539,0.0,28.432180390465863,0.0,0.0,0.0,420.0,61.979745503106265,0.0,28.095856445000692,0.0,0.0,0.0,420.0,62.12035019133219,0.0,29.110777242482364,0.0,0.0,0.0,420.0,61.197121594704676,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:20:00,False,30.1,73.0,28.629952746257157,30.1,,61.875138916588725,73.0,73.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.88620525258739,0.0,0.0,0.0,420.0,62.179148133905024,0.0,28.437453187545646,0.0,0.0,0.0,420.0,61.990406772723006,0.0,28.10106446539088,0.0,0.0,0.0,420.0,62.131500031922535,0.0,29.11583489754405,0.0,0.0,0.0,420.0,61.20674876864155,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:21:00,False,30.1,72.8,28.635139450766992,30.1,,61.885610587013176,72.8,72.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.891356663602643,0.0,0.0,0.0,420.0,62.189396366090655,0.0,28.44267365942951,0.0,0.0,0.0,420.0,62.00083956723267,0.0,28.10622252505152,0.0,0.0,0.0,420.0,62.14243147192906,0.0,29.12083802713012,0.0,0.0,0.0,420.0,61.21614683330539,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:22:00,False,30.1,72.6,28.640272718803452,30.1,,61.895850246213456,72.6,72.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.896461453128993,0.0,0.0,0.0,420.0,62.19935826831744,0.0,28.44785145147505,0.0,0.0,0.0,420.0,62.01101033578069,0.0,28.111339935604345,0.0,0.0,0.0,420.0,62.153111910679,0.0,29.125796610320453,0.0,0.0,0.0,420.0,61.225281705839826,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:23:00,False,30.1,72.4,28.645362362632213,30.1,,61.90582389116297,72.4,72.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.901528466515586,0.0,0.0,0.0,420.0,62.209003347748805,0.0,28.452994838189774,0.0,0.0,0.0,420.0,62.0208904397458,0.0,28.116424686109823,0.0,0.0,0.0,420.0,62.16351350906807,0.0,29.130719206980505,0.0,0.0,0.0,420.0,61.23412430043702,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:24:00,False,30.1,72.2,28.65041679944892,30.1,,61.91550250204102,72.2,72.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.906565290137575,0.0,0.0,0.0,420.0,62.218305621456125,0.0,28.45811091788341,0.0,0.0,0.0,420.0,62.030455455913014,0.0,28.121483630735494,0.0,0.0,0.0,420.0,62.173612514617524,0.0,29.135613159417627,0.0,0.0,0.0,420.0,61.24264981892244,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:25:00,False,30.1,72.0,28.655443249543524,30.1,,61.92486133506049,72.0,72.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.9115784304051,0.0,0.0,0.0,420.0,62.22724297580763,0.0,28.463205779680873,0.0,0.0,0.0,420.0,62.03968457856012,0.0,28.126522649794694,0.0,0.0,0.0,420.0,62.18338868227109,0.0,29.140484765384098,0.0,0.0,0.0,420.0,61.2508371421126,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:26:00,False,30.1,71.8,28.66044790631619,30.1,,61.93387931570754,71.8,71.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.91657346731976,0.0,0.0,0.0,420.0,62.23579661689179,0.0,28.468284646820507,0.0,0.0,0.0,420.0,62.04856010639006,0.0,28.131546787934365,0.0,0.0,0.0,420.0,62.192824777323644,0.0,29.14533942649828,0.0,0.0,0.0,420.0,61.2586683076133,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:27:00,False,30.1,71.6,28.665436082143227,30.1,,61.94253851812533,71.6,71.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.92155518619752,0.0,0.0,0.0,420.0,62.24395059901611,0.0,28.473351999604944,0.0,0.0,0.0,420.0,62.05706700225547,0.0,28.136560372714417,0.0,0.0,0.0,420.0,62.20190614882113,0.0,29.15018177557662,0.0,0.0,0.0,420.0,61.266128061758764,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:28:00,False,30.1,71.4,28.670412333523373,30.1,,61.95082371838259,71.4,71.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.926527690662468,0.0,0.0,0.0,420.0,62.251691420179625,0.0,28.478411680893736,0.0,0.0,0.0,420.0,62.06519251533894,0.0,28.141567116361006,0.0,0.0,0.0,420.0,62.21062036343255,0.0,29.15501578587315,0.0,0.0,0.0,420.0,61.27320347516284,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:29:00,False,30.1,71.2,28.675380568447594,30.1,,61.95872201113921,71.20000000000002,71.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.9314944995745,0.0,0.0,0.0,420.0,62.25900767499917,0.0,28.48346698661676,0.0,0.0,0.0,420.0,62.072925856920115,0.0,28.14657020308134,0.0,0.0,0.0,420.0,62.21895689121464,0.0,29.15984486479716,0.0,0.0,0.0,420.0,61.279883612834986,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:30:00,False,30.1,71.0,28.680344138517444,30.1,,61.966222480703514,71.0,71.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.93645863017524,0.0,0.0,0.0,420.0,62.26588975692074,0.0,28.488520743435316,0.0,0.0,0.0,420.0,62.080257922123884,0.0,28.151572363988745,0.0,0.0,0.0,420.0,62.226906835909446,0.0,29.16467193431459,0.0,0.0,0.0,420.0,61.28615925111674,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:31:00,False,30.12,70.9,28.68530591797847,30.12,,61.973315918751815,70.9,70.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.941493309198435,0.0,0.0,0.0,420.0,62.27242793426036,0.0,28.493642015162507,0.0,0.0,0.0,420.0,62.087263204799505,0.0,28.15664058118277,0.0,0.0,0.0,420.0,62.23453700803381,0.0,29.169568139711853,0.0,0.0,0.0,420.0,61.29210855914692,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:32:00,False,30.14,70.8,28.690336011313892,30.14,,61.980080058031895,70.8,70.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.946592278637432,0.0,0.0,0.0,420.0,62.27864464352585,0.0,28.498824965339384,0.0,0.0,0.0,420.0,62.09396262109257,0.0,28.161769228132975,0.0,0.0,0.0,420.0,62.24186765635512,0.0,29.174527433966524,0.0,0.0,0.0,420.0,61.297752829718654,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:33:00,False,30.16,70.7,28.69542847651908,30.16,,61.9865361279362,70.7,70.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.951750168088033,0.0,0.0,0.0,420.0,62.28455913329925,0.0,28.504064584089356,0.0,0.0,0.0,420.0,62.10037411771682,0.0,28.16695347455751,0.0,0.0,0.0,420.0,62.24891615584832,0.0,29.17954462708982,0.0,0.0,0.0,420.0,61.30311033049702,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:34:00,False,30.18,70.6,28.700578213456176,30.18,,61.99270234296741,70.6,70.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.956962368545298,0.0,0.0,0.0,420.0,62.29018791699313,0.0,28.509356570750246,0.0,0.0,0.0,420.0,62.10651309311669,0.0,28.17218917343896,0.0,0.0,0.0,420.0,62.255697415007596,0.0,29.18461526435233,0.0,0.0,0.0,420.0,61.30819673339487,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:35:00,False,30.2,70.5,28.705780844271708,30.2,,61.99859433050842,70.50000000000001,70.50000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.962224924144653,0.0,0.0,0.0,420.0,62.295545161373255,0.0,28.51469723317182,0.0,0.0,0.0,420.0,62.11239275896235,0.0,28.177472764072345,0.0,0.0,0.0,420.0,62.26222422549322,0.0,29.189735521812583,0.0,0.0,0.0,420.0,61.31302548307508,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:36:00,False,30.220000000000002,70.4,28.711032610800352,30.220000000000002,,62.00422549796312,70.4,70.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.96753443929586,0.0,0.0,0.0,420.0,62.3006430199568,0.0,28.520083401312387,0.0,0.0,0.0,420.0,62.118024450416286,0.0,28.182801188870307,0.0,0.0,0.0,420.0,62.26850756226001,0.0,29.194902116689914,0.0,0.0,0.0,420.0,61.31760811319087,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:37:00,False,30.240000000000002,70.3,28.716330286542114,30.240000000000002,,62.0096073478538,70.3,70.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.97288799902125,0.0,0.0,0.0,420.0,62.30549191908822,0.0,28.52551235310411,0.0,0.0,0.0,420.0,62.123417892424825,0.0,28.188171821973388,0.0,0.0,0.0,420.0,62.274556841180924,0.0,29.200112230472445,0.0,0.0,0.0,420.0,61.321954517770905,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:38:00,False,30.26,70.2,28.7216711011428,30.26,,62.01474974823711,70.2,70.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.978283100620693,0.0,0.0,0.0,420.0,62.310100803414336,0.0,28.53098175084492,0.0,0.0,0.0,420.0,62.12858142826171,0.0,28.193582407990327,0.0,0.0,0.0,420.0,62.28038014017778,0.0,29.205363442950574,0.0,0.0,0.0,420.0,61.3260731841078,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:39:00,False,30.28,70.1,28.72705267560163,30.28,,62.01966116477767,70.09999999999998,70.09999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.983717595052866,0.0,0.0,0.0,420.0,62.31447734650432,0.0,28.53648958662241,0.0,0.0,0.0,420.0,62.13352221567051,0.0,28.199031009430914,0.0,0.0,0.0,420.0,62.28598438902038,0.0,29.210653675623643,0.0,0.0,0.0,420.0,61.32997139260282,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:40:00,False,30.3,70.0,28.732472966682458,30.3,,62.02434885990361,70.0,70.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.98918963665126,0.0,0.0,0.0,420.0,62.31862813157154,0.0,28.542034135487114,0.0,0.0,0.0,420.0,62.138246395195495,0.0,28.204515961597973,0.0,0.0,0.0,420.0,62.29137553223768,0.0,29.215981143147925,0.0,0.0,0.0,420.0,61.333655388253824,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:41:00,False,30.32,69.7,28.737930219221067,30.32,,62.028819063716725,69.69999999999999,69.69999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.99469706512486,0.0,0.0,0.0,420.0,62.32216821428106,0.0,28.54761334040991,0.0,0.0,0.0,420.0,62.142402600047305,0.0,28.210035259015044,0.0,0.0,0.0,420.0,62.29621751632186,0.0,29.221343736818334,0.0,0.0,0.0,420.0,61.33676648706261,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:42:00,False,30.34,69.4,28.743422350342037,30.34,,62.03271361925125,69.4,69.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.00023854860758,0.0,0.0,0.0,420.0,62.32510262097375,0.0,28.553225957745028,0.0,0.0,0.0,420.0,62.145995439418975,0.0,28.215587702089714,0.0,0.0,0.0,420.0,62.30051475928141,0.0,29.22674016882683,0.0,0.0,0.0,420.0,61.33930939966217,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:43:00,False,30.36,69.1,28.74894809431729,30.36,,62.03603721999745,69.1,69.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.00581294245118,0.0,0.0,0.0,420.0,62.327435708554106,0.0,28.558870918322143,0.0,0.0,0.0,420.0,62.14902889864015,0.0,28.221172259350066,0.0,0.0,0.0,420.0,62.30427107521523,0.0,29.232169332206645,0.0,0.0,0.0,420.0,61.34128820131733,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:44:00,False,30.38,68.8,28.754506363082506,30.38,,62.03879392613173,68.8,68.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.011419262606804,0.0,0.0,0.0,420.0,62.32917126000645,0.0,28.564547302673247,0.0,0.0,0.0,420.0,62.151506428109,0.0,28.226788043590073,0.0,0.0,0.0,420.0,62.30748976035705,0.0,29.237630275137878,0.0,0.0,0.0,420.0,61.34270642254326,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:45:00,False,30.4,68.5,28.760096221002,30.4,,62.040987254816805,68.5,68.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.017056662791283,0.0,0.0,0.0,420.0,62.330312566357506,0.0,28.570254319777124,0.0,0.0,0.0,420.0,62.15343101962024,0.0,28.232434291399876,0.0,0.0,0.0,420.0,62.31017366693538,0.0,29.243122178903977,0.0,0.0,0.0,420.0,61.3435671268708,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:46:00,False,30.42,68.2,28.765716863218067,30.42,,62.04262025770353,68.2,68.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.02272441490005,0.0,0.0,0.0,420.0,62.33086249700891,0.0,28.575991288821978,0.0,0.0,0.0,420.0,62.154805271877436,0.0,28.23811034560067,0.0,0.0,0.0,420.0,62.31232526657363,0.0,29.24864433898038,0.0,0.0,0.0,420.0,61.34387297758946,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:47:00,False,30.44,67.9,28.77136759707577,30.44,,62.04369558744516,67.9,67.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.028421892205092,0.0,0.0,0.0,420.0,62.33082356008689,0.0,28.581757623557646,0.0,0.0,0.0,420.0,62.15563144672033,0.0,28.243815640172024,0.0,0.0,0.0,420.0,62.313946704708,0.0,29.254196148810262,0.0,0.0,0.0,420.0,61.34362629501613,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:48:00,False,30.46,67.6,28.77704782618626,30.46,,62.044215554779136,67.6,67.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.034148554941872,0.0,0.0,0.0,420.0,62.33019795422664,0.0,28.58755281886969,0.0,0.0,0.0,420.0,62.15591151738007,0.0,28.24954968731796,0.0,0.0,0.0,420.0,62.3150398473007,0.0,29.25977708588558,0.0,0.0,0.0,420.0,61.34282910564409,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:49:00,False,30.48,67.3,28.782757036753775,30.48,,62.04418217751664,67.3,67.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.039903937945624,0.0,0.0,0.0,420.0,62.328987613007136,0.0,28.59337643925987,0.0,0.0,0.0,420.0,62.155647209895804,0.0,28.25531206636833,0.0,0.0,0.0,420.0,62.31560632093277,0.0,29.265386699805852,0.0,0.0,0.0,420.0,61.341483184319614,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:50:00,False,30.5,67.0,28.788494785844918,30.5,,62.043597222582534,67.0,67.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.04568764004556,0.0,0.0,0.0,420.0,62.327194243076455,0.0,28.59922810896233,0.0,0.0,0.0,420.0,62.15484003865765,0.0,28.261102414255053,0.0,0.0,0.0,420.0,62.3156475472178,0.0,29.27102460203366,0.0,0.0,0.0,420.0,61.33959009043226,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:51:00,False,30.49,66.9,28.79426069132415,30.49,,62.042462242094,66.9,66.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.05139194637952,0.0,0.0,0.0,420.0,62.32537475441081,0.0,28.605006134875623,0.0,0.0,0.0,420.0,62.15401075412774,0.0,28.26682204875216,0.0,0.0,0.0,420.0,62.315668566746,0.0,29.276586088518215,0.0,0.0,0.0,420.0,61.337677805386356,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:52:00,False,30.48,66.8,28.79995155463138,30.48,,62.04130516749512,66.8,66.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.057029345838934,0.0,0.0,0.0,420.0,62.323485259230985,0.0,28.61072218302538,0.0,0.0,0.0,420.0,62.15311827539228,0.0,28.272482225346813,0.0,0.0,0.0,420.0,62.31562950996743,0.0,29.282083236349333,0.0,0.0,0.0,420.0,61.33570457037013,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
