time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 07:53:00,False,30.47,66.7,28.805579247640114,30.47,,62.04008434001689,66.7,66.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.06261055087319,0.0,0.0,0.0,420.0,62.32148827525684,0.0,28.616386262244326,0.0,0.0,0.0,420.0,62.1521274990001,0.0,28.278092601707655,0.0,0.0,0.0,420.0,62.31549629858972,0.0,29.287526405882858,0.0,0.0,0.0,420.0,61.333634709088095,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:54:00,False,30.46,66.6,28.81115395517701,30.46,,62.03876416668558,66.6,66.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0681447500749,0.0,0.0,0.0,420.0,62.31935181386358,0.0,28.62200695948303,0.0,0.0,0.0,420.0,62.15100844934566,0.0,28.28366146441103,0.0,0.0,0.0,420.0,62.31523982309086,0.0,29.292924484671065,0.0,0.0,0.0,420.0,61.33143776251422,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:55:00,False,30.45,66.5,28.816684414660006,30.45,,62.03731425779475,66.5,66.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.073639824851146,0.0,0.0,0.0,420.0,62.317048598134505,0.0,28.627591641708076,0.0,0.0,0.0,420.0,62.14973554989891,0.0,28.289195923495377,0.0,0.0,0.0,420.0,62.31483523712109,0.0,29.298285096733093,0.0,0.0,0.0,420.0,61.32908774681083,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:56:00,False,30.439999999999998,66.4,28.822178121696922,30.439999999999998,,62.03570868710517,66.4,66.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.079102535287095,0.0,0.0,0.0,420.0,62.314555392254434,0.0,28.633146629132057,0.0,0.0,0.0,420.0,62.14828699804825,0.0,28.29470207940896,0.0,0.0,0.0,420.0,62.314261352151654,0.0,29.303614782090225,0.0,0.0,0.0,420.0,61.326562516845826,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:57:00,False,30.43,66.3,28.827641506479583,30.43,,62.03392535727858,66.30000000000001,66.30000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0845386795825,0.0,0.0,0.0,420.0,62.31185242637275,0.0,28.63867734384606,0.0,0.0,0.0,420.0,62.14664422881295,0.0,28.300185166268157,0.0,0.0,0.0,420.0,62.31350011810498,0.0,29.3089191507911,0.0,0.0,0.0,420.0,61.32384322025661,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:58:00,False,30.419999999999998,66.2,28.833080085121953,30.419999999999998,,62.031945455546364,66.2,66.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.08995323081856,0.0,0.0,0.0,420.0,62.3089229033178,0.0,28.644188437347317,0.0,0.0,0.0,420.0,62.144791454763784,0.0,28.30564967478785,0.0,0.0,0.0,420.0,62.31253617773179,0.0,29.314203015051525,0.0,0.0,0.0,420.0,61.320913829158755,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 07:59:00,False,30.41,66.1,28.838498589501313,30.41,,62.02975298676676,66.1,66.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.09535045427847,0.0,0.0,0.0,420.0,62.30575257550674,0.0,28.64968389995881,0.0,0.0,0.0,420.0,62.14271527131699,0.0,28.31109945776833,0.0,0.0,0.0,420.0,62.31135648426396,0.0,29.319470502618596,0.0,0.0,0.0,420.0,61.31776073844533,0.0,0.0,0.0,0.0,420.0,1.0211746879890519e-21,0.0,-0.0
2025-07-29 08:00:00,True,30.4,66.0,28.87659978767607,28.953526550661618,20.42436725227909,62.02030581363225,62.24867221939796,90.99176236700242,420.0,419.99999999999994,420.0,420.0,2.2161390712719355,0.1114163872642255,2.1047226840077102,0.7277083333333333,0.04375,30.557302517661636,11.542088532416301,19.015213985245335,7.639325629415409,0.24988248944282532,7.0,17.04572727716375,6.089671771596709,0.061001152802089086,66926.97907429203,0.8249118567231359,1788.369538114595,835.0657668605404,110.80695356359678,615.8038289142987,62.67529544218769,337.500509377882,1.3995249271392822,28.25271210819043,0.6308770197251847,0.9995249509811401,835.0657668605404,438.48,64.64321808450025,14.0,27.85052947624169,0.5401617202742974,0.9995249509811401,804.3053289839329,426.6,64.48077560399888,5.0,27.717648538358926,0.4743073749310369,0.9995249509811401,778.9021998441443,430.56,64.13553753848832,8.0,28.5485868326904,0.5707929563414164,0.9995249509811401,772.3904714183527,427.92,63.31561733337268,6.0,0.05027499794960022,0.9497250020503999,0.05027499794960022,438.48,4.763361514573097e-21,0.0,-5.354364
2025-07-29 08:01:00,True,30.459999999999997,66.1,28.116373619880473,28.234770527681825,18.338356896603074,64.1578162439597,64.29466343348253,91.48230521747018,420.0,431.1694437829756,430.6079000196884,430.6079000196884,2.2161390712719355,0.1114163872642255,2.1047226840077102,1.7190688069661453,0.10335083007812497,42.01927058731178,19.95585070053019,22.0634198867816,10.504817646827945,0.4372943565249443,7.0,12.847617639019974,6.089671771596709,0.18589748427509364,86337.76079456121,0.9459617682294486,1788.369538114595,835.0657668605404,110.80695356359678,615.8038289142987,62.67529544218769,337.500509377882,1.3995249271392822,27.37066966615454,0.6308770197251847,0.9995249509811401,835.0657668605404,455.9334706050885,66.46194638680375,14.0,27.022949390652634,0.5401617202742974,0.9995249509811401,804.3053289839329,433.62242283386445,66.33461937010583,5.0,27.06533170223807,0.4743073749310369,0.9995249509811401,778.9021998441443,441.10870386651953,65.61385398634442,8.0,27.735094242819116,0.5707929563414164,0.9995249509811401,772.3904714183527,436.1333828797176,64.86744777063619,6.0,0.05027499794960022,0.9497250020503999,0.05027499794960022,455.9334706050885,2.0397442050339757e-20,0.0,-3.565009
2025-07-29 08:02:00,True,30.52,66.2,27.3144284985946,27.476485571600314,17.038811415475042,65.83990853449164,65.91156072849901,91.88255067935356,420.0,442.22276934837237,441.1055196649486,441.1055196649486,2.2161390712719355,0.1114163872642255,2.1047226840077102,3.160983072916666,0.19003906249999997,46.66536961183917,23.395244076181054,23.270125535658114,11.666342402959792,0.5778532568365335,7.0,10.531801267024822,6.089671771596709,0.3861248769564774,97527.28649622189,1.0201249485600066,1788.369538114595,835.0657668605404,110.80695356359678,615.8038289142987,62.67529544218769,337.500509377882,1.3995249271392822,26.558205381222386,0.6308770197251847,0.9995249509811401,835.0657668605404,472.47786765844995,67.73229112044238,14.0,26.258283707743193,0.5401617202742974,0.9995249509811401,804.3053289839329,441.00904344878177,67.68383992540733,5.0,26.441945436442314,0.4743073749310369,0.9995249509811401,778.9021998441443,451.6367387526621,66.71792737529888,8.0,26.97890317992507,0.5707929563414164,0.9995249509811401,772.3904714183527,444.5935682598173,65.94329424328622,6.0,0.05027499794960022,0.9497250020503999,0.05027499794960022,472.47786765844995,8.097247302737267e-20,0.0,-2.981711
2025-07-29 08:03:00,True,30.58,66.3,26.568575752032334,26.771540334137132,16.22423316943185,67.04053774889321,67.07539956909166,92.13901689615348,420.0,453.16521819250386,451.4978369158777,451.4978369158777,2.2161390712719355,0.1114163872642255,2.1047226840077102,4.899239501953125,0.29454345703124996,47.872898438326246,24.35835313688999,23.51454530143625,11.968224609581561,0.6832724320702255,7.0,9.337678431883196,6.089671771596709,0.6338221349327651,103290.23358188162,1.0699522102868106,1788.369538114595,835.0657668605404,110.80695356359678,615.8038289142987,62.67529544218769,337.500509377882,1.3995249271392822,25.857567433331525,0.6308770197251847,0.9995249509811401,835.0657668605404,488.2162436429414,68.47557295993259,14.0,25.592932447954702,0.5401617202742974,0.9995249509811401,804.3053289839329,448.7085579238214,68.54427436171017,5.0,25.886326527088634,0.4743073749310369,0.9995249509811401,778.9021998441443,462.1361072114174,67.44672723988309,8.0,26.32040734785927,0.5707929563414164,0.9995249509811401,772.3904714183527,453.2599407772892,66.55670901161922,6.0,0.05027499794960022,0.9497250020503999,0.05027499794960022,488.2162436429414,3.0055795274885245e-19,0.0,-2.834353
2025-07-29 08:04:00,True,30.64,66.4,25.91843036661671,26.157530182240624,15.668046701519138,67.77338076422205,67.7997997889442,92.27658440137338,420.0,464.00144923681796,461.78927646665755,461.78927646665755,2.2161390712719355,0.1114163872642255,2.1047226840077102,6.711403808593749,0.4034912109374999,47.59999010064294,24.21435899647999,23.385631104162957,11.899997525160735,0.7623368134954944,7.0,8.696747471186844,6.089671771596709,0.8863112161905824,105437.08815441282,1.1048392608810316,1788.369538114595,835.0657668605404,110.80695356359678,615.8038289142987,62.67529544218769,337.500509377882,1.3995249271392822,25.271356604322303,0.6308770197251847,0.9995249509811401,835.0657668605404,503.23902114587423,68.76495239417795,14.0,25.029959958129773,0.5401617202742974,0.9995249509811401,804.3053289839329,456.6757649172477,68.9740274507815,5.0,25.406854050431047,0.4743073749310369,0.9995249509811401,778.9021998441443,472.6000021745818,67.83479892907859,8.0,25.76404384436934,0.5707929563414164,0.9995249509811401,772.3904714183527,462.0970958247204,66.76657644805243,6.0,0.05027499794960022,0.9497250020503999,0.05027499794960022,503.23902114587423,1.0510434536043257e-18,0.0,-3.2031808
2025-07-29 08:05:00,True,30.7,66.5,25.36193824853744,25.733549517052175,12.389388484031949,68.14484771000254,68.19647289746541,93.26838035799886,420.0,474.6212143447699,470.8486897139171,470.8486897139171,0.7239344959879408,0.05,0.6739344959879408,3.2846366373697906,0.19747314453124995,20.618625786600276,10.900365503827935,9.718260282772345,5.154656446650069,0.5868700989231002,7.0,8.501744679688635,0.27128198929798114,0.40367579172211593,98121.88917463287,1.0245558551126634,244.9674057533385,143.2408220267893,36.19672479939704,65.71233611359067,5.39674220862662,36.01462977235554,0.47849661111831665,25.41257857059971,0.24773826149423184,0.8623088598251343,143.2408220267893,519.9643260281766,67.2327674019776,14.0,25.04463432343696,0.2257344287921405,0.9995249509811401,140.4651873779735,463.8569471100381,67.87494432138725,5.0,25.937815555878917,0.009330123238691292,0.07211732864379883,139.00619084524976,483.0778341791024,65.89620002764835,8.0,25.854740324233816,0.24113168246287714,0.9995249509811401,137.84407981816267,470.3675880735651,65.3297240407419,6.0,0.05027499794960022,0.9309329776698015,0.06906702233019836,519.9643260281766,4.2357433704272814e-18,0.0,-0.44929948
2025-07-29 08:06:00,True,30.759999999999998,66.6,25.45189434996069,25.821608960795025,12.872360022670653,66.7726422066027,66.9542340904269,92.82413913405763,420.0,485.4738194257852,480.9517376774611,480.9517376774611,0.7239344959879408,0.05,0.6739344959879408,1.8611993408203122,0.11189575195312498,19.555199508558744,10.124545057094638,9.430654451464106,4.888799877139686,0.45527006299380446,7.0,9.513582125131272,0.27128198929798114,0.2050115042170245,87943.9302265876,0.9560527743566032,244.9674057533385,143.2408220267893,36.19672479939704,65.71233611359067,5.39674220862662,36.01462977235554,0.47849661111831665,25.550788924305316,0.24773826149423184,0.8623088598251343,143.2408220267893,536.3314080784467,65.83727491259303,14.0,25.0772273632903,0.2257344287921405,0.9995249509811401,140.4651873779735,471.15855255147375,66.80617833150356,5.0,26.395754082199986,0.009330123238691292,0.07211732864379883,139.00619084524976,493.5392500793582,64.29901596457431,8.0,25.951471690640044,0.24113168246287714,0.9995249509811401,137.84407981816267,478.7123979341253,63.98919783024337,6.0,0.05027499794960022,0.9309329776698015,0.06906702233019836,536.3314080784467,1.6568152807425455e-17,0.0,-0.35719693
2025-07-29 08:07:00,True,30.82,66.7,25.54747618005677,25.9148871107966,13.44407301317614,65.49320392323385,65.7957279971052,92.39858725444539,420.0,496.2659291689516,490.9984685360062,490.9984685360062,0.7239344959879408,0.05,0.6739344959879408,1.1960284423828123,0.07190551757812498,18.358824221620527,9.276603388190432,9.082220833430094,4.589706055405132,0.3565700360468327,7.0,10.672206324929718,0.27128198929798114,0.11770550584581299,78573.44569504663,0.8978511418723227,244.9674057533385,143.2408220267893,36.19672479939704,65.71233611359067,5.39674220862662,36.01462977235554,0.47849661111831665,25.691059277414293,0.24773826149423184,0.8623088598251343,143.2408220267893,552.355870817772,64.56413725373518,14.0,25.128512613935754,0.2257344287921405,0.9995249509811401,140.4651873779735,478.57240928780186,65.77609525691098,5.0,26.79133864387114,0.009330123238691292,0.07211732864379883,139.00619084524976,503.98420004325476,62.97894941894515,8.0,26.0574769973579,0.24113168246287714,0.9995249509811401,137.84407981816267,487.12509903265516,62.74061440324872,6.0,0.05027499794960022,0.9309329776698015,0.06906702233019836,552.355870817772,6.29823319638042e-17,0.0,-0.336095
2025-07-29 08:08:00,True,30.88,66.8,25.651876883805187,26.016353124951774,14.04093595417702,64.30214384162015,64.7166142669294,92.01756512149761,420.0,506.99819395165053,500.9894877473049,500.9894877473049,0.7239344959879408,0.05,0.6739344959879408,0.8492299397786456,0.051055908203124986,17.138320986121627,8.416886886788852,8.721434099332775,4.284580246530407,0.28254501583660385,7.0,11.827993690386005,0.27128198929798114,0.07516998258157298,70670.74685187284,0.848662227215082,244.9674057533385,143.2408220267893,36.19672479939704,65.71233611359067,5.39674220862662,36.01462977235554,0.47849661111831665,25.8343621318452,0.24773826149423184,0.8623088598251343,143.2408220267893,568.0525465620752,63.408126443129206,14.0,25.196264836526517,0.2257344287921405,0.9995249509811401,140.4651873779735,486.0907547131903,64.79704233142982,5.0,27.133587385352985,0.009330123238691292,0.07211732864379883,139.00619084524976,514.4126355362328,61.8857767635007,8.0,26.172333213923128,0.24113168246287714,0.9995249509811401,137.84407981816267,495.5996150397162,61.58613893771792,6.0,0.05027499794960022,0.9309329776698015,0.06906702233019836,568.0525465620752,2.3297020132217213e-16,0.0,-0.3106924
2025-07-29 08:09:00,True,30.94,66.9,25.76471071810995,26.12564757860815,14.605955354174503,63.20165696285176,63.71884248326931,91.69333661080101,420.0,517.6712444889475,510.9253824648111,510.9253824648111,0.7239344959879408,0.05,0.6739344959879408,0.651668497721354,0.03917846679687499,15.994669513010347,7.605129913072185,8.389539599938162,3.998667378252587,0.22702625067893223,7.0,12.871813619087169,0.27128198929798114,0.052403246912586535,64202.50860875411,0.8073545382486409,244.9674057533385,143.2408220267893,36.19672479939704,65.71233611359067,5.39674220862662,36.01462977235554,0.47849661111831665,25.978665642392208,0.24773826149423184,0.8623088598251343,143.2408220267893,583.4355351147531,62.36781977138932,14.0,25.276103617460922,0.2257344287921405,0.9995249509811401,140.4651873779735,493.7062156076047,63.88142103608134,5.0,27.430116488642824,0.009330123238691292,0.07211732864379883,139.00619084524976,524.8245092827442,60.97979701744299,8.0,26.29295322809297,0.24113168246287714,0.9995249509811401,137.84407981816267,504.13020131099825,60.52986752112317,6.0,0.05027499794960022,0.9309329776698015,0.06906702233019836,583.4355351147531,8.395166140971689e-16,0.0,-0.34988177
2025-07-29 08:10:00,True,31.0,67.0,26.482595122210654,26.711939330737057,16.967277484498677,61.399661917687474,61.859099353288215,91.0311712250014,420.0,539.1024161843891,533.1145424549264,533.1145424549264,1.4261912740819478,0.07170176338020764,1.35448951070174,0.8016162109374999,0.048193359374999994,23.768911492854034,9.787773288705665,13.981138204148369,5.9422278732135085,0.27024212980168727,7.0,14.093597141398906,2.1316824812813944,0.06955919437684796,69280.11189484969,0.8398861346770992,977.4059019995981,582.5915715831575,71.30956370409739,255.03742431980479,32.53836016369621,139.77707928531933,0.9478617906570435,25.709688000335216,0.5269464300698057,0.9995249509811401,582.5915715831575,596.3180576636136,62.674695701322136,14.0,25.790939916952556,0.018756818324138173,0.07301369309425354,572.6935977992118,500.33612062805923,62.0841356021249,5.0,26.87282948576334,0.40025141076120135,0.9995249509811401,554.6626667178185,535.8908920133047,62.14930598742251,8.0,26.05902872619763,0.4802366149268025,0.9952945709228516,550.0532114194613,514.6910483441383,60.67163196574731,6.0,0.05027499794960022,0.9497250020503998,0.05027499794960021,596.3180576636136,2.45619777308974e-15,0.0,-0.8354628
2025-07-29 08:11:00,True,31.0,66.8,26.15481711245158,26.400845051870114,16.48029611899985,61.86514805731854,62.30362672709829,91.13588608882247,420.0,550.6112482881625,544.0447680482804,544.0447680482804,1.4261912740819478,0.07170176338020764,1.35448951070174,0.9330869547526041,0.056097412109374994,24.648443676595182,10.41495175249966,14.233491924095526,6.1621109191487955,0.30265403914375355,7.0,13.31962201421294,2.1316824812813944,0.0851910554585279,72894.10524030142,0.8626050133218953,977.4059019995981,582.5915715831575,71.30956370409739,255.03742431980479,32.53836016369621,139.77707928531933,0.9478617906570435,25.454282086234297,0.5269464300698057,0.9995249509811401,582.5915715831575,608.9716404896581,62.83524526501251,14.0,26.23048221018409,0.018756818324138173,0.07301369309425354,572.6935977992118,506.97154986682534,60.6064730777492,5.0,26.398159444278058,0.40025141076120135,0.9995249509811401,554.6626667178185,546.9297757525189,62.981830338586875,8.0,25.832535783703076,0.4802366149268025,0.9952945709228516,550.0532114194613,525.2694197591987,60.700804845261814,6.0,0.05027499794960022,0.9497250020503998,0.05027499794960021,608.9716404896581,7.050367682771594e-15,0.0,-0.8372225
2025-07-29 08:12:00,True,31.0,66.6,25.856751638907806,26.117967131688705,16.096469693416154,62.145068177814565,62.57270198346719,91.20151462855162,420.0,562.0337483442325,554.8930019374521,554.8930019374521,1.4261912740819478,0.07170176338020764,1.35448951070174,1.0446594238281248,0.06280517578125,25.097745282990406,10.719417650093307,14.378327632897099,6.2744363207476015,0.32696297115030326,7.0,12.747562455340395,2.1316824812813944,0.0987923246058122,75503.8342316794,0.8788550702417375,977.4059019995981,582.5915715831575,71.30956370409739,255.03742431980479,32.53836016369621,139.77707928531933,0.9478617906570435,25.219840557314342,0.5269464300698057,0.9995249509811401,582.5915715831575,621.4121824311526,62.864347582707566,14.0,26.606072607621822,0.018756818324138173,0.07301369309425354,572.6935977992118,513.612166181102,59.38676643514511,5.0,25.99606082002439,0.40025141076120135,0.9995249509811401,554.6626667178185,557.9368395918361,63.52654773592873,8.0,25.621486402973947,0.4802366149268025,0.9952945709228516,550.0532114194613,535.8557275110662,60.62639104884231,6.0,0.05027499794960022,0.9497250020503998,0.05027499794960021,621.4121824311526,1.988153869755632e-14,0.0,-0.98864776
2025-07-29 08:13:00,True,31.0,66.4,25.591157931692273,25.86592097120899,15.79029676548661,62.262982645018525,62.68840013804603,91.2330541044067,420.0,573.3713450054767,565.6606009497989,565.6606009497989,1.4261912740819478,0.07170176338020764,1.35448951070174,1.1356229654947916,0.06827392578125,25.262356715176093,10.806370788107202,14.455985927068895,6.315589178794023,0.34519467015521554,7.0,12.321859624230232,2.1316824812813944,0.11010334956652473,77408.18648873699,0.8906495228209248,977.4059019995981,582.5915715831575,71.30956370409739,255.03742431980479,32.53836016369621,139.77707928531933,0.9478617906570435,25.009288484429298,0.5269464300698057,0.9995249509811401,582.5915715831575,633.6540211363075,62.78071442205479,14.0,26.92730807453666,0.018756818324138173,0.07301369309425354,572.6935977992118,520.2576393222147,58.37684588334039,5.0,25.656684987821773,0.40025141076120135,0.9995249509811401,554.6626667178185,568.9082236084299,63.83090404273798,8.0,25.42958424328419,0.4802366149268025,0.9952945709228516,550.0532114194613,546.4414510800052,60.461597211026906,6.0,0.05027499794960022,0.9497250020503998,0.05027499794960021,633.6540211363075,5.5143827805017374e-14,0.0,-1.2004348
2025-07-29 08:14:00,True,31.0,66.2,25.35772612412734,25.6444091055823,15.540057963285106,62.24407471627046,62.67438282014989,91.23674935955324,420.0,584.6253790268472,576.3488384338203,576.3488384338203,1.4261912740819478,0.07170176338020764,1.35448951070174,1.2088201904296871,0.07267456054687499,25.251487675890214,10.754285821909566,14.497201853980648,6.3128719189725535,0.35886844440889976,7.0,11.99745603821773,2.1316824812813944,0.11931701486085948,78806.34805665194,0.8992922211434404,977.4059019995981,582.5915715831575,71.30956370409739,255.03742431980479,32.53836016369621,139.77707928531933,0.9478617906570435,24.82256955696349,0.5269464300698057,0.9995249509811401,582.5915715831575,645.7100916083474,62.60451611359529,14.0,27.20230822714872,0.018756818324138173,0.07301369309425354,572.6935977992118,526.907645585563,57.53866723774096,5.0,25.37063269910371,0.40025141076120135,0.9995249509811401,554.6626667178185,579.840484589176,63.93894222054165,8.0,25.257596711509027,0.4802366149268025,0.9952945709228516,550.0532114194613,557.0190251059894,60.22163474200618,6.0,0.05027499794960022,0.9497250020503998,0.05027499794960021,645.7100916083474,1.5059850107165757e-13,0.0,-1.4184618
2025-07-29 08:15:00,True,31.0,66.0,25.703021832893523,26.0464289751678,14.038301798892345,60.2558549630794,60.91688597729562,91.21560188489649,420.0,578.8716445368377,568.6803471200149,568.6803471200149,0.7794475916019623,0.05,0.7294475916019623,0.8691282145182291,0.052252197265624994,17.060537909101004,7.644673867059842,9.415864042041163,4.265134477275251,0.28748172107780445,7.0,11.696048673979455,0.33939676838169824,0.07753155280646218,71222.16345834793,0.852129914463305,284.65604587998183,166.72989854097997,38.97237958009812,76.1767083786969,6.2334522256048785,41.74978568397077,0.5154316425323486,25.075576587588582,0.2702258956019857,0.89176344871521,166.72989854097997,659.620727104982,61.208003101895414,14.0,26.85494446581773,0.23835649351345542,0.9492294192314148,163.55591855119346,535.3279522850934,58.04636914476773,5.0,25.908890558664954,0.01067379347912068,0.09338265657424927,161.84953099037358,590.1368996617833,62.110740467067686,8.0,25.47430047512923,0.2601914090074006,0.9995249509811401,160.4964463153751,565.3129279244529,58.8868217527778,6.0,0.05027499794960022,0.9358520052679393,0.0641479947320606,659.620727104982,4.800244245046435e-13,0.0,-0.35209036
2025-07-29 08:16:00,True,31.0,65.8,25.764222040141256,26.103695917473267,14.537506408201018,59.48125304736186,60.18391434374365,90.97321417597746,420.0,589.1788837531828,578.3263976094078,578.3263976094078,0.7794475916019623,0.05,0.7294475916019623,0.67369873046875,0.040502929687499994,15.93325278617722,6.863922797820999,9.069329988356222,3.983313196544305,0.23394167857948295,7.0,12.657993389045142,0.33939676838169824,0.054878865558591554,65036.91380195039,0.8127563840940075,284.65604587998183,166.72989854097997,38.97237958009812,76.1767083786969,6.2334522256048785,41.74978568397077,0.5154316425323486,25.306183820323426,0.2702258956019857,0.89176344871521,166.72989854097997,673.2758431971322,60.018483391840775,14.0,26.595662744706182,0.23835649351345542,0.9492294192314148,163.55591855119346,543.793219292244,58.34341061796741,5.0,26.372947406836285,0.01067379347912068,0.09338265657424927,161.84953099037358,600.4164817403323,60.6084405132931,8.0,25.675087190233747,0.2601914090074006,0.9995249509811401,160.4964463153751,573.663094549662,57.73005633125881,6.0,0.05027499794960022,0.9358520052679393,0.0641479947320606,673.2758431971322,1.4978160028626775e-12,0.0,-0.17269237
2025-07-29 08:17:00,True,31.0,65.6,25.838262668422804,26.1729584212104,14.968873691568716,58.761895097286,59.500185580229214,90.77246415426188,420.0,599.4298373489547,587.9197730879195,587.9197730879195,0.7794475916019623,0.05,0.7294475916019623,0.5535984293619791,0.033282470703125,14.968058172108599,6.182663332333323,8.785394839775275,3.7420145430271496,0.1937866467057418,7.0,13.468362211429106,0.33939676838169824,0.04164724937388218,60063.68901448911,0.7801590355752508,284.65604587998183,166.72989854097997,38.97237958009812,76.1767083786969,6.2334522256048785,41.74978568397077,0.5154316425323486,25.515193381097014,0.2702258956019857,0.89176344871521,166.72989854097997,686.6868625813117,59.01008555459117,14.0,26.4047410976755,0.23835649351345542,0.9492294192314148,163.55591855119346,552.2987202680904,58.484197954428254,5.0,26.773346335823632,0.01067379347912068,0.09338265657424927,161.84953099037358,610.6791795602569,59.3707775835826,8.0,25.859597056343464,0.2601914090074006,0.9995249509811401,160.4964463153751,582.0637603442545,56.73239384630817,6.0,0.05027499794960022,0.9358520052679393,0.0641479947320606,686.6868625813117,4.579514543777993e-12,0.0,-0.09292353
2025-07-29 08:18:00,True,31.0,65.4,25.919415063561388,26.248861090153543,15.327063397650946,58.105617011908826,58.873463036948905,90.6068239779927,420.0,609.6250950989144,597.4610254974427,597.4610254974427,0.7794475916019623,0.05,0.7294475916019623,0.4754266357421874,0.028582763671874997,14.17310569470089,5.609058973871562,8.564046720829328,3.5432764236752226,0.16367037280043595,7.0,14.131899829254905,0.33939676838169824,0.033407298786294115,56102.00469592752,0.7534214638094102,284.65604587998183,166.72989854097997,38.97237958009812,76.1767083786969,6.2334522256048785,41.74978568397077,0.5154316425323486,25.702948289433387,0.2702258956019857,0.89176344871521,166.72989854097997,699.8645998813004,58.1597661275744,14.0,26.265903868808973,0.23835649351345542,0.9492294192314148,163.55591855119346,560.839988058352,58.512648235580265,5.0,27.11910056856197,0.01067379347912068,0.09338265657424927,161.84953099037358,620.9249432215881,58.349656554327865,8.0,26.02724781107395,0.2601914090074006,0.9995249509811401,160.4964463153751,590.509499174683,55.87605480211444,6.0,0.05027499794960022,0.9358520052679393,0.0641479947320606,699.8645998813004,1.3732122175443797e-11,0.0,-0.048879996
2025-07-29 08:19:00,True,31.0,65.2,26.002750080932955,26.32679637584074,15.613584973120114,57.51567648401276,58.307260827487106,90.46990529925517,420.0,619.7652282412258,606.9506894323588,606.9506894323588,0.7794475916019623,0.05,0.7294475916019623,0.42283833821614575,0.025421142578124997,13.542403093283152,5.1419139461528385,8.400489147130312,3.385600773320788,0.14108316737145657,7.0,14.662052041279104,0.33939676838169824,0.028052590735208938,52968.67956079673,0.7317077947917741,284.65604587998183,166.72989854097997,38.97237958009812,76.1767083786969,6.2334522256048785,41.74978568397077,0.5154316425323486,25.869790986384988,0.2702258956019857,0.89176344871521,166.72989854097997,712.8192946685244,57.446535614369544,14.0,26.16599827382515,0.23835649351345542,0.9492294192314148,163.55591855119346,569.4128010960495,58.46285966715451,5.0,27.417928250500513,0.01067379347912068,0.09338265657424927,161.84953099037358,631.1537241469615,57.50687835936361,8.0,26.17763299306291,0.2601914090074006,0.9995249509811401,160.4964463153751,598.9952043178668,55.144097512181666,6.0,0.05027499794960022,0.9358520052679393,0.0641479947320606,712.8192946685244,4.041882620500649e-11,0.0,-0.0985481
2025-07-29 08:20:00,True,31.0,65.0,26.41156879749382,26.644719394438166,16.2032192356397,56.750186165594705,57.38010599248771,90.26183146027424,420.0,649.6375169907635,638.0924912949015,638.0924912949015,1.4857710285523238,0.07469713541404349,1.4110738931382802,0.959381103515625,0.05767822265625,24.15466911185239,8.547908610701738,15.606760501150651,6.038667277963097,0.30861378191210687,7.0,13.023288297999349,2.407436016313359,0.0883698576052883,73541.67603835142,0.8666476356893917,1059.5646732850291,631.0743006239479,74.2885514276162,276.79110861024884,35.36860307442862,151.69951169665185,0.9872332811355591,25.49837299255709,0.54843430859673,0.9995249509811401,631.0743006239479,722.5756713897498,58.25195030890596,14.0,26.548242554573132,0.019521172360571486,0.06834548711776733,620.3200129904316,576.0418822283043,57.274631741428195,5.0,26.766900202007818,0.4165405608991146,0.9995249509811401,600.727864406411,641.9750491526913,58.91541766240395,8.0,25.848979331950986,0.5012749866959076,0.9995249509811401,595.7056975495193,610.5306108723782,55.781843063770054,6.0,0.05027499794960022,0.9497250020503998,0.05027499794960022,722.5756713897498,9.113364586301306e-11,0.0,-1.0132926
2025-07-29 08:21:00,True,31.0,64.8,25.986091419021403,26.240889019263914,15.079518510337952,57.633175987873756,58.22456109683871,90.50896725818988,420.0,660.2515822865163,648.1729344796735,648.1729344796735,1.4857710285523238,0.07469713541404349,1.4110738931382802,1.6963279215494786,0.10198364257812498,27.455438869216408,10.772698482469302,16.682740386747103,6.863859717304102,0.43426174281759455,7.0,10.872061956521733,2.407436016313359,0.1828520296350181,86061.8154108125,0.944239041694297,1059.5646732850291,631.0743006239479,74.2885514276162,276.79110861024884,35.36860307442862,151.69951169665185,0.9872332811355591,25.094991259030714,0.54843430859673,0.9995249509811401,631.0743006239479,732.3500324662518,58.853569491379275,14.0,26.871879213394653,0.019521172360571486,0.06834548711776733,620.3200129904316,582.6738317574487,56.294332543516305,5.0,26.16629209811342,0.4165405608991146,0.9995249509811401,600.727864406411,652.7184207050602,59.979796873462845,8.0,25.48528733149618,0.5012749866959076,0.9995249509811401,595.7056975495193,621.9005398869851,56.248956815842696,6.0,0.05027499794960022,0.9497250020503998,0.05027499794960022,732.3500324662518,2.0579018999007087e-10,0.0,-1.3100834
2025-07-29 08:22:00,True,31.0,64.6,25.550359437543108,25.827357117035884,14.386425923251531,58.290282958818196,58.85851642953834,90.68332254088428,420.0,670.7946398072812,658.1859398051995,658.1859398051995,1.4857710285523238,0.07469713541404349,1.4110738931382802,2.5604815673828125,0.15393676757812502,28.77247296762032,11.671877235590664,17.100595732029653,7.19311824190508,0.5284977134967104,7.0,9.688309428331857,2.407436016313359,0.301392222708442,93979.02085129276,0.9952338616060998,1059.5646732850291,631.0743006239479,74.2885514276162,276.79110861024884,35.36860307442862,151.69951169665185,0.9872332811355591,24.714493803154607,0.54843430859673,0.9995249509811401,631.0743006239479,742.132975831559,59.23764802389854,14.0,27.147110245601564,0.019521172360571486,0.06834548711776733,620.3200129904316,589.3083706019389,55.482553385198955,5.0,25.640416334882328,0.4165405608991146,0.9995249509811401,600.727864406411,663.3848317685423,60.71270102039268,8.0,25.13779860902206,0.5012749866959076,0.9995249509811401,595.7056975495193,633.115101641429,56.532976804961024,6.0,0.05027499794960022,0.9497250020503998,0.05027499794960022,742.132975831559,4.650302395485403e-10,0.0,-1.6686462
2025-07-29 08:23:00,True,31.0,64.4,25.148856779752354,25.446335095621386,13.9317755703628,58.71556159824608,59.273759899762965,90.78624915383516,420.0,681.2669047790195,668.1317116769559,668.1317116769559,1.4857710285523238,0.07469713541404349,1.4110738931382802,3.459457194010416,0.20798339843749997,29.13539703898996,11.924750096124534,17.210646942865427,7.28384925974749,0.5991746915060472,7.0,9.014822062620734,2.407436016313359,0.4285655327156771,98907.63265191203,1.0305478136830346,1059.5646732850291,631.0743006239479,74.2885514276162,276.79110861024884,35.36860307442862,151.69951169665185,0.9872332811355591,24.377105677628116,0.54843430859673,0.9995249509811401,631.0743006239479,751.9161700466794,59.41932424967361,14.0,27.381909119039427,0.019521172360571486,0.06834548711776733,620.3200129904316,595.9452220144082,54.808450973420854,5.0,25.192269805428587,0.4165405608991146,0.9995249509811401,600.727864406411,673.9752081248038,61.14919197990376,8.0,24.8263195119134,0.5012749866959076,0.9995249509811401,595.7056975495193,644.1833961145775,56.64506212099162,6.0,0.05027499794960022,0.9497250020503998,0.05027499794960022,751.9161700466794,1.0508646902440047e-09,0.0,-2.143991
2025-07-29 08:24:00,True,31.0,64.2,24.796676294993468,25.112140239917505,13.61192000297424,58.92804960280154,59.487219683043456,90.83290955693198,420.0,691.6686279590666,678.0104882454538,678.0104882454538,1.4857710285523238,0.07469713541404349,1.4110738931382802,4.313661702473958,0.25933837890625,29.046444904709134,11.857230690387563,17.18921421432157,7.261611226177283,0.6521824250130498,7.0,8.610907563821977,2.407436016313359,0.5504904379700968,101888.27868055993,1.055683592372982,1059.5646732850291,631.0743006239479,74.2885514276162,276.79110861024884,35.36860307442862,151.69951169665185,0.9872332811355591,24.08671475088395,0.54843430859673,0.9995249509811401,631.0743006239479,761.6922386405904,59.42896068690795,14.0,27.58268729803292,0.019521172360571486,0.06834548711776733,620.3200129904316,602.5841117005676,54.2476088965938,5.0,24.815612450056026,0.4165405608991146,0.9995249509811401,600.727864406411,684.4904168815847,61.334971404085955,8.0,24.55558381313711,0.5012749866959076,0.9995249509811401,595.7056975495193,655.1136193727559,56.609373111646754,6.0,0.05027499794960022,0.9497250020503998,0.05027499794960022,761.6922386405904,2.373310275404121e-09,0.0,-2.6877925
2025-07-29 08:25:00,True,31.0,64.0,25.44744194421076,25.84741990142398,12.222680719420756,57.94218532303667,58.723644824019196,91.12858770931847,420.0,676.1480118086004,657.8921144395177,657.8921144395177,0.7015486739161937,0.05,0.6515486739161936,2.3053572591145826,0.13859863281249996,17.245925957550664,7.630157745728772,9.615768211821896,4.311481489387666,0.5042543075612667,7.0,8.789666044495915,0.2489434781593286,0.26586946685748436,92076.91410941747,0.9825814942365276,231.99298830093875,136.46039846019846,35.07743369580969,61.71119834448698,5.274547656408799,33.82174630564441,0.46447116136550903,24.55713409496574,0.19318686266431692,0.640839695930481,136.46039846019846,775.546628543323,57.578037965348194,14.0,27.13467167333729,0.21989589421629954,0.9994901418685913,133.29712874713002,611.3243776657665,54.97644556729738,5.0,24.964176885027403,0.1946462713354329,0.9974694848060608,131.36177543386074,693.6182291774222,60.26442323329063,8.0,25.213527303092018,0.09381964570014435,0.30973824858665466,131.18585080378966,662.6860617043709,54.36990127234157,6.0,0.05038565397262573,0.928729107674184,0.07127089232581595,775.546628543323,7.529421463828088e-09,0.0,-0.855123
2025-07-29 08:26:00,True,31.0,63.8,25.565762429059806,25.957240562964003,12.705722462564173,57.08955235613793,57.918617102567204,90.83891679163091,420.0,686.2479143078253,667.2721878752193,667.2721878752193,0.7015486739161937,0.05,0.6515486739161936,1.4127775065104167,0.0849365234375,16.39726568525227,7.044901224836057,9.352364460416212,4.099316421313067,0.39330821947242933,7.0,9.776651536222264,0.2489434781593286,0.14548262313552476,82216.29080031406,0.9203571764661846,231.99298830093875,136.46039846019846,35.07743369580969,61.71119834448698,5.274547656408799,33.82174630564441,0.46447116136550903,24.962112763283095,0.19318686266431692,0.640839695930481,136.46039846019846,789.203204712064,56.06060109582016,14.0,26.78938628976766,0.21989589421629954,0.9994901418685913,133.29712874713002,620.0787974125916,55.45367986746653,5.0,25.10448321426273,0.1946462713354329,0.9974694848060608,131.36177543386074,702.7421700928714,59.30367826567502,8.0,25.77677775241871,0.09381964570014435,0.30973824858665466,131.18585080378966,670.2795491459705,52.54478216165723,6.0,0.05038565397262573,0.928729107674184,0.07127089232581595,789.203204712064,2.349684615848035e-08,0.0,-0.4228933
2025-07-29 08:27:00,True,31.0,63.6,25.683307775079356,26.066332661248286,13.233515562876423,56.30991494116861,57.179590498962455,90.5732720815478,420.0,696.2995211399794,676.6074077191374,676.6074077191374,0.7015486739161937,0.05,0.6515486739161936,0.9664876302083334,0.05810546875,15.47752136113685,6.42065846825718,9.056862892879668,3.8693803402842124,0.31009865340580134,7.0,10.831147125694628,0.2489434781593286,0.08921787157466755,73701.45922080772,0.8676487669570727,231.99298830093875,136.46039846019846,35.07743369580969,61.71119834448698,5.274547656408799,33.82174630564441,0.46447116136550903,25.31521731864565,0.19318686266431692,0.640839695930481,136.46039846019846,802.668233189532,54.81143852484084,14.0,26.52991545330919,0.21989589421629954,0.9994901418685913,133.29712874713002,628.844753199164,55.731206466832816,5.0,25.239838562346936,0.1946462713354329,0.9974694848060608,131.36177543386074,711.8606500280752,58.44168517279831,8.0,26.26139019279183,0.09381964570014435,0.30973824858665466,131.18585080378966,677.8928094022973,51.048080841256514,6.0,0.05038565397262573,0.928729107674184,0.07127089232581595,802.668233189532,7.216476186237231e-08,0.0,-0.20249148
2025-07-29 08:28:00,True,31.0,63.4,25.801576362832947,26.17608671798796,13.753776635516331,55.60035194469073,56.503847815220745,90.34309559205283,420.0,706.3031260986011,685.8980468258832,685.8980468258832,0.7015486739161937,0.05,0.6515486739161936,0.7198911539713541,0.043280029296874994,14.573966837694789,5.806822541369051,8.767144296325736,3.643491709423697,0.24769147885583034,7.0,11.843225143153091,0.2489434781593286,0.06011421905224915,66670.068421518,0.8232645936281723,231.99298830093875,136.46039846019846,35.07743369580969,61.71119834448698,5.274547656408799,33.82174630564441,0.46447116136550903,25.62556370009395,0.19318686266431692,0.640839695930481,136.46039846019846,815.9477371785266,53.78306078052538,14.0,26.340176249795196,0.21989589421629954,0.9994901418685913,133.29712874713002,637.6197585980518,55.857354965171666,5.0,25.370927631861147,0.1946462713354329,0.9974694848060608,131.36177543386074,720.9721542715395,57.67200108961275,8.0,26.67987002717396,0.09381964570014435,0.30973824858665466,131.18585080378966,685.5246013340786,49.81575994608853,6.0,0.05038565397262573,0.928729107674184,0.07127089232581595,815.9477371785266,2.1823600091940402e-07,0.0,-0.0960088
2025-07-29 08:29:00,True,31.0,63.2,25.919899728582333,26.28588319597613,14.224681147344038,54.96027822843966,55.89102358624736,90.15147102587261,420.0,716.2590222100832,695.1443773375968,695.1443773375968,0.7015486739161937,0.05,0.6515486739161936,0.5734967041015624,0.03447875976562499,13.75925662032194,5.246967195450498,8.512289424871442,3.439814155080485,0.2008860979433521,7.0,12.73968108820544,0.2489434781593286,0.04379277703408602,60966.61573459081,0.7861523911756922,231.99298830093875,136.46039846019846,35.07743369580969,61.71119834448698,5.274547656408799,33.82174630564441,0.46447116136550903,25.899012570417753,0.19318686266431692,0.640839695930481,136.46039846019846,829.0475068342097,52.939338255924596,14.0,26.205215374496174,0.21989589421629954,0.9994901418685913,133.29712874713002,646.4014524797317,55.874229861845606,5.0,25.49668253305154,0.1946462713354329,0.9974694848060608,131.36177543386074,730.075239944717,56.98991666719605,8.0,27.04193342338381,0.09381964570014435,0.30973824858665466,131.18585080378966,693.1737143070836,48.7989234179525,6.0,0.05038565397262573,0.928729107674184,0.07127089232581595,829.0475068342097,6.501636429791854e-07,0.0,-0.033913363
2025-07-29 08:30:00,True,31.0,63.0,26.416632951471883,26.649783949082995,14.40656200999391,51.17019210932491,52.025222199501854,89.34371332914405,420.0,760.2909394838786,743.182813199059,743.182813199059,1.1378127037905559,0.05720353135009928,1.0806091724404565,1.1626277669270828,0.06989746093749998,20.724063579546222,6.709987161177683,14.01407641836854,5.1810158948865555,0.35026503160265565,7.0,11.264400084271177,1.585195348518381,0.11347993236848454,77928.96452358722,0.8938739463817333,911.2471721774219,659.9550473326935,56.8906351895278,162.32668533751237,16.641570843450495,88.96557055129655,0.8236536383628845,25.286048653248386,0.5608433119607168,0.9995249509811401,659.9550473326935,837.159893490142,54.23564402514817,14.0,26.567452933525267,0.022771346515932264,0.1070241928100586,655.8803445546965,653.0799785360088,54.7875835779164,5.0,25.964808819305418,0.033277513597004066,0.1567763388156891,648.7370061516793,740.257364574239,55.57568500400328,8.0,26.27192257919148,0.5209205317169028,0.9995249509811401,643.313476489243,705.8394722698598,50.401786301859765,6.0,0.05027499794960022,0.9497250020503997,0.05027499794960022,837.159893490142,1.278260799856127e-06,0.0,-0.6177558
2025-07-29 08:31:00,True,31.14,62.9,25.782904347839416,26.055530309161988,13.556846297389988,52.500732321835756,53.32790704948527,89.66242740158766,420.0,770.5198163066293,752.8974332605192,752.8974332605192,1.1378127037905559,0.05720353135009928,1.0806091724404565,1.9201835123697917,0.11544189453125,22.012751073219313,7.706262655265672,14.306488417953638,5.503187768304828,0.46229923184713334,7.0,9.742554738543213,1.585195348518381,0.21298610929851136,88558.25944160247,0.9599444262995847,911.2471721774219,659.9550473326935,56.8906351895278,162.32668533751237,16.641570843450495,88.96557055129655,0.8236536383628845,24.730734123770482,0.5608433119607168,0.9995249509811401,659.9550473326935,845.4373982280318,55.18916577229479,14.0,26.874696449268924,0.022771346515932264,0.1070241928100586,655.8803445546965,659.7616461403252,53.889802440219455,5.0,26.36022416037997,0.033277513597004066,0.1567763388156891,648.7370061516793,750.4211045388926,54.4199362363448,8.0,25.599813924683062,0.5209205317169028,0.9995249509811401,643.313476489243,718.1762367791546,51.60120001615805,6.0,0.05027499794960022,0.9497250020503997,0.05027499794960022,845.4373982280318,2.547955303287182e-06,0.0,-0.97454715
2025-07-29 08:32:00,True,31.28,62.8,25.21918692098814,25.52777504135154,13.036600872761543,53.48041568778839,54.29834805052558,89.88160030802798,420.0,780.678985407572,762.5458501557423,762.5458501557423,1.1378127037905559,0.05720353135009928,1.0806091724404565,2.764438883463542,0.16619873046875003,22.34790536142268,8.050013007214854,14.297892354207825,5.58697634035567,0.5463248820304916,7.0,8.933986992596187,1.585195348518381,0.3300169293416988,95312.47659788866,1.0043534487510215,911.2471721774219,659.9550473326935,56.8906351895278,162.32668533751237,16.641570843450495,88.96557055129655,0.8236536383628845,24.255236248852746,0.5608433119607168,0.9995249509811401,659.9550473326935,853.8537768403386,55.82924059002751,14.0,27.136488785495896,0.022771346515932264,0.1070241928100586,655.8803445546965,666.4461344517006,53.14521052278045,5.0,26.695888161869973,0.033277513597004066,0.1567763388156891,648.7370061516793,760.5661691595092,53.47097378443094,8.0,25.035793697939322,0.5209205317169028,0.9995249509811401,643.313476489243,730.2119456950711,52.43870780644794,6.0,0.05027499794960022,0.9497250020503997,0.05027499794960022,853.8537768403386,5.137946520609334e-06,0.0,-1.5455393
2025-07-29 08:33:00,True,31.419999999999998,62.7,24.74164075699615,25.08184231078492,12.692257581873086,54.14469779512161,54.968993711374495,90.01971350894276,420.0,790.7682864242873,772.1279115845293,772.1279115845293,1.1378127037905559,0.05720353135009928,1.0806091724404565,3.6101155598958328,0.21704101562499997,22.27259622635596,8.090987165715134,14.181609060640827,5.56814905658899,0.6093441196680103,7.0,8.475956161112393,1.585195348518381,0.4500536650270354,99532.22831680022,1.0354537277302587,911.2471721774219,659.9550473326935,56.8906351895278,162.32668533751237,16.641570843450495,88.96557055129655,0.8236536383628845,23.85902048434503,0.5608433119607168,0.9995249509811401,659.9550473326935,862.3857590534413,56.20370288048089,14.0,27.360284257242323,0.022771346515932264,0.1070241928100586,655.8803445546965,673.13312391008,52.525991187716556,5.0,26.981827444519617,0.033277513597004066,0.1567763388156891,648.7370061516793,770.6922691139206,52.68921344642378,8.0,24.571668462179126,0.5209205317169028,0.9995249509811401,643.313476489243,741.9715628351023,52.97041347785631,6.0,0.05027499794960022,0.9497250020503997,0.05027499794960022,862.3857590534413,1.0460922886100345e-05,0.0,-2.2284372
2025-07-29 08:34:00,True,31.56,62.6,24.346693634228238,24.71433013368651,12.44851376731677,54.5437501266528,55.38706715717016,90.0969678894843,420.0,800.7876633572415,781.643564362723,781.643564362723,1.1378127037905559,0.05720353135009928,1.0806091724404565,4.393254801432291,0.26412353515625,22.026760532630018,7.986821638508308,14.03993889412171,5.506690133157504,0.6566085478961493,7.0,8.199466039237675,1.585195348518381,0.5618348185731771,102104.00703427945,1.0577353932358917,911.2471721774219,659.9550473326935,56.8906351895278,162.32668533751237,16.641570843450495,88.96557055129655,0.8236536383628845,23.53329889312092,0.5608433119607168,0.9995249509811401,659.9550473326935,871.0127207100812,56.36510415675227,14.0,27.552107187010925,0.022771346515932264,0.1070241928100586,655.8803445546965,679.8222966798526,52.01010648766221,5.0,27.22608633372045,0.033277513597004066,0.1567763388156891,648.7370061516793,780.799117085559,52.04379907572611,8.0,24.193454774506776,0.5209205317169028,0.9995249509811401,643.313476489243,753.477403204291,53.25527818007918,6.0,0.05027499794960022,0.9497250020503997,0.05027499794960022,871.0127207100812,2.1467692900305288e-05,0.0,-3.067052
2025-07-29 08:35:00,True,31.7,62.5,25.473220092600563,26.3036915531742,13.521163955031184,53.68236355295193,55.67272142131432,90.22166877446894,420.0,774.8314532565886,728.0620519091254,728.0620519091254,1.1093317584733622,0.14621810373166044,0.9631136547417017,2.433274739583333,0.14628906249999998,23.614536827858544,9.349392626767173,14.265144201091369,5.903634206964636,0.5166440651789327,7.0,9.321731546572279,0.7638123782580749,0.2836181378699132,93060.07151256326,0.9890846748546556,448.1110193971227,209.24228510027743,55.4665879236681,154.30189385270853,15.704543337765557,84.56746341619217,0.7005594372749329,23.898591238400613,0.31579779628268506,0.9995249509811401,209.24228510027743,879.6521965759075,55.070133521461706,14.0,27.027778979993037,0.2703885134935132,0.9995249509811401,201.53464506605673,688.6152761467116,53.0030002835717,5.0,26.884049277367687,0.23742384661036803,0.9995249509811401,195.16938506499758,788.3137110353046,52.66910970623403,8.0,24.519301998436234,0.2857216020867958,0.9995249509811401,193.53774176251187,759.3781486409131,52.05767566489424,6.0,0.1318073719739914,0.8681926280260086,0.1318073719739914,879.6521965759075,4.410101673051222e-05,0.0,-1.9581842
2025-07-29 08:36:00,True,31.84,62.4,25.460131159127755,26.311270357134056,14.052512343965486,53.39619233648855,55.45091397428457,90.08613605361057,420.0,782.56219950279,734.7738288092172,734.7738288092172,1.1093317584733622,0.14621810373166044,0.9631136547417017,1.5335884602864582,0.09219970703125,22.067265204337993,8.386641443389596,13.680623760948398,5.516816301084498,0.41167070314102017,7.0,10.442416388487025,0.7638123782580749,0.1612914731868411,83969.79732640926,0.9312117730447,448.1110193971227,209.24228510027743,55.4665879236681,154.30189385270853,15.704543337765557,84.56746341619217,0.7005594372749329,24.223049766453197,0.31579779628268506,0.9995249509811401,209.24228510027743,888.1543687681202,54.043205543217745,14.0,26.63326263925075,0.2703885134935132,0.9995249509811401,201.53464506605673,697.2816401927622,53.71094900567779,5.0,26.631493259769663,0.23742384661036803,0.9995249509811401,195.16938506499758,795.7789115117148,53.10639883320878,8.0,24.81122259643723,0.2857216020867958,0.9995249509811401,193.53774176251187,765.31520865211,51.088194249138496,6.0,0.1318073719739914,0.8681926280260086,0.1318073719739914,888.1543687681202,8.956384480864869e-05,0.0,-1.2829257
