time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 09:16:00,True,32.599999999999994,51.6,25.734017008377396,28.834269291475486,12.6688840233946,52.223148509328524,52.76719585018892,90.2709826791534,420.0,896.4129198866586,682.3999850454722,682.3999850454722,0.7119580576005741,0.31982389022358704,0.39213416737698703,3.7380330403645825,0.22473144531249994,20.6710086469717,9.092877893368929,11.578130753602771,5.167752161742925,0.61766186391504,7.0,8.322946406909228,0.26086532260147965,0.46830670088823606,100024.81678243817,1.0394360003021617,239.5563607763142,141.16771555929373,35.597902880028705,63.55609167796076,6.104967131984466,34.83286772217252,0.4716082215309143,25.398583850157618,0.19114333849053936,0.6136754155158997,141.16771555929373,965.80106951889,52.73233424942719,17.0,26.37395105885369,0.19580182825269407,0.7672058343887329,137.8475718229084,865.644355422351,51.61423011062411,8.0,25.905841957770672,0.19690582550525318,0.9870613217353821,135.39075703033157,928.1920689210181,52.16786051291742,10.0,25.912944156344942,0.12810706535208752,0.48424145579338074,135.06274842730926,821.3880307461401,48.717828567806336,7.0,0.4492173194885254,0.5507826805114746,0.4492173194885254,965.80106951889,0.05468592446467569,0.0,-0.35526133
2025-07-29 09:17:00,True,32.65,51.7,25.899672284588412,28.94804258915088,12.88184416054769,51.54814903958541,52.482576537420755,90.15800204652173,420.0,901.8694528304159,685.4053488865341,685.4053488865341,0.7119580576005741,0.31982389022358704,0.39213416737698703,2.8397680664062497,0.1707275390625,20.436619782864184,8.92952960005294,11.507090182811245,5.109154945716046,0.5525956156491592,7.0,8.721670000645771,0.26086532260147965,0.34062810503182284,95767.49674545493,1.0075258144719865,239.5563607763142,141.16771555929373,35.597902880028705,63.55609167796076,6.104967131984466,34.83286772217252,0.4716082215309143,25.708663529722124,0.19114333849053936,0.6136754155158997,141.16771555929373,976.5394727657302,51.777340054410324,17.0,26.316166075842702,0.19580182825269407,0.7672058343887329,137.8475718229084,868.4330990532428,51.508633594347664,8.0,25.92997501086181,0.19690582550525318,0.9870613217353821,135.39075703033157,931.0685569116159,51.88122414732096,10.0,26.311269089842078,0.12810706535208752,0.48424145579338074,135.06274842730926,826.4616026315235,47.56863821030652,7.0,0.4492173194885254,0.5507826805114746,0.4492173194885254,976.5394727657302,0.12400440902227096,0.0,-0.29751256
2025-07-29 09:18:00,True,32.699999999999996,51.8,26.04537670600938,29.050848589758075,13.08395167630761,50.967418128021045,52.2450026403653,90.06014366456087,420.0,907.2278766235344,688.3566759066243,688.3566759066243,0.7119580576005741,0.31982389022358704,0.39213416737698703,2.3010933430989575,0.13834228515624997,20.213929431236405,8.777961953353154,11.43596747788325,5.053482357809101,0.5037959294497485,7.0,9.10155242049945,0.26086532260147965,0.26526937429422814,92039.32081750572,0.9823393751315823,239.5563607763142,141.16771555929373,35.597902880028705,63.55609167796076,6.104967131984466,34.83286772217252,0.4716082215309143,25.972402013642256,0.19114333849053936,0.6136754155158997,141.16771555929373,986.9608573373139,51.00031804195635,17.0,26.27680346678026,0.19580182825269407,0.7672058343887329,137.8475718229084,871.2237475192949,51.376549200828016,8.0,25.95820989967039,0.19690582550525318,0.9870613217353821,135.39075703033157,933.9436774184044,51.61103679883511,10.0,26.650370939145446,0.12810706535208752,0.48424145579338074,135.06274842730926,831.4721745323716,46.62498828321231,7.0,0.4492173194885254,0.5507826805114746,0.4492173194885254,986.9608573373139,0.2522599623537518,0.0,-0.37922883
2025-07-29 09:19:00,True,32.75,51.9,26.174184209998298,29.144366367207212,13.266205744992362,50.46728374127779,52.04794859872067,89.97825671932505,420.0,912.4899983302056,691.2549614054024,691.2549614054024,0.7119580576005741,0.31982389022358704,0.39213416737698703,1.9614013671875001,0.117919921875,20.019617513786585,8.647205612555407,11.372411901231178,5.004904378446646,0.46719616480019055,7.0,9.441816479000078,0.26086532260147965,0.21860311193165152,88983.68660591748,0.9626381206076144,239.5563607763142,141.16771555929373,35.597902880028705,63.55609167796076,6.104967131984466,34.83286772217252,0.4716082215309143,26.197383922352174,0.19114333849053936,0.6136754155158997,141.16771555929373,997.0758853621544,50.36802294469091,17.0,26.25180854137821,0.19580182825269407,0.7672058343887329,137.8475718229084,874.0141460533604,51.22804745909716,8.0,25.989064123076222,0.19690582550525318,0.9870613217353821,135.39075703033157,936.8153975088068,51.35914053541608,10.0,26.93965123452846,0.12810706535208752,0.48424145579338074,135.06274842730926,836.4201086985577,45.84773216055607,7.0,0.4492173194885254,0.5507826805114746,0.4492173194885254,997.0758853621544,0.4393806039979365,0.0,-0.52750653
2025-07-29 09:20:00,True,32.8,52.0,26.47568488483623,29.880150185760257,15.821538464755847,48.89088824336926,51.55317138639703,89.43124604780425,420.0,910.1398933666212,647.5551719429096,647.5551719429096,1.5983314295400057,0.8562808676636209,0.7420505618763849,3.379864095052083,0.2031982421875,37.772622347065585,15.167479451868438,22.605142895197147,9.443155586766396,0.5936609344731745,7.0,9.673631918055623,3.2452937890458475,0.4172342948056255,98560.13484698358,1.0278704661437204,1328.733120779475,832.8595409744623,79.91657147700028,320.3185152635047,27.11743400091416,175.5553586849247,1.0796709060668945,25.57051830490142,0.6300430867597961,0.9995249509811401,832.8595409744623,974.4345269346732,52.30581909782875,17.0,26.00678952143191,0.35148892652602043,0.5076038837432861,821.3832964485794,867.9281590772217,51.90108714868747,8.0,26.44720474792242,0.03381333512332381,0.14729571342468262,812.5350104176765,947.284003823562,50.22132589407763,10.0,26.236771205224752,0.5829860811308653,0.9995249509811401,805.7421069735482,822.9310686453293,47.914163220802536,7.0,0.535734236240387,0.46426576375961304,0.535734236240387,974.4345269346732,0.1061717014075243,0.0,-1.8100978
2025-07-29 09:21:00,True,32.9,51.7,25.92801885260351,29.681090116700183,15.404787865820923,50.5475703001042,52.15917514621389,89.61817475584921,420.0,895.1779574098741,640.6088573186281,640.6088573186281,1.5983314295400057,0.8562808676636209,0.7420505618763849,5.004416097005208,0.30086669921875,39.14270440478691,16.187532244082703,22.95517216070421,9.785676101196728,0.6885095117279125,7.0,8.871203986421385,3.2452937890458475,0.6487348611087882,103498.57067624998,1.0723235495680288,1328.733120779475,832.8595409744623,79.91657147700028,320.3185152635047,27.11743400091416,175.5553586849247,1.0796709060668945,25.056923096113636,0.6300430867597961,0.9995249509811401,832.8595409744623,953.8116337212809,53.8032149879646,17.0,25.78362349222122,0.35148892652602043,0.5076038837432861,821.3832964485794,861.7914305519437,52.43906287724522,8.0,26.8374807168672,0.03381333512332381,0.14729571342468262,812.5350104176765,957.6191359172735,49.299139800838915,10.0,25.66459545662551,0.5829860811308653,0.9995249509811401,805.7421069735482,810.2278235317389,49.54355311171929,7.0,0.535734236240387,0.46426576375961304,0.535734236240387,957.6191359172735,0.028422535363361093,0.0,-2.1349847
2025-07-29 09:22:00,True,33.0,51.4,25.4760465953806,29.526296893551425,15.159390473345542,51.83566822680088,52.588385949676805,89.74276842550829,420.0,881.2843100656596,634.1585125229597,634.1585125229597,1.5983314295400057,0.8562808676636209,0.7420505618763849,6.643181152343749,0.39938964843749997,39.821824321756374,16.720967776621166,23.10085654513521,9.955456080439093,0.7596459446689661,7.0,8.434064796911969,3.2452937890458475,0.8769705422190797,105397.28856568791,1.1036825252951874,1328.733120779475,832.8595409744623,79.91657147700028,320.3185152635047,27.11743400091416,175.5553586849247,1.0796709060668945,24.647963852266574,0.6300430867597961,0.9995249509811401,832.8595409744623,935.0117249461439,54.9302087885831,17.0,25.589663194350603,0.35148892652602043,0.5076038837432861,821.3832964485794,855.6424742630619,52.854835798574584,8.0,27.171116188795477,0.03381333512332381,0.14729571342468262,812.5350104176765,967.8252507217913,48.551173549718655,10.0,25.20948064620978,0.5829860811308653,0.9995249509811401,805.7421069735482,798.275244705251,50.80127124439232,7.0,0.535734236240387,0.46426576375961304,0.535734236240387,967.8252507217913,0.06409011192587433,0.0,-2.5644233
2025-07-29 09:23:00,True,33.099999999999994,51.1,25.11324254717766,29.41272360115108,15.006075450144763,52.813828231611296,52.87094277485177,89.82208527007289,420.0,868.3776459478607,628.166390248721,628.166390248721,1.5983314295400057,0.8562808676636209,0.7420505618763849,8.146922200520832,0.48979492187499996,40.17191762631775,17.00715950103548,23.164758125282273,10.042979406579438,0.8129982693747562,7.0,8.179648752329134,3.2452937890458475,1.0764935671920783,105496.58421817375,1.1262481249684175,1328.733120779475,832.8595409744623,79.91657147700028,320.3185152635047,27.11743400091416,175.5553586849247,1.0796709060668945,24.32737182810752,0.6300430867597961,0.9995249509811401,832.8595409744623,917.8595474751194,55.75728403585527,17.0,25.425183830256135,0.35148892652602043,0.5076038837432861,821.3832964485794,849.5143813881323,53.16486982623486,8.0,27.457139286331007,0.03381333512332381,0.14729571342468262,812.5350104176765,977.9065130703523,47.94511560253626,10.0,24.852095114975324,0.5829860811308653,0.9995249509811401,805.7421069735482,787.0379579041975,51.75335797078543,7.0,0.535734236240387,0.46426576375961304,0.535734236240387,977.9065130703523,0.13691842384156305,0.0,-3.066729
2025-07-29 09:24:00,True,33.199999999999996,50.8,24.82639411849963,29.3342473224929,14.906088234445988,53.539887690001585,53.03586907104464,89.86859614153198,420.0,856.3833449143724,622.5978469186457,622.5978469186457,1.5983314295400057,0.8562808676636209,0.7420505618763849,9.437467447916665,0.5673828124999999,40.35756147089864,17.158215449225022,23.199346021673616,10.08939036772466,0.8530125129040987,7.0,8.023041304826757,3.2452937890458475,1.2374301659990314,104685.31414661687,1.1426900739209098,1328.733120779475,832.8595409744623,79.91657147700028,320.3185152635047,27.11743400091416,175.5553586849247,1.0796709060668945,24.078349540874726,0.6300430867597961,0.9995249509811401,832.8595409744623,902.1978816455547,56.34849388533772,17.0,25.287701335633653,0.35148892652602043,0.5076038837432861,821.3832964485794,843.4354285555744,53.38614573986317,8.0,27.702979292791362,0.03381333512332381,0.14729571342468262,812.5350104176765,987.866819100585,47.45540483544177,10.0,24.573573766028236,0.5829860811308653,0.9995249509811401,805.7421069735482,776.480734198922,52.46065927076194,7.0,0.535734236240387,0.46426576375961304,0.535734236240387,987.866819100585,0.2667649455182332,0.0,-3.6662216
2025-07-29 09:25:00,True,33.3,50.5,25.27653187713305,29.985935430482083,14.082792251579189,52.61590838449068,52.26646785448814,90.01652144340353,420.0,874.3503665447823,608.802367080871,608.802367080871,1.0219996433496492,0.5973142771033311,0.42468536624631814,4.46005615234375,0.2681396484375,29.445686460392867,13.09516176347384,16.350524696919027,7.361421615098217,0.6602494200927698,7.0,8.579447064691838,0.6064374648426027,0.5713414236737026,102276.51336214087,1.0594180000641455,386.31798331957043,183.57870605428283,51.09998216748247,130.9633731007768,13.483395563137293,71.77643765107072,0.6471143960952759,24.458910825469502,0.2957981954180652,0.9995249509811401,183.57870605428283,906.4127527081951,55.081494537791734,17.0,25.380014995991804,0.23576155662477938,0.8225462436676025,177.12358178501114,842.2544407081027,52.92535654013081,8.0,27.395502962243537,0.22258078653302543,0.9995249509811401,171.52931955193085,983.3405260964824,48.1714524390544,10.0,24.930536002465125,0.26785910477377933,0.9995249509811401,170.09531049114554,776.1318814895499,51.279570145308014,7.0,0.5844564437866211,0.4155435562133789,0.5844564437866211,983.3405260964824,0.199680970123345,0.0,-1.8110981
2025-07-29 09:26:00,True,33.4,50.2,25.434565802233,30.109951894345482,14.684437683267557,52.03179716943838,51.85420990897009,89.77882598874629,420.0,874.2206311664471,608.7484563803908,608.7484563803908,1.0219996433496492,0.5973142771033311,0.42468536624631814,2.42261494954427,0.14564819335937496,28.04419081189658,12.184731569556757,15.859459242339824,7.011047702974145,0.5156771004842731,7.0,9.769378005832946,0.6064374648426027,0.28214852252015243,92985.2184815692,0.9885799560161923,386.31798331957043,183.57870605428283,51.09998216748247,130.9633731007768,13.483395563137293,71.77643765107072,0.6471143960952759,24.799964402623697,0.2957981954180652,0.9995249509811401,183.57870605428283,910.3674974144898,54.073971435871826,17.0,25.483513451268237,0.23576155662477938,0.8225462436676025,177.12358178501114,841.1284867337092,52.5184083400402,8.0,27.172366516427847,0.22258078653302543,0.9995249509811401,171.52931955193085,979.0201158060494,48.730979060490235,10.0,25.251316586821808,0.26785910477377933,0.9995249509811401,170.09531049114554,775.799422410276,50.32865857023584,7.0,0.5844564437866211,0.4155435562133789,0.5844564437866211,979.0201158060494,0.14825875538363067,0.0,-1.3306594
2025-07-29 09:27:00,True,33.5,49.9,25.592630538536234,30.23391412967239,15.396514987210907,51.542807379093844,51.47196829016143,89.54732245876794,420.0,874.0774385272713,608.6889536018844,608.6889536018844,1.0219996433496492,0.5973142771033311,0.42468536624631814,1.5037410481770832,0.09040527343749999,26.333763028004082,11.078963496381062,15.25479953162302,6.5834407570010205,0.40724786077790054,7.0,11.189513424383861,0.6064374648426027,0.15736440797513743,83551.44888786341,0.9286198091257496,386.31798331957043,183.57870605428283,51.09998216748247,130.9633731007768,13.483395563137293,71.77643765107072,0.6471143960952759,25.11607672037433,0.2957981954180652,0.9995249509811401,183.57870605428283,914.07764214792,53.28267275456858,17.0,25.601425804503535,0.23576155662477938,0.8225462436676025,177.12358178501114,840.0546199244761,52.168977671621974,8.0,27.02298908866744,0.22258078653302543,0.9995249509811401,171.52931955193085,974.8958653601218,49.170627217228756,10.0,25.548989751919194,0.26785910477377933,0.9995249509811401,170.09531049114554,775.48215127751,49.572686668858296,7.0,0.5844564437866211,0.4155435562133789,0.5844564437866211,974.8958653601218,0.10987571653308324,0.0,-0.9927779
2025-07-29 09:28:00,True,33.599999999999994,49.6,25.75680924088014,30.360325072547305,16.133048087044692,51.1433402555591,51.11665267299442,89.34644449158156,420.0,873.9221691351502,608.6244324065111,608.6244324065111,1.0219996433496492,0.5973142771033311,0.42468536624631814,1.039684855143229,0.06250610351562498,24.52797941724532,9.900465780194853,14.627513637050466,6.13199485431133,0.32592593099812117,7.0,12.643958003812308,0.6064374648426027,0.09817905763582688,75394.15355400706,0.8781744226205521,386.31798331957043,183.57870605428283,51.09998216748247,130.9633731007768,13.483395563137293,71.77643765107072,0.6471143960952759,25.413842107969092,0.2957981954180652,0.9995249509811401,183.57870605428283,917.5578007468208,52.679317110135926,17.0,25.732341237003304,0.23576155662477938,0.8225462436676025,177.12358178501114,839.030064280757,51.8836479554374,8.0,26.934940957190314,0.22258078653302543,0.9995249509811401,171.52931955193085,970.958524835803,49.52557826572307,10.0,25.829507427497852,0.26785910477377933,0.9995249509811401,170.09531049114554,775.1789597800621,48.988121099237404,7.0,0.5844564437866211,0.4155435562133789,0.5844564437866211,970.958524835803,0.08165103716032324,0.0,-0.7123392
2025-07-29 09:29:00,True,33.699999999999996,49.3,25.92753795169039,30.48936452832287,16.82221915841197,50.83284019344435,50.788245856133315,89.18548190674014,420.0,873.7561072827558,608.5554264738158,608.5554264738158,1.0219996433496492,0.5973142771033311,0.42468536624631814,0.7817179361979167,0.0469970703125,22.820327705425466,8.768703105606772,14.051624599818691,5.705081926356367,0.26493448366328665,7.0,13.983859892637273,0.6064374648426027,0.06723822446526764,68673.10563983033,0.8360384010180837,386.31798331957043,183.57870605428283,51.09998216748247,130.9633731007768,13.483395563137293,71.77643765107072,0.6471143960952759,25.694293893047398,0.2957981954180652,0.9995249509811401,183.57870605428283,920.821727767506,52.24224492466066,17.0,25.87173182981321,0.23576155662477938,0.8225462436676025,177.12358178501114,838.0522043035285,51.6677049591963,8.0,26.89490059365004,0.22258078653302543,0.9995249509811401,171.52931955193085,967.199293713466,49.826083934509505,10.0,26.0938230465421,0.26785910477377933,0.9995249509811401,170.09531049114554,774.888829455305,48.55627625386419,7.0,0.5844564437866211,0.4155435562133789,0.5844564437866211,967.199293713466,0.06103147807702543,0.0,-0.51318395
2025-07-29 09:30:00,True,33.8,49.0,26.129442125642107,27.812625131023083,16.16715555144459,50.48369740883556,50.82332956965973,89.03934031204916,420.0,877.7404535640694,778.0818286474478,778.0818286474478,1.7562846456314019,0.3823758887443478,1.373908756887054,1.3118648274739582,0.07886962890624999,28.515012307356745,7.939536337092772,20.57547597026397,7.128753076839186,0.37688859067562663,7.0,12.200058067268646,3.4268825622752606,0.1324525074567711,80610.50173676167,0.9104343951694314,1273.0981075516306,674.3736081630788,87.8142322815701,386.75699107106533,43.38655527003698,211.96796018965227,1.133752703666687,25.364890621417885,0.5669368035617778,0.9995249509811401,674.3736081630788,926.1753482279532,53.40719668334538,17.0,25.93732636924827,0.24474389056531382,0.3291715383529663,657.0591795442767,845.0078441652963,51.56049362756704,8.0,26.392037122757337,0.4286981860986394,0.9995249509811401,636.3066633607431,963.3636319262208,51.254787156284586,10.0,25.78076363662083,0.5159057654056709,0.9995249509811401,630.9870528930418,783.8549757836633,49.65500316294421,7.0,0.21771863102912903,0.782281368970871,0.21771863102912903,963.3636319262208,0.045086810881502806,0.0,-1.3329501
2025-07-29 09:31:00,True,33.739999999999995,49.1,25.817543488481185,27.555899931870822,15.56025536138301,51.51748175548262,51.63669381897029,89.23155785850807,420.0,882.1354473854071,781.5199504306222,781.5199504306222,1.7562846456314019,0.3823758887443478,1.373908756887054,1.9073917643229166,0.1146728515625,30.851475671980065,9.65730270013903,21.19417297184103,7.712868917995016,0.46085417093488157,7.0,10.869543711338084,3.4268825622752606,0.2112694859019502,88433.61951077417,0.9591468070712719,1273.0981075516306,674.3736081630788,87.8142322815701,386.75699107106533,43.38655527003698,211.96796018965227,1.133752703666687,25.04925969848432,0.5669368035617778,0.9995249509811401,674.3736081630788,931.3021388321076,54.3301740782439,17.0,25.960758884892826,0.24474389056531382,0.3291715383529663,657.0591795442767,851.7801767913476,51.49134781939537,8.0,25.94970366918883,0.4286981860986394,0.9995249509811401,636.3066633607431,960.1573751961992,52.39749696425706,10.0,25.480331865679908,0.5159057654056709,0.9995249509811401,630.9870528930418,792.2354917164306,50.5352041120878,7.0,0.21771863102912903,0.782281368970871,0.21771863102912903,960.1573751961992,0.03488404364450611,0.0,-1.5460094
2025-07-29 09:32:00,True,33.68,49.2,25.522699566266347,27.312575779567315,15.15314059542236,52.34093983616941,52.29682233447722,89.38712489255008,420.0,886.4132809210485,784.8664199051132,784.8664199051132,1.7562846456314019,0.3823758887443478,1.373908756887054,2.510025227864583,0.15090332031249998,32.13094611201742,10.647384222672613,21.483561889344806,8.032736528004355,0.5238283561293228,7.0,10.062450977809855,3.4268825622752606,0.2943215395378554,93619.10571988138,0.9928199059750333,1273.0981075516306,674.3736081630788,87.8142322815701,386.75699107106533,43.38655527003698,211.96796018965227,1.133752703666687,24.766364872682633,0.5669368035617778,0.9995249509811401,674.3736081630788,936.2178352990616,55.036267175512776,17.0,25.959680715330947,0.24474389056531382,0.3291715383529663,657.0591795442767,858.3739818699457,51.44135884101997,8.0,25.57120129913629,0.4286981860986394,0.9995249509811401,636.3066633607431,957.5177562188476,53.286742563813426,10.0,25.20988104995861,0.5159057654056709,0.9995249509811401,630.9870528930418,800.0823420538833,51.22049399883689,7.0,0.21771863102912903,0.782281368970871,0.21771863102912903,957.5177562188476,0.028190165063139195,0.0,-1.8138393
2025-07-29 09:33:00,True,33.62,49.3,25.259394993506717,27.093924722424692,14.870741351600177,52.976526815114,52.817749373078,89.50674990436094,420.0,890.5796432648783,788.125687543073,788.125687543073,1.7562846456314019,0.3823758887443478,1.373908756887054,3.071440836588541,0.18465576171874998,32.80936453634869,11.213170925783015,21.596193610565674,8.202341134087172,0.5710589950251537,7.0,9.555520581204425,3.4268825622752606,0.3734134891365599,97066.277876857,1.016763341000147,1273.0981075516306,674.3736081630788,87.8142322815701,386.75699107106533,43.38655527003698,211.96796018965227,1.133752703666687,24.521923448159125,0.5669368035617778,0.9995249509811401,674.3736081630788,940.9368654192475,55.555524675885174,17.0,25.94476134959972,0.24474389056531382,0.3291715383529663,657.0591795442767,864.7940153271267,51.39859454958685,8.0,25.25270676802335,0.4286981860986394,0.9995249509811401,636.3066633607431,955.3878650683591,53.95783629133395,10.0,24.974865214595486,0.5159057654056709,0.9995249509811401,630.9870528930418,807.4425006729736,51.73721632294276,7.0,0.21771863102912903,0.782281368970871,0.21771863102912903,955.3878650683591,0.023714279540795552,0.0,-2.0928218
2025-07-29 09:34:00,True,33.56,49.4,25.031631050638914,26.903048272855084,14.666060723248753,53.449882199618926,53.21739837968141,89.5958551137784,420.0,894.6397616682043,791.3018425258108,791.3018425258108,1.7562846456314019,0.3823758887443478,1.373908756887054,3.5674763997395837,0.2144775390625,33.1505962562211,11.530013114011933,21.620583142209167,8.287649064055275,0.6064819741970269,7.0,9.223074175116414,3.4268825622752606,0.44395935529344777,99357.95210647031,1.0340771442933097,1273.0981075516306,674.3736081630788,87.8142322815701,386.75699107106533,43.38655527003698,211.96796018965227,1.133752703666687,24.314918129148644,0.5669368035617778,0.9995249509811401,674.3736081630788,945.4724587454732,55.91944193835287,17.0,25.92237151091011,0.24474389056531382,0.3291715383529663,657.0591795442767,871.0449928431048,51.35597917845938,8.0,24.987265430590213,0.4286981860986394,0.9995249509811401,636.3066633607431,953.7161072251304,54.446053405204644,10.0,24.774603483061572,0.5159057654056709,0.9995249509811401,630.9870528930418,814.3584367027169,52.112393859716875,7.0,0.21771863102912903,0.782281368970871,0.21771863102912903,953.7161072251304,0.020694188265235197,0.0,-2.358219
2025-07-29 09:35:00,True,33.5,49.5,25.19969979037736,30.197722576433566,13.58538257181791,52.63330269483737,51.56628780925902,90.0270510293071,420.0,876.6502598783293,602.785679114635,602.785679114635,0.7071537097450112,0.42409776424173923,0.283055945503272,2.0090150960286457,0.12078247070312499,21.371786413964198,9.553823684983923,11.817962728980275,5.3429466034910496,0.4726620874349749,7.0,9.544962242073877,0.2853209917853736,0.22509092235730602,89453.08214225121,0.96562818404561,264.06793966404865,167.00272537356253,35.35768548725056,62.70122299073796,12.306069349909507,34.36434413748229,0.479211688041687,25.227223842190877,0.012044225755594863,0.07390990853309631,167.00272537356253,966.141128932265,53.38046461976719,17.0,25.89379415778637,0.2274025339428167,0.8519752025604248,161.08851437709075,868.6827513154328,51.23265734936577,8.0,25.181303107127768,0.21226000941680603,0.9994326829910278,156.00084486720465,951.2178338692172,53.668644404125565,10.0,25.093065914422535,0.2554469406297937,0.9995249509811401,154.69665602365302,812.1189046310253,50.98281538292812,7.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,966.141128932265,0.0561695053547308,0.0,-0.6652567
2025-07-29 09:36:00,True,33.44,49.6,25.37932996773137,30.233098430762304,14.188165525327824,51.913453446107724,51.3658760978743,89.80546830714486,420.0,874.6837755024089,601.9985445968167,601.9985445968167,0.7071537097450112,0.42409776424173923,0.283055945503272,1.2848600260416665,0.07724609375,20.322746405930797,8.908435176282877,11.41431122964792,5.080686601482699,0.3722971723634359,7.0,10.783992773927862,0.2853209917853736,0.12899289579454093,80154.97868638783,0.9076211964654093,264.06793966404865,167.00272537356253,35.35768548725056,62.70122299073796,12.306069349909507,34.36434413748229,0.479211688041687,26.013058292356597,0.012044225755594863,0.07390990853309631,167.00272537356253,986.7209118015945,51.3570348635405,17.0,25.89758536330101,0.2274025339428167,0.8519752025604248,161.08851437709075,866.3959260392595,51.091480548450754,8.0,25.36556425011628,0.21226000941680603,0.9994326829910278,156.00084486720465,948.7959491925154,53.00823024650274,10.0,25.381662831176055,0.2554469406297937,0.9995249509811401,154.69665602365302,809.9573818661987,50.05794820640315,7.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,986.7209118015945,0.24850703680704078,0.0,-0.436989
2025-07-29 09:37:00,True,33.38,49.7,25.553492058622794,30.26623925601735,14.822433742310523,51.301048309632215,51.19679563308297,89.60845035357687,420.0,872.7911375443202,601.2409689533044,601.2409689533044,0.7071537097450112,0.42409776424173923,0.283055945503272,0.9089247639973957,0.054644775390625,19.20199599590854,8.215324768140709,10.98667122776783,4.800498998977135,0.2970234860597817,7.0,12.054080522777753,0.2853209917853736,0.08228304630584599,72277.47198972308,0.8587489582966875,264.06793966404865,167.00272537356253,35.35768548725056,62.70122299073796,12.306069349909507,34.36434413748229,0.479211688041687,26.690774797510862,0.012044225755594863,0.07390990853309631,167.00272537356253,1007.2122526691679,49.73821216509723,17.0,25.929258607336934,0.2274025339428167,0.8519752025604248,161.08851437709075,864.1823107318277,50.95001198305306,8.0,25.54327672142153,0.21226000941680603,0.9994326829910278,156.00084486720465,946.4483505930401,52.45435709254734,10.0,25.647845645454765,0.2554469406297937,0.9995249509811401,154.69665602365302,807.8712604894614,49.30876965769462,7.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1007.2122526691679,0.6458898729361413,0.0,-0.58187413
2025-07-29 09:38:00,True,33.32,49.8,25.72471647738523,30.29815459914592,15.426995672236993,50.788500979064075,51.05689599510076,89.44913541757533,420.0,870.9700709201961,600.5120415249214,600.5120415249214,0.7071537097450112,0.42409776424173923,0.283055945503272,0.6957289632161457,0.041827392578125,18.117423837222706,7.538131462631187,10.579292374591516,4.5293559593056765,0.240568221332041,7.0,13.229885705410812,0.2853209917853736,0.05736273087962061,65827.93983820488,0.8178581581252115,264.06793966404865,167.00272537356253,35.35768548725056,62.70122299073796,12.306069349909507,34.36434413748229,0.479211688041687,27.27592750994606,0.012044225755594863,0.07390990853309631,167.00272537356253,1027.6155927827895,48.441054189708105,17.0,25.982385152346474,0.2274025339428167,0.8519752025604248,161.08851437709075,862.0397615660497,50.823524487256755,8.0,25.71448490121565,0.21226000941680603,0.9994326829910278,156.00084486720465,944.1729892230677,51.99983749218971,10.0,25.89451669684072,0.2554469406297937,0.9995249509811401,154.69665602365302,805.8580237274542,48.713613449203436,7.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1027.6155927827895,0.9089845974513837,0.0,-0.72161233
2025-07-29 09:39:00,True,33.260000000000005,49.9,25.892262565266744,30.32855797489479,15.964903769471167,50.37066842467078,50.94549247452704,89.32850957708524,420.0,869.218369620658,599.8108793012815,599.8108793012815,0.7071537097450112,0.42409776424173923,0.283055945503272,0.5656795247395832,0.03400878906249999,17.140093099826075,6.921837874825069,10.218255225001005,4.285023274956519,0.1982267727862355,7.0,14.248805308045924,0.2853209917853736,0.0429574353059425,60630.11802319272,0.7839199899560634,264.06793966404865,167.00272537356253,35.35768548725056,62.70122299073796,12.306069349909507,34.36434413748229,0.479211688041687,27.781733541610205,0.012044225755594863,0.07390990853309631,167.00272537356253,1047.9313694060847,47.40244603028605,17.0,26.05004706650209,0.2274025339428167,0.8519752025604248,161.08851437709075,859.9661954875439,50.72309172063632,8.0,25.877651200566486,0.21226000941680603,0.9994326829910278,156.00084486720465,941.9678688002751,51.63786144849441,10.0,26.12212799356093,0.2554469406297937,0.9995249509811401,154.69665602365302,803.9152425532833,48.25398476384669,7.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1047.9313694060847,0.981912494232917,0.0,-0.9772666
2025-07-29 09:40:00,True,33.2,50.0,26.583160471975578,30.486381224227546,15.698950966697703,49.01947030914426,50.415025933836624,89.26970879350415,420.0,924.8790490063097,628.2407119490796,628.2407119490796,1.075651956472959,0.631992173667137,0.44365978280582197,1.4454675292968748,0.08690185546874998,26.97423939798618,10.972674340540458,16.001565057445724,6.743559849496545,0.3983801923998115,7.0,11.464415276925266,0.9984189519851264,0.1497332832337507,82704.76569748916,0.9233802469737136,607.4635391650276,382.8785544722765,53.78259782364795,145.07477535718903,21.382713060846356,79.51040295942565,0.7280380725860596,27.408184509366563,0.34704110416619366,0.7033443450927734,382.8785544722765,1040.1111111067307,48.50116562013524,17.0,26.532366990423338,0.015205880449242199,0.050474971532821655,376.38052528806145,869.1175315748181,49.50181300843872,8.0,25.774950646670366,0.322913269372499,0.9853540062904358,364.5434745655062,934.123584615123,51.961890671906154,10.0,26.011848819233442,0.390491702485024,0.9995249509811401,361.49584141143015,798.7826973331642,48.675464511150864,7.0,0.5875433683395386,0.4124566316604615,0.5875433683395386,1040.1111111067307,0.9658614315051659,0.0,-1.4770442
2025-07-29 09:41:00,True,33.34,50.3,26.39859403998922,30.493923763796946,14.810002249044022,49.616534246755876,50.89293932863331,89.57955814401227,420.0,918.2672107783582,625.5136154244948,625.5136154244948,1.075651956472959,0.631992173667137,0.44365978280582197,2.7900223795572914,0.16773681640625,29.780629604567164,12.808966096879773,16.97166350768739,7.445157401141791,0.5484952571099935,7.0,9.553582576677497,0.9984189519851264,0.3336264754805905,95471.41269381842,1.0054534923144973,607.4635391650276,382.8785544722765,53.78259782364795,145.07477535718903,21.382713060846356,79.51040295942565,0.7280380725860596,27.052331063938404,0.34704110416619366,0.7033443450927734,382.8785544722765,1032.6584365695182,49.414141761588866,17.0,26.94509908940775,0.015205880449242199,0.050474971532821655,376.38052528806145,878.2181011191086,48.50556853767602,8.0,25.636159708854322,0.322913269372499,0.9853540062904358,364.5434745655062,926.6215484157419,52.23858504267878,10.0,25.8566677447069,0.390491702485024,0.9995249509811401,361.49584141143015,793.846738991191,49.03015711097684,7.0,0.5875433683395386,0.4124566316604615,0.5875433683395386,1032.6584365695182,0.9382855589771258,0.0,-1.6489681
2025-07-29 09:42:00,True,33.480000000000004,50.6,26.191618006707223,30.492468927935917,14.404785141262227,50.1142019403768,51.3468773882562,89.80370349998563,420.0,911.9473598271169,622.9069509885496,622.9069509885496,1.075651956472959,0.631992173667137,0.44365978280582197,4.474269205729166,0.26899414062499993,31.179328432785518,13.770751401290141,17.408577031495376,7.794832108196379,0.6610815556426299,7.0,8.66712576703619,0.9984189519851264,0.573397087942187,102318.43770751273,1.059801914599306,607.4635391650276,382.8785544722765,53.78259782364795,145.07477535718903,21.382713060846356,79.51040295942565,0.7280380725860596,26.743826756749172,0.34704110416619366,0.7033443450927734,382.8785544722765,1025.5555297857416,50.14722195813949,17.0,27.29979614717782,0.015205880449242199,0.050474971532821655,376.38052528806145,887.2685059920693,47.69183930882595,8.0,25.49971347184972,0.322913269372499,0.9853540062904358,364.5434745655062,919.4469213708448,52.451732266905815,10.0,25.70393986160222,0.390491702485024,0.9995249509811401,361.49584141143015,789.10108576699,49.306853491049694,7.0,0.5875433683395386,0.4124566316604615,0.5875433683395386,1025.5555297857416,0.8937496387624916,0.0,-1.8273466
2025-07-29 09:43:00,True,33.620000000000005,50.9,26.000692433904437,30.497722078762624,14.208472276421691,50.50629273532062,51.76652381322352,89.974466029714,420.0,905.9070215170019,620.4155733950699,620.4155733950699,1.075651956472959,0.631992173667137,0.44365978280582197,6.28501220703125,0.37785644531249996,32.00942535310564,14.382732553224667,17.626692799880974,8.00235633827641,0.7455212795421073,7.0,8.218415654458322,0.9984189519851264,0.8279006369283659,105170.18054223181,1.0975768060565754,607.4635391650276,382.8785544722765,53.78259782364795,145.07477535718903,21.382713060846356,79.51040295942565,0.7280380725860596,26.487147309080108,0.34704110416619366,0.7033443450927734,382.8785544722765,1018.7854862705948,50.720137609327956,17.0,27.605508556204946,0.015205880449242199,0.050474971532821655,376.38052528806145,896.2693296243621,47.02752005345655,8.0,25.378540765868344,0.322913269372499,0.9853540062904358,364.5434745655062,912.585512944844,52.601877527417905,10.0,25.569349367741424,0.390491702485024,0.9995249509811401,361.49584141143015,784.5395553390522,49.509552430072176,7.0,0.5875433683395386,0.4124566316604615,0.5875433683395386,1018.7854862705948,0.8271350300169213,0.0,-2.0364108
2025-07-29 09:44:00,True,33.760000000000005,51.2,25.83696434577548,30.51421756435908,14.111828721359611,50.801405067592285,52.15211163162707,90.11372638027242,420.0,900.1342457586647,618.034553750455,618.034553750455,1.075651956472959,0.631992173667137,0.44365978280582197,8.021847330729164,0.4822753906249999,32.587762253823755,14.838641034122329,17.749121219701426,8.146940563455939,0.8088510724667154,7.0,7.971860352149026,0.9984189519851264,1.060333848550215,105533.11597436506,1.1245211103164432,607.4635391650276,382.8785544722765,53.78259782364795,145.07477535718903,21.382713060846356,79.51040295942565,0.7280380725860596,26.278299183531797,0.34704110416619366,0.7033443450927734,382.8785544722765,1012.3322631718235,51.15754142075397,17.0,27.869646207532575,0.015205880449242199,0.050474971532821655,376.38052528806145,905.221137749211,46.48643945240669,8.0,25.27591727000588,0.322913269372499,0.9853540062904358,364.5434745655062,906.0237520293737,52.69685179103589,10.0,25.456681701159955,0.390491702485024,0.9995249509811401,361.49584141143015,780.1560737864552,49.64902386971837,7.0,0.5875433683395386,0.4124566316604615,0.5875433683395386,1012.3322631718235,0.7364675369510489,0.0,-2.2744544
2025-07-29 09:45:00,True,33.9,51.5,26.240068730661022,29.87572629549875,15.813462468108074,49.92465999066301,51.910194624826076,89.51665986782504,420.0,903.6723737023646,675.5328729446093,675.5328729446093,1.6392117879086572,0.7731865189386159,0.8660252689700413,3.8346818033854166,0.2305419921875,39.115952890199054,15.926618087875507,23.189334802323547,9.778988222549764,0.6237823436232985,7.0,9.440328545198527,2.4644849473194403,0.48210669721812016,100377.03433936267,1.0423491945534369,978.4798866290158,456.9162145909415,81.96058939543286,336.9135678341344,34.28868888103773,184.6505257377423,1.0351941585540771,25.98168570979356,0.4666622310507213,0.9995249509811401,456.9162145909415,1002.2717541261234,52.10728290926355,17.0,27.176941906153605,0.39956074190984525,0.9995249509811401,440.08742811306945,896.6499012301499,48.31792394285318,8.0,25.251456018388502,0.3507685782240268,0.9988580346107483,426.19053667752536,902.3249248112959,52.86250622278775,10.0,25.440388072885842,0.4222202367240638,0.9995249509811401,422.62752570990375,779.9490019357635,49.89696974740912,7.0,0.4716818928718567,0.5283181071281433,0.4716818928718567,1002.2717541261234,0.5471873646856348,0.0,-2.2713408
2025-07-29 09:46:00,True,34.04,51.8,25.977347652632815,29.804978458205,16.579566950025,50.76320845586414,52.570018327824876,89.54144510760112,420.0,897.8741897338739,672.4695873655954,672.4695873655954,1.6392117879086572,0.7731865189386159,0.8660252689700413,2.120587565104166,0.12749023437499998,36.081543807980005,14.272217861163636,21.809325946816376,9.020385951995001,0.48498079699073593,7.0,11.070545551367998,2.4644849473194403,0.24035546808917424,90493.69565315277,0.9723042200741718,978.4798866290158,456.9162145909415,81.96058939543286,336.9135678341344,34.28868888103773,184.6505257377423,1.0351941585540771,25.82611921921764,0.4666622310507213,0.9995249509811401,456.9162145909415,992.8824219795304,52.859338403869515,17.0,26.697339798948896,0.39956074190984525,0.9995249509811401,440.08742811306945,888.532530882321,49.79933741259032,8.0,25.28607209565325,0.3507685782240268,0.9988580346107483,426.19053667752536,898.6762314414725,53.014067658894405,10.0,25.492783869137394,0.4222202367240638,0.9995249509811401,422.62752570990375,779.5010918599166,50.13573452662505,7.0,0.4716818928718567,0.5283181071281433,0.4716818928718567,992.8824219795304,0.3559166654195098,0.0,-1.857989
2025-07-29 09:47:00,True,34.18,52.1,25.837059263213657,29.79846195954257,17.434845452213693,51.44244261790507,53.12510923047492,89.55882645607498,420.0,892.3264057579506,669.5385926366797,669.5385926366797,1.6392117879086572,0.7731865189386159,0.8660252689700413,1.3360270182291667,0.080322265625,32.742882816530745,12.354697381015214,20.38818543551553,8.185720704132686,0.380879637016314,7.0,12.863074209813874,2.4644849473194403,0.13554996325220292,81003.66922519487,0.9128658507836549,978.4798866290158,456.9162145909415,81.96058939543286,336.9135678341344,34.28868888103773,184.6505257377423,1.0351941585540771,25.7872437165776,0.4666622310507213,0.9995249509811401,456.9162145909415,984.1127630604435,53.49345099970408,17.0,26.391311723921493,0.39956074190984525,0.9995249509811401,440.08742811306945,880.8426027450719,51.02076102464894,8.0,25.37380211039218,0.3507685782240268,0.9988580346107483,426.19053667752536,895.0833603380768,53.18501215801661,10.0,25.60620300976699,0.4222202367240638,0.9995249509811401,422.62752570990375,778.8442615131938,50.40197106843101,7.0,0.4716818928718567,0.5283181071281433,0.4716818928718567,984.1127630604435,0.2101641226753896,0.0,-1.4787873
2025-07-29 09:48:00,True,34.32,52.4,25.799383994520042,29.845709490996843,18.27145438186048,52.02934693660275,53.608561722591666,89.5882823429193,420.0,887.0173569786274,666.7337260349367,666.7337260349367,1.6392117879086572,0.7731865189386159,0.8660252689700413,0.9337976074218748,0.05614013671874999,29.554762899681563,10.468271556056283,19.08649134362528,7.388690724920391,0.3028037670354975,7.0,14.571787916266164,2.4644849473194403,0.08527492428819214,72910.3383972728,0.8627070619185808,978.4798866290158,456.9162145909415,81.96058939543286,336.9135678341344,34.28868888103773,184.6505257377423,1.0351941585540771,25.836348144529087,0.4666622310507213,0.9995249509811401,456.9162145909415,975.9155981855242,54.07457445786057,17.0,26.219429965403705,0.39956074190984525,0.9995249509811401,440.08742811306945,873.5553542551227,52.063551034188784,8.0,25.502392650236064,0.3507685782240268,0.9988580346107483,426.19053667752536,891.5511599850719,53.402607733999176,10.0,25.765618276345585,0.4222202367240638,0.9995249509811401,422.62752570990375,778.0071589028431,50.723193788997776,7.0,0.4716818928718567,0.5283181071281433,0.4716818928718567,975.9155981855242,0.11846642687592328,0.0,-1.16334
2025-07-29 09:49:00,True,34.46,52.7,25.84004490964167,29.933952958797217,19.023316035987186,52.57855073097398,54.05022577265834,89.63350152439713,420.0,881.9359927025057,664.0491492789477,664.0491492789477,1.6392117879086572,0.7731865189386159,0.8660252689700413,0.7081653849283854,0.042575073242187504,26.817922820127915,8.825769094721505,17.99215372540641,6.704480705031979,0.24424686454988515,7.0,16.059707161835913,2.4644849473194403,0.05877475262112081,66263.84668243607,0.8206600346804473,978.4798866290158,456.9162145909415,81.96058939543286,336.9135678341344,34.28868888103773,184.6505257377423,1.0351941585540771,25.945248808244994,0.4666622310507213,0.9995249509811401,456.9162145909415,968.2476915414685,54.646671864108185,17.0,26.145653550732646,0.39956074190984525,0.9995249509811401,440.08742811306945,866.6475747493151,52.99118915988451,8.0,25.6575260574662,0.3507685782240268,0.9988580346107483,426.19053667752536,888.0837218773954,53.6829658494837,10.0,25.953790756045674,0.4222202367240638,0.9995249509811401,422.62752570990375,777.0154711727074,51.1133273272464,7.0,0.4716818928718567,0.5283181071281433,0.4716818928718567,968.2476915414685,0.06623438594930699,0.0,-0.9252842
2025-07-29 09:50:00,True,34.6,53.0,25.9342440226627,27.62510171188729,16.226965517966846,53.12720713180996,54.08828611784702,89.68807790734263,420.0,877.0926569530327,788.8468545646153,788.8468545646153,1.4253219585527548,0.27517107960726356,1.1501508789454913,0.9984670003255208,0.060028076171875,24.686851913172028,8.343362026579683,16.343489886592344,6.171712978293007,0.3171179922167733,7.0,12.915013147002107,1.623572295501596,0.09311390952771045,74456.28683039796,0.8723492282719776,741.3788267006868,347.04584394649896,71.26609792763774,254.72660987581594,25.963361066241646,139.60673277520883,0.9004440307617188,25.885599625851867,0.40670338951309504,0.9995249509811401,347.04584394649896,975.1082600006994,54.85197371069953,17.0,25.973470497441998,0.3449176394157831,0.977391242980957,334.34555609618803,871.1259704795253,53.47408228876086,8.0,25.669934359802586,0.30568343732655295,0.9983344078063965,323.7894064447359,894.5145829526414,53.7131824691811,10.0,25.970302964786196,0.3680174922973237,0.9995249509811401,321.0824828802573,786.5193760809734,51.1520209263518,7.0,0.19305889308452606,0.8069411069154739,0.19305889308452606,975.1082600006994,0.11161877709483416,0.0,-0.67364746
2025-07-29 09:51:00,True,34.47,52.9,25.882481189469743,27.557644585152676,15.742663494222006,53.31696027390343,54.18038471195786,89.74623032494827,420.0,883.9671073472172,794.394131175134,794.394131175134,1.4253219585527548,0.27517107960726356,1.1501508789454913,1.2820174153645834,0.0770751953125,26.32112767036468,9.379934769642883,16.9411929007218,6.58028191759117,0.3717713379669394,7.0,11.911727734612576,1.623572295501596,0.12862281770400852,80102.232952644,0.9072979090334914,741.3788267006868,347.04584394649896,71.26609792763774,254.72660987581594,25.963361066241646,139.60673277520883,0.9004440307617188,25.799668204459625,0.40670338951309504,0.9995249509811401,347.04584394649896,981.8496553874454,55.02106560226794,17.0,25.803016161159547,0.3449176394157831,0.977391242980957,334.34555609618803,875.6709359505777,53.85726691597239,8.0,25.65000620442911,0.30568343732655295,0.9983344078063965,323.7894064447359,900.8817783090052,53.74948983675184,10.0,25.94756338901355,0.3680174922973237,0.9995249509811401,321.0824828802573,795.7159026660775,51.1933374986555,7.0,0.19305889308452606,0.8069411069154739,0.19305889308452606,981.8496553874454,0.18056433963744165,0.0,-0.82351255
2025-07-29 09:52:00,True,34.34,52.8,25.806567410353903,27.470814109351604,15.399293510561188,53.474107261734304,54.2551110329496,89.7911225072741,420.0,890.7306430325062,799.8519061476835,799.8519061476835,1.4253219585527548,0.27517107960726356,1.1501508789454913,1.5414056396484375,0.092669677734375,27.30455036068103,9.995512157807688,17.309038202873342,6.826137590170258,0.412761347279564,7.0,11.237813145015153,1.623572295501596,0.16231063130068274,84071.83981759768,0.931848791473793,741.3788267006868,347.04584394649896,71.26609792763774,254.72660987581594,25.963361066241646,139.60673277520883,0.9004440307617188,25.704600127780896,0.40670338951309504,0.9995249509811401,347.04584394649896,988.4745057078349,55.14463442082745,17.0,25.643524782401762,0.3449176394157831,0.977391242980957,334.34555609618803,880.2715982965749,54.14688880917613,8.0,25.612752457708858,0.30568343732655295,0.9983344078063965,323.7894064447359,907.1838239225547,53.77828904730425,10.0,25.90420626448341,0.3680174922973237,0.9995249509811401,321.0824828802573,804.6216099574318,51.22295195434037,7.0,0.19305889308452606,0.8069411069154739,0.19305889308452606,988.4745057078349,0.27678653350559,0.0,-0.97995186
2025-07-29 09:53:00,True,34.21,52.7,25.721660325498174,27.37678703277993,15.148562682645629,53.59114686396019,54.30301108605844,89.8214942886959,420.0,897.3853399936879,805.2218546797264,805.2218546797264,1.4253219585527548,0.27517107960726356,1.1501508789454913,1.7666825358072915,0.10621337890624999,27.88098042042368,10.347248799985636,17.533731620438044,6.97024510510592,0.44350385426403244,7.0,10.775489299566102,1.623572295501596,0.19228699518301964,86898.42902871655,0.9494706377991786,741.3788267006868,347.04584394649896,71.26609792763774,254.72660987581594,25.963361066241646,139.60673277520883,0.9004440307617188,25.609852688157474,0.40670338951309504,0.9995249509811401,347.04584394649896,994.9853567354824,55.22064955091432,17.0,25.499002139841792,0.3449176394157831,0.977391242980957,334.34555609618803,884.9179676578838,54.352142140419524,8.0,25.567240304501244,0.30568343732655295,0.9983344078063965,323.7894064447359,913.4194311397245,53.792129348536996,10.0,25.85136265731478,0.3680174922973237,0.9995249509811401,321.0824828802573,813.251933331997,51.23343242904503,7.0,0.19305889308452606,0.8069411069154739,0.19305889308452606,994.9853567354824,0.397022497544804,0.0,-1.1417679
2025-07-29 09:54:00,True,34.08,52.6,25.63624650299112,27.28238062886559,14.958914030441491,53.666337675648634,54.32067161595388,89.83875087916785,420.0,903.9332162061451,810.5056051585523,810.5056051585523,1.4253219585527548,0.27517107960726356,1.1501508789454913,1.955716145833333,0.11757812499999999,28.202051929074468,10.531754935559828,17.67029699351464,7.050512982268617,0.4665607345023838,7.0,10.449837232131559,1.623572295501596,0.21783617927830234,88929.26813859733,0.9622893841937297,741.3788267006868,347.04584394649896,71.26609792763774,254.72660987581594,25.963361066241646,139.60673277520883,0.9004440307617188,25.520246410649417,0.40670338951309504,0.9995249509811401,347.04584394649896,1001.3846750407843,55.25153355396858,17.0,25.370461992799424,0.3449176394157831,0.977391242980957,334.34555609618803,889.6008716263069,54.483696846887156,8.0,25.51880255564697,0.30568343732655295,0.9983344078063965,323.7894064447359,919.5874915781446,53.78769372822908,10.0,25.795484434939826,0.3680174922973237,0.9995249509811401,321.0824828802573,821.6212656838493,51.22193894392695,7.0,0.19305889308452606,0.8069411069154739,0.19305889308452606,1001.3846750407843,0.5288154312377921,0.0,-1.2998834
2025-07-29 09:55:00,True,33.95,52.5,25.611214311160833,29.10610912219871,15.66930839991753,53.45066593220606,54.25879109726206,89.96940939697141,420.0,915.8319709434218,709.4605810474301,709.4605810474301,1.119116431758693,0.4657900801314762,0.6533263516272168,1.316839396158854,0.079168701171875,26.098622478065856,10.97105393262248,15.127568545443376,6.524655619516464,0.3776962408363139,7.0,11.741420712553499,1.0375978648066786,0.13308592513994913,80690.02411507246,0.910927473113099,606.3454746754363,363.2440434662887,55.95582158793466,157.0358858200234,20.312399834417704,86.06586865220802,0.7448958158493042,25.50390618908411,0.40867582284071613,0.9548378586769104,363.2440434662887,998.9177187617579,55.241972084451554,17.0,25.957079487772383,0.014810589390033194,0.05231389403343201,357.06607137476107,898.8759134564318,52.835376404874665,8.0,25.502607333035233,0.3160371929695588,0.9995249509811401,345.8115280808166,918.7565265464789,53.816259779330565,10.0,25.779967188767216,0.3795928265583849,0.9967901706695557,342.931643631871,821.6634312702143,51.255796645195794,7.0,0.4162123501300812,0.5837876498699188,0.4162123501300812,998.9177187617579,0.4774677457243302,0.0,-0.9397778
