time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 09:56:00,True,33.82,52.4,25.60317383349471,29.0463866941775,16.23745904864903,53.445061613851266,54.1654558213286,89.84823335845897,420.0,914.8334808655685,708.8776748714616,708.8776748714616,1.119116431758693,0.4657900801314762,0.6533263516272168,0.9707515462239583,0.058361816406249996,24.1469795533763,9.726290063649289,14.420689489727012,6.036744888344075,0.31104787058676153,7.0,12.950842302860154,1.0375978648066786,0.0897360954683936,73803.95004329609,0.8682874934839115,606.3454746754363,363.2440434662887,55.95582158793466,157.0358858200234,20.312399834417704,86.06586865220802,0.7448958158493042,25.537317719324474,0.40867582284071613,0.9548378586769104,363.2440434662887,996.6091961492618,55.21515996389551,17.0,26.462603139010003,0.014810589390033194,0.05231389403343201,357.06607137476107,908.1069148155992,51.49218476626525,8.0,25.525147584767552,0.3160371929695588,0.9995249509811401,345.8115280808166,917.9424871272498,53.83134919871356,10.0,25.810596012378934,0.3795928265583849,0.9967901706695557,342.931643631871,821.6580706236693,51.27927124447788,7.0,0.4162123501300812,0.5837876498699188,0.4162123501300812,996.6091961492618,0.42982455753707577,0.0,-0.85567856
2025-07-29 09:57:00,True,33.69,52.3,25.638819478864537,29.011973218342,16.73676715249652,53.429392958812535,54.054981445537905,89.75515713756819,420.0,913.8809236756634,708.3215837482003,708.3215837482003,1.119116431758693,0.4657900801314762,0.6533263516272168,0.7675048828124998,0.04614257812499999,22.44184185568821,8.622032735307483,13.819809120380727,5.6104604639220526,0.2610615928995972,7.0,13.995215024938531,1.0375978648066786,0.06558717515764073,68227.31922430388,0.8332064013113866,606.3454746754363,363.2440434662887,55.95582158793466,157.0358858200234,20.312399834417704,86.06586865220802,0.7448958158493042,25.603958398665014,0.40867582284071613,0.9548378586769104,363.2440434662887,994.4480641536353,55.19979833749583,17.0,26.898573277340255,0.014810589390033194,0.05231389403343201,357.06607137476107,917.2941560509761,50.39569588314089,8.0,25.574314988046886,0.3160371929695588,0.9995249509811401,345.8115280808166,917.1459730182273,53.85415546713038,10.0,25.872310836104294,0.3795928265583849,0.9967901706695557,342.931643631871,821.6109084225578,51.31558170569058,7.0,0.4162123501300812,0.5837876498699188,0.4162123501300812,994.4480641536353,0.3863546748580874,0.0,-0.81461495
2025-07-29 09:58:00,True,33.559999999999995,52.2,25.703742698293613,28.99452706325581,17.148629185645163,53.42745340283437,53.94405648456004,89.68670651388506,420.0,912.9723815199375,707.7911880583013,707.7911880583013,1.119116431758693,0.4657900801314762,0.6533263516272168,0.6410087076822917,0.03853759765625,21.035753978146477,7.699273380594359,13.336480597552118,5.258938494536619,0.22357188463422395,7.0,14.850871552838553,1.0375978648066786,0.051208641772080614,63782.25303468626,0.8046254152013798,606.3454746754363,363.2440434662887,55.95582158793466,157.0358858200234,20.312399834417704,86.06586865220802,0.7448958158493042,25.68943317587691,0.40867582284071613,0.9548378586769104,363.2440434662887,992.4241106959167,55.21253181379896,17.0,27.274802493190737,0.014810589390033194,0.05231389403343201,357.06607137476107,926.437912914308,49.50031038535439,8.0,25.639272499438096,0.3160371929695588,0.9995249509811401,345.8115280808166,916.3674743440039,53.89751769184306,10.0,25.95187590937102,0.3795928265583849,0.9967901706695557,342.931643631871,821.5271400040089,51.37772080950083,7.0,0.4162123501300812,0.5837876498699188,0.4162123501300812,992.4241106959167,0.34721036083899065,0.0,-0.77823055
2025-07-29 09:59:00,True,33.43,52.1,25.785266809075654,28.986711612006506,17.478721248341852,53.45287468072238,53.84379737982474,89.63706377787285,420.0,912.1060294449159,707.2854224164645,707.2854224164645,1.119116431758693,0.4657900801314762,0.6533263516272168,0.5578623453776042,0.033538818359375,19.90642787858693,6.950374079414132,12.956053799172796,4.976606969646732,0.19545460343519402,7.0,15.536699706829316,1.0375978648066786,0.04211731227675387,60277.34691252429,0.7815768605199956,606.3454746754363,363.2440434662887,55.95582158793466,157.0358858200234,20.312399834417704,86.06586865220802,0.7448958158493042,25.782981773435793,0.40867582284071613,0.9548378586769104,363.2440434662887,990.5278896853986,55.26039938885893,17.0,27.599697525900233,0.014810589390033194,0.05231389403343201,357.06607137476107,935.5384567435317,48.76997403915942,8.0,25.711726097539596,0.3160371929695588,0.9995249509811401,345.8115280808166,915.6073821741888,53.96741434024297,10.0,26.0393239553132,0.3795928265583849,0.9967901706695557,342.931643631871,821.4114765680139,51.470759416167944,7.0,0.4162123501300812,0.5837876498699188,0.4162123501300812,990.5278896853986,0.3123098592186874,0.0,-0.8337049
2025-07-29 10:00:00,True,33.3,52.0,26.280347658105924,30.507199036159307,15.970476919834839,52.3432468782313,52.9569567582373,89.84566999261953,420.0,916.6826415451826,618.8096403656408,618.8096403656408,1.0591298506298679,0.6351866581535429,0.42394319247632495,1.3843513997395835,0.08322753906250001,27.615085041790902,12.126431060138007,15.488653981652895,6.9037712604477255,0.38883367627977994,7.0,11.772256290066501,0.6728497610397021,0.14180367544625727,81782.74280474552,0.9176739707396342,413.5691452096363,195.83085069757598,52.956492531493396,140.65228131209685,14.644789934834591,77.08658887634208,0.6702592968940735,25.918752011887822,0.293628740845938,0.8987081050872803,195.83085069757598,987.4715071845214,54.84310140801287,15.0,27.350499850287207,0.25993807933313434,0.9849006533622742,188.65816111934075,931.4476191729968,49.48729787956156,10.0,25.887278759517258,0.22910918607096417,0.9917315244674683,182.71357172849514,917.1041532902362,53.50937282443219,12.0,26.156008871025954,0.27645384437983145,0.9995249509811401,181.1860607627414,817.4470657585365,51.127479603258344,6.0,0.5997250080108643,0.4002749919891358,0.5997250080108643,987.4715071845214,0.260371020060184,0.0,-0.98040736
2025-07-29 10:01:00,True,33.239999999999995,52.9,26.325260753500057,30.48963050274191,15.02783288654648,52.23569018688104,53.5314931569115,90.212519649271,420.0,914.120293971408,617.7839967110748,617.7839967110748,1.0591298506298679,0.6351866581535429,0.42394319247632495,2.6208870442708325,0.15756835937499997,30.533506001334665,14.059198293226089,16.474307708108576,7.633376500333666,0.5338679809132194,7.0,9.787097033984764,0.6728497610397021,0.3098373921315929,94385.66779084015,0.9979970248675496,413.5691452096363,195.83085069757598,52.956492531493396,140.65228131209685,14.644789934834591,77.08658887634208,0.6702592968940735,25.972560056826055,0.293628740845938,0.8987081050872803,195.83085069757598,984.5398828302318,54.53879554390889,15.0,27.100467754842285,0.25993807933313434,0.9849006533622742,188.65816111934075,927.522679066435,50.09162832140651,10.0,25.987748258956984,0.22910918607096417,0.9917315244674683,182.71357172849514,918.4830975706038,53.1674377390645,12.0,26.19804037205852,0.27645384437983145,0.9995249509811401,181.1860607627414,813.6518811429777,50.86760061999202,6.0,0.5997250080108643,0.4002749919891358,0.5997250080108643,984.5398828302318,0.2161333907981171,0.0,-1.0533924
2025-07-29 10:02:00,True,33.18,53.8,26.311518322500458,30.448801115300597,14.585838364374748,52.17056587967084,54.13230124515349,90.48821256010939,420.0,911.6519326704625,616.7959734111125,616.7959734111125,1.0591298506298679,0.6351866581535429,0.42394319247632495,4.147368977864582,0.24934082031249993,31.98582250297977,15.0840795098309,16.901742993148865,7.996455625744942,0.642643709388299,7.0,8.845051811759905,0.6728497610397021,0.5267491691988458,101403.21223719449,1.0512379616515561,413.5691452096363,195.83085069757598,52.956492531493396,140.65228131209685,14.644789934834591,77.08658887634208,0.6702592968940735,25.989933588075946,0.293628740845938,0.8987081050872803,195.83085069757598,981.7276748258377,54.295530940386335,15.0,26.8755954148099,0.25993807933313434,0.9849006533622742,188.65816111934075,923.7567021668174,50.581464851989,10.0,26.049892879516996,0.22910918607096417,0.9917315244674683,182.71357172849514,919.7515146313938,52.8982390790676,12.0,26.207519588879588,0.27645384437983145,0.9995249509811401,181.1860607627414,810.0183584487635,50.65290382762625,6.0,0.5997250080108643,0.4002749919891358,0.5997250080108643,981.7276748258377,0.17906519134294138,0.0,-1.1079582
2025-07-29 10:03:00,True,33.12,54.7,26.277062635438643,30.39975574170076,14.360167461040493,52.11678381554658,54.74141196280598,90.70993251760375,420.0,909.2739794733266,615.8441382141783,615.8441382141783,1.0591298506298679,0.6351866581535429,0.42394319247632495,5.776184895833333,0.34726562499999997,32.830100350977524,15.740165570678077,17.089934780299448,8.207525087744381,0.7242255057446086,7.0,8.35973676997812,0.6728497610397021,0.7573416270181937,104681.8212913337,1.0882607985622668,413.5691452096363,195.83085069757598,52.956492531493396,140.65228131209685,14.644789934834591,77.08658887634208,0.6702592968940735,25.99073797812236,0.293628740845938,0.8987081050872803,195.83085069757598,979.0297805808431,54.087535574635346,15.0,26.682192030002188,0.25993807933313434,0.9849006533622742,188.65816111934075,920.1430513480725,50.966533238108845,10.0,26.090682964422335,0.22910918607096417,0.9917315244674683,182.71357172849514,920.9162930290646,52.677572539178726,12.0,26.202686423831302,0.27645384437983145,0.9995249509811401,181.1860607627414,806.5392853067392,50.464205850166344,6.0,0.5997250080108643,0.4002749919891358,0.5997250080108643,979.0297805808431,0.14836048831216272,0.0,-1.1374714
2025-07-29 10:04:00,True,33.06,55.6,26.23738149886444,30.348633786616052,14.237189021299852,52.06123394670952,55.35102472738372,90.90146180677182,420.0,906.9829983852163,614.9271157774879,614.9271157774879,1.0591298506298679,0.6351866581535429,0.42394319247632495,7.336778157552083,0.44108886718749996,33.39347456095204,16.22697780070501,17.16649676024704,8.34836864023801,0.7854118530118409,7.0,8.088879797185387,0.6728497610397021,0.9704775936558246,105608.93271350217,1.1146759867177094,413.5691452096363,195.83085069757598,52.956492531493396,140.65228131209685,14.644789934834591,77.08658887634208,0.6702592968940735,25.98425329794355,0.293628740845938,0.8987081050872803,195.83085069757598,976.4413255748256,53.902142283886654,15.0,26.519488431901056,0.25993807933313434,0.9849006533622742,188.65816111934075,916.6753736510989,51.26105313741625,10.0,26.11875861851723,0.22910918607096417,0.9917315244674683,182.71357172849514,921.9839323201944,52.49151598346982,12.0,26.19197107382677,0.27645384437983145,0.9995249509811401,181.1860607627414,803.2077843424535,50.29225438427202,6.0,0.5997250080108643,0.4002749919891358,0.5997250080108643,976.4413255748256,0.12311868229451788,0.0,-1.1554545
2025-07-29 10:05:00,True,33.0,56.5,26.211297841735803,30.181872332570766,14.724083432274467,51.92646779419924,55.873192581419595,90.83060687761181,420.0,902.7204775776901,621.8485643946211,621.8485643946211,1.1870214454068544,0.690670895160226,0.49635055024662844,5.992223307291666,0.36025390625,35.74848342284134,17.289664138078248,18.458819284763084,8.937120855710335,0.7334167051437455,7.0,8.427227979143971,1.014717771326294,0.7873853801270306,104910.72432638606,1.0922981368829874,557.3117836963684,283.8138293816081,59.351072270342726,176.67109234302774,19.858268238013636,96.82723760137078,0.7604184746742249,26.02392075280872,0.2864335551349303,0.6666499972343445,283.8138293816081,974.9262781467994,53.6765889300945,15.0,26.28653413372121,0.31365277762392263,0.9882400035858154,273.8862677411173,910.5860435249986,51.77305739543312,10.0,26.055011422305636,0.277112685333412,0.9995249509811401,265.8740742639865,920.4366928678367,52.586438964652146,12.0,26.133683180294295,0.3098224273145896,0.8874882459640503,263.9555611435945,799.2385003610477,50.312251828692155,6.0,0.5818520784378052,0.41814792156219477,0.5818520784378052,974.9262781467994,0.11012383364598213,0.0,-1.237225
2025-07-29 10:06:00,True,32.94,57.4,26.12921952181807,30.113482445149664,14.850521676740412,52.03845022989252,56.53579628148249,90.94337635239751,420.0,899.3486525599266,620.438642771572,620.438642771572,1.1870214454068544,0.690670895160226,0.49635055024662844,5.12522705078125,0.3081298828125,35.60819872785601,17.382032204835717,18.226166523020296,8.902049681964003,0.694420344242674,7.0,8.662113257661844,1.014717771326294,0.6658442788695652,103724.19933443266,1.074989154815109,557.3117836963684,283.8138293816081,59.351072270342726,176.67109234302774,19.858268238013636,96.82723760137078,0.7604184746742249,26.063207501527693,0.2864335551349303,0.6666499972343445,283.8138293816081,973.4199801157549,53.48506753227426,15.0,26.108297592011162,0.31365277762392263,0.9882400035858154,273.8862677411173,904.7999982220239,52.16280943654511,10.0,26.01090992492272,0.277112685333412,0.9995249509811401,265.8740742639865,918.8993847771422,52.65129087837125,12.0,26.094784800514827,0.3098224273145896,0.8874882459640503,263.9555611435945,795.4345537340591,50.31204708414979,6.0,0.5818520784378052,0.41814792156219477,0.5818520784378052,973.4199801157549,0.09841140092549538,0.0,-1.1742922
2025-07-29 10:07:00,True,32.88,58.3,26.071154843752016,30.055032539038987,14.963825475774701,52.112152989812024,57.17830243090912,91.05596177130496,420.0,896.104550234474,619.0821281268488,619.0821281268488,1.1870214454068544,0.690670895160226,0.49635055024662844,4.551019694010416,0.27360839843749996,35.52546891488705,17.50440097518993,18.021067939697126,8.881367228721762,0.6651730735668703,7.0,8.867475111024367,1.014717771326294,0.5843016461053866,102505.91419424277,1.061686074617826,557.3117836963684,283.8138293816081,59.351072270342726,176.67109234302774,19.858268238013636,96.82723760137078,0.7604184746742249,26.101459679021342,0.2864335551349303,0.6666499972343445,283.8138293816081,971.9249740187352,53.325497597693264,15.0,25.972869768285438,0.31365277762392263,0.9882400035858154,273.8862677411173,899.3010775104401,52.45925077607206,10.0,25.981902275130647,0.277112685333412,0.9995249509811401,265.8740742639865,917.3744026800446,52.696485785115385,12.0,26.070563028187916,0.3098224273145896,0.8874882459640503,263.9555611435945,791.788727679823,50.30127118604702,6.0,0.5818520784378052,0.41814792156219477,0.5818520784378052,971.9249740187352,0.0878971402545914,0.0,-1.1456668
2025-07-29 10:08:00,True,32.82,59.2,26.03150649359341,30.004195797830477,15.063555642911671,52.160496978180916,57.80598214716066,91.16941949438245,420.0,892.9831894178865,617.776937588947,617.776937588947,1.1870214454068544,0.690670895160226,0.49635055024662844,4.157318115234374,0.24993896484374994,35.49789864169062,17.656629208063237,17.84126943362738,8.874474660422655,0.6432376205600175,7.0,9.042740058329532,1.014717771326294,0.5281767416480715,101434.69872717369,1.0515157201312446,557.3117836963684,283.8138293816081,59.351072270342726,176.67109234302774,19.858268238013636,96.82723760137078,0.7604184746742249,26.138124793783987,0.2864335551349303,0.6666499972343445,283.8138293816081,970.4435328417736,53.19563166922051,15.0,25.870729424562175,0.31365277762392263,0.9882400035858154,273.8862677411173,894.074030095511,52.68560950240443,10.0,25.96430074741934,0.277112685333412,0.9995249509811401,265.8740742639865,915.863889461929,52.729900774099825,12.0,26.057228682313834,0.3098224273145896,0.8874882459640503,263.9555611435945,788.2941358053049,50.28692672372058,6.0,0.5818520784378052,0.41814792156219477,0.5818520784378052,970.4435328417736,0.07849025105052002,0.0,-1.1365688
2025-07-29 10:09:00,True,32.760000000000005,60.1,26.005775392037528,29.959103536479976,15.149793614358424,52.1932409938479,58.4229702633197,91.28445353525044,420.0,889.979791519356,616.5210730000523,616.5210730000523,1.1870214454068544,0.690670895160226,0.49635055024662844,3.8830061848958333,0.23344726562499998,35.522141987211434,17.83769970716123,17.684442280050202,8.880535496802858,0.6267860308048779,7.0,9.18854147739718,1.014717771326294,0.4890059107926065,100546.40672360676,1.0437736456998945,557.3117836963684,283.8138293816081,59.351072270342726,176.67109234302774,19.858268238013636,96.82723760137078,0.7604184746742249,26.172761399010696,0.2864335551349303,0.6666499972343445,283.8138293816081,968.9776807997456,53.093109867334285,15.0,25.79429078377626,0.31365277762392263,0.9882400035858154,273.8862677411173,889.1044604612134,52.86021404405017,10.0,25.955141306405068,0.277112685333412,0.9995249509811401,265.8740742639865,914.3697552867327,52.75735419154694,12.0,26.051761491626113,0.3098224273145896,0.8874882459640503,263.9555611435945,784.9442063213189,50.27393075793416,6.0,0.5818520784378052,0.41814792156219477,0.5818520784378052,968.9776807997456,0.07009745731680489,0.0,-1.137948
2025-07-29 10:10:00,True,32.7,61.0,26.0060886445852,29.928633879798777,15.107554447198819,52.22864823896508,59.03420516378171,91.44252652474145,420.0,890.3980372958083,616.4219751660223,616.4219751660223,1.1541182412581688,0.6721983212128615,0.48191992004530726,3.7309265136718746,0.22430419921874997,34.98944740682629,17.781537609756608,17.20790979706968,8.747361851706572,0.6172278206614893,7.0,9.243593157659689,0.8733457318361455,0.467301877200509,100000.31289538795,1.0392288597158899,492.65804158550094,234.11189964764992,57.70591206290844,167.01249896279933,17.200277671145813,91.5337008732083,0.7307702898979187,26.09450464658709,0.33339187993714,0.9947859644889832,234.11189964764992,964.2816790775477,53.27969241089136,15.0,25.829822923198783,0.26708543124727296,0.8309082984924316,225.86696623906195,886.9879894887466,52.73952438354068,10.0,26.00155513990894,0.25135097185024574,0.9995249509811401,218.7379824965062,914.4903078350098,52.64108582255389,12.0,26.061111827311933,0.3022899582235101,0.998627781867981,216.9116219765041,782.0552855274392,50.223302531668345,6.0,0.5824345350265503,0.4175654649734497,0.5824345350265503,964.2816790775477,0.04849765322182943,0.0,-1.056083
2025-07-29 10:11:00,True,32.730000000000004,60.9,26.004262684116153,29.94547240986836,15.141386653667364,52.21499507708972,58.97280265525515,91.42097726096073,420.0,887.8212838537713,615.3460119168763,615.3460119168763,1.1541182412581688,0.6721983212128615,0.48191992004530726,3.621486002604166,0.21772460937499996,34.90965406426538,17.7214746553853,17.18817940888009,8.727413516066346,0.6100591630539478,7.0,9.306122921750264,0.8733457318361455,0.4516603303143396,99573.93386683303,1.0357971314523875,492.65804158550094,234.11189964764992,57.70591206290844,167.01249896279933,17.200277671145813,91.5337008732083,0.7307702898979187,26.034944611223,0.33339187993714,0.9947859644889832,234.11189964764992,959.8355084448448,53.41802113626495,15.0,25.860498753277714,0.26708543124727296,0.8309082984924316,225.86696623906195,884.9304857606356,52.639672763692566,10.0,26.041543155444245,0.25135097185024574,0.9995249509811401,218.7379824965062,914.5505304727612,52.54814338137225,12.0,26.070827649263464,0.3022899582235101,0.998627781867981,216.9116219765041,779.2808836710008,50.17850707023263,6.0,0.5824345350265503,0.4175654649734497,0.5824345350265503,959.8355084448448,0.033992195378293795,0.0,-1.0369047
2025-07-29 10:12:00,True,32.760000000000005,60.8,26.005410103052967,29.96353768921792,15.168898645260207,52.19879898333748,58.909362185782975,91.40139249873424,420.0,885.347201773661,614.3129206827124,614.3129206827124,1.1541182412581688,0.6721983212128615,0.48191992004530726,3.5404715983072914,0.21285400390624998,34.85156903024536,17.674357660022682,17.177211370222683,8.71289225756134,0.6046826698482917,7.0,9.354967610596386,0.8733457318361455,0.44011327538035416,99248.48408095508,1.0332100837516993,492.65804158550094,234.11189964764992,57.70591206290844,167.01249896279933,17.200277671145813,91.5337008732083,0.7307702898979187,25.98979817561756,0.33339187993714,0.9947859644889832,234.11189964764992,955.6249195106915,53.519344335989,15.0,25.886932686177172,0.26708543124727296,0.8309082984924316,225.86696623906195,882.9309951690338,52.55736467623389,10.0,26.076022318884274,0.25135097185024574,0.9995249509811401,218.7379824965062,914.5557016757074,52.474484222112,12.0,26.08046427525645,0.3022899582235101,0.998627781867981,216.9116219765041,776.6164744407706,50.13935256270482,6.0,0.5824345350265503,0.4175654649734497,0.5824345350265503,955.6249195106915,0.024175963731455134,0.0,-1.0260309
2025-07-29 10:13:00,True,32.79,60.7,26.008519047794373,29.982411660345708,15.191179944940657,52.181734381584896,58.84482896527664,91.38349525615763,420.0,882.971418047763,613.3208754465315,613.3208754465315,1.1541182412581688,0.6721983212128615,0.48191992004530726,3.480776774088541,0.20926513671874997,34.811111770524334,17.63785645509846,17.173255315425873,8.702777942631084,0.6006502999440495,7.0,9.392574333400805,0.8733457318361455,0.4316098945119562,99000.12616252313,1.031262241779498,492.65804158550094,234.11189964764992,57.70591206290844,167.01249896279933,17.200277671145813,91.5337008732083,0.7307702898979187,25.955740572017476,0.33339187993714,0.9947859644889832,234.11189964764992,951.6365169034451,53.59241407967823,15.0,25.909676852860063,0.26708543124727296,0.8309082984924316,225.86696623906195,880.9885185578207,52.48977394909494,10.0,26.10578818413697,0.25135097185024574,0.9995249509811401,218.7379824965062,914.5107348576252,52.41670326588621,12.0,26.089730807034215,0.3022899582235101,0.998627781867981,216.9116219765041,774.057702474611,50.1054678403416,6.0,0.5824345350265503,0.4175654649734497,0.5824345350265503,951.6365169034451,0.017458940648404603,0.0,-1.020408
2025-07-29 10:14:00,True,32.82,60.6,26.01285392923098,30.00179049651715,15.209340779631654,52.164886555397686,58.77984527809262,91.36697443162285,420.0,880.6897612152023,612.3681343503334,612.3681343503334,1.1541182412581688,0.6721983212128615,0.48191992004530726,3.436716308593749,0.20661621093749993,34.78433845604659,17.609668988587906,17.174669467458692,8.696084614011648,0.5976260225158679,7.0,9.421384636845286,0.8733457318361455,0.4253332941055811,98811.21149416296,1.0297970659335693,492.65804158550094,234.11189964764992,57.70591206290844,167.01249896279933,17.200277671145813,91.5337008732083,0.7307702898979187,25.930208506338822,0.33339187993714,0.9947859644889832,234.11189964764992,947.857706400496,53.64399972920696,15.0,25.929234514699775,0.26708543124727296,0.8309082984924316,225.86696623906195,879.1020186965552,52.43448021162808,10.0,26.13153931151485,0.25135097185024574,0.9995249509811401,218.7379824965062,914.420201500365,52.371932849515076,12.0,26.098460727867515,0.3022899582235101,0.998627781867981,216.9116219765041,771.6003778217112,50.07637858933418,6.0,0.5824345350265503,0.4175654649734497,0.5824345350265503,947.857706400496,0.012802986886863916,0.0,-1.0180523
2025-07-29 10:15:00,True,32.85,60.5,26.014942237943572,28.867322151631278,15.01554267948666,52.17708131826987,57.40099124768282,90.79510618748469,420.0,879.5967679615321,689.4338967191802,689.4338967191802,1.251919112637359,0.5179943585726514,0.7339247540647076,3.044436035156249,0.18303222656249996,32.714328136135336,15.268972826128369,17.445355310006967,8.178582034033834,0.5690161004797927,7.0,9.57072055400888,1.1135039212268754,0.3695995594008275,96927.0777306628,1.0157486690394273,579.0480997047523,274.8272005658273,62.595955631867945,196.51735184825674,19.47760048469152,107.7042772977131,0.7925465703010559,25.835032363031736,0.36192136815383785,0.9995249509811401,274.8272005658273,948.0017427762973,53.81896247530635,15.0,25.84095257921102,0.31013033462921163,0.9995249509811401,265.1317454886381,879.8030878391733,52.61447710563942,10.0,26.109550143375706,0.2665731588737005,0.932915210723877,257.31135125201814,917.5235092043462,52.409655474677805,12.0,26.069562607198435,0.313294250980609,0.9313105344772339,255.34960008113578,773.7741999488683,50.097221956812376,6.0,0.413760244846344,0.586239755153656,0.41376024484634405,948.0017427762973,0.012955584579806768,0.0,-0.96252596
2025-07-29 10:16:00,True,32.88,60.4,25.95364393000728,28.84417998353032,15.112095514688608,52.28366027300352,57.438303292196856,90.77474261117369,420.0,881.0168734178241,690.2664189941692,690.2664189941692,1.251919112637359,0.5179943585726514,0.7339247540647076,2.7786519368489584,0.16705322265625,32.34151451877326,15.046906761862317,17.294607756910935,8.085378629693315,0.5475586589527361,7.0,9.784517314933176,1.1135039212268754,0.3320308222135852,95403.60379067382,1.0049790497495505,579.0480997047523,274.8272005658273,62.595955631867945,196.51735184825674,19.47760048469152,107.7042772977131,0.7925465703010559,25.767103475291343,0.36192136815383785,0.9995249509811401,274.8272005658273,948.1953554383399,53.93705431779014,15.0,25.776403716765913,0.31013033462921163,0.9995249509811401,265.1317454886381,880.5111887919492,52.744290998408296,10.0,26.097557921084327,0.2665731588737005,0.932915210723877,257.31135125201814,920.5010958577851,52.432697977508106,12.0,26.052688757654078,0.313294250980609,0.9313105344772339,255.34960008113578,775.8602822719041,50.103810491249845,6.0,0.413760244846344,0.586239755153656,0.41376024484634405,948.1953554383399,0.013163536512456752,0.0,-0.95192164
2025-07-29 10:17:00,True,32.910000000000004,60.3,25.911239624174247,28.832032807581825,15.190958837356993,52.35504096404671,57.45028364769449,90.75575106022107,420.0,882.4043260146789,691.0797988648367,691.0797988648367,1.251919112637359,0.5179943585726514,0.7339247540647076,2.5938822428385415,0.15594482421874997,32.04902964727176,14.869043299725966,17.179986347545793,8.01225741181794,0.5314655778074437,7.0,9.955890535971712,1.1135039212268754,0.3060547180728518,94204.00158257104,0.9967626427588914,579.0480997047523,274.8272005658273,62.595955631867945,196.51735184825674,19.47760048469152,107.7042772977131,0.7925465703010559,25.719372510819287,0.36192136815383785,0.9995249509811401,274.8272005658273,948.4334809968074,54.014563694304826,15.0,25.729713550930196,0.31013033462921163,0.9995249509811401,265.1317454886381,881.2246868204077,52.8372503482624,10.0,26.092705018204807,0.2665731588737005,0.932915210723877,257.31135125201814,923.3588322435361,52.44632872698809,12.0,26.044314292160298,0.313294250980609,0.9313105344772339,255.34960008113578,777.8630721826836,50.102077299997596,6.0,0.413760244846344,0.586239755153656,0.41376024484634405,948.4334809968074,0.013423818506613882,0.0,-0.94674623
2025-07-29 10:18:00,True,32.94,60.2,25.882745596162373,28.82797911451953,15.255264507981927,52.401795315414546,57.44424577231013,90.73816145272292,420.0,883.7596200377956,691.8743261011098,691.8743261011098,1.251919112637359,0.5179943585726514,0.7339247540647076,2.4617008463541663,0.14799804687499998,31.821315898602595,14.727423427348139,17.093892471254453,7.955328974650649,0.5193957669484746,7.0,10.092477711473492,1.1135039212268754,0.28759952960122265,93276.7540676958,0.9905183798063826,579.0480997047523,274.8272005658273,62.595955631867945,196.51735184825674,19.47760048469152,107.7042772977131,0.7925465703010559,25.68651208360505,0.36192136815383785,0.9995249509811401,274.8272005658273,948.7114526605644,54.06355757685781,15.0,25.69638674168978,0.31013033462921163,0.9995249509811401,265.1317454886381,881.9420691750875,52.903413752870634,10.0,26.092850744134577,0.2665731588737005,0.932915210723877,257.31135125201814,926.1022827886297,52.45425792365121,12.0,26.04182235217017,0.313294250980609,0.9313105344772339,255.34960008113578,779.7867490006953,50.096087600834714,6.0,0.413760244846344,0.586239755153656,0.41376024484634405,948.7114526605644,0.013734080910532798,0.0,-0.94367564
2025-07-29 10:19:00,True,32.97,60.1,25.864397438604307,28.82982763432753,15.305925587609362,52.431658065420194,57.4255849733442,90.7223422922819,420.0,885.0832623272124,692.6502978327686,692.6502978327686,1.251919112637359,0.5179943585726514,0.7339247540647076,2.3678946940104164,0.14235839843749998,31.65114558634671,14.618729147926409,17.032416438420302,7.912786396586678,0.5103434088042476,7.0,10.197796091946575,1.1135039212268754,0.274521305966568,92562.31336558911,0.9857874274863019,579.0480997047523,274.8272005658273,62.595955631867945,196.51735184825674,19.47760048469152,107.7042772977131,0.7925465703010559,25.664390595161027,0.36192136815383785,0.9995249509811401,274.8272005658273,949.0249713485099,54.092908277938726,15.0,25.672890991932675,0.31013033462921163,0.9995249509811401,265.1317454886381,882.6619377866174,52.9503249432817,10.0,26.09631480005254,0.2665731588737005,0.932915210723877,257.31135125201814,928.736722749443,52.459061793644956,12.0,26.043181386241304,0.313294250980609,0.9313105344772339,255.34960008113578,781.6352416870413,50.08855354504524,6.0,0.413760244846344,0.586239755153656,0.41376024484634405,949.0249713485099,0.014092510303026672,0.0,-0.94178295
2025-07-29 10:20:00,True,33.0,60.0,25.93117156964175,29.26525626063522,14.856365144868464,51.84395846502229,57.529122241233345,90.96423283275192,420.0,864.2317354995083,656.3512237567453,656.3512237567453,1.0745576134873147,0.5028447288612778,0.5717128846260369,2.5242382812499993,0.15175781249999998,29.94942230334883,14.373339551089792,15.576082752259037,7.487355575837207,0.5251451851584835,7.0,9.838453730226448,1.0474990040530756,0.2963097121247829,93720.8170550665,0.9935017632461249,638.149559573135,414.02139686793873,53.727880674365736,144.77973419315387,27.567539951924005,79.34870123158015,0.7353407144546509,26.33657372547328,0.02789075555729963,0.14517942070960999,414.02139686793873,966.2401480096585,52.33951049912237,15.0,25.55170242933767,0.3445789384841135,0.7877206206321716,400.61205905429574,879.5252975645598,53.18592474472469,10.0,25.922045412826908,0.33496871128919725,0.9970376491546631,389.14758209204086,925.565493751029,52.85590255825922,12.0,25.895854946330026,0.3671192081567042,0.8527512550354004,386.45385691601473,779.7416278847212,50.39850534225862,6.0,0.4679551124572754,0.5320448875427246,0.4679551124572754,966.2401480096585,0.056608564674296584,0.0,-0.89766073
2025-07-29 10:21:00,True,33.02,59.8,25.805098767965376,29.208027585481325,14.776430137757398,52.10546969402119,57.5865953829231,90.98648996226719,420.0,862.0372320733007,655.1836494281365,655.1836494281365,1.0745576134873147,0.5028447288612778,0.5717128846260369,2.6471811930338536,0.15914916992187494,30.008069290215587,14.407440880506327,15.60062840970926,7.502017322553897,0.5362465174241605,7.0,9.711927677606406,1.0474990040530756,0.31354389285076817,94566.04055317945,0.9992164109448027,638.149559573135,414.02139686793873,53.727880674365736,144.77973419315387,27.567539951924005,79.34870123158015,0.7353407144546509,26.912682107015296,0.02789075555729963,0.14517942070960999,414.02139686793873,983.3217955899518,50.933318321890134,15.0,25.449917574501285,0.3445789384841135,0.7877206206321716,400.61205905429574,876.5293756939315,53.35513810528422,10.0,25.77850985566348,0.33496871128919725,0.9970376491546631,389.14758209204086,922.5332539206353,53.15383130301018,12.0,25.773775185216355,0.3671192081567042,0.8527512550354004,386.45385691601473,777.9045418332009,50.627476004528894,6.0,0.4679551124572754,0.5320448875427246,0.4679551124572754,983.3217955899518,0.19943164589869472,0.0,-1.1631168
2025-07-29 10:22:00,True,33.04,59.6,25.700960503414592,29.162389830482844,14.715049275764716,52.29419008241815,57.60247232891509,90.99627659449386,420.0,859.9470262644638,654.0715661136328,654.0715661136328,1.0745576134873147,0.5028447288612778,0.5717128846260369,2.7431193033854164,0.1649169921875,30.028806508417357,14.411159721974649,15.617646786442709,7.507201627104339,0.5445725166234182,7.0,9.618889011917087,1.0474990040530756,0.3270349866369866,95185.33627346362,1.003463675954143,638.149559573135,414.02139686793873,53.727880674365736,144.77973419315387,27.567539951924005,79.34870123158015,0.7353407144546509,27.40699396731712,0.02789075555729963,0.14517942070960999,414.02139686793873,1000.271208824388,49.80410500375107,15.0,25.36474094359575,0.3445789384841135,0.7877206206321716,400.61205905429574,873.6680735162851,53.46991710520439,10.0,25.660567704127633,0.33496871128919725,0.9970376491546631,389.14758209204086,919.6342009207075,53.37074753034361,12.0,25.672892872093023,0.3671192081567042,0.8527512550354004,386.45385691601473,776.1238113141133,50.79047185520507,6.0,0.4679551124572754,0.5320448875427246,0.4679551124572754,1000.271208824388,0.5056499433473932,0.0,-1.524764
2025-07-29 10:23:00,True,33.06,59.4,25.61524512988994,29.12648552567948,14.666692353877272,52.42386837703463,57.58447843569272,90.99652845698004,420.0,857.9573284350395,653.0129575557327,653.0129575557327,1.0745576134873147,0.5028447288612778,0.5717128846260369,2.818448486328125,0.16944580078125,30.02560122151707,14.394493094251848,15.631108127265223,7.506400305379268,0.5508170160228615,7.0,9.548621421257206,1.0474990040530756,0.33761603058390743,95638.66081844374,1.00662785729144,638.149559573135,414.02139686793873,53.727880674365736,144.77973419315387,27.567539951924005,79.34870123158015,0.7353407144546509,27.831650287923548,0.02789075555729963,0.14517942070960999,414.02139686793873,1017.0896616482263,48.89793498540899,15.0,25.293585205377937,0.3445789384841135,0.7877206206321716,400.61205905429574,870.9355834729038,53.54058312628614,10.0,25.56377746687053,0.33496871128919725,0.9970376491546631,389.14758209204086,916.8627947608686,53.52194799263882,12.0,25.589622761126606,0.3671192081567042,0.8527512550354004,386.45385691601473,774.3991290054248,50.90027235903744,6.0,0.4679551124572754,0.5320448875427246,0.4679551124572754,1017.0896616482263,0.805986378337646,0.0,-2.0099452
2025-07-29 10:24:00,True,33.08,59.2,25.544828671620024,29.098662696877554,14.628792153324696,52.50618675778359,57.539177135020125,90.9891383129504,420.0,856.0644773772799,652.0058758275719,652.0058758275719,1.0745576134873147,0.5028447288612778,0.5717128846260369,2.875300699869791,0.17286376953124996,30.004149464206325,14.362147648103269,15.642001816103056,7.501037366051581,0.5555003905724439,7.0,9.496443654722523,1.0474990040530756,0.34564024413388755,95975.76035403626,1.0089892393391842,638.149559573135,414.02139686793873,53.727880674365736,144.77973419315387,27.567539951924005,79.34870123158015,0.7353407144546509,28.19698655127494,0.02789075555729963,0.14517942070960999,414.02139686793873,1033.778407731608,48.17281244606432,15.0,25.23423047388405,0.3445789384841135,0.7877206206321716,400.61205905429574,868.326373286734,53.57586539554394,10.0,25.484448949907993,0.33496871128919725,0.9970376491546631,389.14758209204086,914.2137444065046,53.620280499853656,12.0,25.520960573683602,0.3671192081567042,0.8527512550354004,386.45385691601473,772.7300676480403,50.96757432500637,6.0,0.4679551124572754,0.5320448875427246,0.4679551124572754,1033.778407731608,0.943473958018064,0.0,-2.5013344
2025-07-29 10:25:00,True,33.1,59.0,26.23820995718952,29.010874948293438,16.299339033503276,51.26534105346391,56.05918701988804,90.2491562513368,420.0,901.4831601769329,708.5894472502704,708.5894472502704,1.9574713119084892,0.784210000538131,1.1732613113703583,4.1445263671875,0.24916992187499995,43.894426040660974,18.86266435586382,25.031761684797154,10.973606510165244,0.6424902397715265,7.0,9.53371746999603,4.4231534709182805,0.5263493888733958,101395.7482340002,1.051166166605776,1472.300644238697,728.5488017788155,97.87356559542445,480.44001909993864,50.917313789435866,263.3123464945439,1.247604250907898,27.21991969936523,0.5747910384503572,0.93723464012146,728.5488017788155,1015.0904665401591,50.83135647243785,15.0,25.182321052874727,0.4115193327534368,0.7145775556564331,705.1478285303444,867.6620844457531,53.91553825600964,10.0,25.33540915307609,0.44275433030513395,0.9899005889892578,683.2120193548802,911.1042141935204,54.22691254770995,12.0,25.29175338514799,0.5284066103995612,0.9829127192497253,677.6314879893796,773.2719609703765,51.899659565380205,6.0,0.40062400698661804,0.599375993013382,0.40062400698661804,1015.0904665401591,0.7786021484665756,0.0,-3.2077577
2025-07-29 10:26:00,True,33.120000000000005,58.8,25.844807711616074,28.78433192134802,15.993632244033511,52.54216735040595,56.764398305877464,90.42169984400913,420.0,895.2989332591524,704.8827701004057,704.8827701004057,1.9574713119084892,0.784210000538131,1.1732613113703583,5.408066813151041,0.32513427734375,44.923753890390124,19.73610164674432,25.187652243645804,11.230938472597531,0.7077326266708385,7.0,8.987273810490064,4.4231534709182805,0.705729048505688,104187.70547670832,1.0809513471753165,1472.300644238697,728.5488017788155,97.87356559542445,480.44001909993864,50.917313789435866,263.3123464945439,1.247604250907898,26.4557085925925,0.5747910384503572,0.93723464012146,728.5488017788155,998.158382906007,52.91262924064773,15.0,25.116315701164535,0.4115193327534368,0.7145775556564331,705.1478285303444,866.748458145548,54.21225366320763,10.0,25.19302355187509,0.44275433030513395,0.9899005889892578,683.2120193548802,907.9464703974293,54.726357233922855,12.0,25.085595718157464,0.5284066103995612,0.9829127192497253,677.6314879893796,773.3639385296129,52.65391925865281,6.0,0.40062400698661804,0.599375993013382,0.40062400698661804,998.158382906007,0.46170810340430535,0.0,-3.0514877
2025-07-29 10:27:00,True,33.14,58.6,25.518672107178585,28.597922457704446,15.789471181662794,53.54476418912645,57.29883187250982,90.54632480456229,420.0,889.445520266406,701.3743748753609,701.3743748753609,1.9574713119084892,0.784210000538131,1.1732613113703583,6.566430664062498,0.3947753906249999,45.45289217504854,20.230283196682347,25.222608978366193,11.363223043762135,0.7566644168453225,7.0,8.655983015102107,4.4231534709182805,0.8664932304478079,105355.28822008823,1.1023984476341846,1472.300644238697,728.5488017788155,97.87356559542445,480.44001909993864,50.917313789435866,263.3123464945439,1.247604250907898,25.861706893685227,0.5747910384503572,0.93723464012146,728.5488017788155,982.7999401824973,54.50412884745911,15.0,25.047625659088567,0.4115193327534368,0.7145775556564331,705.1478285303444,865.6227341321035,54.46250576546377,10.0,25.064679903982633,0.44275433030513395,0.9899005889892578,683.2120193548802,904.7624127293128,55.127905429704924,12.0,24.90746867912366,0.5284066103995612,0.9829127192497253,677.6314879893796,773.0752675711752,53.254030313361,6.0,0.40062400698661804,0.599375993013382,0.40062400698661804,982.7999401824973,0.19257906845035394,0.0,-2.9949522
2025-07-29 10:28:00,True,33.160000000000004,58.4,25.25269510855867,28.44739367039963,15.646578916069043,54.31864827433949,57.691171512157865,90.63436153626552,420.0,883.9008957633318,698.0510600579444,698.0510600579444,1.9574713119084892,0.784210000538131,1.1732613113703583,7.56418701171875,0.45476074218749996,45.71330283856396,20.505731822002975,25.207571016560987,11.42832570964099,0.7933632594761855,7.0,8.445786154465548,4.4231534709182805,1.0005713061946717,105610.30942627478,1.118032060200223,1472.300644238697,728.5488017788155,97.87356559542445,480.44001909993864,50.917313789435866,263.3123464945439,1.247604250907898,25.401536125024332,0.5747910384503572,0.93723464012146,728.5488017788155,968.8526793892952,55.69437392379702,15.0,24.981838412645722,0.4115193327534368,0.7145775556564331,705.1478285303444,864.3179410568172,54.6675130065976,10.0,24.952541695650414,0.44275433030513395,0.9899005889892578,683.2120193548802,901.5707998065228,55.44351598283394,12.0,24.756906810842466,0.5284066103995612,0.9829127192497253,677.6314879893796,772.4663821783083,53.72390405895696,6.0,0.40062400698661804,0.599375993013382,0.40062400698661804,968.8526793892952,0.06942148495230867,0.0,-3.1409948
2025-07-29 10:29:00,True,33.18,58.2,25.037732917803332,28.327285150674683,15.542537276066884,54.90584591723023,57.96797186850478,90.69462115097579,420.0,878.6448557198411,694.900715837559,694.900715837559,1.9574713119084892,0.784210000538131,1.1732613113703583,8.391386718749997,0.5044921874999999,45.82478135043578,20.648849492740805,25.175931857694966,11.456195337608944,0.8208873914493326,7.0,8.306442751265783,4.4231534709182805,1.1077444288871467,105396.54310619639,1.1295212709623221,1472.300644238697,728.5488017788155,97.87356559542445,480.44001909993864,50.917313789435866,263.3123464945439,1.247604250907898,25.045528423855846,0.5747910384503572,0.93723464012146,728.5488017788155,956.1717178433111,56.56460990530168,15.0,24.92147112662906,0.4115193327534368,0.7145775556564331,705.1478285303444,862.8633396552927,54.83095319290331,10.0,24.856310974740634,0.44275433030513395,0.9899005889892578,683.2120193548802,898.3876286824561,55.685743188109626,12.0,24.63120947424518,0.5284066103995612,0.9829127192497253,677.6314879893796,771.5899471617055,54.085925235390995,6.0,0.40062400698661804,0.599375993013382,0.40062400698661804,956.1717178433111,0.025274575488549177,0.0,-3.312066
2025-07-29 10:30:00,True,33.2,58.0,24.89005028140281,29.901593128406432,13.177099500252279,55.430667141927046,58.5728208215319,92.0635270009264,420.0,881.5935551340893,604.7643565835343,604.7643565835343,0.6914968251285125,0.4147079389896844,0.2767888861388281,3.9483862304687496,0.2373779296875,23.98203712547455,12.347713274249413,11.634323851225139,5.995509281368638,0.6307830323884789,7.0,8.45308212544699,0.23286966204824505,0.4983344270322341,100767.80317798363,1.0456638781380985,220.10144736584004,127.28681611400343,34.57484125642562,59.95546073607796,4.644446271444153,32.85948801924064,0.4556815028190613,25.299797412133536,0.24086184020770945,0.9436937570571899,127.28681611400343,958.07848401208,55.53196316805289,15.0,25.22299232045728,0.17999592354227317,0.7434530854225159,124.80116485428874,866.0634053471797,53.7777342270685,10.0,25.32664889218904,0.11971513951706043,0.408562570810318,123.09762537646898,906.4798170424768,54.222057307815334,12.0,25.15000402431957,0.15092392186146938,0.6445132493972778,122.64236984255928,773.8766497721479,52.3827877092073,6.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,958.07848401208,0.029498897018887384,0.0,-0.900635
2025-07-29 10:31:00,True,33.150000000000006,58.4,25.251760343735487,30.015333213273625,13.742296165953038,54.166112968914206,58.3384319413746,91.795720442409,420.0,884.990738587597,606.1241641631726,606.1241641631726,0.6914968251285125,0.4147079389896844,0.2767888861388281,2.150434977213541,0.12928466796874996,23.203907546727624,11.883637572586249,11.320269974141375,5.800976886681906,0.4882047630928385,7.0,9.581419160803494,0.23286966204824505,0.24446316374898358,90762.74893468073,0.974037383437214,220.10144736584004,127.28681611400343,34.57484125642562,59.95546073607796,4.644446271444153,32.85948801924064,0.4556815028190613,25.53364367402101,0.24086184020770945,0.9436937570571899,127.28681611400343,959.9554697112861,54.66535818689381,15.0,25.492056095469913,0.17999592354227317,0.7434530854225159,124.80116485428874,869.1921031422656,52.90480948696433,10.0,25.73452539818385,0.11971513951706043,0.408562570810318,123.09762537646898,914.3986735390764,53.03113561364536,12.0,25.59816808982187,0.15092392186146938,0.6445132493972778,122.64236984255928,776.1314868615119,50.998832818947434,6.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,959.9554697112861,0.03432199027571779,0.0,-0.48682767
2025-07-29 10:32:00,True,33.1,58.8,25.571678941802592,30.112413388046416,14.437389433394841,53.12321677569295,58.17683142032497,91.51299184304666,420.0,888.322009046039,607.4575884192392,607.4575884192392,0.6914968251285125,0.4147079389896844,0.2767888861388281,1.338158976236979,0.080450439453125,22.176818854010083,11.272554179764406,10.904264674245674,5.544204713502521,0.3812710611211082,7.0,10.96474495945369,0.23286966204824505,0.1358315008426271,81042.59075234729,0.9131036297424404,220.10144736584004,127.28681611400343,34.57484125642562,59.95546073607796,4.644446271444153,32.85948801924064,0.4556815028190613,25.757288287707595,0.24086184020770945,0.9436937570571899,127.28681611400343,961.8028921943416,53.94097216898491,15.0,25.739162743298685,0.17999592354227317,0.7434530854225159,124.80116485428874,872.2511666371461,52.183805873891984,10.0,26.093417130632112,0.11971513951706043,0.408562570810318,123.09762537646898,922.14797656304,52.06191723611299,12.0,25.991793771608126,0.15092392186146938,0.6445132493972778,122.64236984255928,778.3546780801331,49.87259323239497,6.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,961.8028921943416,0.03980696990222965,0.0,-0.2477018
2025-07-29 10:33:00,True,33.050000000000004,59.2,25.86194484131602,30.197652626377888,15.193313990151596,52.264546606782304,58.07504326793824,91.25128474302218,420.0,891.5885955091968,608.7651212896114,608.7651212896114,0.6914968251285125,0.4147079389896844,0.2767888861388281,0.9266910807291665,0.05571289062499999,21.00937845930709,10.571673214022908,10.437705245284178,5.2523446148267725,0.3010707846423105,7.0,12.4237784306429,0.23286966204824505,0.0844055017144356,72720.40701609009,0.8615243812476967,220.10144736584004,127.28681611400343,34.57484125642562,59.95546073607796,4.644446271444153,32.85948801924064,0.4556815028190613,25.97571805466979,0.24086184020770945,0.9436937570571899,127.28681611400343,963.6209815558035,53.3455338589092,15.0,25.97048835699702,0.17999592354227317,0.7434530854225159,124.80116485428874,875.2422819559605,51.59634433543518,10.0,26.412936644861325,0.11971513951706043,0.408562570810318,123.09762537646898,929.7314201499328,51.27753453501028,12.0,26.342148372661004,0.15092392186146938,0.6445132493972778,122.64236984255928,780.546450923882,48.96029638669942,6.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,963.6209815558035,0.046019198876121756,0.0,-0.22767413
2025-07-29 10:34:00,True,33.0,59.6,26.13002600962262,30.274019267712966,15.938911013052545,51.56494127299776,58.02471035848723,91.0349318839463,420.0,894.7917062010156,610.0472463961196,610.0472463961196,0.6914968251285125,0.4147079389896844,0.2767888861388281,0.6971502685546875,0.041912841796875,19.82342436725816,9.851266430211115,9.97215793704704,4.95585609181454,0.24092057728321223,7.0,13.802616644912241,0.23286966204824505,0.05751613575951495,65869.41849079198,0.8181274571691263,220.10144736584004,127.28681611400343,34.57484125642562,59.95546073607796,4.644446271444153,32.85948801924064,0.4556815028190613,26.189560722580854,0.24086184020770945,0.9436937570571899,127.28681611400343,965.4099796890681,52.87108242461306,15.0,26.18856388379115,0.17999592354227317,0.7434530854225159,124.80116485428874,878.1670892359471,51.129724367251605,10.0,26.69941257205856,0.11971513951706043,0.408562570810318,123.09762537646898,937.1526159272411,50.65053246649398,12.0,26.656428709605134,0.15092392186146938,0.6445132493972778,122.64236984255928,782.7070402329933,48.229554537265344,6.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,965.4099796890681,0.05302537663422174,0.0,-0.33583626
2025-07-29 10:35:00,True,32.95,60.0,26.438161951457968,28.944180330348946,16.948523334803834,50.592137539941525,55.883562325611194,90.10680881373322,420.0,885.0777826924319,707.7089859305125,707.7089859305125,1.6991496313297796,0.648012304270251,1.0511373270595286,1.6686124674479164,0.10031738281249998,34.5649854525007,14.060274793992502,20.5047106585082,8.641246363125175,0.4305217518176948,7.0,11.955695487739714,2.9662884609617737,0.17914979966094177,85719.84378617292,0.9421061728910269,1138.0578373837757,577.6548195320298,84.957481566489,362.00253766807145,43.14799673823063,198.40091133318245,1.0878353118896484,26.141749195103312,0.38737661657589745,0.6155539751052856,577.6548195320298,964.2627739155406,53.2878068120971,15.0,25.920458965180405,0.4423800128808115,0.9635088443756104,556.5924236445734,875.5525703059902,52.23850923342053,10.0,26.42869109542707,0.39456452412113796,0.9995249509811401,539.013044808853,934.1108236668931,51.70237292384812,12.0,26.319991051290025,0.47482847775193276,0.9995249509811401,534.5068227937992,782.8881958728365,49.54540700890529,6.0,0.3813744783401489,0.6186255216598511,0.3813744783401489,964.2627739155406,0.048425005692865335,0.0,-1.4800762
