time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 10:36:00,True,32.900000000000006,60.4,26.200576873954972,28.778819271522988,16.03048684866234,51.59626926155356,56.68714272156217,90.39711778279184,420.0,883.4798203835866,706.7204456636102,706.7204456636102,1.6991496313297796,0.648012304270251,1.0511373270595286,3.0927604166666662,0.18593749999999998,38.72273894837515,16.931446665983767,21.791292282391385,9.680684737093788,0.5727226327185567,7.0,9.99532194463634,2.9662884609617737,0.37644947105991977,97180.9054702583,1.0175883022968215,1138.0578373837757,577.6548195320298,84.957481566489,362.00253766807145,43.14799673823063,198.40091133318245,1.0878353118896484,26.03328274900763,0.38737661657589745,0.6155539751052856,577.6548195320298,963.1299257738302,53.66428047134663,15.0,25.6316658674896,0.4423800128808115,0.9635088443756104,556.5924236445734,873.0860946987025,53.159603229021855,10.0,26.144680563276097,0.39456452412113796,0.9995249509811401,539.013044808853,931.2356221740746,52.5820496441125,12.0,25.974725974414486,0.47482847775193276,0.9995249509811401,534.5068227937992,782.9579625627254,50.62540524731061,6.0,0.3813744783401489,0.6186255216598511,0.3813744783401489,963.1299257738302,0.04425570196361861,0.0,-1.6775175
2025-07-29 10:37:00,True,32.85,60.8,25.93822456413203,28.59838951495409,15.541725775147075,52.43331878889098,57.412768078014054,90.62140946226008,420.0,881.9312318189046,705.7624492549475,705.7624492549475,1.6991496313297796,0.648012304270251,1.0511373270595286,4.821067708333333,0.28984374999999996,40.67394613660748,18.355609404438148,22.31833673216933,10.16848653415187,0.6793732933942032,7.0,9.018351475705416,2.9662884609617737,0.622757462002844,103132.66432737127,1.068180780625085,1138.0578373837757,577.6548195320298,84.957481566489,362.00253766807145,43.14799673823063,198.40091133318245,1.0878353118896484,25.91038184859261,0.38737661657589745,0.6155539751052856,577.6548195320298,962.012663453325,53.9799086588594,15.0,25.364624860303394,0.4423800128808115,0.9635088443756104,556.5924236445734,870.75702966185,53.90041321766961,10.0,25.883916047427068,0.39456452412113796,0.9995249509811401,539.013044808853,928.5160257058297,53.29499050128883,12.0,25.663196561883865,0.47482847775193276,0.9995249509811401,534.5068227937992,782.9300084117265,51.488528672562374,6.0,0.3813744783401489,0.6186255216598511,0.3813744783401489,962.012663453325,0.04048053428783338,0.0,-1.9228942
2025-07-29 10:38:00,True,32.800000000000004,61.2,25.693070167294035,28.428627431166632,15.26025171073812,53.10821128547876,58.04710593702259,90.79226652490387,420.0,880.4307972575217,704.8342421416955,704.8342421416955,1.6991496313297796,0.648012304270251,1.0511373270595286,6.634653320312499,0.39887695312499993,41.637093726440504,19.12780273135891,22.509290995081596,10.409273431610126,0.759361288900938,7.0,8.501363632186473,2.9662884609617737,0.8758413791048103,105396.87958320393,1.103560039328276,1138.0578373837757,577.6548195320298,84.957481566489,362.00253766807145,43.14799673823063,198.40091133318245,1.0878353118896484,25.792117375713964,0.38737661657589745,0.6155539751052856,577.6548195320298,960.912059318303,54.22977091379241,15.0,25.132566380300798,0.4423800128808115,0.9635088443756104,556.5924236445734,868.5556334383137,54.4789081173361,10.0,25.657533664862672,0.39456452412113796,0.9995249509811401,539.013044808853,925.941872369961,53.85671556344488,12.0,25.397016186200624,0.47482847775193276,0.9995249509811401,534.5068227937992,782.8166086340526,52.16096844650612,6.0,0.3813744783401489,0.6186255216598511,0.3813744783401489,960.912059318303,0.03706444300259733,0.0,-2.1821597
2025-07-29 10:39:00,True,32.75,61.6,25.478737422454174,28.277873632423844,15.084864448165078,53.63619558640848,58.59299913011835,90.92518599565061,420.0,878.9772954705146,703.9350688404747,703.9350688404747,1.6991496313297796,0.648012304270251,1.0511373270595286,8.343062337239584,0.5015869140625,42.13419451814785,19.58279644643479,22.55139807171306,10.533548629536963,0.8193522855309892,7.0,8.208183570278495,2.9662884609617737,1.1016045568756119,105419.4542312973,1.1288856020060976,1138.0578373837757,577.6548195320298,84.957481566489,362.00253766807145,43.14799673823063,198.40091133318245,1.0878353118896484,25.68562192200334,0.38737661657589745,0.6155539751052856,577.6548195320298,959.8290421896985,54.41783186635513,15.0,24.936805259000465,0.4423800128808115,0.9635088443756104,556.5924236445734,866.4729749273647,54.91850619731679,10.0,25.466301941227968,0.39456452412113796,0.9995249509811401,539.013044808853,923.5037578041527,54.28788881923627,12.0,25.17552233240883,0.47482847775193276,0.9995249509811401,534.5068227937992,782.6287801067921,52.67261161314456,6.0,0.3813744783401489,0.6186255216598511,0.3813744783401489,959.8290421896985,0.03397450560008586,0.0,-2.4037514
2025-07-29 10:40:00,True,32.7,62.0,25.361415739164197,29.785910644264487,14.357910629633942,53.98033215008048,60.65319150005334,92.0837986522559,420.0,884.6812634751394,606.226574825638,606.226574825638,0.9602599630823816,0.5754242963079825,0.38483566677439907,4.0933593749999995,0.24609374999999997,31.439155935265713,16.535375866434702,14.903780068831015,7.859788983816428,0.6395247477790897,7.0,8.837446576778078,0.5472930931413664,0.5190612596923713,101241.6628428549,1.0497771841490289,371.70681538281224,192.72280073707742,48.01299815411909,115.61814773424675,12.851853779683097,63.36625711215911,0.6172422766685486,25.755179066048942,0.2948478428669652,0.9304242134094238,192.72280073707742,957.8055649668111,54.09121364135521,15.0,25.315377475848432,0.16107593510591964,0.46533167362213135,187.30314375075187,870.5747317166139,53.76880496017853,10.0,25.627033617456323,0.2288874669175982,0.9995249509811401,181.38737071838432,924.0643480229057,53.7436609040431,12.0,25.367148253508816,0.2754487181918986,0.9995249509811401,179.87094695739432,780.214358914427,51.98322159809818,6.0,0.5992380380630493,0.4007619619369507,0.5992380380630493,957.8055649668111,0.028854708011903884,0.0,-1.089824
2025-07-29 10:41:00,True,32.88,61.8,25.539555237688436,29.965641230962262,15.035621380843192,53.35939736526256,60.31726112159299,91.80179762236051,420.0,884.1890418377825,606.029311116543,606.029311116543,0.9602599630823816,0.5754242963079825,0.38483566677439907,2.3096211751302076,0.13885498046874997,30.183121762938413,15.76040125098328,14.422720511955129,7.545780440734603,0.5046540944651652,7.0,10.126418568019785,0.5472930931413664,0.26645270171776325,92108.54115046331,0.9827925751515831,371.70681538281224,192.72280073707742,48.01299815411909,115.61814773424675,12.851853779683097,63.36625711215911,0.6172422766685486,25.85173423075383,0.2948478428669652,0.9304242134094238,192.72280073707742,955.8934210259561,53.79804170257461,15.0,25.651874470327247,0.16107593510591964,0.46533167362213135,187.30314375075187,874.5314319456382,52.83753264591803,10.0,25.790126673357978,0.2288874669175982,0.9995249509811401,181.38737071838432,924.5894047031629,53.28620001874551,12.0,25.559441241459236,0.2754487181918986,0.9995249509811401,179.87094695739432,777.926184875448,51.41271140380557,6.0,0.5992380380630493,0.4007619619369507,0.5992380380630493,955.8934210259561,0.024709484153213647,0.0,-0.80441606
2025-07-29 10:42:00,True,33.06,61.6,25.719680901792042,30.146095728234418,15.825842850756551,52.839094005990496,60.01139883822507,91.51596469402487,420.0,883.7344169901615,605.8471147706651,605.8471147706651,0.9602599630823816,0.5754242963079825,0.38483566677439907,1.478868204752604,0.088909912109375,28.62127600098762,14.787603508533612,13.833672492454008,7.155319000246905,0.4035011044797218,7.0,11.63002395584854,0.5472930931413664,0.15410123618338822,83194.99098934192,0.9264130259237708,371.70681538281224,192.72280073707742,48.01299815411909,115.61814773424675,12.851853779683097,63.36625711215911,0.6172422766685486,25.976697077286826,0.2948478428669652,0.9304242134094238,192.72280073707742,954.086733207525,53.55087466053039,15.0,25.957316352510908,0.16107593510591964,0.46533167362213135,187.30314375075187,878.3484661270744,52.0901127092466,10.0,25.960429033175934,0.2288874669175982,0.9995249509811401,181.38737071838432,925.0812975276754,52.91287831987428,12.0,25.75862538120491,0.2754487181918986,0.9995249509811401,179.87094695739432,775.7579185035565,50.95546947724707,6.0,0.5992380380630493,0.4007619619369507,0.5992380380630493,954.086733207525,0.021329465783857894,0.0,-0.6028037
2025-07-29 10:43:00,True,33.24,61.4,25.90701502085758,30.329336029282306,16.64731225413694,52.41589200021923,59.732407032745336,91.26006800631566,420.0,883.315234933629,605.6791225472804,605.6791225472804,0.9602599630823816,0.5754242963079825,0.38483566677439907,1.047502034505208,0.06297607421874998,26.94203955231118,13.724910109226542,13.217129443084637,6.735509888077795,0.3276363619906393,7.0,13.153175645882627,0.5472930931413664,0.09915539351281752,75575.66818285728,0.8792964635537248,371.70681538281224,192.72280073707742,48.01299815411909,115.61814773424675,12.851853779683097,63.36625711215911,0.6172422766685486,26.126428346524865,0.2948478428669652,0.9304242134094238,192.72280073707742,952.37993059943,53.36426282812792,15.0,26.238211998360143,0.16107593510591964,0.46533167362213135,187.30314375075187,882.0310146829046,51.50242340349762,10.0,26.13818554924262,0.2288874669175982,0.9995249509811401,181.38737071838432,925.542244629537,52.62539203730143,12.0,25.965253418977976,0.2754487181918986,0.9995249509811401,179.87094695739432,773.7035327745449,50.61074308141226,6.0,0.5992380380630493,0.4007619619369507,0.5992380380630493,952.37993059943,0.018554045131603768,0.0,-0.5170663
2025-07-29 10:44:00,True,33.42,61.2,26.10174888938665,30.51543406392039,17.426312225233765,52.09074013878011,59.48053244129042,91.05180275489215,420.0,882.929453967604,605.5245162104584,605.5245162104584,0.9602599630823816,0.5754242963079825,0.38483566677439907,0.8037481689453123,0.04832153320312499,25.33389761138365,12.68952419986405,12.644373411519602,6.333474402845913,0.2707378051238274,7.0,14.540597029674002,0.5472930931413664,0.06980062027488698,69336.16446131103,0.8402435334277212,371.70681538281224,192.72280073707742,48.01299815411909,115.61814773424675,12.851853779683097,63.36625711215911,0.6172422766685486,26.293674509173165,0.2948478428669652,0.9304242134094238,192.72280073707742,950.767732580488,53.249853591198445,15.0,26.49757218944241,0.16107593510591964,0.46533167362213135,187.30314375075187,885.5840564985493,51.055979664847364,10.0,26.320226288548152,0.2288874669175982,0.9995249509811401,181.38737071838432,925.9743218172794,52.42545588570427,12.0,26.175715064251037,0.2754487181918986,0.9995249509811401,179.87094695739432,771.7572978609578,50.37743147541747,6.0,0.5992380380630493,0.4007619619369507,0.5992380380630493,950.767732580488,0.01625943342512299,0.0,-0.54288876
2025-07-29 10:45:00,True,33.6,61.0,26.32114726319654,29.60476227791472,16.718637511132304,51.82515821932873,57.99070963319013,90.69575850277015,420.0,885.3934116040924,677.3147211038377,677.3147211038377,1.4176933504938238,0.6338546454383875,0.7838387050554363,1.7752103678385416,0.10672607421875,34.52011984628463,16.141935010410414,18.378184835874215,8.630029961571157,0.4445961998073023,7.0,11.652069426091085,1.6183850426376494,0.1934331000002106,86996.44269665198,0.9500853551061135,743.2022224481467,353.0790426608541,70.8846675246912,252.00721130832616,24.837706841392105,138.11632567048616,0.8976260423660278,26.16651087990414,0.4102233134082275,0.9995249509811401,353.0790426608541,947.1769905759612,53.82593964393969,15.0,26.3189413574218,0.35149206164086455,0.9992357492446899,340.6552365821638,883.3981183932597,51.79792662076095,10.0,26.283952489916583,0.3090301309042439,0.9995249509811401,330.64717978335904,925.686698542739,52.73680243868261,12.0,26.17230171363399,0.3469478445404878,0.8942713737487793,328.241335819462,772.5259807668477,50.625105468823605,6.0,0.44710278511047363,0.5528972148895264,0.4471027851104737,947.1769905759612,0.012105482825560702,0.0,-1.1733897
2025-07-29 10:46:00,True,33.78,60.8,26.23132053437842,29.636980963969737,15.912643523880178,52.30263326833272,58.209178075181946,90.93374939325896,420.0,883.9378518710455,676.5099461813306,676.5099461813306,1.4176933504938238,0.6338546454383875,0.7838387050554363,3.1226078287760415,0.18773193359374998,37.92772435861653,18.354081018295638,19.573643340320885,9.481931089654132,0.5749899958199085,7.0,9.905782206780723,1.6183850426376494,0.380684964937132,97334.94971891497,1.0187107108615931,743.2022224481467,353.0790426608541,70.8846675246912,252.00721130832616,24.837706841392105,138.11632567048616,0.8976260423660278,26.002209217379427,0.4102233134082275,0.9995249509811401,353.0790426608541,943.8212856365291,54.314285331882026,15.0,26.12184226559562,0.35149206164086455,0.9992357492446899,340.6552365821638,881.3127713678542,52.42420323402646,10.0,26.206375327920732,0.3090301309042439,0.9995249509811401,330.64717978335904,925.3675436148168,53.018338860106354,12.0,26.114553196736342,0.3469478445404878,0.8942713737487793,328.241335819462,773.1841753513901,50.852392513350985,6.0,0.44710278511047363,0.5528972148895264,0.4471027851104737,943.8212856365291,0.009179510191627936,0.0,-1.3247683
2025-07-29 10:47:00,True,33.96,60.6,26.103868047943497,29.648717480133335,15.505987420449564,52.714130433137065,58.413224386942666,91.09261131818371,420.0,882.5413293999903,675.7378127965536,675.7378127965536,1.4176933504938238,0.6338546454383875,0.7838387050554363,4.693150227864582,0.2821533203124999,39.67024550758137,19.499890817957912,20.17035468962346,9.917561376895343,0.6727853428293631,7.0,9.022200205638624,1.6183850426376494,0.6045812846367208,102851.53345146356,1.0651761986142805,743.2022224481467,353.0790426608541,70.8846675246912,252.00721130832616,24.837706841392105,138.11632567048616,0.8976260423660278,25.841580165615508,0.4102233134082275,0.9995249509811401,353.0790426608541,940.6835892227034,54.70329504423973,15.0,25.938049181115506,0.35149206164086455,0.9992357492446899,340.6552365821638,879.3230777316733,52.934252440362904,10.0,26.120351465736228,0.3090301309042439,0.9995249509811401,330.64717978335904,925.0208706209228,53.25481463301459,12.0,26.04138925199094,0.3469478445404878,0.8942713737487793,328.241335819462,773.7420011639505,51.04346703776734,6.0,0.44710278511047363,0.5528972148895264,0.4471027851104737,940.6835892227034,0.007082404324687478,0.0,-1.447113
2025-07-29 10:48:00,True,34.14,60.4,25.975163465757817,29.65987169079646,15.288330027952846,53.049400943410284,58.58286103582646,91.19908729718048,420.0,881.2010440171966,674.9967727412499,674.9967727412499,1.4176933504938238,0.6338546454383875,0.7838387050554363,6.299225260416666,0.37871093749999996,40.668339741388394,20.1716540553195,20.496685686068894,10.167084935347098,0.746131853086454,7.0,8.544518171441194,1.6183850426376494,0.8298843360174171,105184.30862281611,1.0978419308451177,743.2022224481467,353.0790426608541,70.8846675246912,252.00721130832616,24.837706841392105,138.11632567048616,0.8976260423660278,25.69921659841619,0.4102233134082275,0.9995249509811401,353.0790426608541,937.7481735249214,54.99747768853259,15.0,25.777960843697315,0.35149206164086455,0.9992357492446899,340.6552365821638,877.4243459695938,53.337506803192106,10.0,26.03918947385663,0.3090301309042439,0.9995249509811401,330.64717978335904,924.6503433755972,53.44297071742822,12.0,25.969071097128882,0.3469478445404878,0.8942713737487793,328.241335819462,774.2087509299889,51.193924731074766,6.0,0.44710278511047363,0.5528972148895264,0.4471027851104737,937.7481735249214,0.00555408396932699,0.0,-1.5727781
2025-07-29 10:49:00,True,34.32,60.2,25.858888135216826,29.677919619789886,15.167255300243374,53.310510257639706,58.71346960551147,91.27240932949799,420.0,879.914354372673,674.2853656203655,674.2853656203655,1.4176933504938238,0.6338546454383875,0.7838387050554363,7.791595865885416,0.46843261718749996,41.3074235161383,20.6123211651668,20.695102350971492,10.326855879034575,0.8011417357792723,7.0,8.268309972182479,1.6183850426376494,1.0304049109991318,105584.95269803373,1.1212989098574797,743.2022224481467,353.0790426608541,70.8846675246912,252.00721130832616,24.837706841392105,138.11632567048616,0.8976260423660278,25.57893781664085,0.4102233134082275,0.9995249509811401,353.0790426608541,935.0005096088881,55.208861427236855,15.0,25.643337475178427,0.35149206164086455,0.9992357492446899,340.6552365821638,875.6121192155277,53.648090437216965,10.0,25.967840084670286,0.3090301309042439,0.9995249509811401,330.64717978335904,924.2593034906264,53.58584804195724,12.0,25.904083812268446,0.3469478445404878,0.8942713737487793,328.241335819462,774.5929554229355,51.30578707837423,6.0,0.44710278511047363,0.5528972148895264,0.4471027851104737,935.0005096088881,0.004422471929088597,0.0,-1.6959275
2025-07-29 10:50:00,True,34.5,60.0,25.76161429837337,29.70839679860503,16.269029705728233,53.4683922428916,58.791259095740145,90.99636194439807,420.0,876.9114335370156,672.5246335176907,672.5246335176907,1.6098259264644583,0.720111482330766,0.8897144441336923,3.8119409179687502,0.2291748046875,42.49897569813573,20.73412386726107,21.76485183087466,10.624743924533933,0.622353119304051,7.0,9.6672026889539,2.3342080227598596,0.4788584745043502,100295.5224835957,1.0416702034144771,943.671910654389,440.6405836085603,80.49129632322293,324.94226153282193,33.07198064152817,178.08947206301124,1.0166290998458862,25.486672775298025,0.45827547352945947,0.9995249509811401,440.6405836085603,929.8162574104415,55.58319074467168,15.0,25.538110348142602,0.39237895794433014,0.9995249509811401,424.4091706427324,872.1456886228526,54.09085828887772,10.0,25.911001826165403,0.34454169168005194,0.9995249509811401,411.00465791864224,921.9962967259914,53.86718505624878,12.0,25.799303638353294,0.41462980331061683,0.9995249509811401,407.5686029670321,773.4460337515532,51.76242045158881,6.0,0.4473225772380829,0.5526774227619171,0.44732257723808294,929.8162574104415,0.00287551103548281,0.0,-1.8460679
2025-07-29 10:51:00,True,34.47,59.6,25.67054864574963,29.64413137062534,17.012360902020298,53.86115160478966,58.7549551214001,90.81191836528606,420.0,873.8109628222534,670.8110733537071,670.8110733537071,1.6098259264644583,0.720111482330766,0.8897144441336923,2.150434977213541,0.12928466796874996,38.86635241787282,18.409391110779268,20.45696130709355,9.716588104468205,0.4882616569476351,7.0,11.32385565405286,2.3342080227598596,0.2444788662002977,90768.57884223993,0.9740679173857572,943.671910654389,440.6405836085603,80.49129632322293,324.94226153282193,33.07198064152817,178.08947206301124,1.0166290998458862,25.48355885536762,0.45827547352945947,0.9995249509811401,440.6405836085603,924.9594434730658,55.8748171033694,15.0,25.513800836732145,0.39237895794433014,0.9995249509811401,424.4091706427324,868.82236221357,54.45277342714885,10.0,25.91748067448433,0.34454169168005194,0.9995249509811401,411.00465791864224,919.7745459237588,54.0989996832301,12.0,25.779202940461204,0.41462980331061683,0.9995249509811401,407.5686029670321,772.2540728056651,52.14301086894276,6.0,0.4473225772380829,0.5526774227619171,0.44732257723808294,924.9594434730658,0.0019202463325918473,0.0,-1.6260933
2025-07-29 10:52:00,True,34.44,59.2,25.659946450407336,29.623842568623502,17.821032379890593,54.18043273642519,58.648962907595816,90.6445699152487,420.0,870.8358148301114,669.1667762290748,669.1667762290748,1.6098259264644583,0.720111482330766,0.8897144441336923,1.377244873046875,0.08280029296875,34.99457545481765,15.880102788774778,19.11447266604287,8.748643863704412,0.38769306018032323,7.0,13.07873600939515,2.3342080227598596,0.14088416173586896,81671.68884141449,0.916987522693521,943.671910654389,440.6405836085603,80.49129632322293,324.94226153282193,33.07198064152817,178.08947206301124,1.0166290998458862,25.555143180174518,0.45827547352945947,0.9995249509811401,440.6405836085603,920.4058153334936,56.13892163315744,15.0,25.55804972934212,0.39237895794433014,0.9995249509811401,424.4091706427324,865.6361162787562,54.78196824802121,10.0,25.978723394035853,0.34454169168005194,0.9995249509811401,411.00465791864224,917.5959191211189,54.31822175882771,12.0,25.830518491329098,0.41462980331061683,0.9995249509811401,407.5686029670321,771.0266277812206,52.496033157581735,6.0,0.4473225772380829,0.5526774227619171,0.44732257723808294,920.4058153334936,0.0013146770088562842,0.0,-1.3748177
2025-07-29 10:53:00,True,34.410000000000004,58.8,25.717434219836175,29.640758055912272,18.586129775719794,54.47406489918231,58.50245110630634,90.51476240884033,420.0,867.9804781572376,667.5886961155933,667.5886961155933,1.6098259264644583,0.720111482330766,0.8897144441336923,0.975726114908854,0.058660888671874994,31.3602592320704,13.457455855912059,17.902803376158342,7.8400648080176,0.3122666126048393,7.0,14.689098659043436,2.3342080227598596,0.09035763110123429,73936.25277515962,0.8691061555145929,943.671910654389,440.6405836085603,80.49129632322293,324.94226153282193,33.07198064152817,178.08947206301124,1.0166290998458862,25.680358159265207,0.45827547352945947,0.9995249509811401,440.6405836085603,916.1331078607059,56.41807550118273,15.0,25.652668790972047,0.39237895794433014,0.9995249509811401,424.4091706427324,862.5811704232732,55.11628421775637,10.0,26.08047528554321,0.34454169168005194,0.9995249509811401,411.00465791864224,915.461942933126,54.55465029788338,12.0,25.933930925328575,0.41462980331061683,0.9995249509811401,407.5686029670321,769.7721926617172,52.858333344742924,6.0,0.4473225772380829,0.5526774227619171,0.44732257723808294,916.1331078607059,0.0009212037616474022,0.0,-1.1287775
2025-07-29 10:54:00,True,34.38,58.4,25.824554577264617,29.684792553579122,19.243027774735705,54.77926066227753,58.342501899234755,90.42253830200144,420.0,865.2397200467833,666.0739409866936,666.0739409866936,1.6098259264644583,0.720111482330766,0.8897144441336923,0.7483172607421874,0.044989013671874994,28.26856553450448,11.358285333524769,16.91028020097971,7.06714138362612,0.25569677692322634,7.0,16.03736299556408,2.3342080227598596,0.06336479293851655,67605.6177455209,0.8292485161728584,943.671910654389,440.6405836085603,80.49129632322293,324.94226153282193,33.07198064152817,178.08947206301124,1.0166290998458862,25.837081603192544,0.45827547352945947,0.9995249509811401,440.6405836085603,912.1208716446425,56.73678346627472,15.0,25.77836118968394,0.39237895794433014,0.9995249509811401,424.4091706427324,859.6519801676254,55.4784552930121,10.0,26.20699714841131,0.34454169168005194,0.9995249509811401,411.00465791864224,913.37383720366,54.8262704621043,12.0,26.069058007912275,0.41462980331061683,0.9995249509811401,407.5686029670321,768.4983027950583,53.25086957359437,6.0,0.4473225772380829,0.5526774227619171,0.44732257723808294,913.37383720366,0.0007321103688965869,0.0,-0.9349393
2025-07-29 10:55:00,True,34.35,58.0,25.972338430652243,27.988560131354923,14.075831243606476,55.486086845831714,57.46414662902718,90.8485858415019,420.0,885.6970064075113,774.8831837040036,774.8831837040036,0.8385437872402768,0.19953369098331666,0.6390100962569601,1.4710510253906248,0.08843994140625,21.64278070428655,9.906349737672484,11.736430966614066,5.410695176071638,0.4023513223355167,7.0,10.519727489879568,0.4873064155769676,0.15308532552377666,83085.71340394393,0.9257337688389675,380.3933802597451,243.90734077670947,41.927189362013834,88.1657395886426,6.512393664060539,48.320553760288014,0.5711870193481445,25.780531551316457,0.3323802420073238,0.9357094764709473,243.90734077670947,921.9120348896352,56.478413204538526,15.0,26.066676960131776,0.13806715977491316,0.2881495952606201,240.7713692339549,869.8077796063033,54.514343694805376,10.0,26.15226882325837,0.2619739172108016,0.9995118975639343,237.6200358444661,921.2175886489767,54.70157194299892,12.0,26.486036558536107,0.10612246824723812,0.20023766160011292,237.39494711264894,775.9613715446111,51.94695786863798,6.0,0.23795261979103088,0.7620473802089691,0.23795261979103086,921.9120348896352,0.0014902345252816402,0.0,-0.30652824
2025-07-29 10:56:00,True,34.32,57.6,26.033067780349295,28.027140875968193,13.458735296288413,55.01131757839141,56.976842650974966,90.91146775683679,420.0,894.6451725915326,781.7021103022115,781.7021103022115,0.8385437872402768,0.19953369098331666,0.6390100962569601,2.38779296875,0.14355468749999997,22.774426078607068,10.484882613836978,12.289543464770086,5.693606519651767,0.5123422313947344,7.0,9.281783790654606,0.4873064155769676,0.2773068411256234,92722.35275514724,0.9868356407314423,380.3933802597451,243.90734077670947,41.927189362013834,88.1657395886426,6.512393664060539,48.320553760288014,0.5711870193481445,25.694575540087218,0.3323802420073238,0.9357094764709473,243.90734077670947,931.4879914935946,56.23239168626114,15.0,26.290623416365435,0.13806715977491316,0.2881495952606201,240.7713692339549,879.8551872547564,53.72711236455987,10.0,26.07611881303212,0.2619739172108016,0.9995118975639343,237.6200358444661,928.9958789911951,54.5729912218753,12.0,26.82416582748801,0.10612246824723812,0.20023766160011292,237.39494711264894,783.3980814862891,50.87950568038156,6.0,0.23795261979103088,0.7620473802089691,0.23795261979103086,931.4879914935946,0.003303927259421893,0.0,-0.50602645
2025-07-29 10:57:00,True,34.29,57.2,26.054871492631094,28.036208775257933,13.129389205566984,54.597944575895575,56.544000102699165,90.90441986763189,420.0,903.4664018796848,788.4243049714704,788.4243049714704,0.8385437872402768,0.19953369098331666,0.6390100962569601,3.3969197591145823,0.20422363281249994,23.255416565596782,10.680395502294601,12.575021063302177,5.8138541413991955,0.5948354131891478,7.0,8.637806360041333,0.4873064155769676,0.4196546536224662,98634.1448169825,1.0284418033984886,380.3933802597451,243.90734077670947,41.927189362013834,88.1657395886426,6.512393664060539,48.320553760288014,0.5711870193481445,25.604278373700158,0.3323802420073238,0.9357094764709473,243.90734077670947,940.8570045591694,55.971947959776436,15.0,26.46892820147108,0.13806715977491316,0.2881495952606201,240.7713692339549,889.7946985086353,53.07204920418075,10.0,25.997627082100227,0.2619739172108016,0.9995118975639343,237.6200358444661,936.7071679938213,54.42257652356272,12.0,27.102310625625822,0.10612246824723812,0.20023766160011292,237.39494711264894,790.8069837962043,49.99425166044863,6.0,0.23795261979103088,0.7620473802089691,0.23795261979103086,940.8570045591694,0.007184756539311641,0.0,-0.67141265
2025-07-29 10:58:00,True,34.260000000000005,56.8,26.05911655124258,28.03196111214029,12.934123088794502,54.21744802786499,56.13921751284921,90.8604191924819,420.0,912.1633866005114,795.0518193936939,795.0518193936939,0.8385437872402768,0.19953369098331666,0.6390100962569601,4.394676106770833,0.26420898437499996,23.44295165503693,10.706792190148878,12.736159464888052,5.860737913759232,0.6567052995349578,7.0,8.276171782334593,0.4873064155769676,0.5620468716276106,102109.50964420743,1.0577801666625968,380.3933802597451,243.90734077670947,41.927189362013834,88.1657395886426,6.512393664060539,48.320553760288014,0.5711870193481445,25.519371553779717,0.3323802420073238,0.9357094764709473,243.90734077670947,950.0269094047181,55.689915786121205,15.0,26.612951081779187,0.13806715977491316,0.2881495952606201,240.7713692339549,899.6268509453619,52.51872319916322,10.0,25.92420135186234,0.2619739172108016,0.9995118975639343,237.6200358444661,944.3501059285031,54.245969739886355,12.0,27.333034748167886,0.10612246824723812,0.20023766160011292,237.39494711264894,798.1867064099326,49.25224407434562,6.0,0.23795261979103088,0.7620473802089691,0.23795261979103086,950.0269094047181,0.015300903703387398,0.0,-0.8461786
2025-07-29 10:59:00,True,34.230000000000004,56.4,26.055435011674103,28.0217003908321,12.807352340801943,53.85667242910156,55.750437334644786,90.79683019008463,420.0,920.7387256955901,801.5866340855022,801.5866340855022,0.8385437872402768,0.19953369098331666,0.6390100962569601,5.308575439453126,0.31915283203125,23.48553147651742,10.651087060047828,12.83444441646959,5.871382869129355,0.7031077142943153,7.0,8.0583909495506,0.4873064155769676,0.6917140545623692,104032.52387791034,1.078886388221714,380.3933802597451,243.90734077670947,41.927189362013834,88.1657395886426,6.512393664060539,48.320553760288014,0.5711870193481445,25.443245123289255,0.3323802420073238,0.9357094764709473,243.90734077670947,959.0051380409427,55.387339472873705,15.0,26.73034056711714,0.13806715977491316,0.2881495952606201,240.7713692339549,909.3522211267378,52.04526134909562,10.0,25.858411890934857,0.2619739172108016,0.9995118975639343,237.6200358444661,951.9235195789454,54.04461013365476,12.0,27.525480090650614,0.10612246824723812,0.20023766160011292,237.39494711264894,805.5359507523945,48.62440371922325,6.0,0.23795261979103088,0.7620473802089691,0.23795261979103086,959.0051380409427,0.03179180785863446,0.0,-1.0293152
2025-07-29 11:00:00,True,34.2,56.0,26.382937406513076,29.400905109159716,15.19274147394717,52.46890092589369,55.373874363353124,90.384865337466,420.0,905.8131213302537,719.8645852640101,719.8645852640101,1.4716279939373265,0.5632764103971672,0.9083515835401592,5.292941080729165,0.3182128906249999,38.46541308172655,17.430826945617323,21.034586136109237,9.616353270431638,0.7023489919594831,7.0,8.738589527650607,1.7846020049280262,0.6894940368228238,104004.94367934772,1.078546981519448,789.2444931736198,368.87302948795536,73.58139969686633,271.5466472127701,27.685514903635408,148.82520609809401,0.9294819235801697,25.385311883026134,0.4180196995336625,0.9920451045036316,368.87302948795536,959.1618363888435,55.39721873055443,16.0,26.453197545854714,0.35900620697035107,0.9995249509811401,355.2852419282529,912.1238100891637,52.68810767904563,13.0,25.794814374935783,0.3152375761014776,0.9995249509811401,344.06393572372247,951.0148951063505,54.09607016872272,11.0,27.020056054103602,0.3793645113318353,0.9995249509811401,341.18751458431996,804.9804044953889,49.7670719423359,5.0,0.3827573359012604,0.6172426640987396,0.3827573359012604,959.1618363888435,0.03219622015057649,0.0,-1.8037853
2025-07-29 11:01:00,True,34.2,55.7,26.15495752888684,29.260748359267218,15.14067638432135,52.95923993095941,55.55666904791933,90.4114598629286,420.0,906.1959174775616,720.100863377781,720.100863377781,1.4716279939373265,0.5632764103971672,0.9083515835401592,5.280149332682292,0.31744384765625,38.18088457899191,17.276714425083217,20.90417015390869,9.545221144747977,0.7017799502083589,7.0,8.729909958625035,1.7846020049280262,0.6877096906784569,103987.10006914826,1.0782923061698289,789.2444931736198,368.87302948795536,73.58139969686633,271.5466472127701,27.685514903635408,148.82520609809401,0.9294819235801697,25.33582141115877,0.4180196995336625,0.9920451045036316,368.87302948795536,959.3249058616817,55.38110601511026,16.0,26.231223738236455,0.35900620697035107,0.9995249509811401,355.2852419282529,914.7089260429964,53.17141536208663,13.0,25.74091649239362,0.3152375761014776,0.9995249509811401,344.06393572372247,950.1798168337042,54.11621629065024,11.0,26.619203195277848,0.3793645113318353,0.9995249509811401,341.18751458431996,804.4858806801165,50.641594954558045,5.0,0.3827573359012604,0.6172426640987396,0.3827573359012604,959.3249058616817,0.032622354496260636,0.0,-1.6777081
2025-07-29 11:02:00,True,34.2,55.4,25.97186917044057,29.148138565407862,15.094954952379265,53.31835766594792,55.65352406231258,90.42168414347202,420.0,906.5665179903291,720.3296138255981,720.3296138255981,1.4716279939373265,0.5632764103971672,0.9083515835401592,5.270200195312499,0.31684570312499993,37.9229787203076,17.11783396098017,20.805144759327426,9.4807446800769,0.7013531688950159,7.0,8.721468371450367,1.7846020049280262,0.6863316915648965,103974.65034303528,1.0781012318913619,789.2444931736198,368.87302948795536,73.58139969686633,271.5466472127701,27.685514903635408,148.82520609809401,0.9294819235801697,25.29340121159604,0.4180196995336625,0.9920451045036316,368.87302948795536,959.493172997754,55.34427196117583,16.0,26.05316659834979,0.35900620697035107,0.9995249509811401,355.2852419282529,917.1207158427928,53.52584936965754,13.0,25.695134875511208,0.3152375761014776,0.9995249509811401,344.06393572372247,949.4130629359121,54.11074093414909,11.0,26.300794736411685,0.3793645113318353,0.9995249509811401,341.18751458431996,804.0470744728051,51.2970710184175,5.0,0.3827573359012604,0.6172426640987396,0.3827573359012604,959.493172997754,0.03306778283486451,0.0,-1.5926843
2025-07-29 11:03:00,True,34.2,55.1,25.824494253871123,29.05744314889367,15.054038108122796,53.57248970113303,55.68210713242946,90.41908559962515,420.0,906.9253106643334,720.5510759715596,720.5510759715596,1.4716279939373265,0.5632764103971672,0.9083515835401592,5.264514973958333,0.31650390624999997,37.68786098105059,16.956411295398446,20.731449685652137,9.421965245262648,0.7010330829100085,7.0,8.712642993525888,1.7846020049280262,0.6854979406887258,103960.48991278079,1.077957888028234,789.2444931736198,368.87302948795536,73.58139969686633,271.5466472127701,27.685514903635408,148.82520609809401,0.9294819235801697,25.25685907707607,0.4180196995336625,0.9920451045036316,368.87302948795536,959.6655845653914,55.29111853351314,16.0,25.91005010394303,0.35900620697035107,0.9995249509811401,355.2852419282529,919.3713785343045,53.777012730981056,13.0,25.656112495485143,0.3152375761014776,0.9995249509811401,344.06393572372247,948.7097637350262,54.08444579587229,11.0,26.047370201318383,0.3793645113318353,0.9995249509811401,341.18751458431996,803.6591107122836,51.7760141182236,5.0,0.3827573359012604,0.6172426640987396,0.3827573359012604,959.6655845653914,0.03353027258637285,0.0,-1.5705189
2025-07-29 11:04:00,True,34.2,54.8,25.705512664750866,28.984169732394705,15.017475834727854,53.74325089476206,55.656726828154056,90.40630248943448,420.0,907.2726724242818,720.7654824696762,720.7654824696762,1.4716279939373265,0.5632764103971672,0.9083515835401592,5.258829752604166,0.316162109375,37.46946962676309,16.792369237867565,20.67710038889553,9.367367406690773,0.7007930184212531,7.0,8.704559449666046,1.7846020049280262,0.6847129829930398,103953.70668748693,1.0778503586539987,789.2444931736198,368.87302948795536,73.58139969686633,271.5466472127701,27.685514903635408,148.82520609809401,0.9294819235801697,25.225233357485006,0.4180196995336625,0.9920451045036316,368.87302948795536,959.8411967338513,55.22526242978055,16.0,25.794769964921578,0.35900620697035107,0.9995249509811401,355.2852419282529,921.4722344430277,53.94598644907994,13.0,25.62274095316057,0.3152375761014776,0.9995249509811401,344.06393572372247,948.0653785469672,54.04133590265132,11.0,25.84520929448873,0.3793645113318353,0.9995249509811401,341.18751458431996,803.3175100699168,52.11427883718546,5.0,0.3827573359012604,0.6172426640987396,0.3827573359012604,959.8411967338513,0.034007764216116586,0.0,-1.5929588
2025-07-29 11:05:00,True,34.2,54.5,25.671822097313832,30.673630421840382,14.633204699107822,53.626939069371915,55.55676826465428,90.92001568338945,420.0,899.0916617614806,619.672222309404,619.672222309404,0.9676946415966179,0.5643861413107253,0.4033085002858926,3.357123209635416,0.20183105468749996,30.708667217785518,15.09329979284376,15.615367424941757,7.6771668044463794,0.5920342508559827,7.0,9.188353136294696,0.5908600484689353,0.41398644932885575,98455.36207771586,1.0270782148950783,398.59835207860004,216.83224557617268,48.384732079830904,117.41539305432575,16.211525571899443,64.351264321473,0.6282448768615723,25.71148417244451,0.16162915141075757,0.31539803743362427,216.83224557617268,968.9932380452321,53.82888867429202,16.0,25.865459127050904,0.27433677243825094,0.991782009601593,208.87924446916048,921.2709106178062,53.61385149103508,13.0,25.733849683518084,0.24157286307056325,0.9977038502693176,202.30340082824821,945.9271054861293,53.60731632119434,11.0,25.856887205586887,0.29015585467704624,0.9959124326705933,200.62072000427324,798.6087192172852,51.86716283107331,5.0,0.5832275152206421,0.41677248477935785,0.5832275152206421,968.9932380452321,0.07018201113343774,0.0,-0.8354315
2025-07-29 11:06:00,True,34.2,54.2,25.80431659097787,30.728099390171263,15.026123405263988,53.123135568669056,55.143362481263914,90.69684147056375,420.0,898.6175185580951,619.4746124683877,619.4746124683877,0.9676946415966179,0.5643861413107253,0.4033085002858926,2.368605346679687,0.14240112304687497,29.660891257408295,14.375004926196306,15.285886331211989,7.415222814352074,0.5104651751820299,7.0,9.995816508363044,0.5908600484689353,0.27463580023792794,92573.1351646797,0.9858513422955024,398.59835207860004,216.83224557617268,48.384732079830904,117.41539305432575,16.211525571899443,64.351264321473,0.6282448768615723,26.128033039883398,0.16162915141075757,0.31539803743362427,216.83224557617268,977.8265704459028,52.715918768719604,16.0,25.944599870344394,0.27433677243825094,0.991782009601593,208.87924446916048,921.0701126871929,53.319303405992834,13.0,25.843512975737106,0.24157286307056325,0.9977038502693176,202.30340082824821,943.8858021489364,53.23525894635532,11.0,25.888910605354248,0.29015585467704624,0.9959124326705933,200.62072000427324,794.1697224255087,51.63057464862016,5.0,0.5832275152206421,0.41677248477935785,0.5832275152206421,977.8265704459028,0.13613307956346699,0.0,-0.7435096
2025-07-29 11:07:00,True,34.2,53.9,25.933304706740373,30.781084048764676,15.408405524404767,52.69240952311759,54.754440807105055,90.49526413164887,420.0,898.1953950718464,619.2986830141401,619.2986830141401,0.9676946415966179,0.5643861413107253,0.4033085002858926,1.8128749593098954,0.10899047851562498,28.634476486954373,13.669161500133821,14.965314986820552,7.158619121738593,0.44928836842656533,7.0,10.778723508405578,0.5908600484689353,0.19848605228052452,87414.33783226607,0.952717323393518,398.59835207860004,216.83224557617268,48.384732079830904,117.41539305432575,16.211525571899443,64.351264321473,0.6282448768615723,26.486683133677428,0.16162915141075757,0.31539803743362427,216.83224557617268,986.3527709785627,51.83076591800899,16.0,26.030039078368315,0.27433677243825094,0.991782009601593,208.87924446916048,920.8710005007771,53.0652064371258,13.0,25.95156462492564,0.24157286307056325,0.9977038502693176,202.30340082824821,941.9376855086692,52.921842602014415,11.0,25.936709050186618,0.29015585467704624,0.9959124326705933,200.62072000427324,789.9856627176515,51.41461456164432,5.0,0.5832275152206421,0.41677248477935785,0.5832275152206421,986.3527709785627,0.24282211302700282,0.0,-0.7836019
2025-07-29 11:08:00,True,34.2,53.6,26.05873556739757,30.832567333042544,15.75464576407859,52.330180645145155,54.388829832467486,90.31999251614845,420.0,897.8221546330396,619.1431266690385,619.1431266690385,0.9676946415966179,0.5643861413107253,0.4033085002858926,1.4781575520833332,0.0888671875,27.693868068428735,13.015499216276044,14.67836885215269,6.923467017107184,0.40340576335996686,7.0,11.48215231168015,0.5908600484689353,0.15401063415006427,83186.0515356479,0.9263567380545608,398.59835207860004,216.83224557617268,48.384732079830904,117.41539305432575,16.211525571899443,64.351264321473,0.6282448768615723,26.79636674341924,0.16162915141075757,0.31539803743362427,216.83224557617268,994.5829793508824,51.13082607407448,16.0,26.1186479509615,0.27433677243825094,0.991782009601593,208.87924446916048,920.6745966876448,52.85332006187987,13.0,26.0566401885444,0.24157286307056325,0.9977038502693176,202.30340082824821,940.0790978279084,52.66403411063195,11.0,25.99514281045442,0.29015585467704624,0.9959124326705933,200.62072000427324,786.0424946785556,51.22647340420306,5.0,0.5832275152206421,0.41677248477935785,0.5832275152206421,994.5829793508824,0.3890235847016718,0.0,-0.8805301
2025-07-29 11:09:00,True,34.2,53.3,26.179332363683518,30.88202754386018,16.05146984318074,52.03218787290586,54.045793878406116,90.1707600850887,420.0,897.4948232422787,619.0067039519648,619.0067039519648,0.9676946415966179,0.5643861413107253,0.4033085002858926,1.2656724039713538,0.07609252929687499,26.87481358780552,12.437253661655543,14.437559926149973,6.71870339695138,0.36899380956001804,7.0,12.079814666834842,0.5908600484689353,0.12654446075403308,79825.63035190164,0.9055864548881036,398.59835207860004,216.83224557617268,48.384732079830904,117.41539305432575,16.211525571899443,64.351264321473,0.6282448768615723,27.06402879316475,0.16162915141075757,0.31539803743362427,216.83224557617268,1002.5279150515028,50.582549324824136,16.0,26.207167403097625,0.27433677243825094,0.991782009601593,208.87924446916048,920.4817981246736,52.68360774378606,13.0,26.156979687157644,0.24157286307056325,0.9977038502693176,202.30340082824821,938.3065036928602,52.45821543353168,11.0,26.059308547293835,0.29015585467704624,0.9959124326705933,200.62072000427324,782.326939913616,51.070106241954505,5.0,0.5832275152206421,0.41677248477935785,0.5832275152206421,1002.5279150515028,0.5524709961387837,0.0,-0.98771924
2025-07-29 11:10:00,True,34.2,53.0,26.51406211821069,26.963101838565787,15.069316941926129,51.79812769372361,52.18078525267808,89.34222421398329,420.0,955.0268518163613,924.1271129721333,924.1271129721333,1.7367386675534973,0.10030294944242378,1.6364357181110736,2.1859676106770833,0.1314208984375,30.34469006289726,9.564355552538043,20.780334510359218,7.586172515724315,0.491997249975113,7.0,10.320952787635145,6.468283000037753,0.24936386883873146,91077.33889029411,0.9760688672702473,2430.56286884029,900.0,86.83693337767487,378.19633094021475,20.708387106197165,207.27616221907635,1.301501750946045,26.07221643169412,0.6549461939080322,0.9995249509811401,900.0,1012.3297034201661,52.95327648247148,16.0,25.593178895761795,0.5581989492435383,0.9641819000244141,885.6755387271082,937.2479894311768,54.09222472964852,13.0,25.61003795670777,0.503892469837388,0.9991978406906128,879.2993703265124,950.6200662951097,53.72156144857766,11.0,26.648371942163383,0.019701054564538637,0.078020840883255,879.2916128938028,788.8697067051003,49.467501133534604,5.0,0.05775362253189087,0.9422463774681092,0.05775362253189087,1012.3297034201661,0.7364261344838817,0.0,-2.440286
2025-07-29 11:11:00,True,34.18,53.4,25.79069127165866,26.2810220567354,14.443083003192841,53.498946854219064,53.83761139088944,89.6899900830404,420.0,967.758833689322,936.1237767699203,936.1237767699203,1.7367386675534973,0.10030294944242378,1.6364357181110736,3.247682698567708,0.19525146484374997,31.300842261184513,10.618079323764928,20.682762937419586,7.825210565296128,0.5842498302864343,7.0,9.305717790320296,6.468283000037753,0.3984439317844718,97952.19073495649,1.0232717763296213,2430.56286884029,900.0,86.83693337767487,378.19633094021475,20.708387106197165,207.27616221907635,1.301501750946045,25.265160792919467,0.6549461939080322,0.9995249509811401,900.0,1022.4013536314471,54.71638430149179,16.0,25.06238930707938,0.5581989492435383,0.9641819000244141,885.6755387271082,953.454885782839,55.14004850589033,13.0,25.130231788730416,0.503892469837388,0.9991978406906128,879.2993703265124,962.8832219692019,54.676239269208004,11.0,27.15198969736775,0.019701054564538637,0.078020840883255,879.2916128938028,795.422840297541,48.15698853717512,5.0,0.05775362253189087,0.9422463774681092,0.05775362253189087,1022.4013536314471,0.866085195247988,0.0,-3.0641496
2025-07-29 11:12:00,True,34.160000000000004,53.8,25.182244449202432,25.707202330241927,14.018466576490136,54.76090021541822,55.0847950682411,89.93965582927453,420.0,980.3983155753695,948.0332827901221,948.0332827901221,1.7367386675534973,0.10030294944242378,1.6364357181110736,4.336402587890625,0.26070556640625,31.461259478900644,11.0391784443947,20.422081034505943,7.865314869725161,0.6534392655199253,7.0,8.73568227295904,6.468283000037753,0.5537244702622115,101949.39424948531,1.0562669270667484,2430.56286884029,900.0,86.83693337767487,378.19633094021475,20.708387106197165,207.27616221907635,1.301501750946045,24.619056408201246,0.6549461939080322,0.9995249509811401,900.0,1032.6956142057488,55.96407344274699,16.0,24.616198317820274,0.5581989492435383,0.9641819000244141,885.6755387271082,969.1560913468364,55.874325324899885,13.0,24.721545528633573,0.503892469837388,0.9991978406906128,879.2993703265124,975.0923426302718,55.35862533224174,11.0,27.5834055194429,0.019701054564538637,0.078020840883255,879.2916128938028,801.9859387999682,47.08066795209851,5.0,0.05775362253189087,0.9422463774681092,0.05775362253189087,1032.6956142057488,0.9384647155301148,0.0,-3.7331643
2025-07-29 11:13:00,True,34.14,54.2,24.68150041235317,25.234823638293523,13.713856651488987,55.64861359484925,55.98256662592971,90.11056631166564,420.0,992.943649863784,959.8540785775073,959.8540785775073,1.7367386675534973,0.10030294944242378,1.6364357181110736,5.355478515625,0.32197265625,31.260991860910696,11.132029554198411,20.128962306712285,7.815247965227674,0.7053313419450434,7.0,8.396459002683153,6.468283000037753,0.6983453387286035,104110.00936969464,1.0798800519496445,2430.56286884029,900.0,86.83693337767487,378.19633094021475,20.708387106197165,207.27616221907635,1.301501750946045,24.105922290348424,0.6549461939080322,0.9995249509811401,900.0,1043.1713047965518,56.794514419748,16.0,24.246609910369045,0.5581989492435383,0.9641819000244141,885.6755387271082,984.3989668499436,56.34812723195984,13.0,24.378844167936663,0.503892469837388,0.9991978406906128,879.2993703265124,987.24401481441,55.81103172890784,11.0,27.9536136049356,0.019701054564538637,0.078020840883255,879.2916128938028,808.5585964711601,46.19384821383781,5.0,0.05775362253189087,0.9422463774681092,0.05775362253189087,1043.1713047965518,0.973341027360914,0.0,-4.8011856
2025-07-29 11:14:00,True,34.120000000000005,54.6,24.273972062387532,24.850230845533158,13.484599725692771,56.23036157689264,56.59450861691177,90.2211297292136,420.0,1005.3935339892303,971.5849367946067,971.5849367946067,1.7367386675534973,0.10030294944242378,1.6364357181110736,6.253743489583334,0.3759765625,30.90874581786328,11.05117998460527,19.857565833258015,7.72718645446582,0.744250399263882,7.0,8.18240167842646,6.468283000037753,0.8235881455641395,105145.46631368464,1.0970246128130936,2430.56286884029,900.0,86.83693337767487,378.19633094021475,20.708387106197165,207.27616221907635,1.301501750946045,23.69954338026455,0.6549461939080322,0.9995249509811401,900.0,1053.7925525962032,57.2997832552764,16.0,23.942692009708466,0.5581989492435383,0.9641819000244141,885.6755387271082,999.2253728804908,56.61327427475786,13.0,24.093764940993086,0.503892469837388,0.9991978406906128,879.2993703265124,999.3350504924333,56.07579932233515,11.0,28.27183076559684,0.019701054564538637,0.078020840883255,879.2916128938028,815.1404050223929,45.461572503883055,5.0,0.05775362253189087,0.9422463774681092,0.05775362253189087,1053.7925525962032,0.988823612984525,0.0,-6.1195145
2025-07-29 11:15:00,True,34.1,55.0,25.554506402051118,30.708816910320284,14.377643104286719,52.09533075984829,55.46556911285876,90.99584525750745,420.0,946.0945671956708,630.582498669775,630.582498669775,0.8844703992471437,0.5304390172738656,0.3540313819732781,3.1083947753906247,0.18687744140624998,28.67772779268573,14.146621337390343,14.531106455295383,7.169431948171432,0.5738167333544667,7.0,9.2071522199139,0.5854727535895701,0.3786311296988659,97252.47782067365,1.018130189755735,433.3370126901599,281.4910465110299,44.22351996235719,98.08779449148558,15.316992373819403,53.75848452094728,0.6055625081062317,24.23813189047126,0.26866906292992365,0.6089794039726257,281.4910465110299,1051.031036279343,55.61585426185541,16.0,24.85477880042795,0.013709659495146834,0.09153032302856445,276.84940451928,1014.4478186277338,53.9647220919772,13.0,24.42579371677778,0.2670158456158533,0.8725637793540955,268.4180666620224,993.2934930271085,54.96942820745646,11.0,27.673680682728417,0.3350758312062199,0.9995249509811401,266.1740541372105,808.7004875584981,46.7703490438862,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1051.031036279343,0.9859721899325254,0.0,-2.755332
