time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 11:16:00,True,34.08,55.4,25.605879266358684,30.717634030888224,15.092650780389587,51.85087315572369,55.66053954673008,90.80909852406577,420.0,941.2280485089439,628.6345529414305,628.6345529414305,0.8844703992471437,0.5304390172738656,0.3540313819732781,1.7865808105468748,0.10740966796874998,27.231206613491114,13.328452428649861,13.902754184841253,6.8078016533727785,0.4459914839224052,7.0,10.646430484443705,0.5854727535895701,0.1949497957857856,87120.55790397033,0.9508694537565181,433.3370126901599,281.4910465110299,44.22351996235719,98.08779449148558,15.316992373819403,53.75848452094728,0.6055625081062317,24.71116019162044,0.26866906292992365,0.6089794039726257,281.4910465110299,1048.3182069413817,54.309062923762916,16.0,25.640676751067563,0.013709659495146834,0.09153032302856445,276.84940451928,1029.5988284176753,51.84859699063055,13.0,24.731866353143143,0.2670158456158533,0.8725637793540955,268.4180666620224,987.4796097378962,54.08685890237658,11.0,27.246831113412377,0.3350758312062199,0.9995249509811401,266.1740541372105,802.5725481869009,47.78752523732682,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1048.3182069413817,0.9824762186379604,0.0,-1.827519
2025-07-29 11:17:00,True,34.06,55.8,25.69244149993466,30.74030703267346,15.91135844850918,51.62489850256069,55.84730556622453,90.62255203751066,420.0,936.5621360310317,626.7669048617121,626.7669048617121,0.8844703992471437,0.5304390172738656,0.3540313819732781,1.161917114257812,0.06985473632812497,25.533713088304737,12.33925241720568,13.194460671099053,6.383428272076184,0.3501225468483591,7.0,12.257297380400274,0.5854727535895701,0.11338919455372613,77914.27789539186,0.8937836551769365,433.3370126901599,281.4910465110299,44.22351996235719,98.08779449148558,15.316992373819403,53.75848452094728,0.6055625081062317,25.137093372135606,0.26866906292992365,0.6089794039726257,281.4910465110299,1045.6556755075605,53.30926222635214,16.0,26.318927994617418,0.013709659495146834,0.09153032302856445,276.84940451928,1044.6789325910615,50.15026147949436,13.0,25.022697417848352,0.2670158456158533,0.8725637793540955,268.4180666620224,981.8851887399102,53.39899446384614,11.0,26.96287955032577,0.3350758312062199,0.9995249509811401,266.1740541372105,796.7405304413968,48.58573696971597,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1045.6556755075605,0.9782178085978231,0.0,-1.4642996
2025-07-29 11:18:00,True,34.04,56.2,25.812564071387033,30.77617648890561,16.744786575449318,51.43789532880113,56.032068694529514,90.4682826482643,420.0,932.0887653195437,624.9763264360068,624.9763264360068,0.8844703992471437,0.5304390172738656,0.3540313819732781,0.8321742757161457,0.05003051757812499,23.77540549244579,11.29059435946628,12.484811132979512,5.943851373111447,0.2782208440428245,7.0,13.834981826288141,0.5854727535895701,0.07315365567958829,70184.67212810784,0.8455998290875374,433.3370126901599,281.4910465110299,44.22351996235719,98.08779449148558,15.316992373819403,53.75848452094728,0.6055625081062317,25.526045931659564,0.26866906292992365,0.6089794039726257,281.4910465110299,1043.044789989842,52.567997301523114,16.0,26.905150345091798,0.013709659495146834,0.09153032302856445,276.84940451928,1059.6886503349936,48.784251865212234,13.0,25.302193936273273,0.2670158456158533,0.8725637793540955,268.4180666620224,976.5022966216266,52.887111037683624,11.0,26.7933752495533,0.3350758312062199,0.9995249509811401,266.1740541372105,791.1892648539302,49.23300084440538,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1059.6886503349936,0.9931324334631153,0.0,-1.3225225
2025-07-29 11:19:00,True,34.02,56.6,25.959962597505566,30.82275031120797,17.517855991788,51.30900904617144,56.22266744273481,90.3600701465431,420.0,927.8002119987166,623.2597257898677,623.2597257898677,0.8844703992471437,0.5304390172738656,0.3540313819732781,0.6431406656901042,0.038665771484375,22.13414690920048,10.295755007418217,11.838391901782265,5.53353672730012,0.22429456693867356,7.0,15.233425033176227,0.5854727535895701,0.05145003676415743,63870.48983821603,0.8051981051512014,433.3370126901599,281.4910465110299,44.22351996235719,98.08779449148558,15.316992373819403,53.75848452094728,0.6055625081062317,25.88213404228623,0.26866906292992365,0.6089794039726257,281.4910465110299,1040.4866574017433,52.04804201545359,16.0,27.412497092928135,0.013709659495146834,0.09153032302856445,276.84940451928,1074.6284901045883,47.6856582072444,13.0,25.5694988620527,0.2670158456158533,0.8725637793540955,268.4180666620224,971.3232704250621,52.53576948401425,11.0,26.710739282364276,0.3350758312062199,0.9995249509811401,266.1740541372105,785.904417126485,49.785677697801745,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1074.6284901045883,0.9980128026831893,0.0,-1.2400914
2025-07-29 11:20:00,True,34.0,57.0,26.401618167504402,30.985914846926516,18.228536989122684,50.4651924264009,56.0883086572347,90.23228362973012,420.0,968.468977092757,639.5384154120927,639.5384154120927,1.642538789840815,0.9850715888954381,0.6574672009453769,1.5620145670572916,0.09390869140625,38.52865882392514,17.448443907897435,21.080214916027707,9.632164705981285,0.4157326995055341,7.0,12.900958088455472,2.479930414137095,0.16502623575856373,84350.65165740206,0.9335800279910895,982.621566854387,458.9385785465902,82.12693949204075,338.2825789902824,34.41782374310105,185.4008328012085,1.0373246669769287,25.90395005282843,0.46766149585238165,0.9993560314178467,458.9385785465902,1022.9881704967676,52.83646841483538,16.0,27.141855773997158,0.40044746045509094,0.9995249509811401,442.04290896959515,1055.8949414244557,49.1062593485087,13.0,25.69962246029083,0.3515944421732218,0.9992166757583618,428.09415560655674,961.6855433154628,52.80007178618909,11.0,26.544082200373968,0.4228353913601206,0.9984326362609863,424.5207548034891,779.5046344940257,50.79918000515592,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1055.8949414244557,0.99060289226198,0.0,-2.2868154
2025-07-29 11:21:00,True,34.11,56.9,26.326799295617338,31.022389893334665,17.194644769053816,51.3685451275932,56.35491285170915,90.49312965285087,420.0,955.2091402042479,634.2308343077676,634.2308343077676,1.642538789840815,0.9850715888954381,0.6574672009453769,2.9222037760416666,0.17568359374999998,43.82842582797814,20.979542438858658,22.84888338911948,10.957106456994534,0.5593112989306794,7.0,10.588137631879977,2.479930414137095,0.35227231083608035,96247.29639919412,1.0109033835238537,982.621566854387,458.9385785465902,82.12693949204075,338.2825789902824,34.41782374310105,185.4008328012085,1.0373246669769287,25.824769700362136,0.46766149585238165,0.9993560314178467,458.9385785465902,1006.6614243167264,53.541774822986945,16.0,26.84902187351872,0.40044746045509094,0.9995249509811401,442.04290896959515,1038.2666453461884,50.31455790701189,13.0,25.730563348655853,0.3515944421732218,0.9992166757583618,428.09415560655674,952.3667638503786,53.079981400926236,11.0,26.327655823585076,0.4228353913601206,0.9984326362609863,424.5207548034891,773.2080957841602,51.653918300292254,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1038.2666453461884,0.9604139312267285,0.0,-2.4652524
2025-07-29 11:22:00,True,34.22,56.8,26.18377175638573,31.032049174544337,16.676746407086952,52.15302566898279,56.60694269993392,90.67694427402773,420.0,942.6472283987958,629.202615160472,629.202615160472,1.642538789840815,0.9850715888954381,0.6574672009453769,4.585131022135417,0.2756591796875,46.48918393579687,22.768567450526163,23.720616485270703,11.622295983949218,0.6669952484995385,7.0,9.425626287452886,2.479930414137095,0.5891582862500516,102588.99330710316,1.0625233279484059,982.621566854387,458.9385785465902,82.12693949204075,338.2825789902824,34.41782374310105,185.4008328012085,1.0373246669769287,25.71614616479909,0.46766149585238165,0.9993560314178467,458.9385785465902,991.4208434904218,54.15196716092766,16.0,26.579933545771574,0.40044746045509094,0.9995249509811401,442.04290896959515,1021.6756883033555,51.32693068186099,13.0,25.719226682757576,0.3515944421732218,0.9992166757583618,428.09415560655674,943.3636699868007,53.35153453537546,11.0,26.115996388746826,0.4228353913601206,0.9984326362609863,424.5207548034891,767.0295192698231,52.35700878121907,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1021.6756883033555,0.8589149926588324,0.0,-2.5180566
2025-07-29 11:23:00,True,34.33,56.7,26.03032771423768,31.037704288744433,16.40372647805101,52.818221798008835,56.82436225727597,90.8028793395858,420.0,930.7454102223185,624.4386149852263,624.4386149852263,1.642538789840815,0.9850715888954381,0.6574672009453769,6.341864420572914,0.3812744140624999,47.968322783655985,23.787225322699868,24.181097460956117,11.992080695913996,0.7477582106761829,7.0,8.809511296057956,2.479930414137095,0.8356886770794186,105207.83724353615,1.098547603114338,982.621566854387,458.9385785465902,82.12693949204075,338.2825789902824,34.41782374310105,185.4008328012085,1.0373246669769287,25.607715105026085,0.46766149585238165,0.9993560314178467,458.9385785465902,977.187594385343,54.66524248306269,16.0,26.34884288798851,0.40044746045509094,0.9995249509811401,442.04290896959515,1006.0584917602986,52.162906911951154,13.0,25.69160746608046,0.3515944421732218,0.9992166757583618,428.09415560655674,934.6721691201519,53.600790681399914,11.0,25.928606295055733,0.4228353913601206,0.9984326362609863,424.5207548034891,760.9810729235502,52.92168313986685,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1006.0584917602986,0.6236041273341639,0.0,-2.4930255
2025-07-29 11:24:00,True,34.44,56.6,25.888964461951467,31.048228116471744,16.253421901935738,53.370247142326086,57.00195937612425,90.89127030882807,420.0,919.4679962861668,619.924548212275,619.924548212275,1.642538789840815,0.9850715888954381,0.6574672009453769,8.004791666666666,0.48124999999999996,48.88193550475588,24.435086150629218,24.446849354126662,12.22048387618897,0.8083304323086661,7.0,8.460905346533671,2.479930414137095,1.058166240314098,105541.77565730225,1.1243039879561922,982.621566854387,458.9385785465902,82.12693949204075,338.2825789902824,34.41782374310105,185.4008328012085,1.0373246669769287,25.510836768039113,0.46766149585238165,0.9993560314178467,458.9385785465902,963.8890225982343,55.08888688725343,16.0,26.157147151674724,0.40044746045509094,0.9995249509811401,442.04290896959515,991.3555267556189,52.84569473463431,13.0,25.659701398680756,0.3515944421732218,0.9992166757583618,428.09415560655674,926.287458026781,53.82247602543869,11.0,25.77034465190623,0.4228353913601206,0.9984326362609863,424.5207548034891,755.072666933542,53.366410737394965,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,991.3555267556189,0.327310901638715,0.0,-2.4492898
2025-07-29 11:25:00,True,34.55,56.5,25.769814268451515,30.446380854978653,15.974265614031005,53.80767246998456,57.060370661700155,90.83333454345477,420.0,908.1526896135862,650.0039833177588,650.0039833177588,1.4253264153978031,0.7537522132172871,0.671574202180516,4.009502360026041,0.24105224609374998,40.65708952044541,19.905836452003967,20.75125306844145,10.164272380111353,0.6345159901179017,7.0,9.425881210912861,1.6376881919380712,0.5070786611745552,100973.030248855,1.047423839866907,747.9681206613618,353.63265023666474,71.26632076989016,254.72820288965818,26.501633951396627,139.60760585029857,0.901793360710144,25.55014507502293,0.39456383577443865,0.8986051678657532,353.63265023666474,959.2604853394146,55.03870596191185,16.0,26.086412784808502,0.3510551128795503,0.9965009689331055,340.6277305696361,983.6347169901726,53.119463241473994,13.0,25.698464060126952,0.30867258236432776,0.9995249509811401,329.8825101986405,922.9918001191362,53.77795758427935,11.0,25.725227573965146,0.37103488437948645,0.9978896379470825,327.1310162852681,753.3062140242976,53.42048512284131,5.0,0.5288277864456177,0.4711722135543824,0.5288277864456177,983.6347169901726,0.20362768044523313,0.0,-1.6820033
2025-07-29 11:26:00,True,34.660000000000004,56.4,25.759923857665214,30.500670768017354,16.721476340589135,53.86775850009968,57.05844578194418,90.65786068426898,420.0,903.7962292411405,647.9513402408115,647.9513402408115,1.4253264153978031,0.7537522132172871,0.671574202180516,2.304646606445312,0.13855590820312497,38.058852872236294,18.301163973118758,19.757688899117543,9.514713218059073,0.5041551584748284,7.0,10.95070927575266,1.6376881919380712,0.2657627547344708,92068.33828084198,0.9825291322003811,747.9681206613618,353.63265023666474,71.26632076989016,254.72820288965818,26.501633951396627,139.60760585029857,0.901793360710144,25.64042710180019,0.39456383577443865,0.8986051678657532,353.63265023666474,954.8435503854504,55.00122642184293,16.0,26.083813478194084,0.3510551128795503,0.9965009689331055,340.6277305696361,976.3242282996812,53.33666101863673,13.0,25.7762056730808,0.30867258236432776,0.9995249509811401,329.8825101986405,919.7778226178946,53.74815763005982,11.0,25.7452050434954,0.37103488437948645,0.9978896379470825,327.1310162852681,751.521526777842,53.44836184633991,5.0,0.5288277864456177,0.4711722135543824,0.5288277864456177,976.3242282996812,0.12206906099947291,0.0,-1.4265425
2025-07-29 11:27:00,True,34.77,56.3,25.8063122250739,30.58112839248521,17.546409493248124,53.91321872061575,57.029201875920506,90.49370329991376,420.0,899.6123488843771,645.9800120718687,645.9800120718687,1.4253264153978031,0.7537522132172871,0.671574202180516,1.4980558268229165,0.0900634765625,35.16050441383501,16.470302874481202,18.690201539353797,8.790126103458752,0.40638453474252345,7.0,12.615013657130625,1.6376881919380712,0.15661537863432792,83469.33142460817,0.9281122261484949,747.9681206613618,353.63265023666474,71.26632076989016,254.72820288965818,26.501633951396627,139.60760585029857,0.901793360710144,25.77685185143477,0.39456383577443865,0.8986051678657532,353.63265023666474,950.6275555131822,55.00491961385081,16.0,26.14066222529766,0.3510551128795503,0.9965009689331055,340.6277305696361,969.4003043110094,53.536448699878434,13.0,25.890028827161974,0.30867258236432776,0.9995249509811401,329.8825101986405,916.6453804385795,53.75482669036622,11.0,25.822287025197728,0.37103488437948645,0.9978896379470825,327.1310162852681,749.7260234410863,53.488374487885,5.0,0.5288277864456177,0.4711722135543824,0.5288277864456177,969.4003043110094,0.07242818903701746,0.0,-1.1914753
2025-07-29 11:28:00,True,34.88,56.2,25.902795041520733,30.68484491695448,18.353261353534617,53.97647695724647,56.98660175851368,90.36333027882458,420.0,895.5941455075921,644.0867462923171,644.0867462923171,1.4253264153978031,0.7537522132172871,0.671574202180516,1.0745068359374996,0.06459960937499998,32.32432173800252,14.64233075059505,17.681990987407467,8.08108043450063,0.3330565669432947,7.0,14.196874944154185,1.6376881919380712,0.10247787408989271,76145.01084302961,0.8828328995185131,747.9681206613618,353.63265023666474,71.26632076989016,254.72820288965818,26.501633951396627,139.60760585029857,0.901793360710144,25.94810735374027,0.39456383577443865,0.8986051678657532,353.63265023666474,946.6024424117414,55.07327045269255,16.0,26.243392363780004,0.3510551128795503,0.9965009689331055,340.6277305696361,962.8406662578118,53.75155402142327,13.0,26.03172431680726,0.30867258236432776,0.9995249509811401,329.8825101986405,913.5941368783975,53.81659958932931,11.0,25.9431071923525,0.37103488437948645,0.9978896379470825,327.1310162852681,747.9263178046713,53.57148918628468,5.0,0.5288277864456177,0.4711722135543824,0.5288277864456177,962.8406662578118,0.04324725851918249,0.0,-1.0080227
2025-07-29 11:29:00,True,34.99,56.1,26.037642172410198,30.80634373900383,19.080830507935012,54.08432062804519,56.94503852185311,90.27071680951761,420.0,891.7349962738513,642.2684224054187,642.2684224054187,1.4253264153978031,0.7537522132172871,0.671574202180516,0.8314636230468749,0.04998779296874999,29.803719817420497,12.990759972627636,16.81295984479286,7.450929954355124,0.27806059109387316,7.0,15.57533187707798,1.6376881919380712,0.07307251275972519,70166.74280177805,0.8454858815309387,747.9681206613618,353.63265023666474,71.26632076989016,254.72820288965818,26.501633951396627,139.60760585029857,0.901793360710144,26.140526014556706,0.39456383577443865,0.8986051678657532,353.63265023666474,942.7587183573304,55.219466180762744,16.0,26.376989977417875,0.3510551128795503,0.9965009689331055,340.6277305696361,956.6244161414688,54.003746873988014,13.0,26.190958402203677,0.30867258236432776,0.9995249509811401,329.8825101986405,910.6235838834358,53.94462683350672,11.0,26.092618883372992,0.37103488437948645,0.9978896379470825,327.1310162852681,746.128290063755,53.71669484363074,5.0,0.5288277864456177,0.4711722135543824,0.5288277864456177,956.6244161414688,0.02622078995922462,0.0,-0.91230184
2025-07-29 11:30:00,True,35.1,56.0,26.19662375799467,26.816635525844074,15.92061854780199,54.263690505092875,54.92195450944705,89.82081101942161,420.0,888.6260693381461,856.454620924757,856.454620924757,1.9853501558380895,0.13629542678081602,1.8490547290572734,1.8391691080729164,0.11057128906249998,32.258967914775376,10.496764455372833,21.762203459402542,8.064741978693844,0.4525454609633797,7.0,11.196164672985311,4.3786523985157695,0.2020300886489675,87703.09487546083,0.9545362442797356,1435.3715792516548,670.283459088578,99.26750779190448,494.2225900532624,50.29448331092169,270.8660908833774,1.253791332244873,25.694067302036604,0.5652149221404387,0.9995249509811401,670.283459088578,953.1816799221366,56.28954225072078,16.0,25.98427656028064,0.4839430461076082,0.9995249509811401,645.5975121414617,963.2305219106123,54.95916790481521,13.0,25.885519668488715,0.4249446777445513,0.9995249509811401,625.2129554790855,919.8038860059642,54.70428644649198,11.0,25.69111554052614,0.5112475098454915,0.9991346597671509,619.9889757776563,763.4546843552621,54.60213095350199,5.0,0.06865057349205017,0.9313494265079498,0.06865057349205017,963.2305219106123,0.044611637095999836,0.0,-1.6174878
2025-07-29 11:31:00,True,35.1,55.9,25.805026235521964,26.452347831871144,15.126194063470205,55.19079082844096,55.792700641561034,90.03621370516699,420.0,899.6303693892472,866.7034694664715,866.7034694664715,1.9853501558380895,0.13629542678081602,1.8490547290572734,3.2363122558593744,0.19456787109374996,35.22529325409968,12.60399381806387,22.621299436035812,8.80632331352492,0.5834091133655097,7.0,9.603921680934462,4.3786523985157695,0.39682315399243084,97896.48868830399,1.0228591679183454,1435.3715792516548,670.283459088578,99.26750779190448,494.2225900532624,50.29448331092169,270.8660908833774,1.253791332244873,25.269965290343727,0.5652149221404387,0.9995249509811401,670.283459088578,963.5661979003681,57.0849491364241,16.0,25.60719913776903,0.4839430461076082,0.9995249509811401,645.5975121414617,970.178633917234,55.686976138615165,13.0,25.580826596393592,0.4249446777445513,0.9995249509811401,625.2129554790855,929.06123229806,55.29436169382929,11.0,25.304372492938455,0.5112475098454915,0.9991346597671509,619.9889757776563,780.0279482483937,55.254204322587455,5.0,0.06865057349205017,0.9313494265079498,0.06865057349205017,970.178633917234,0.07690836646521523,0.0,-2.110257
2025-07-29 11:32:00,True,35.1,55.8,25.427565413739302,26.10126266041292,14.644097080222032,55.8880155377828,56.455649383301875,90.18998136134655,420.0,910.529643191565,876.8545018716133,876.8545018716133,1.9853501558380895,0.13629542678081602,1.8490547290572734,4.865128173828124,0.29249267578124993,36.359630307726405,13.476665924811062,22.882964382915343,9.089907576931601,0.6815568526671072,7.0,8.787923326864663,4.3786523985157695,0.6289834403646216,103220.37998681821,1.0691734245146896,1435.3715792516548,670.283459088578,99.26750779190448,494.2225900532624,50.29448331092169,270.8660908833774,1.253791332244873,24.89761269598949,0.5652149221404387,0.9995249509811401,670.283459088578,973.9056298402359,57.62532514190861,16.0,25.272048013549078,0.4839430461076082,0.9995249509811401,645.5975121414617,977.4256351554652,56.19993243733917,13.0,25.303034014624252,0.4249446777445513,0.9995249509811401,625.2129554790855,938.3806460021802,55.718814936925845,11.0,24.96050647544155,0.5112475098454915,0.9991346597671509,619.9889757776563,795.9163676217298,55.68876699781056,5.0,0.06865057349205017,0.9313494265079498,0.06865057349205017,977.4256351554652,0.13225143606949902,0.0,-2.542598
2025-07-29 11:33:00,True,35.1,55.7,25.091856158153433,25.789047149892863,14.326496988238889,56.369164577346496,56.92013835937758,90.28945558178035,420.0,921.3258682823779,886.9095599183926,886.9095599183926,1.9853501558380895,0.13629542678081602,1.8490547290572734,6.526634114583333,0.39238281249999996,36.65518445361722,13.761465649377126,22.893718804240084,9.163796113404304,0.7551676571433052,7.0,8.343599584362531,4.3786523985157695,0.8610954211140873,105337.3871045287,1.1017528727540133,1435.3715792516548,670.283459088578,99.26750779190448,494.2225900532624,50.29448331092169,270.8660908833774,1.253791332244873,24.582363432788707,0.5652149221404387,0.9995249509811401,670.283459088578,984.1943043290437,57.947358978615526,16.0,24.98468042814723,0.4839430461076082,0.9995249509811401,645.5975121414617,984.9328291048296,56.524853511085716,13.0,25.05993974002179,0.4249446777445513,0.9995249509811401,625.2129554790855,947.7486022153695,55.994288997460814,11.0,24.665810492187394,0.5112475098454915,0.9991346597671509,619.9889757776563,811.1813183916851,55.9355831892165,5.0,0.06865057349205017,0.9313494265079498,0.06865057349205017,984.9328291048296,0.2217326760951316,0.0,-2.965324
2025-07-29 11:34:00,True,35.1,55.6,24.804139990559648,25.521494294111413,14.100111685810957,56.66244972743107,57.21079292141786,90.34674037866338,420.0,932.0209075420516,896.8703785993697,896.8703785993697,1.9853501558380895,0.13629542678081602,1.8490547290572734,8.0673291015625,0.485009765625,36.567157380979154,13.755660977255744,22.81149640372341,9.141789345244788,0.8103757605004538,7.0,8.084389103905469,4.3786523985157695,1.0662301003915293,105521.67903844651,1.1251565487214839,1435.3715792516548,670.283459088578,99.26750779190448,494.2225900532624,50.29448331092169,270.8660908833774,1.253791332244873,24.319988650027984,0.5652149221404387,0.9995249509811401,670.283459088578,994.4273974047924,58.09279495453388,16.0,24.74252529679383,0.4839430461076082,0.9995249509811401,645.5975121414617,992.6654944691993,56.693575264071605,13.0,24.851406514825197,0.4249446777445513,0.9995249509811401,625.2129554790855,957.1528932443032,56.142806032162206,11.0,24.417613008712802,0.5112475098454915,0.9991346597671509,619.9889757776563,825.877973880855,56.02894179257202,5.0,0.06865057349205017,0.9313494265079498,0.06865057349205017,994.4273974047924,0.38594644062846967,0.0,-3.474792
2025-07-29 11:35:00,True,35.1,55.5,24.613269325952277,30.94245957678719,13.873722165123615,57.04002074128298,57.9134743768158,91.9758084820798,420.0,981.0936039404345,644.5917378224127,644.5917378224127,0.7620125201729354,0.4569979647650926,0.30501455540784284,3.82046875,0.2296875,27.474006140300457,14.389374979401238,13.08463116089922,6.868501535075114,0.6228993091768197,7.0,8.720398509135476,0.33419555390489714,0.480080810296553,100327.0917844225,1.0419297774330678,286.87767859185914,174.16817498644411,38.10062600864678,72.80690636288591,4.03745520576814,39.90291523036549,0.5092906951904297,24.68549371048275,0.2835611412014055,0.9599723815917969,174.16817498644411,994.6734683166385,56.74233485555388,16.0,25.047456943721183,0.24811299419368976,0.9883607625961304,171.36618868553094,991.6369052856726,55.56609811009658,13.0,25.115892830814616,0.22167246845348523,0.9995249509811401,170.13222073698955,957.0099233314279,55.16745843443746,11.0,25.26442409312264,0.008665916324354856,0.06029185652732849,170.13071978067597,831.4737790547697,53.44740444811702,5.0,0.5997250080108643,0.4002749919891357,0.5997250080108643,994.6734683166385,0.39081739406080684,0.0,-1.4855006
2025-07-29 11:36:00,True,35.1,55.4,24.935138400338236,31.069990774521102,14.514433764934052,55.85881568960925,57.39194690275461,91.59985935195826,420.0,980.87230848508,644.5031587857934,644.5031587857934,0.7620125201729354,0.4569979647650926,0.30501455540784284,2.095004069010416,0.12595214843749997,26.339494164697648,13.648259194637061,12.691234970060586,6.584873541174412,0.48229197068409413,7.0,10.007781458126136,0.33419555390489714,0.2368690177564318,90270.09855215461,0.9708543304128352,286.87767859185914,174.16817498644411,38.10062600864678,72.80690636288591,4.03745520576814,39.90291523036549,0.5092906951904297,25.01584610480006,0.2835611412014055,0.9599723815917969,174.16817498644411,994.9001175565854,55.64665999881048,16.0,25.327027746993956,0.24811299419368976,0.9883607625961304,171.36618868553094,990.6566075912639,54.63528792911932,13.0,25.360553502854078,0.22167246845348523,0.9995249509811401,170.13222073698955,956.8695792653822,54.354384178068,11.0,25.99388272822839,0.008665916324354856,0.06029185652732849,170.13071978067597,837.0502192803038,51.35790068254542,5.0,0.5997250080108643,0.4002749919891357,0.5997250080108643,994.9001175565854,0.39532325703799986,0.0,-1.0387849
2025-07-29 11:37:00,True,35.1,55.3,25.22856693031569,31.186171266875636,15.286701481837131,54.88822623659837,56.93742357028435,91.22165557121626,420.0,980.6600532715261,644.4181983318886,644.4181983318886,0.7620125201729354,0.4569979647650926,0.30501455540784284,1.3118648274739582,0.07886962890624999,24.92238172296952,12.734093112417025,12.188288610552496,6.23059543074238,0.37683646681454996,7.0,11.544898341167494,0.33419555390489714,0.13244310512540855,80604.77948458854,0.9104025549268644,286.87767859185914,174.16817498644411,38.10062600864678,72.80690636288591,4.03745520576814,39.90291523036549,0.5092906951904297,25.325580995161804,0.2835611412014055,0.9599723815917969,174.16817498644411,995.1086867478208,54.764312819073645,16.0,25.592713629922695,0.24811299419368976,0.9883607625961304,171.36618868553094,989.7223073338771,53.873054592500566,13.0,25.595001695026543,0.22167246845348523,0.9995249509811401,170.13222073698955,956.7319011198385,53.682706722871174,11.0,26.62309135806659,0.008665916324354856,0.06029185652732849,170.13071978067597,842.6073673125412,49.65605551859014,5.0,0.5997250080108643,0.4002749919891357,0.5997250080108643,995.1086867478208,0.39948547143141455,0.0,-0.86284673
2025-07-29 11:38:00,True,35.1,55.2,25.50569135037306,31.295803045227025,16.10877326315484,54.09687604834179,56.53814046290206,90.88160812034273,420.0,980.4566030828859,644.3367623092603,644.3367623092603,0.7620125201729354,0.4569979647650926,0.30501455540784284,0.9124780273437499,0.0548583984375,23.369345631602727,11.727202552395406,11.64214307920732,5.842336407900682,0.2977448389123918,7.0,13.126999638249341,0.33419555390489714,0.08269435482357793,72355.90437540726,0.859245002276412,286.87767859185914,174.16817498644411,38.10062600864678,72.80690636288591,4.03745520576814,39.90291523036549,0.5092906951904297,25.62175637117009,0.2835611412014055,0.9599723815917969,174.16817498644411,995.3004336726324,54.06989539598913,16.0,25.849776175363473,0.24811299419368976,0.9883607625961304,171.36618868553094,988.8318232966875,53.26306196815737,13.0,25.82347154408242,0.22167246845348523,0.9995249509811401,170.13222073698955,956.5969229575568,53.14096277075584,11.0,27.16655331052206,0.008665916324354856,0.06029185652732849,170.13071978067597,848.1452954936024,48.26344636809911,5.0,0.5997250080108643,0.4002749919891357,0.5997250080108643,995.3004336726324,0.4033248461539774,0.0,-0.7429682
2025-07-29 11:39:00,True,35.1,55.1,25.77224793743254,31.401161025264305,16.900987522149663,53.46603547439729,56.18794513627905,90.60244716401469,420.0,980.261726489406,644.2587580823663,644.2587580823663,0.7620125201729354,0.4569979647650926,0.30501455540784284,0.6886224365234375,0.041400146484375,21.837195326416172,10.721585689838644,11.115609636577528,5.459298831604043,0.23842611798577318,7.0,14.586464121919047,0.33419555390489714,0.05655686982453595,65572.95039046065,0.8162167273173051,286.87767859185914,174.16817498644411,38.10062600864678,72.80690636288591,4.03745520576814,39.90291523036549,0.5092906951904297,25.90552975780848,0.2835611412014055,0.9599723815917969,174.16817498644411,995.4765372640958,53.54561694375081,16.0,26.098532488812122,0.24811299419368976,0.9883607625961304,171.36618868553094,987.9830813936483,52.79416372624045,13.0,26.045890996708067,0.22167246845348523,0.9995249509811401,170.13222073698955,956.4646731730974,52.72162222418447,11.0,27.636549320257025,0.008665916324354856,0.06029185652732849,170.13071978067597,853.6640757566896,47.1201691601811,5.0,0.5997250080108643,0.4002749919891357,0.5997250080108643,995.4765372640958,0.4068614684407242,0.0,-0.8271374
2025-07-29 11:40:00,True,35.1,55.0,26.428457607356844,27.485294703436143,16.217363849160094,51.45907277206889,52.795331574438464,89.41979549575542,420.0,948.7751145566866,885.2031593007227,885.2031593007227,1.9522072921414706,0.234704000263763,1.7175032918777076,1.623841349283854,0.09762573242187499,31.709636286737318,9.580315484987363,22.129320801749955,7.9274090716843295,0.42447794146040685,7.0,11.671661669729742,4.162752677086753,0.17321405746288837,85164.787520259,0.9386397876467683,1387.7622399877305,648.0052436068476,97.61036460707354,477.859500862021,48.63559478945376,261.8980548340136,1.232848048210144,25.568431003202733,0.5557425225463022,0.9995249509811401,648.0052436068476,1003.303958449207,54.58726331250998,16.0,25.817455934986025,0.4758309891704335,0.9995249509811401,624.1353571182525,994.4531340641511,53.64732625210846,13.0,25.812521438195102,0.41781958650757617,0.9995249509811401,604.4227050014846,964.2250849113258,53.441413060506534,11.0,26.912534072328214,0.5028141939171588,0.9995249509811401,599.3696488173938,862.698506601719,49.063132296180335,5.0,0.12022493779659271,0.8797750622034073,0.12022493779659271,1003.303958449207,0.5684009096340756,0.0,-1.9884343
2025-07-29 11:41:00,True,35.08,55.0,26.027559318668764,27.130797423797993,15.354416083186718,52.64364824633196,53.85162776995469,89.6782054781545,420.0,956.5682287942564,892.0593468638389,892.0593468638389,1.9522072921414706,0.234704000263763,1.7175032918777076,2.9804772949218745,0.17918701171874998,35.29850073827749,12.170623584928336,23.12787715334916,8.824625184569372,0.5640168090663821,7.0,9.833310428463824,4.162752677086753,0.3605396352490759,96580.11663880417,1.0132578939525303,1387.7622399877305,648.0052436068476,97.61036460707354,477.859500862021,48.63559478945376,261.8980548340136,1.232848048210144,25.219376160458907,0.5557425225463022,0.9995249509811401,648.0052436068476,1011.0093391115712,55.40585078980354,16.0,25.51998609259404,0.4758309891704335,0.9995249509811401,624.1353571182525,1000.9495816399622,54.32831591669699,13.0,25.55883056841188,0.41781958650757617,0.9995249509811401,604.4227050014846,971.8982955177557,54.024975127337704,11.0,26.27466319548729,0.5028141939171588,0.9995249509811401,599.3696488173938,871.4985285863218,50.602166281259954,5.0,0.12022493779659271,0.8797750622034073,0.12022493779659271,1011.0093391115712,0.7145212058303907,0.0,-2.322151
2025-07-29 11:42:00,True,35.06,55.0,25.637099997923873,26.785559410433287,14.846914139677072,53.579739542743276,54.70040389263971,89.876985060437,420.0,964.2539968304574,898.8210939159686,898.8210939159686,1.9522072921414706,0.234704000263763,1.7175032918777076,4.616399739583332,0.27753906249999993,36.80163876451939,13.35508814652366,23.44655061799573,9.200409691129847,0.6686709597708635,7.0,8.907161488774998,4.162752677086753,0.5936175079669196,102665.33339757226,1.0632922752416751,1387.7622399877305,648.0052436068476,97.61036460707354,477.859500862021,48.63559478945376,261.8980548340136,1.232848048210144,24.900590220551813,0.5557425225463022,0.9995249509811401,648.0052436068476,1018.595966624161,56.00884851200087,16.0,25.243541675563304,0.4758309891704335,0.9995249509811401,624.1353571182525,1007.4608824421006,54.83844012304139,13.0,25.318821417204123,0.41781958650757617,0.9995249509811401,604.4227050014846,979.4838308432012,54.46961110455596,11.0,25.737704043773668,0.5028141939171588,0.9995249509811401,599.3696488173938,880.07861582012,51.7787801709587,5.0,0.12022493779659271,0.8797750622034073,0.12022493779659271,1018.595966624161,0.8248651811363212,0.0,-2.690701
2025-07-29 11:43:00,True,35.04,55.0,25.289301414808847,26.477831702499707,14.525057114982875,54.283831685860484,55.349633202354475,90.01918994188279,420.0,971.8341678255254,905.489939324667,905.489939324667,1.9522072921414706,0.234704000263763,1.7175032918777076,6.324808756510415,0.38024902343749994,37.34253307604313,13.868233602703073,23.47429947334006,9.335633269010783,0.7471615727992247,7.0,8.412472803058998,4.162752677086753,0.8334056301978129,105203.34776368002,1.0982888127212778,1387.7622399877305,648.0052436068476,97.61036460707354,477.859500862021,48.63559478945376,261.8980548340136,1.232848048210144,24.624945164573173,0.5557425225463022,0.9995249509811401,648.0052436068476,1026.066928098915,56.420793110113024,16.0,25.000696333163237,0.4758309891704335,0.9995249509811401,624.1353571182525,1013.9767580841511,55.1934857995156,13.0,25.10480877585932,0.41781958650757617,0.9995249509811401,604.4227050014846,986.9813856652643,54.78537917766674,11.0,25.295909007506886,0.5028141939171588,0.9995249509811401,599.3696488173938,888.4519170020873,52.64433863160768,5.0,0.12022493779659271,0.8797750622034073,0.12022493779659271,1026.066928098915,0.8977291762811411,0.0,-3.0972867
2025-07-29 11:44:00,True,35.02,55.0,24.992047885988534,26.214513832770354,14.303605276726131,54.78450642848534,55.82165963319964,90.11639073290407,420.0,979.3104366246716,912.0673741724854,912.0673741724854,1.9522072921414706,0.234704000263763,1.7175032918777076,7.936569010416666,0.4771484374999999,37.44098479236563,14.048906877991026,23.392077914374607,9.360246198091408,0.8060295325704955,7.0,8.128595162915687,4.162752677086753,1.0492953768380369,105556.62374609741,1.1233436062449125,1387.7622399877305,648.0052436068476,97.61036460707354,477.859500862021,48.63559478945376,261.8980548340136,1.232848048210144,24.39266960045334,0.5557425225463022,0.9995249509811401,648.0052436068476,1033.4251276946916,56.67353733174987,16.0,24.79301322741321,0.4758309891704335,0.9995249509811401,624.1353571182525,1020.488066680729,55.416137060658635,13.0,24.91928453959422,0.41781958650757617,0.9995249509811401,604.4227050014846,994.390805325659,54.98886208005524,11.0,24.936398463019085,0.5028141939171588,0.9995249509811401,599.3696488173938,896.6303861554076,53.25280197766888,5.0,0.12022493779659271,0.8797750622034073,0.12022493779659271,1033.4251276946916,0.9418832444042493,0.0,-3.455244
2025-07-29 11:45:00,True,35.0,55.0,24.745739285507717,30.93451586935731,14.412424645649025,55.23926238867192,56.9537104879964,91.47043802384147,420.0,994.485879697181,649.9523308936608,649.9523308936608,0.8922733653759348,0.5351186511979633,0.3571547141779715,3.7693017578125,0.22661132812499998,30.39877853802842,15.568103267166675,14.830675270861745,7.599694634507105,0.619639638229351,7.0,8.929385208247464,0.5081609323086007,0.4727628366222493,100138.93103062616,1.0403789431407677,372.2993766864658,217.76242189525377,44.613668268796744,99.82612713417106,9.556059751930377,54.71120375526726,0.5898129940032959,24.859042101895813,0.24035707841033266,0.626043438911438,217.76242189525377,1035.0068822470541,55.22752727304388,16.0,25.121383197906795,0.2456951557001362,0.7740920782089233,212.56037756370208,1018.4795187147063,54.36067542326494,13.0,25.14546667621901,0.24552916433013666,0.9995249509811401,208.72245447102551,991.1352809595834,54.22092054554155,11.0,25.39263384538999,0.16069196693532936,0.4931054711341858,208.2063621433234,894.4922781189849,51.84001064192333,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1035.0068822470541,0.948692130397624,0.0,-1.8334007
2025-07-29 11:46:00,True,34.98,55.0,25.10619217738616,31.065233828052296,15.122033474030202,54.09326461046715,56.49318921026026,91.12296734076773,420.0,993.078006713437,649.388794546371,649.388794546371,0.8922733653759348,0.5351186511979633,0.3571547141779715,2.073684488932291,0.12467041015624997,28.92653610266967,14.615488909715102,14.311047192954566,7.231634025667417,0.47984721747349257,7.0,10.337163384758796,0.5081609323086007,0.23391888215007267,90062.31975278861,0.9695325397208914,372.2993766864658,217.76242189525377,44.613668268796744,99.82612713417106,9.556059751930377,54.71120375526726,0.5898129940032959,25.27252626242596,0.24035707841033266,0.626043438911438,217.76242189525377,1036.4826624706263,54.08312141267595,16.0,25.423216264696915,0.2456951557001362,0.7740920782089233,212.56037756370208,1016.5451908963597,53.507899721005735,13.0,25.364089446023254,0.24552916433013666,0.9995249509811401,208.72245447102551,988.0168321937847,53.58761863739446,11.0,25.793734549627963,0.16069196693532936,0.4931054711341858,208.2063621433234,892.4084090705858,50.69601200759648,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1036.4826624706263,0.9543584945940259,0.0,-1.4163284
2025-07-29 11:47:00,True,34.96,55.0,25.433081565245732,31.182577625358608,15.959711424114438,53.16862897367468,56.104486797931166,90.78541992680454,420.0,991.7095114353431,648.8410201098947,648.8410201098947,0.8922733653759348,0.5351186511979633,0.3571547141779715,1.3004943847656245,0.07818603515624997,27.111253335974453,13.446797531586435,13.664455804388018,6.777813333993613,0.3750029019065988,7.0,11.987292409821105,0.5081609323086007,0.1310009607706405,80424.15892332271,0.90928110381602,372.2993766864658,217.76242189525377,44.613668268796744,99.82612713417106,9.556059751930377,54.71120375526726,0.5898129940032959,25.649400578972394,0.24035707841033266,0.626043438911438,217.76242189525377,1037.8585111525774,53.18787484714884,16.0,25.709975127014175,0.2456951557001362,0.7740920782089233,212.56037756370208,1014.6820918923315,52.830693491023396,13.0,25.583010153917854,0.24552916433013666,0.9995249509811401,208.72245447102551,985.0292962051034,53.07820496391076,11.0,26.15346345225082,0.16069196693532936,0.4931054711341858,208.2063621433234,890.3774502124866,49.77534489413915,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1037.8585111525774,0.959100417677164,0.0,-1.0914294
2025-07-29 11:48:00,True,34.94,55.0,25.7385895485009,31.291369036448,16.82696728067535,52.43336535202936,55.77588540533625,90.49641042721741,420.0,990.379262808869,648.3085548515893,648.3085548515893,0.8922733653759348,0.5351186511979633,0.3571547141779715,0.9060821533203123,0.054473876953124986,25.167803585750327,12.18416595038085,12.983637635369478,6.291950896437582,0.29636966523142844,7.0,13.645099034850425,0.5081609323086007,0.08194425254671894,72205.6945869146,0.8582988325879448,372.2993766864658,217.76242189525377,44.613668268796744,99.82612713417106,9.556059751930377,54.71120375526726,0.5898129940032959,25.998158017450052,0.24035707841033266,0.626043438911438,217.76242189525377,1039.1401479542271,52.506791436252655,16.0,25.986132193778957,0.2456951557001362,0.7740920782089233,212.56037756370208,1012.8873598997768,52.31280437492869,13.0,25.803784233170045,0.24552916433013666,0.9995249509811401,208.72245447102551,982.1667998133653,52.68889171142712,11.0,26.480051483427083,0.16069196693532936,0.4931054711341858,208.2063621433234,888.3981031612443,49.046026867714936,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1039.1401479542271,0.9630905206932251,0.0,-0.9395168
2025-07-29 11:49:00,True,34.92,55.0,26.028145788572875,31.393764128681013,17.638841084822452,51.86714428680125,55.50108353203221,90.27193436158043,420.0,989.0861635841597,647.7909595697776,647.7909595697776,0.8922733653759348,0.5351186511979633,0.3571547141779715,0.6850691731770833,0.0411865234375,23.302027258046568,10.955236874366909,12.346790383679659,5.825506814511642,0.23739473772505065,7.0,15.137350048223732,0.5081609323086007,0.05615965545066772,65450.133603111324,0.8154237813420755,372.2993766864658,217.76242189525377,44.613668268796744,99.82612713417106,9.556059751930377,54.71120375526726,0.5898129940032959,26.32160839321166,0.24035707841033266,0.626043438911438,217.76242189525377,1040.3329861762413,52.01335404075499,16.0,26.251141796731712,0.2456951557001362,0.7740920782089233,212.56037756370208,1011.1582567390095,51.94167735485304,13.0,26.023505559299934,0.24552916433013666,0.9995249509811401,208.72245447102551,979.4237454882061,52.41667266401748,11.0,26.777577120192433,0.16069196693532936,0.4931054711341858,208.2063621433234,886.4690993533894,48.48330110591649,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1040.3329861762413,0.9664658674877434,0.0,-0.9578582
2025-07-29 11:50:00,True,34.9,55.0,26.35272663127037,30.62414955467177,18.429003039792317,51.18891240322231,54.92540812720925,89.91144337861698,420.0,981.7195007309783,703.1537742983982,703.1537742983982,1.9072144751846574,0.9458183044227118,0.9613961707619456,1.6060750325520832,0.09655761718749999,39.87173617191603,16.473423651979143,23.398312519936876,9.967934042979007,0.4220168050561781,7.0,12.939132774474167,3.9418951188573987,0.17086072816094158,84937.0064279808,0.9372211539374089,1345.60252552018,639.5512048296087,95.36072375923288,456.08672556520605,45.3498540012896,249.96515931077406,1.2076538801193237,26.13153711096763,0.5521054429382595,0.9995249509811401,639.5512048296087,1023.1046911764461,53.43019596988473,16.0,26.161605044854216,0.4659675491700591,0.9643718004226685,617.0741778731848,998.6683847649782,52.935692806906474,13.0,25.98345443672789,0.41539347863143933,0.9964519739151001,598.6870883388076,970.1524609951855,53.197546801617435,11.0,26.527772207766983,0.4737480044448994,0.9177229404449463,594.201350828319,874.9070479986947,49.92467710486159,5.0,0.49591606855392456,0.5040839314460754,0.49591606855392456,1023.1046911764461,0.8727383874723758,0.0,-2.3476484
2025-07-29 11:51:00,True,34.89,54.9,26.20505463744844,30.54446430278061,17.429692932711905,52.37559122051132,55.37791590536387,90.14153803151868,420.0,968.7894183152363,696.6359275203491,696.6359275203491,1.9072144751846574,0.9458183044227118,0.9613961707619456,2.936416829427083,0.17653808593749998,45.38907006575431,20.226312179247564,25.162757886506746,11.347267516438578,0.5604833555545237,7.0,10.69791818842428,3.9418951188573987,0.3542937146110732,96331.04500380844,1.0114907724080775,1345.60252552018,639.5512048296087,95.36072375923288,456.08672556520605,45.3498540012896,249.96515931077406,1.2076538801193237,25.878804655976943,0.5521054429382595,0.9995249509811401,639.5512048296087,1007.0900664595574,54.612492129838984,16.0,26.000208474332467,0.4659675491700591,0.9643718004226685,617.0741778731848,986.7550505749361,53.78963814961604,13.0,25.869597280461072,0.41539347863143933,0.9964519739151001,598.6870883388076,961.1238354430278,53.8835175739655,11.0,26.241608865242863,0.4737480044448994,0.9177229404449463,594.201350828319,863.8425885017424,51.12762515838902,5.0,0.49591606855392456,0.5040839314460754,0.49591606855392456,1007.0900664595574,0.6435575986426478,0.0,-2.480823
2025-07-29 11:52:00,True,34.879999999999995,54.8,25.996580254380266,30.434664946443906,16.884309825211993,53.37771655555541,55.7781879763402,90.31411440268865,420.0,956.5279832777135,690.4551351414641,690.4551351414641,1.9072144751846574,0.9458183044227118,0.9613961707619456,4.533964029947916,0.27258300781249994,48.080712345975044,22.082218314282354,25.99849403169269,12.020178086493761,0.6643332684282829,7.0,9.536977066032684,3.9418951188573987,0.5819132198533605,102470.93088126245,1.0612998147316168,1345.60252552018,639.5512048296087,95.36072375923288,456.08672556520605,45.3498540012896,249.96515931077406,1.2076538801193237,25.628887452921354,0.5521054429382595,0.9995249509811401,639.5512048296087,992.1901305389099,55.573954873764464,16.0,25.825703638248637,0.4659675491700591,0.9643718004226685,617.0741778731848,975.3950134112501,54.50342634534226,13.0,25.73582514091871,0.41539347863143933,0.9964519739151001,598.6870883388076,952.3453470948799,54.46843866919501,11.0,25.9703297440957,0.4737480044448994,0.9177229404449463,594.201350828319,853.2596640962464,52.11516895353036,5.0,0.49591606855392456,0.5040839314460754,0.49591606855392456,992.1901305389099,0.34280422289226004,0.0,-2.557454
2025-07-29 11:53:00,True,34.87,54.7,25.78507795046677,30.323504628681345,16.56650847125544,54.204744903275625,56.108633206695224,90.43561831864466,420.0,944.898504361833,684.5929016888778,684.5929016888778,1.9072144751846574,0.9458183044227118,0.9613961707619456,6.202576497395832,0.3729003906249999,49.44394141070559,23.048973950964186,26.394967459741412,12.360985352676398,0.7422207030836023,7.0,8.907061383662095,3.9418951188573987,0.8165666047473005,105109.02646730216,1.0961417379217397,1345.60252552018,639.5512048296087,95.36072375923288,456.08672556520605,45.3498540012896,249.96515931077406,1.2076538801193237,25.40603218633606,0.5521054429382595,0.9995249509811401,639.5512048296087,978.3149674477743,56.3354816211116,16.0,25.66219155690843,0.4659675491700591,0.9643718004226685,617.0741778731848,964.5655119312419,55.084224307172605,13.0,25.60533409856164,0.41539347863143933,0.9964519739151001,598.6870883388076,943.8223051323829,54.953420518064476,11.0,25.73184231448252,0.4737480044448994,0.9177229404449463,594.201350828319,843.1420142459482,52.910899818677294,5.0,0.49591606855392456,0.5040839314460754,0.49591606855392456,978.3149674477743,0.14099067234924254,0.0,-2.700266
2025-07-29 11:54:00,True,34.86,54.6,25.592955351714533,30.22212622892263,16.366747047443198,54.871253648642515,56.367714473951125,90.52013399417868,420.0,933.8665087069226,679.0318499474545,679.0318499474545,1.9072144751846574,0.9458183044227118,0.9613961707619456,7.7773828125,0.46757812499999996,50.15565064577,23.571919833275746,26.583730812494256,12.5389126614425,0.8006362790750918,7.0,8.542801707709302,3.9418951188573987,1.0285274142698786,105585.17014660207,1.1210871083396992,1345.60252552018,639.5512048296087,95.36072375923288,456.08672556520605,45.3498540012896,249.96515931077406,1.2076538801193237,25.21639689809519,0.5521054429382595,0.9995249509811401,639.5512048296087,965.3828328760768,56.924557253737284,16.0,25.51801587494912,0.4659675491700591,0.9643718004226685,617.0741778731848,954.2443229761244,55.5459888491682,13.0,25.48711067223511,0.41539347863143933,0.9964519739151001,598.6870883388076,935.5581260171504,55.346331780623125,11.0,25.52954103739099,0.4737480044448994,0.9177229404449463,594.201350828319,833.4733002526228,53.54129402021189,5.0,0.49591606855392456,0.5040839314460754,0.49591606855392456,965.3828328760768,0.052911896300776286,0.0,-2.8833883
2025-07-29 11:55:00,True,34.849999999999994,54.5,25.428464675812208,29.902611109827653,15.229736020874675,55.38603069793848,56.59118274079976,90.78884979699828,420.0,923.1012928379571,685.9896655422872,685.9896655422872,1.2570944452367558,0.5924685820086729,0.6646258632280829,3.819047444661458,0.22960205078124998,35.68402799027579,17.128167081680374,18.555860908595413,8.921006997568947,0.6228144969707323,7.0,9.235334576278913,1.1277504411405739,0.47987989845581724,100322.42764166232,1.0418894783200974,584.0466254757824,277.3052700851513,62.85472226183779,198.14548394276997,19.945725525894034,108.5965994714831,0.7958694696426392,25.337366397854016,0.3572179035491936,0.9558544158935547,277.3052700851513,965.5602954767107,56.39342601019383,16.0,25.619259075869138,0.31142559726918795,0.9993451833724976,267.3933852441747,953.8412586770478,55.11045500197345,13.0,25.591207111549604,0.27368628805625933,0.9995249509811401,259.3397533854819,935.6440957154686,54.9255487810622,11.0,25.59357062631206,0.31476465636211504,0.9324815273284912,257.35954455925724,830.0858685224665,53.17682961007989,5.0,0.4712999761104584,0.5287000238895416,0.4712999761104584,965.5602954767107,0.053657902321152084,0.0,-1.3953229
