time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 11:56:00,True,34.839999999999996,54.4,25.52661658119237,29.94931021876142,15.934700339144605,54.94594312429753,56.31001127631635,90.5496882447934,420.0,922.2224036001737,685.5249967812748,685.5249967812748,1.2570944452367558,0.5924685820086729,0.6646258632280829,2.161805419921875,0.12996826171874998,33.345740110964044,15.622345749746628,17.723394361217416,8.336435027741011,0.4894481603924627,7.0,10.690179381454353,1.1277504411405739,0.2460369359102945,90866.59133173888,0.9747042883575092,584.0466254757824,277.3052700851513,62.85472226183779,198.14548394276997,19.945725525894034,108.5965994714831,0.7958694696426392,25.48336703000023,0.3572179035491936,0.9558544158935547,277.3052700851513,965.6915624809014,55.941859476328545,16.0,25.744406962039534,0.31142559726918795,0.9993451833724976,267.3933852441747,953.4350022395791,54.7350493176717,13.0,25.713994261157367,0.27368628805625933,0.9995249509811401,259.3397533854819,935.6997960200401,54.56450526987086,11.0,25.688771239283092,0.31476465636211504,0.9324815273284912,257.35954455925724,826.8881919225735,52.85679174477763,5.0,0.4712999761104584,0.5287000238895416,0.4712999761104584,965.6915624809014,0.054216086422317,0.0,-1.1265931
2025-07-29 11:57:00,True,34.83,54.3,25.6496775357136,30.008972049120544,16.72036647430211,54.56719601828537,56.04444979820968,90.33191616759134,420.0,921.3705193998903,685.0746055842338,685.0746055842338,1.2570944452367558,0.5924685820086729,0.6646258632280829,1.3886153157552086,0.08348388671875001,30.728917027478317,13.923654580913599,16.80526244656472,7.682229256869579,0.38942340795876046,7.0,12.29406198635716,1.1277504411405739,0.14233832582352868,81839.02197254663,0.9180284894926833,584.0466254757824,277.3052700851513,62.85472226183779,198.14548394276997,19.945725525894034,108.5965994714831,0.7958694696426392,25.655037647408236,0.3572179035491936,0.9558544158935547,277.3052700851513,965.7810374598394,55.58005208235745,16.0,25.893801767570363,0.31142559726918795,0.9993451833724976,267.3933852441747,953.0266468736384,54.43097360221263,13.0,25.85638832231901,0.27368628805625933,0.9995249509811401,259.3397533854819,935.7277107132563,54.27190979737271,11.0,25.81404571910983,0.31476465636211504,0.9324815273284912,257.35954455925724,823.8689010420518,52.597600753777165,5.0,0.4712999761104584,0.5287000238895416,0.4712999761104584,965.7810374598394,0.0545996915229282,0.0,-0.87851655
2025-07-29 11:58:00,True,34.82,54.2,25.79783861138516,30.08169223700237,17.49151910262906,54.261541656563594,55.79977604435965,90.15722081773522,420.0,920.5448563473097,684.6380775086097,684.6380775086097,1.2570944452367558,0.5924685820086729,0.6646258632280829,0.9856752522786457,0.05925903320312499,28.14577081949037,12.223771887429905,15.921998932060461,7.036442704872592,0.3144048436334838,7.0,13.831294566366854,1.1277504411405739,0.09156248604454853,74165.89661652735,0.8705386124291499,584.0466254757824,277.3052700851513,62.85472226183779,198.14548394276997,19.945725525894034,108.5965994714831,0.7958694696426392,25.846099104730758,0.3572179035491936,0.9558544158935547,277.3052700851513,965.8327718421331,55.31869897952901,16.0,26.061804025478864,0.31142559726918795,0.9993451833724976,267.3933852441747,952.6171901356952,54.209613775431585,13.0,26.013931487033776,0.27368628805625933,0.9995249509811401,259.3397533854819,935.730161210949,54.05712168240051,11.0,25.9625442433916,0.31476465636211504,0.9324815273284912,257.35954455925724,821.0173354453767,52.41399287935102,5.0,0.4712999761104584,0.5287000238895416,0.4712999761104584,965.8327718421331,0.05482265720048096,0.0,-0.6885296
2025-07-29 11:59:00,True,34.809999999999995,54.1,25.965232770565585,30.16440288776104,18.179221685094767,54.040618006696675,55.58367808205509,90.02910323610519,420.0,919.7446489620087,684.2150078448846,684.2150078448846,1.2570944452367558,0.5924685820086729,0.6646258632280829,0.7568450927734376,0.045501708984375,25.842805065237496,10.685901321919577,15.156903743317919,6.460701266309374,0.2581409203895263,7.0,15.168764399860557,1.1277504411405739,0.06435618912776106,67889.69353202333,0.831056777553042,584.0466254757824,277.3052700851513,62.85472226183779,198.14548394276997,19.945725525894034,108.5965994714831,0.7958694696426392,26.046673199753382,0.3572179035491936,0.9558544158935547,277.3052700851513,965.8504914013555,55.16258902247214,16.0,26.239619599770993,0.31142559726918795,0.9993451833724976,267.3933852441747,952.2075406458242,54.07707845804678,13.0,26.179259054700577,0.27368628805625933,0.9995249509811401,259.3397533854819,935.7093162262007,53.92524164307139,11.0,26.124466680224007,0.31476465636211504,0.9324815273284912,257.35954455925724,818.3234984477783,52.31402067717508,5.0,0.4712999761104584,0.5287000238895416,0.4712999761104584,965.8504914013555,0.054899222247956604,0.0,-0.5941628
2025-07-29 12:00:00,True,34.8,54.0,26.14795352910136,27.25035441153025,15.872660165054912,54.40933471521861,55.06682071692194,89.88713951465354,420.0,950.3510258441795,883.5647212715817,883.5647212715817,1.7466103486631233,0.21994800619041122,1.526662342472712,1.729728597005208,0.10399169921874998,30.922271884516288,10.930638978608677,19.99163290590761,7.730567971129072,0.43872448711755363,7.0,11.276782330160419,4.549582762127892,0.1873318670436241,86467.7631546258,0.9467721046955273,1705.2648445418376,900.0,87.33051743315616,382.5079111761431,21.203289350739738,209.63918832824322,1.1982073783874512,25.455007729770358,0.6549461939080322,0.9995249509811401,900.0,976.5294101249757,56.62937735620645,17.0,25.702950227730884,0.5589782470165676,0.9677873849868774,885.4129158938753,959.5220400119731,55.398487031664715,12.0,25.734686999529877,0.5038098897568102,0.9995249509811401,878.8133759700029,945.5215597247613,55.047046588779736,12.0,26.694917235850937,0.028876017981713235,0.14477652311325073,878.7967106492603,824.6231298450989,50.72661987939807,5.0,0.12592849135398865,0.8740715086460112,0.12592849135398865,976.5294101249757,0.12391334793408544,0.0,-1.8142421
2025-07-29 12:01:00,True,34.82,54.0,25.635530703523667,26.805969338119926,14.995059657111192,55.67397187173313,56.199726254204684,90.17456132580875,420.0,959.6308155830712,891.6759210885726,891.6759210885726,1.7466103486631233,0.21994800619041122,1.526662342472712,3.11265869140625,0.1871337890625,33.71857711128146,12.965745692850287,20.752831418431175,8.429644277820366,0.5741621621635742,7.0,9.591561119182323,4.549582762127892,0.3792445137721977,97276.58886330626,1.0183011668270712,1705.2648445418376,900.0,87.33051743315616,382.5079111761431,21.203289350739738,209.63918832824322,1.1982073783874512,24.9075314485724,0.6549461939080322,0.9995249509811401,900.0,986.8527632499089,57.70865029163832,17.0,25.202154281825518,0.5589782470165676,0.9677873849868774,885.4129158938753,966.913903823418,56.3936392999519,12.0,25.307908685820035,0.5038098897568102,0.9995249509811401,878.8133759700029,955.1476843321376,55.90841299410525,12.0,27.179100372864006,0.028876017981713235,0.14477652311325073,878.7967106492603,830.9225140454963,49.42923284141497,5.0,0.12592849135398865,0.8740715086460112,0.12592849135398865,986.8527632499089,0.25056465427209934,0.0,-2.5015845
2025-07-29 12:02:00,True,34.839999999999996,54.0,25.154865166740823,26.38941494990084,14.476250869154102,56.617260891321884,57.065193704519615,90.37639302348238,420.0,968.7483441915049,899.6452930744694,899.6452930744694,1.7466103486631233,0.21994800619041122,1.526662342472712,4.75142374674479,0.28565673828124993,34.699881774353386,13.767380171586804,20.932501602766582,8.674970443588347,0.6757404184480895,7.0,8.747140976162852,4.549582762127892,0.612828396388484,102975.91159108338,1.0665257378058521,1705.2648445418376,900.0,87.33051743315616,382.5079111761431,21.203289350739738,209.63918832824322,1.1982073783874512,24.438974869957708,0.6549461939080322,0.9995249509811401,900.0,996.8491881417086,58.43567630744221,17.0,24.76803888867842,0.5589782470165676,0.9677873849868774,885.4129158938753,974.3585035541631,57.087254195802004,12.0,24.930529054395674,0.5038098897568102,0.9995249509811401,878.8133759700029,964.5924320814863,56.522809053159065,12.0,27.591799395657226,0.028876017981713235,0.14477652311325073,878.7967106492603,837.2208338122177,48.36324335800079,5.0,0.12592849135398865,0.8740715086460112,0.12592849135398865,996.8491881417086,0.4347326268432819,0.0,-3.2493405
2025-07-29 12:03:00,True,34.86,54.0,24.738200456196353,26.028769538183617,14.141400384789225,57.26492740079022,57.679701952323235,90.50705897593112,420.0,977.7078224586522,907.4765177601159,907.4765177601159,1.7466103486631233,0.21994800619041122,1.526662342472712,6.444198404947915,0.3874267578124999,34.89535802680893,14.008180433221312,20.887177593587616,8.723839506702232,0.751924110661476,7.0,8.295455423957577,4.549582762127892,0.849806245004724,105286.22233151984,1.1003516835121443,1705.2648445418376,900.0,87.33051743315616,382.5079111761431,21.203289350739738,209.63918832824322,1.1982073783874512,24.051898764257686,0.6549461939080322,0.9995249509811401,900.0,1006.5440015418893,58.868401405857895,17.0,24.404239242397033,0.5589782470165676,0.9677873849868774,885.4129158938753,981.8344149132478,57.52287659493503,12.0,24.60905033295911,0.5038098897568102,0.9995249509811401,878.8133759700029,973.8604309338423,56.92100108749809,12.0,27.94461567178682,0.028876017981713235,0.14477652311325073,878.7967106492603,843.5172992733363,47.48376039596572,5.0,0.12592849135398865,0.8740715086460112,0.12592849135398865,1006.5440015418893,0.6330522423316983,0.0,-4.263766
2025-07-29 12:04:00,True,34.879999999999995,54.0,24.389727574844873,25.72765648330106,13.90754917562378,57.661549570069845,58.079163584441275,90.58455599280788,420.0,986.5132090207834,915.1730552766893,915.1730552766893,1.7466103486631233,0.21994800619041122,1.526662342472712,8.027532552083333,0.48261718749999993,34.75130762714487,13.982315150771736,20.768992476373132,8.687826906786217,0.8090618798215159,7.0,8.035649485655401,4.549582762127892,1.0610890359977085,105533.4850209619,1.124609003349053,1705.2648445418376,900.0,87.33051743315616,382.5079111761431,21.203289350739738,209.63918832824322,1.1982073783874512,23.73737071170844,0.6549461939080322,0.9995249509811401,900.0,1015.9596116410803,59.0697374955409,17.0,24.104263269616617,0.5589782470165676,0.9677873849868774,885.4129158938753,989.3230298587097,57.74957705669941,12.0,24.3401100255033,0.5038098897568102,0.9995249509811401,878.8133759700029,982.9561842354522,57.14003688973989,12.0,28.246963891410655,0.028876017981713235,0.14477652311325073,878.7967106492603,849.8111464443409,46.755879194351884,5.0,0.12592849135398865,0.8740715086460112,0.12592849135398865,1015.9596116410803,0.7908352814766416,0.0,-5.441019
2025-07-29 12:05:00,True,34.9,54.0,25.319757582653818,30.65964066882067,13.38906334624342,54.30206940837545,55.79622111655522,91.46404960283729,420.0,951.8149351789325,657.3184322064317,657.3184322064317,0.719556509248003,0.3984598055587503,0.32109670368925264,4.2667586263020825,0.25651855468749996,25.095876455299955,12.594157186382962,12.501719268916997,6.273969113824989,0.6495687178581184,7.0,8.40710987446956,0.24230726425923158,0.5438175404227248,101759.66402153907,1.0544686954633726,219.8224501393411,119.32247042256687,35.97782546240015,64.9199499422765,7.8303315940351865,35.58035066611156,0.46692582964897156,24.469374743550674,0.15680835232459192,0.5073450803756714,119.32247042256687,1026.0792978555473,56.68862379001347,17.0,24.583567922551875,0.2027574621885156,0.9782932996749878,115.44615999921344,990.7888310799567,56.04460283295752,12.0,24.87229465553528,0.14312923690655166,0.6535589694976807,112.4320868007041,988.6300933679232,55.39591630658697,12.0,27.946030688942994,0.2168614578283437,0.9995249509811401,111.49213882853168,847.331617369192,47.29296250200537,5.0,0.5537574887275696,0.4462425112724304,0.5537574887275696,1026.0792978555473,0.8978237779825342,0.0,-2.4749553
2025-07-29 12:06:00,True,34.92,54.0,25.629500188414067,30.808042123620808,13.832041197508651,53.234286413949484,55.34232843729341,91.20211576026306,420.0,954.8146182110886,658.6570182957223,658.6570182957223,0.719556509248003,0.3984598055587503,0.32109670368925264,2.5768265787760414,0.15491943359375,24.464755151322244,12.176272032133808,12.288483119188433,6.116188787830561,0.5299488463855704,7.0,9.271325624069913,0.24230726425923158,0.3036714074760701,94089.0837302895,0.9959818917252505,219.8224501393411,119.32247042256687,35.97782546240015,64.9199499422765,7.8303315940351865,35.58035066611156,0.46692582964897156,25.091122784154084,0.15680835232459192,0.5073450803756714,119.32247042256687,1035.905378666383,54.806105326925326,17.0,24.994995116687576,0.2027574621885156,0.9782932996749878,115.44615999921344,992.2471282557883,54.66617575815593,12.0,25.32862665428196,0.14312923690655166,0.6535589694976807,112.4320868007041,994.1713893409128,53.98602135362115,12.0,27.72016004823793,0.2168614578283437,0.9995249509811401,111.49213882853168,845.0219038976143,47.683166358012954,5.0,0.5537574887275696,0.4462425112724304,0.5537574887275696,1035.905378666383,0.9522166299295949,0.0,-1.7892405
2025-07-29 12:07:00,True,34.94,54.0,25.903623250833768,30.94063089151782,14.332682851440715,52.34455453266743,54.95686855368631,90.94554520177762,420.0,957.773004081218,659.9771758357216,659.9771758357216,0.719556509248003,0.3984598055587503,0.32109670368925264,1.741809692382812,0.10471801757812498,23.71262874085871,11.690569480663678,12.022059260195034,5.928157185214678,0.4402339427811593,7.0,10.256887198417239,0.24230726425923158,0.18893567852128756,86603.17277545799,0.9476259567329683,219.8224501393411,119.32247042256687,35.97782546240015,64.9199499422765,7.8303315940351865,35.58035066611156,0.46692582964897156,25.623509669880413,0.15680835232459192,0.5073450803756714,119.32247042256687,1045.4470125691394,53.31184656586532,17.0,25.353266666834795,0.2027574621885156,0.9782932996749878,115.44615999921344,993.6974903877407,53.549530944339274,12.0,25.723678008205827,0.14312923690655166,0.6535589694976807,112.4320868007041,999.5835397053849,52.84360176919386,12.0,27.558104846752368,0.2168614578283437,0.9995249509811401,111.49213882853168,842.873552762798,47.95908491373277,5.0,0.5537574887275696,0.4462425112724304,0.5537574887275696,1045.4470125691394,0.9778442001736928,0.0,-1.3379447
2025-07-29 12:08:00,True,34.96,54.0,26.150337455950037,31.061040976113492,14.844867470845507,51.60417411051876,54.62870971014014,90.71289370394054,420.0,960.6901092725326,661.2789121819397,661.2789121819397,0.719556509248003,0.3984598055587503,0.32109670368925264,1.2891239420572915,0.07750244140624998,22.920465313852038,11.182001393836591,11.738463920015446,5.7301163284630094,0.372947765077851,7.0,11.253559125485864,0.24230726425923158,0.12952408632067944,80218.84253689132,0.9080208705466283,219.8224501393411,119.32247042256687,35.97782546240015,64.9199499422765,7.8303315940351865,35.58035066611156,0.46692582964897156,26.08238557221465,0.15680835232459192,0.5073450803756714,119.32247042256687,1054.7130545790378,52.12576733792105,17.0,25.66857381850663,0.2027574621885156,0.9782932996749878,115.44615999921344,995.1395049428558,52.64755609403973,12.0,26.068235955028317,0.14312923690655166,0.6535589694976807,112.4320868007041,1004.8699077599496,51.91919883831997,12.0,27.44869939547392,0.2168614578283437,0.9995249509811401,111.49213882853168,840.8784920250654,48.150558254283986,5.0,0.5537574887275696,0.4462425112724304,0.5537574887275696,1054.7130545790378,0.9896403302447664,0.0,-1.0916533
2025-07-29 12:09:00,True,34.98,54.0,26.374749215574447,31.1715354599661,15.331163651940958,50.99221791645008,54.35001226984204,90.51428119034853,420.0,963.5659835239594,662.5622495300001,662.5622495300001,0.719556509248003,0.3984598055587503,0.32109670368925264,1.0233398437499999,0.06152343749999999,22.15753190602691,10.691101006793621,11.466430899233286,5.539382976506728,0.32248313180036975,7.0,12.179945827351116,0.24230726425923158,0.09616746212568218,75028.93806986559,0.875906987073126,219.8224501393411,119.32247042256687,35.97782546240015,64.9199499422765,7.8303315940351865,35.58035066611156,0.46692582964897156,26.479692818938275,0.15680835232459192,0.5073450803756714,119.32247042256687,1063.712066760295,51.18814211874445,17.0,25.947743506578934,0.2027574621885156,0.9782932996749878,115.44615999921344,996.5727776771207,51.924632691015084,12.0,26.370187850580674,0.14312923690655166,0.6535589694976807,112.4320868007041,1010.0337561163653,51.17509407982224,12.0,27.381213177171738,0.2168614578283437,0.9995249509811401,111.49213882853168,839.0290145282323,48.28323606151787,5.0,0.5537574887275696,0.4462425112724304,0.5537574887275696,1063.712066760295,0.995079139691434,0.0,-1.0907675
2025-07-29 12:10:00,True,35.0,54.0,26.55879605540393,30.528037839529095,17.641546084947365,50.59470169062876,53.927201195728195,89.78625333197982,420.0,977.9892908619129,717.6712979947222,717.6712979947222,1.8400935501269429,0.8584563673560731,0.9816371827708698,2.0822123209635413,0.12518310546874997,40.862110639803696,17.007486176265605,23.85462446353809,10.215527659950924,0.4808910857992443,7.0,11.694826006241911,3.4859611065468714,0.2351154490558151,90152.27344313156,0.9700973329695846,1232.9430670717084,575.7135787822174,92.00467750634715,424.5493398133111,43.20979052403379,232.68062281401802,1.1620465517044067,26.234575065456017,0.5238266677566283,0.9995249509811401,575.7135787822174,1048.7403084780442,52.50388736796548,17.0,25.86313481644714,0.4485044066798762,0.9995249509811401,554.5066247336513,986.4725526994185,52.71143801997808,12.0,26.251391030878246,0.39382452796747347,0.9995249509811401,536.9931234893412,1001.9608040691576,51.979581122991625,12.0,26.926357330378252,0.4739379477229648,0.9995249509811401,532.5037882581836,833.4134597806869,49.892165577042,5.0,0.46652865409851074,0.5334713459014893,0.4665286540985107,1048.7403084780442,0.9830716516280664,0.0,-2.4987652
2025-07-29 12:11:00,True,35.03,53.7,26.325815979833862,30.41802145401461,16.893357007392545,51.75641588558047,54.33053836256221,89.97791145754478,420.0,968.0912328621858,712.3909676717968,712.3909676717968,1.8400935501269429,0.8584563673560731,0.9816371827708698,3.466563720703124,0.20841064453124994,44.52359607643846,19.487628373682856,25.035967702755602,11.130899019109615,0.5996970512984002,7.0,10.072661825052755,3.4859611065468714,0.4295926804146032,98941.43701863098,1.030800819003684,1232.9430670717084,575.7135787822174,92.00467750634715,424.5493398133111,43.20979052403379,232.68062281401802,1.1620465517044067,25.971332796236705,0.5238266677566283,0.9995249509811401,575.7135787822174,1034.8108250434486,53.594016279813395,17.0,25.731052873988798,0.4485044066798762,0.9995249509811401,554.5066247336513,976.8208368801608,53.38955244827716,12.0,26.100134781309453,0.39382452796747347,0.9995249509811401,536.9931234893412,994.119922036492,52.67150014840563,12.0,26.506923230749504,0.4739379477229648,0.9995249509811401,532.5037882581836,827.8392265913785,51.20027073070765,5.0,0.46652865409851074,0.5334713459014893,0.4665286540985107,1034.8108250434486,0.9478910122879006,0.0,-2.585914
2025-07-29 12:12:00,True,35.06,53.4,26.078281384990323,30.300480257868582,16.469554779503017,52.721757286947955,54.650671899426264,90.11133769158963,420.0,958.6595144204197,707.3594161405039,707.3594161405039,1.8400935501269429,0.8584563673560731,0.9816371827708698,5.010101318359375,0.30120849609375,46.32738041167869,20.72448246606165,25.602897945617038,11.581845102919672,0.6888015254227672,7.0,9.212151942123784,3.4859611065468714,0.649547141743759,103510.56895153556,1.0724555068840715,1232.9430670717084,575.7135787822174,92.00467750634715,424.5493398133111,43.20979052403379,232.68062281401802,1.1620465517044067,25.72814881552617,0.5238266677566283,0.9995249509811401,575.7135787822174,1021.8386094828019,54.47502086192056,17.0,25.591280287334904,0.4485044066798762,0.9995249509811401,554.5066247336513,967.5989966147613,53.95643500948617,12.0,25.948870116013932,0.39382452796747347,0.9995249509811401,536.9931234893412,986.512077978597,53.25129674930589,12.0,26.14512338803244,0.4739379477229648,0.9995249509811401,532.5037882581836,822.3259090847453,52.23985636464087,5.0,0.46652865409851074,0.5334713459014893,0.4665286540985107,1021.8386094828019,0.8605522222045529,0.0,-2.6580143
2025-07-29 12:13:00,True,35.089999999999996,53.1,25.849424930579275,30.192931436768582,16.211318638318893,53.505044605423215,54.88312433423985,90.19893428642223,420.0,949.6706483786185,702.5641136750561,702.5641136750561,1.8400935501269429,0.8584563673560731,0.9816371827708698,6.538004557291665,0.39306640624999994,47.24032526408113,21.358484880096743,25.881840383984386,11.810081316020282,0.7556298810160423,7.0,8.72858754105146,3.4859611065468714,0.8626632618517943,105345.65129575007,1.1019523050588316,1232.9430670717084,575.7135787822174,92.00467750634715,424.5493398133111,43.20979052403379,232.68062281401802,1.1620465517044067,25.51732854162058,0.5238266677566283,0.9995249509811401,575.7135787822174,1009.746400938003,55.17066034037139,17.0,25.460313556784286,0.4485044066798762,0.9995249509811401,554.5066247336513,958.7889756357091,54.41783001074785,12.0,25.81052764141128,0.39382452796747347,0.9995249509811401,536.9931234893412,979.1371752597956,53.726125164269654,12.0,25.843000151217243,0.4739379477229648,0.9995249509811401,532.5037882581836,816.890023132884,53.047591413375514,5.0,0.46652865409851074,0.5334713459014893,0.4665286540985107,1009.746400938003,0.6925781293668837,0.0,-2.750891
2025-07-29 12:14:00,True,35.12,52.8,25.650063999226376,30.10106399267043,16.042542742547923,54.12649765698492,55.0341218287681,90.25317611768934,420.0,941.1024727263975,697.9932374779454,697.9932374779454,1.8400935501269429,0.8584563673560731,0.9816371827708698,7.928041178385415,0.47663574218749993,47.70169734291373,21.677489100580697,26.024208242333028,11.925424335728433,0.8057511477109988,7.0,8.439433658291193,3.4859611065468714,1.0481936851780815,105559.21941069115,1.123227317172615,1232.9430670717084,575.7135787822174,92.00467750634715,424.5493398133111,43.20979052403379,232.68062281401802,1.1620465517044067,25.340246345411845,0.5238266677566283,0.9995249509811401,575.7135787822174,998.4639332607408,55.70820392414863,17.0,25.34408304506104,0.4485044066798762,0.9995249509811401,554.5066247336513,950.3733057132744,54.78464190657151,12.0,25.689259702104547,0.39382452796747347,0.9995249509811401,536.9931234893412,971.9941937793352,54.107198232682244,12.0,25.594952587782654,0.4739379477229648,0.9995249509811401,532.5037882581836,811.5453703767264,53.66109642485054,5.0,0.46652865409851074,0.5334713459014893,0.4665286540985107,998.4639332607408,0.46804223448093923,0.0,-2.8341343
2025-07-29 12:15:00,True,35.15,52.5,25.446848148604325,30.420254011311897,14.463491466845522,54.9183479360301,55.12598772323438,90.78542080010152,420.0,973.2740848289527,691.5989724219646,691.5989724219646,1.0182018656589649,0.5183725983680587,0.49982926729090615,4.312240397135416,0.25925292968749997,31.62036810825329,15.275679483244623,16.344688625008672,7.905092027063323,0.6521480179158746,7.0,8.754234613319792,0.8058482829210414,0.5503109120152252,101888.62208257786,1.055667615179877,517.75323935884,316.51778199491525,50.910093282948246,129.99185484189968,7.166323000574948,71.24398252194457,0.6820165514945984,25.344554538936766,0.3842143176502823,0.9727500677108765,316.51778199491525,996.2823158729813,55.43170520874161,17.0,25.38492443324514,0.3233878492165906,0.9077773094177246,311.5979322132704,948.6278134090263,54.44113384421795,12.0,25.683296351946666,0.2989141475423496,0.9995249509811401,309.35418820763573,970.2433827752689,53.93002383417592,12.0,26.2836740671398,0.011685551249742463,0.05505836009979248,309.3514589943403,817.1994152909815,51.671044438856114,5.0,0.509105920791626,0.4908940792083741,0.509105920791626,996.2823158729813,0.42316184609386137,0.0,-1.3372946
2025-07-29 12:16:00,True,35.18,52.2,25.467598885218393,30.445605036734136,14.93462359301159,54.629349379202075,54.82256330681776,90.5639948425757,420.0,971.4473830245149,690.7022553216868,690.7022553216868,1.0182018656589649,0.5183725983680587,0.49982926729090615,2.6549983723958333,0.159619140625,30.3016059054294,14.413535799764322,15.88807010566508,7.57540147635735,0.5369456705695316,7.0,9.73039264017002,0.8058482829210414,0.31464518079846976,94618.78205326638,0.9995743259062977,517.75323935884,316.51778199491525,50.910093282948246,129.99185484189968,7.166323000574948,71.24398252194457,0.6820165514945984,25.38434186135772,0.3842143176502823,0.9727500677108765,316.51778199491525,994.2033608139603,55.158986972748835,17.0,25.448065618985254,0.3233878492165906,0.9077773094177246,311.5979322132704,946.9400106100012,54.124550796804094,12.0,25.707057648636436,0.2989141475423496,0.9995249509811401,309.35418820763573,968.546258137943,53.745823642248084,12.0,26.877408564232745,0.011685551249742463,0.05505836009979248,309.3514589943403,822.8285384758332,50.0449750901639,5.0,0.509105920791626,0.4908940792083741,0.509105920791626,994.2033608139603,0.3815314007153968,0.0,-1.3107865
2025-07-29 12:17:00,True,35.21,51.9,25.51645624396565,30.484562897633335,15.450402588572539,54.35205482676005,54.513840009044486,90.35002472775064,420.0,969.6932177322313,689.841145965752,689.841145965752,1.0182018656589649,0.5183725983680587,0.49982926729090615,1.8228240966796874,0.10958862304687499,28.883358408859323,13.483701473105851,15.399656935753471,7.220839602214831,0.45054391005977423,7.0,10.79076311794043,0.8058482829210414,0.1998305567266094,87526.1177318969,0.9534192580827863,517.75323935884,316.51778199491525,50.910093282948246,129.99185484189968,7.166323000574948,71.24398252194457,0.6820165514945984,25.455460922300755,0.3842143176502823,0.9727500677108765,316.51778199491525,992.2217306252086,54.908640345996915,17.0,25.5319357170407,0.3233878492165906,0.9077773094177246,311.5979322132704,945.308376818359,53.84505404288337,12.0,25.757371749145186,0.2989141475423496,0.9995249509811401,309.35418820763573,966.901658546607,53.57025093939571,12.0,27.389976700696828,0.011685551249742463,0.05505836009979248,309.3514589943403,828.432923762275,48.70995135910616,5.0,0.509105920791626,0.4908940792083741,0.509105920791626,992.2217306252086,0.3433977321701439,0.0,-1.2955668
2025-07-29 12:18:00,True,35.239999999999995,51.6,25.590583754759017,30.535743218563493,15.958889138284576,54.100709644138554,54.20627851905877,90.15938830165933,420.0,968.0087531435817,689.0142522725477,689.0142522725477,1.0182018656589649,0.5183725983680587,0.49982926729090615,1.3651637776692709,0.082073974609375,27.496733979448123,12.565500879349763,14.931233100098357,6.874183494862031,0.3857425896774562,7.0,11.81859109609709,0.8058482829210414,0.1393229493634199,81481.39043189785,0.915811342383984,517.75323935884,316.51778199491525,50.910093282948246,129.99185484189968,7.166323000574948,71.24398252194457,0.6820165514945984,25.550685193767702,0.3842143176502823,0.9727500677108765,316.51778199491525,990.3324006297371,54.69676967218267,17.0,25.63193679351787,0.3233878492165906,0.9077773094177246,311.5979322132704,943.7314022747058,53.61213306240693,12.0,25.828606090180383,0.2989141475423496,0.9995249509811401,309.35418820763573,965.3084106269541,53.41734455387195,12.0,27.833083380218696,0.011685551249742463,0.05505836009979248,309.3514589943403,834.0127509857062,47.61001232151056,5.0,0.509105920791626,0.4908940792083741,0.509105920791626,990.3324006297371,0.3088217968562104,0.0,-1.4269469
2025-07-29 12:19:00,True,35.269999999999996,51.3,25.68427495969892,30.596372615967834,16.422049719485564,53.88800407178653,53.90681350757768,89.99839850375317,420.0,966.3912713030389,688.2202400137982,688.2202400137982,1.0182018656589649,0.5183725983680587,0.49982926729090615,1.0944051106770831,0.06579589843749999,26.241682304711823,11.72276635495509,14.518915949756733,6.560420576177956,0.33714159939071775,7.0,12.736371628491895,0.8058482829210414,0.10496218944719571,76572.93559493232,0.8854792183988562,517.75323935884,316.51778199491525,50.910093282948246,129.99185484189968,7.166323000574948,71.24398252194457,0.6820165514945984,25.661432476368212,0.3842143176502823,0.9727500677108765,316.51778199491525,988.5306387796224,54.534317472567416,17.0,25.741951524383335,0.3233878492165906,0.9077773094177246,311.5979322132704,942.207590988189,53.43209570116995,12.0,25.913979468160484,0.2989141475423496,0.9995249509811401,309.35418820763573,963.7653331484336,53.297380135146234,12.0,28.216655035891097,0.011685551249742463,0.05505836009979248,309.3514589943403,839.5681961372724,46.701590360210545,5.0,0.509105920791626,0.4908940792083741,0.509105920791626,988.5306387796224,0.27772388382406127,0.0,-1.6843963
2025-07-29 12:20:00,True,35.3,51.0,26.393538236177786,28.324100640777782,16.090821619317204,51.87061612825003,52.68742303434624,89.46744766214265,420.0,933.5681465038322,823.3866523137156,823.3866523137156,1.8460034730315915,0.3960436844134527,1.4499597886181388,2.221500244140625,0.13355712890625,34.983654799719325,12.265483186177505,22.71817161354182,8.745913699929831,0.49565488557056514,7.0,10.76740692633551,3.5210648639016027,0.2542511820178002,91377.05217833044,0.9780207127882796,1241.3831674177118,579.9251683823916,92.30017365157958,427.28081299943176,43.500790737942566,234.1776475942846,1.1658589839935303,25.45251585876191,0.5257391838059979,0.9995249509811401,579.9251683823916,992.5827506988082,55.15125011332175,17.0,25.565593673323438,0.449313206062088,0.9952828884124756,558.5892107873832,946.5344954619811,53.961795287673354,12.0,25.773969077595815,0.39527164185580255,0.9995249509811401,540.9467657784462,967.6921428176928,53.71623553103293,12.0,27.422171593198964,0.47567944130770307,0.9995249509811401,536.424377644449,843.9154846587419,48.67801435550223,5.0,0.21454113721847534,0.7854588627815247,0.21454113721847534,992.5827506988082,0.35021276507197696,0.0,-2.163298
2025-07-29 12:21:00,True,35.269999999999996,51.1,26.056411492001544,28.05362187987863,15.435157749141343,52.81649566168159,53.460722215716686,89.68112438187585,420.0,937.736373556087,826.6606231939946,826.6606231939946,1.8460034730315915,0.3960436844134527,1.4499597886181388,3.6897086588541654,0.22182617187499995,37.51897715491771,14.085486173594123,23.43349098132359,9.379744288729427,0.6145398502054507,7.0,9.4326668268792,3.5210648639016027,0.46140505530109444,99841.43199717985,1.0379444410321148,1241.3831674177118,579.9251683823916,92.30017365157958,427.28081299943176,43.500790737942566,234.1776475942846,1.1658589839935303,25.225438230818963,0.5257391838059979,0.9995249509811401,579.9251683823916,996.5457489696033,55.636277299603165,17.0,25.370411299309826,0.449313206062088,0.9952828884124756,558.5892107873832,950.7598574948807,54.38591157798142,12.0,25.612668505180803,0.39527164185580255,0.9995249509811401,540.9467657784462,971.5614525404507,54.05710770752849,12.0,26.750962011457542,0.47567944130770307,0.9995249509811401,536.424377644449,848.1532717625435,50.23696323588314,5.0,0.21454113721847534,0.7854588627815247,0.21454113721847534,996.5457489696033,0.4285292625395985,0.0,-2.3166828
2025-07-29 12:22:00,True,35.239999999999995,51.2,25.736737247307424,27.796920933627575,15.046485648493446,53.55796249686819,54.08663154932821,89.84032881059201,420.0,941.8139775026311,829.8634133527207,829.8634133527207,1.8460034730315915,0.3960436844134527,1.4499597886181388,5.321367187499999,0.31992187499999997,38.62988844443631,14.951316538500027,23.678571905936284,9.657472111109078,0.7037035736816148,7.0,8.736696563250359,3.5210648639016027,0.6935155846921162,104052.74120508823,1.0791528114821616,1241.3831674177118,579.9251683823916,92.30017365157958,427.28081299943176,43.500790737942566,234.1776475942846,1.1658589839935303,25.01251317990196,0.5257391838059979,0.9995249509811401,579.9251683823916,1000.4216796050385,55.98784962691674,17.0,25.184530102371028,0.449313206062088,0.9952828884124756,558.5892107873832,954.8865679390849,54.701372317346376,12.0,25.455669144925135,0.39527164185580255,0.9995249509811401,540.9467657784462,975.3722670421436,54.31335952297118,12.0,26.19925216931328,0.47567944130770307,0.9995249509811401,536.424377644449,852.2853892745509,51.42721848845476,5.0,0.21454113721847534,0.7854588627815247,0.21454113721847534,1000.4216796050385,0.5087840878949399,0.0,-2.4627535
2025-07-29 12:23:00,True,35.21,51.3,25.455071285680603,27.570046324957517,14.796538821060457,54.11177758535513,54.572530448275046,89.95462135434497,420.0,945.8030189486183,832.9966413104742,832.9966413104742,1.8460034730315915,0.3960436844134527,1.4499597886181388,6.930284830729165,0.41665039062499987,39.077924579706604,15.356505729427603,23.721418850279,9.769481144926651,0.7705763662887379,7.0,8.348975693346096,3.5210648639016027,0.9159544700158817,105522.07690195859,1.1083685943583694,1241.3831674177118,579.9251683823916,92.30017365157958,427.28081299943176,43.500790737942566,234.1776475942846,1.1658589839935303,24.82473456018968,0.5257391838059979,0.9995249509811401,579.9251683823916,1004.212539985415,56.219215082656135,17.0,25.01816509253735,0.449313206062088,0.9952828884124756,558.5892107873832,958.9173986863476,54.91691133384761,12.0,25.31288938079074,0.39527164185580255,0.9995249509811401,540.9467657784462,979.1237991729395,54.48930889439217,12.0,25.752033171339157,0.47567944130770307,0.9995249509811401,536.424377644449,856.3154519417687,52.30524522620761,5.0,0.21454113721847534,0.7854588627815247,0.21454113721847534,1004.212539985415,0.586870965441986,0.0,-2.688547
2025-07-29 12:24:00,True,35.18,51.4,25.21528720316561,27.376003633296914,14.623813897736165,54.503435138782095,54.935575825831506,90.03460787994393,420.0,949.7055043211993,836.0618830332432,836.0618830332432,1.8460034730315915,0.3960436844134527,1.4499597886181388,8.38570149739583,0.5041503906249999,39.20645543677881,15.524625376932228,23.681830059846575,9.801613859194703,0.8207309607440803,7.0,8.118515224564165,3.5210648639016027,1.1070446514367467,105401.37279887457,1.1294565220958184,1241.3831674177118,579.9251683823916,92.30017365157958,427.28081299943176,43.500790737942566,234.1776475942846,1.1658589839935303,24.66397977664822,0.5257391838059979,0.9995249509811401,579.9251683823916,1007.9202795849458,56.34949985276011,17.0,24.873697948291234,0.449313206062088,0.9952828884124756,558.5892107873832,962.855009724348,55.04641070869391,12.0,25.187250644812394,0.39527164185580255,0.9995249509811401,540.9467657784462,982.8154497782651,54.594401776128684,12.0,25.392015079190077,0.47567944130770307,0.9995249509811401,536.424377644449,860.2468744048888,52.92740751753783,5.0,0.21454113721847534,0.7854588627815247,0.21454113721847534,1007.9202795849458,0.659265622171953,0.0,-2.966624
2025-07-29 12:25:00,True,35.15,51.5,25.009262663985172,31.12427402666613,14.414481427361913,54.78846174769223,54.141830310775106,90.74606211718245,420.0,954.9434299969049,634.1244771566519,634.1244771566519,0.9287941875563892,0.5570211015726997,0.3717730859836895,4.0080810546875,0.24096679687499997,30.469525973827114,14.856447982871552,15.613077990955562,7.6173814934567785,0.6344310539792906,7.0,8.818665885585045,0.45567869811160255,0.5068759245754201,100968.45165037914,1.0473838530319939,319.4179040171136,151.97118096054342,46.43970937781947,108.16514618924512,10.716734439921424,59.281528015448245,0.5882079601287842,25.046743682791078,0.2686428894157987,0.9950764179229736,151.97118096054342,1009.2185061985261,55.109148887422,17.0,25.20472641243006,0.22846985904839598,0.9778683185577393,146.63688202923132,962.8054380206598,53.97091248614324,12.0,25.487056128351263,0.20265662604555737,0.9984246492385864,142.30279131732263,983.6783193947897,53.64056063382624,12.0,25.636698317801596,0.22902481304663716,0.9042803049087524,141.254446520622,855.7409267673135,52.02687952182449,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1009.2185061985261,0.6831333046935395,0.0,-1.5013275
2025-07-29 12:26:00,True,35.12,51.6,25.32715109712932,31.232423229384928,15.080973146599,53.738365369506,53.81424067955823,90.46453168059804,420.0,954.3839154471591,633.9005174747347,633.9005174747347,0.9287941875563892,0.5570211015726997,0.3717730859836895,2.2115511067708327,0.13295898437499998,29.041387648617427,13.950006453373707,15.091381195243724,7.260346912154357,0.49470612390569824,7.0,10.141550911093653,0.45567869811160255,0.2529016590430706,91300.93533077494,0.9775151132403272,319.4179040171136,151.97118096054342,46.43970937781947,108.16514618924512,10.716734439921424,59.281528015448245,0.5882079601287842,25.391847047419017,0.2686428894157987,0.9950764179229736,151.97118096054342,1010.4326110992716,54.1187308139954,17.0,25.505346060759905,0.22846985904839598,0.9778683185577393,146.63688202923132,962.7479771523365,53.09925903004957,12.0,25.760587809633634,0.20265662604555737,0.9984246492385864,142.30279131732263,984.4958440751476,52.86105905500973,12.0,25.86656856171046,0.22902481304663716,0.9042803049087524,141.254446520622,851.4387755389246,51.27700366591623,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1010.4326110992716,0.7046175588020571,0.0,-1.1437869
2025-07-29 12:27:00,True,35.089999999999996,51.7,25.6172811330335,31.329474715940965,15.863406707070666,52.88492682712017,53.5471964186414,90.1925945502655,420.0,953.8384878141771,633.6821964333121,633.6821964333121,0.9287941875563892,0.5570211015726997,0.3717730859836895,1.3914579264322915,0.08365478515625,27.294642874964982,12.843660039548489,14.450982835416493,6.8236607187412455,0.389912426350504,7.0,11.692789300752594,0.45567869811160255,0.14271323951769757,81886.95343672986,0.9183222606519559,319.4179040171136,151.97118096054342,46.43970937781947,108.16514618924512,10.716734439921424,59.281528015448245,0.5882079601287842,25.71297482240563,0.2686428894157987,0.9950764179229736,151.97118096054342,1011.5675684024002,53.338593828158366,17.0,25.786640159828103,0.22846985904839598,0.9778683185577393,146.63688202923132,962.6832578811876,52.40246943108472,12.0,26.017413645729654,0.20265662604555737,0.9984246492385864,142.30279131732263,985.270158268669,52.23249588243952,12.0,26.089819390620114,0.22902481304663716,0.9042803049087524,141.254446520622,847.3309976566408,50.662356034075785,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1011.5675684024002,0.723914768294475,0.0,-0.8916054
2025-07-29 12:28:00,True,35.06,51.8,25.89044536757175,31.4197070070695,16.67326547738015,52.20098848786473,53.3312912555691,89.96135218970406,420.0,953.3068831167478,633.4694083673071,633.4694083673071,0.9287941875563892,0.5570211015726997,0.3717730859836895,0.971462198893229,0.05840454101562499,25.430693341088823,11.65210570609371,13.778587634995112,6.357673335272206,0.3113171531841083,7.0,13.262619312847617,0.45567869811160255,0.0898381805251186,73833.85932357622,0.8684685157405045,319.4179040171136,151.97118096054342,46.43970937781947,108.16514618924512,10.716734439921424,59.281528015448245,0.5882079601287842,26.016418810594917,0.2686428894157987,0.9950764179229736,151.97118096054342,1012.628070340351,52.743149248310125,17.0,26.053602646909667,0.22846985904839598,0.9778683185577393,146.63688202923132,962.6118763095345,51.862019923456714,12.0,26.26179907733282,0.20265662604555737,0.9984246492385864,142.30279131732263,986.0033024282046,51.74017708703368,12.0,26.309082140325128,0.22902481304663716,0.9042803049087524,141.254446520622,843.4086128596552,50.17447589272393,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1012.628070340351,0.7412238357792855,0.0,-0.8061041
2025-07-29 12:29:00,True,35.03,51.9,26.151271600214077,31.504961453255827,17.42985240134187,51.669516891292524,53.161573874225056,89.78461586941103,420.0,952.7888359947173,633.2620470596863,633.2620470596863,0.9287941875563892,0.5570211015726997,0.3717730859836895,0.7362361653645834,0.0442626953125,23.65200292097027,10.500686167470427,13.151316753499845,5.913000730242567,0.2523706983093115,7.0,14.685541909960811,0.45567869811160255,0.06198479195875536,67218.4554739491,0.8267738284421939,319.4179040171136,151.97118096054342,46.43970937781947,108.16514618924512,10.716734439921424,59.281528015448245,0.5882079601287842,26.30291702450246,0.2686428894157987,0.9950764179229736,151.97118096054342,1013.6185428856786,52.312947904289196,17.0,26.306614092291777,0.22846985904839598,0.9778683185577393,146.63688202923132,962.5343954941741,51.46363852265202,12.0,26.493970111810665,0.20265662604555737,0.9984246492385864,142.30279131732263,986.6972269385507,51.37287602825155,12.0,26.522805622451518,0.22902481304663716,0.9042803049087524,141.254446520622,839.6630626288477,49.806546594505306,5.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1013.6185428856786,0.7567380985092024,0.0,-0.8758484
2025-07-29 12:30:00,True,35.0,52.0,26.39818657371338,29.309097211064707,17.523791275168463,51.29570562466878,52.89527811049872,89.46298996170175,420.0,953.6763826630576,774.6786279404981,774.6786279404981,2.079319813533286,0.6974143695760612,1.381905443957225,1.7197794596354163,0.10339355468749997,37.58953475185887,12.937082089952,24.65245266190687,9.397383687964718,0.4373233043077359,7.0,12.228991201598916,5.162037588707001,0.18597792103226043,86339.42644229201,0.9459781836664809,1616.6334523598232,777.405705754684,103.96599067666432,542.1144051926824,52.430811927747754,297.1139172944001,1.3190395832061768,25.943218779485466,0.6087069071753372,0.9995249509811401,777.405705754684,1005.9011541830806,53.88495909568994,17.0,26.009154287915713,0.5182257853497337,0.983238697052002,750.9336826862477,958.0359999267872,52.79290659689422,12.0,26.229289175753834,0.45912567549412,0.9995249509811401,729.8377722509852,982.2185446016833,52.53382472318589,12.0,26.226231721728496,0.49326144551409534,0.8195620775222778,724.9748938269363,839.1387721843204,51.0440133809563,5.0,0.33540505170822144,0.6645949482917786,0.33540505170822144,1005.9011541830806,0.6205216264048166,0.0,-2.2952452
2025-07-29 12:31:00,True,35.06,51.9,26.089954801317443,29.12526178888092,16.654977123297105,52.63544297816686,53.713666291441655,89.70407699212261,420.0,949.1827484278082,771.6921813282805,771.6921813282805,2.079319813533286,0.6974143695760612,1.381905443957225,3.1368208821614583,0.18858642578124998,42.459182657958294,16.373894412496263,26.08528824546203,10.614795664489574,0.5760377588065542,7.0,10.238214607099028,5.162037588707001,0.38269302672992456,97405.02375469872,1.0192286353730693,1616.6334523598232,777.405705754684,103.96599067666432,542.1144051926824,52.430811927747754,297.1139172944001,1.3190395832061768,25.5717500421398,0.6087069071753372,0.9995249509811401,777.405705754684,998.7736082057195,55.14696171391169,17.0,25.69396245093245,0.5182257853497337,0.983238697052002,750.9336826862477,953.7015079792485,53.88100255513817,12.0,25.946309354931312,0.45912567549412,0.9995249509811401,729.8377722509852,977.8836050353365,53.49500886421596,12.0,25.914224881521033,0.49326144551409534,0.8195620775222778,724.9748938269363,838.3724756914775,52.053490235493214,5.0,0.33540505170822144,0.6645949482917786,0.33540505170822144,998.7736082057195,0.47447238610849,0.0,-2.5593927
2025-07-29 12:32:00,True,35.12,51.8,25.766156429612526,28.931375582021943,16.165822086866044,53.726091519896414,54.39343983368432,89.89367162500196,420.0,944.8769660871886,768.8305801362609,768.8305801362609,2.079319813533286,0.6974143695760612,1.381905443957225,4.8352807617187485,0.29069824218749996,44.81430826443039,18.111377941354455,26.702930323075933,11.203577066107597,0.6800735996806679,7.0,9.217270704098556,5.162037588707001,0.6247628639274081,103160.64260606357,1.0684993127080868,1616.6334523598232,777.405705754684,103.96599067666432,542.1144051926824,52.430811927747754,297.1139172944001,1.3190395832061768,25.237513370506807,0.6087069071753372,0.9995249509811401,777.405705754684,992.1782338224108,56.12546792402038,17.0,25.40443390822047,0.5182257853497337,0.983238697052002,750.9336826862477,949.5266092125285,54.74508825937091,12.0,25.6838790430769,0.45912567549412,0.9995249509811401,729.8377722509852,973.6904573736081,54.26723178974521,12.0,25.627659702659486,0.49326144551409534,0.8195620775222778,724.9748938269363,837.4007752977307,52.85347601814178,5.0,0.33540505170822144,0.6645949482917786,0.33540505170822144,992.1782338224108,0.34258090728227103,0.0,-2.881303
2025-07-29 12:33:00,True,35.18,51.7,25.4702263030216,28.756064584987772,15.873471769582626,54.58678135067524,54.93391769388235,90.03347526149875,420.0,940.7493306112653,766.0873744505722,766.0873744505722,2.079319813533286,0.6974143695760612,1.381905443957225,6.603384602864582,0.3969970703124999,45.97827777828083,19.030525104582818,26.947752673698,11.494569444570207,0.7581004803362532,7.0,8.665750012571277,5.162037588707001,0.8715386853312036,105375.73202484306,1.1030172434087344,1616.6334523598232,777.405705754684,103.96599067666432,542.1144051926824,52.430811927747754,297.1139172944001,1.3190395832061768,24.954570640765088,0.6087069071753372,0.9995249509811401,777.405705754684,986.0636994517613,56.858024887666204,17.0,25.154571771696858,0.5182257853497337,0.983238697052002,750.9336826862477,945.5067783380946,55.41084100700069,12.0,25.4551710017857,0.45912567549412,0.9995249509811401,729.8377722509852,969.6367405512075,54.869605198563754,12.0,25.379738956332144,0.49326144551409534,0.8195620775222778,724.9748938269363,836.2559637424454,53.46876989542497,5.0,0.33540505170822144,0.6645949482917786,0.33540505170822144,986.0636994517613,0.23842054823589848,0.0,-3.1663883
2025-07-29 12:34:00,True,35.24,51.6,25.215811531388113,28.608299399505377,15.6871139768859,55.245114198809894,55.34792681221622,90.13413707454507,420.0,936.7908264211795,763.4565725630493,763.4565725630493,2.079319813533286,0.6974143695760612,1.381905443957225,8.257784016927083,0.49645996093749994,46.5628657605402,19.53438523576851,27.028480524771687,11.64071644013505,0.8166206408279422,7.0,8.34896257236484,5.162037588707001,1.0907298140723016,105456.70385302538,1.127752986320029,1616.6334523598232,777.405705754684,103.96599067666432,542.1144051926824,52.430811927747754,297.1139172944001,1.3190395832061768,24.72232007131679,0.6087069071753372,0.9995249509811401,777.405705754684,980.384285648025,57.38714477551422,17.0,24.945621634242368,0.5182257853497337,0.983238697052002,750.9336826862477,941.637345320583,55.90863138971862,12.0,25.26202661073073,0.45912567549412,0.9995249509811401,729.8377722509852,965.7197636601699,55.326026313433616,12.0,25.1716180564033,0.49326144551409534,0.8195620775222778,724.9748938269363,834.9665020189442,53.92780161174172,5.0,0.33540505170822144,0.6645949482917786,0.33540505170822144,980.384285648025,0.16319532788190458,0.0,-3.407323
2025-07-29 12:35:00,True,35.300000000000004,51.5,25.00831848269562,30.803093774779686,14.093059463785558,55.68611689559839,54.6631414268205,90.906617974627,420.0,930.5551271163678,644.804415472082,644.804415472082,0.8736310143546859,0.4889593127315155,0.38467170162317044,4.019451497395833,0.241650390625,28.742824484486963,14.056829834121466,14.685994650365497,7.185706121121741,0.6351074895812037,7.0,8.710749291183529,0.3757457233792786,0.5084967092533056,101004.76966344101,1.0477022359749268,279.9604937990827,131.81362338235212,43.6815507177343,95.69835011719876,9.735836411118385,52.44891375248726,0.5523922443389893,25.122996793354957,0.24794740886901573,0.9727784395217896,131.81362338235212,985.1743620781134,55.99366470681043,17.0,25.28253964455333,0.2137509079047319,0.98984694480896,127.0218095438705,943.9530639178423,54.736079102308075,12.0,25.571329740506535,0.18854011699747025,0.9995249509811401,123.07520349669608,968.6401005559464,54.28288610584927,12.0,25.452832281489055,0.22339258058346806,0.9772053956985474,122.07778697123373,832.3648991169439,52.85178281306815,5.0,0.5596863031387329,0.4403136968612671,0.5596863031387329,985.1743620781134,0.225225512199388,0.0,-1.159757
