time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 12:36:00,True,35.36,51.4,25.343128603358842,30.983360219859737,14.72217350528583,54.506894085682035,54.129781541189004,90.59469882640188,420.0,932.4461953576113,645.637078720401,645.637078720401,0.8736310143546859,0.4889593127315155,0.38467170162317044,2.253479614257812,0.135479736328125,27.584491132982052,13.292976426653528,14.291514706328527,6.896122783245513,0.4989726261461498,7.0,9.928431442812553,0.3757457233792786,0.2586774754985427,91648.53106783348,0.9797849584569283,279.9604937990827,131.81362338235212,43.6815507177343,95.69835011719876,9.735836411118385,52.44891375248726,0.5523922443389893,25.48000127201565,0.24794740886901573,0.9727784395217896,131.81362338235212,989.7595703017789,54.86593263371171,17.0,25.585757929085283,0.2137509079047319,0.98984694480896,127.0218095438705,946.2016764798842,53.77290085678128,12.0,25.850588651575308,0.18854011699747025,0.9995249509811401,123.07520349669608,971.4773348996305,53.42053487201125,12.0,25.7106273817098,0.22339258058346806,0.9772053956985474,122.07778697123373,829.9211568554231,51.953621529917825,5.0,0.5596863031387329,0.4403136968612671,0.5596863031387329,989.7595703017789,0.2987265811307986,0.0,-0.8218398
2025-07-29 12:37:00,True,35.42,51.3,25.644826385586544,31.14907798665445,15.457841275638932,53.537893041429164,53.671168934822724,90.29212387865245,420.0,934.285131995017,646.4467877095107,646.4467877095107,0.8736310143546859,0.4889593127315155,0.38467170162317044,1.435518391927083,0.08630371093749999,26.1535362665023,12.362935115912384,13.790601150589916,6.538384066625575,0.3968714785698594,7.0,11.358583556436049,0.3757457233792786,0.14844258931922905,82560.11485396037,0.922483022653244,279.9604937990827,131.81362338235212,43.6815507177343,95.69835011719876,9.735836411118385,52.44891375248726,0.5523922443389893,25.807056289714176,0.24794740886901573,0.9727784395217896,131.81362338235212,994.1493001001628,53.95853697426332,17.0,25.866127469057385,0.2137509079047319,0.98984694480896,127.0218095438705,948.3851778728066,52.987059875509544,12.0,26.109284993929986,0.18854011699747025,0.9995249509811401,123.07520349669608,974.2338594182856,52.71240781542743,12.0,25.95422453771381,0.22339258058346806,0.9772053956985474,122.07778697123373,827.6269283298831,51.21022634385458,5.0,0.5596863031387329,0.4403136968612671,0.5596863031387329,994.1493001001628,0.3804689323389815,0.0,-0.6263319
2025-07-29 12:38:00,True,35.480000000000004,51.2,25.924365595914512,31.30502729116727,16.22179532669799,52.74706144365001,53.2749915756616,90.02734730242503,420.0,936.073472075791,647.2342183417214,647.2342183417214,0.8736310143546859,0.4889593127315155,0.38467170162317044,1.0126800537109375,0.060882568359375,24.616548376762307,11.360306060450794,13.256242316311516,6.154137094190577,0.3202956178876416,7.0,12.815386986584222,0.3757457233792786,0.09487116645845105,74796.71296265922,0.8744599922982123,279.9604937990827,131.81362338235212,43.6815507177343,95.69835011719876,9.735836411118385,52.44891375248726,0.5523922443389893,26.111411239240645,0.24794740886901573,0.9727784395217896,131.81362338235212,998.3524922360649,53.241182103540964,17.0,26.129180510848148,0.2137509079047319,0.98984694480896,127.0218095438705,950.50550338498,52.35739292751522,12.0,26.352273540089314,0.18854011699747025,0.9995249509811401,123.07520349669608,976.9119985118169,52.1410372422026,12.0,26.187656659024686,0.22339258058346806,0.9772053956985474,122.07778697123373,825.4742839511822,50.60706866308692,5.0,0.5596863031387329,0.4403136968612671,0.5596863031387329,998.3524922360649,0.4657307336441684,0.0,-0.6193302
2025-07-29 12:39:00,True,35.54,51.1,26.187236232076273,31.453608881342554,16.943312435312368,52.11333421186348,52.93380776744906,89.81393368100863,420.0,937.812700597425,648.0000244817686,648.0000244817686,0.8736310143546859,0.4889593127315155,0.38467170162317044,0.7739007568359375,0.046527099609375,23.137625423368302,10.384920550619363,12.75270487274894,5.7844063558420755,0.2628637223759782,7.0,14.15248956411561,0.3757457233792786,0.06633538780107866,68435.35576436823,0.8345267790889053,279.9604937990827,131.81362338235212,43.6815507177343,95.69835011719876,9.735836411118385,52.44891375248726,0.5523922443389893,26.395433414347163,0.24794740886901573,0.9727784395217896,131.81362338235212,1002.3776604359314,52.69137150794122,17.0,26.376415395964244,0.2137509079047319,0.98984694480896,127.0218095438705,952.5645304272206,51.86803670319233,12.0,26.580880040752934,0.18854011699747025,0.9995249509811401,123.07520349669608,979.5140101009504,51.693387663445364,12.0,26.411053651781806,0.22339258058346806,0.9772053956985474,122.07778697123373,823.4556911064627,50.1330433779501,5.0,0.5596863031387329,0.4403136968612671,0.5596863031387329,1002.3776604359314,0.5493731703323264,0.0,-0.75927615
2025-07-29 12:40:00,True,35.6,51.0,26.434511204736776,30.899314805164376,18.57754428051764,51.61872255148423,52.75349490053126,89.46538175586741,420.0,939.2593542328862,688.0927497192394,688.0927497192394,2.1200654627628333,1.0254791546614572,1.094586308101376,1.7666825358072915,0.10621337890624999,42.26225263116176,15.982554740992768,26.279697890168983,10.56556315779044,0.44351989547308474,7.0,12.722922227929525,5.331515232288313,0.19229072698094463,86900.1155045847,0.9494796704607809,1636.6724502751026,764.2319693218899,106.00327313814168,563.5687535030598,57.358912989964324,308.87229413965116,1.3388530015945435,26.152419388760347,0.6035273677042126,0.9995249509811401,764.2319693218899,985.833471672347,54.2518719781362,17.0,26.177278819400033,0.5167447382833603,0.9995249509811401,736.0807613823802,940.219546957481,53.20406458375313,12.0,26.40769837254357,0.4537452956898229,0.9995249509811401,712.8324326128447,968.0685338933589,52.84323098466417,12.0,26.161683233620547,0.5460480610854375,0.9995249509811401,706.8730563319256,814.5868820941188,51.65468679581703,5.0,0.4837016463279724,0.5162983536720276,0.48370164632797247,985.833471672347,0.23495439277878002,0.0,-2.4144175
2025-07-29 12:41:00,True,35.550000000000004,50.7,26.21550051754291,30.761266592120215,17.634841686754662,53.02648144540639,53.17705753282305,89.65025021867142,420.0,926.8068128549806,681.6635231067938,681.6635231067938,2.1200654627628333,1.0254791546614572,1.094586308101376,3.1766174316406244,0.19097900390624997,47.668628012122284,19.672774640158387,27.995853371963896,11.917157003030571,0.5790120252959146,7.0,10.589975261025023,5.331515232288313,0.38834262192655356,97604.68675197937,1.0206962977179297,1636.6724502751026,764.2319693218899,106.00327313814168,563.5687535030598,57.358912989964324,308.87229413965116,1.3388530015945435,25.858882983214308,0.6035273677042126,0.9995249509811401,764.2319693218899,970.539993744838,55.52858299639502,17.0,25.929046924780852,0.5167447382833603,0.9995249509811401,736.0807613823802,928.5057027070872,54.31690349621417,12.0,26.189075159181638,0.4537452956898229,0.9995249509811401,712.8324326128447,957.0954458312394,53.813627412014476,12.0,25.87074253790902,0.5460480610854375,0.9995249509811401,706.8730563319256,805.9995759049604,52.90458823336187,5.0,0.4837016463279724,0.5162983536720276,0.48370164632797247,970.539993744838,0.07907363891090283,0.0,-2.5933459
2025-07-29 12:42:00,True,35.5,50.4,25.949708424394764,30.599556672175908,17.096754794038198,54.19035213206044,53.51332347789482,89.78442047790264,420.0,915.0377570035204,675.5871789464107,675.5871789464107,2.1200654627628333,1.0254791546614572,1.094586308101376,4.846651204427082,0.29138183593749994,50.22185986909951,21.423275013256422,28.798584855843096,12.555464967274878,0.680631122663037,7.0,9.47898982307033,5.331515232288313,0.6263661056110704,103182.72919311383,1.0687527830223944,1636.6724502751026,764.2319693218899,106.00327313814168,563.5687535030598,57.358912989964324,308.87229413965116,1.3388530015945435,25.57649237332956,0.6035273677042126,0.9995249509811401,764.2319693218899,956.3866025736487,56.54317819464202,17.0,25.68516828036458,0.5167447382833603,0.9995249509811401,736.0807613823802,917.3932303092109,55.22116951317457,12.0,25.971924384421847,0.4537452956898229,0.9995249509811401,712.8324326128447,946.5831923031353,54.61271202283312,12.0,25.592459569193952,0.5460480610854375,0.9995249509811401,706.8730563319256,797.7010893257778,53.909887444289794,5.0,0.4837016463279724,0.5162983536720276,0.48370164632797247,956.3866025736487,0.025719500132216057,0.0,-2.8545828
2025-07-29 12:43:00,True,35.45,50.1,25.69172559540241,30.442021302689636,16.766564256713227,55.12906582692613,53.75332598632543,89.8712215342176,420.0,903.9128511622624,669.8434083758129,669.8434083758129,2.1200654627628333,1.0254791546614572,1.094586308101376,6.569273274739581,0.3949462890624999,51.40568887331028,22.238867517615027,29.166821355695255,12.85142221832757,0.7568454456883789,7.0,8.872050556865746,5.331515232288313,0.8669335875542226,105363.21863254043,1.1024764847867798,1636.6724502751026,764.2319693218899,106.00327313814168,563.5687535030598,57.358912989964324,308.87229413965116,1.3388530015945435,25.327250757343922,0.6035273677042126,0.9995249509811401,764.2319693218899,943.2737747434608,57.32480378919128,17.0,25.46589724551429,0.5167447382833603,0.9995249509811401,736.0807613823802,906.853387551303,55.93672572242837,12.0,25.774611251367137,0.4537452956898229,0.9995249509811401,712.8324326128447,936.5194424972325,55.25414280746694,12.0,25.346210546934312,0.5460480610854375,0.9995249509811401,706.8730563319256,789.6957097184022,54.69907970283374,5.0,0.4837016463279724,0.5162983536720276,0.48370164632797247,943.2737747434608,0.008773689695990248,0.0,-3.1417654
2025-07-29 12:44:00,True,35.4,49.8,25.461673738253694,30.298909072416865,16.546013329050027,55.86616966541237,53.90196928581397,89.92209050583378,420.0,893.3952231517458,664.4131743494485,664.4131743494485,2.1200654627628333,1.0254791546614572,1.094586308101376,8.178190917968749,0.49167480468749997,51.91162657423726,22.579645060076306,29.33198151416096,12.977906643559315,0.8140061879573852,7.0,8.518557043268263,5.331515232288313,1.0805004175280724,105484.39648908052,1.1266671860863575,1636.6724502751026,764.2319693218899,106.00327313814168,563.5687535030598,57.358912989964324,308.87229413965116,1.3388530015945435,25.11564303004781,0.6035273677042126,0.9995249509811401,764.2319693218899,931.1118811264796,57.90836794992753,17.0,25.276476214928916,0.5167447382833603,0.9995249509811401,736.0807613823802,896.85848122715,56.488393049588566,12.0,25.6024114921606,0.4537452956898229,0.9995249509811401,712.8324326128447,926.8912755135325,55.75649401167102,12.0,25.135885331189005,0.5460480610854375,0.9995249509811401,706.8730563319256,781.9851699066639,55.30363167363467,5.0,0.4837016463279724,0.5162983536720276,0.48370164632797247,931.1118811264796,0.0032023062762851304,0.0,-3.3850405
2025-07-29 12:45:00,True,35.35,49.5,25.26686046855805,28.951364983903588,14.037177193934069,56.4501489493625,54.814383021878776,90.43845738449721,420.0,885.376790395517,716.597797239468,716.597797239468,1.0701792644724464,0.38812373646874626,0.6820555280037002,4.106151123046875,0.24686279296875,29.233780388931606,13.17716074254244,16.056619646389162,7.308445097232902,0.6402687493278526,7.0,8.703231848072747,0.6973857341899261,0.520883158278681,101280.51820487063,1.0501259630251945,424.2687628382716,201.96366511313903,53.50896322362232,143.60231052650676,14.112265103521878,78.70339656053325,0.6778026819229126,25.305955218989293,0.30999676608553495,0.9974772930145264,201.96366511313903,939.332145283497,56.94607858691555,17.0,25.436962533674432,0.26589397338409637,0.9995249509811401,194.89029928910912,902.3494617551027,55.676992979520136,12.0,25.750621449431467,0.23376964571369127,0.9995249509811401,189.20789274374766,932.1388922178567,55.05034906390846,12.0,25.33636591562957,0.26051887928912376,0.8821734189987183,187.85140000961715,784.5628661084389,54.311252135334406,5.0,0.36267170310020447,0.6373282968997956,0.36267170310020447,939.332145283497,0.006332833386662303,0.0,-1.0545732
2025-07-29 12:46:00,True,35.300000000000004,49.2,25.44304074108149,29.044478311263678,14.572526318078094,55.57463373851264,54.144322562891475,90.1567218759749,420.0,890.8960021340786,720.1153470570349,720.1153470570349,1.0701792644724464,0.38812373646874626,0.6820555280037002,2.363630777994791,0.14210205078124996,27.69133419874354,12.11082576155835,15.58050843718519,6.922833549685885,0.5099656703557032,7.0,9.802773242696572,0.6973857341899261,0.2739404895579867,92533.1015737766,0.9855891051683958,424.2687628382716,201.96366511313903,53.50896322362232,143.60231052650676,14.112265103521878,78.70339656053325,0.6778026819229126,25.491324640797018,0.30999676608553495,0.9974772930145264,201.96366511313903,947.246047717621,56.12120545237996,17.0,25.59515899880133,0.26589397338409637,0.9995249509811401,194.89029928910912,907.726712047654,54.97237587147369,12.0,25.896685694525175,0.23376964571369127,0.9995249509811401,189.20789274374766,937.2977500724886,54.4335243813621,12.0,25.52597906578109,0.26051887928912376,0.8821734189987183,187.85140000961715,787.1851501488073,53.460145414764405,5.0,0.36267170310020447,0.6373282968997956,0.36267170310020447,947.246047717621,0.012174497259858053,0.0,-0.7819849
2025-07-29 12:47:00,True,35.25,48.9,25.61410610018527,29.134290952580994,15.173484373184978,54.81916075380765,53.537960896390594,89.89861604686521,420.0,896.2896793167951,723.5528901499229,723.5528901499229,1.0701792644724464,0.38812373646874626,0.6820555280037002,1.537852376302083,0.09245605468749998,25.965527059816143,10.935317948936543,15.0302091108796,6.491381764954036,0.41223836112659107,7.0,11.039300959328997,0.6973857341899261,0.16184152972610988,84022.5494491445,0.9315434332785648,424.2687628382716,201.96366511313903,53.50896322362232,143.60231052650676,14.112265103521878,78.70339656053325,0.6778026819229126,25.676936793655774,0.30999676608553495,0.9974772930145264,201.96366511313903,954.8681737434396,55.42094992503909,17.0,25.755102641168463,0.26589397338409637,0.9995249509811401,194.89029928910912,912.9922074488333,54.36696934438574,12.0,26.044167817915014,0.23376964571369127,0.9995249509811401,189.20789274374766,942.3683914119357,53.900234266558414,12.0,25.710341648048875,0.26051887928912376,0.8821734189987183,187.85140000961715,789.8454543812456,52.73583537347708,5.0,0.36267170310020447,0.6373282968997956,0.36267170310020447,954.8681737434396,0.022732039514787906,0.0,-0.5633797
2025-07-29 12:48:00,True,35.2,48.6,25.78470741982316,29.223752356758833,15.769501926068621,54.173435048685306,52.98943796144259,89.67944965221942,420.0,901.5610573061666,726.912488506204,726.912488506204,1.0701792644724464,0.38812373646874626,0.6820555280037002,1.103643595377604,0.066351318359375,24.24750042625431,9.762649837330494,14.48485058892381,6.061875106563577,0.33894287920475696,7.0,12.2560785445995,0.6973857341899261,0.1061072087747927,76760.28370083505,0.8866410076397724,424.2687628382716,201.96366511313903,53.50896322362232,143.60231052650676,14.112265103521878,78.70339656053325,0.6778026819229126,25.862567531630063,0.30999676608553495,0.9974772930145264,201.96366511313903,962.2123059838303,54.838629538473036,17.0,25.916309995174114,0.26589397338409637,0.9995249509811401,194.89029928910912,918.1479247497448,53.857576042014735,12.0,26.19267748612611,0.23376964571369127,0.9995249509811401,189.20789274374766,947.3514288069786,53.448459484114494,12.0,25.890325013903553,0.26051887928912376,0.8821734189987183,187.85140000961715,792.5376719607763,52.12938492966688,5.0,0.36267170310020447,0.6373282968997956,0.36267170310020447,962.2123059838303,0.04113170472504111,0.0,-0.41923827
2025-07-29 12:49:00,True,35.15,48.3,25.95478650440441,29.31283296899346,16.30885868481699,53.63215428973178,52.49677747084663,89.50228969851791,420.0,906.7132668275942,730.1961374257664,730.1961374257664,1.0701792644724464,0.38812373646874626,0.6820555280037002,0.8549151611328122,0.05139770507812498,22.684920610547724,8.684837474081188,14.000083136466536,5.671230152636931,0.28397126776338144,7.0,13.348015273164563,0.6973857341899261,0.07584423689216879,70830.46539316246,0.8496671591673528,424.2687628382716,201.96366511313903,53.50896322362232,143.60231052650676,14.112265103521878,78.70339656053325,0.6778026819229126,26.044830067311715,0.30999676608553495,0.9974772930145264,201.96366511313903,969.2914714465483,54.36835322852818,17.0,26.075639570083126,0.26589397338409637,0.9995249509811401,194.89029928910912,923.1958385629022,53.44113350791504,12.0,26.339478231057694,0.23376964571369127,0.9995249509811401,189.20789274374766,952.2475385575602,53.076320775917274,12.0,26.06393650440274,0.26051887928912376,0.8821734189987183,187.85140000961715,795.2561285763979,51.63296751971477,5.0,0.36267170310020447,0.6373282968997956,0.36267170310020447,969.2914714465483,0.07182124289252845,0.0,-0.3658711
2025-07-29 12:50:00,True,35.1,48.0,26.16861075380248,26.75235991249748,14.538015106588917,53.737479325191174,53.57375794720508,89.6712552500576,420.0,956.7311313301019,921.9873156478675,921.9873156478675,1.2172374545368574,0.0787945235394418,1.1384429309974156,1.411356201171875,0.08485107421874999,23.080732998608706,8.123768470346805,14.956964528261901,5.7701832496521765,0.3930311782833973,7.0,10.912340806957538,3.029262846996246,0.1452877839906186,82188.86673810256,0.920191490548703,1607.9084171411682,900.0,60.861872726842854,185.7800083859546,10.643098962783938,101.81951543405056,0.9922960996627808,25.28743855739702,0.6549461939080322,0.9995249509811401,900.0,984.5464114386688,55.90031465489312,17.0,26.670121548002488,0.023462995895854197,0.054869264364242554,896.1299813889929,938.2250541075624,51.85706989955953,12.0,25.732473777698864,0.5068289215580882,0.9995249509811401,889.3773664824517,964.2218160210385,54.302556424277284,12.0,26.638917598195132,0.03199934317488261,0.15468868613243103,889.3569010372161,802.02925610703,50.019282833104484,5.0,0.06473225355148315,0.9352677464485168,0.06473225355148315,984.5464114386688,0.21622557796614217,0.0,-1.2714121
2025-07-29 12:51:00,True,35.11,48.1,25.53492112260413,26.160967591100437,13.866400247620987,54.98803901013364,54.76422628669098,89.94530185708788,420.0,970.3927558654527,934.7645924398707,934.7645924398707,1.2172374545368574,0.0787945235394418,1.1384429309974156,2.028202718098958,0.12193603515624998,23.844761697010465,8.789561392054713,15.055200304955752,5.961190424252616,0.47482611117340917,7.0,9.812582979677552,3.029262846996246,0.22770942391401014,89637.59018297271,0.9668072053822805,1607.9084171411682,900.0,60.861872726842854,185.7800083859546,10.643098962783938,101.81951543405056,0.9922960996627808,24.645525069864224,0.6549461939080322,0.9995249509811401,900.0,999.4493453222628,56.96387143693732,17.0,27.177879900521912,0.023462995895854197,0.054869264364242554,896.1299813889929,953.2196554614089,50.574223778394135,12.0,25.202514791770533,0.5068289215580882,0.9995249509811401,889.3773664824517,976.2595287250592,55.19341115140163,12.0,27.127256905281943,0.03199934317488261,0.15468868613243103,889.3569010372161,808.8292950873977,48.69885068273073,5.0,0.06473225355148315,0.9352677464485168,0.06473225355148315,999.4493453222628,0.4885300401662133,0.0,-1.9725299
2025-07-29 12:52:00,True,35.120000000000005,48.2,24.991496119449675,25.65399056588451,13.416012753563788,55.857330333207166,55.605273063484695,90.12581764205909,420.0,983.8914333524519,947.3894701131718,947.3894701131718,1.2172374545368574,0.0787945235394418,1.1384429309974156,2.6464705403645823,0.15910644531249996,23.97796108745508,8.992056976741578,14.9859041107135,5.99449027186377,0.5361723108409181,7.0,9.167548906987687,3.029262846996246,0.3134402949900406,94560.18032438534,0.9991784089419544,1607.9084171411682,900.0,60.861872726842854,185.7800083859546,10.643098962783938,101.81951543405056,0.9922960996627808,24.116584159399086,0.6549461939080322,0.9995249509811401,900.0,1014.0270530759785,57.63058126457923,17.0,27.612640345857496,0.023462995895854197,0.054869264364242554,896.1299813889929,968.1791452896912,49.53242568444552,12.0,24.75325057823427,0.5068289215580882,0.9995249509811401,889.3773664824517,988.3387032976553,55.78855259531454,12.0,27.543191623132444,0.03199934317488261,0.15468868613243103,889.3569010372161,815.6550522039533,47.612195426195086,5.0,0.06473225355148315,0.9352677464485168,0.06473225355148315,1014.0270530759785,0.7629499422477857,0.0,-2.958183
2025-07-29 12:53:00,True,35.13,48.3,24.539145996159487,25.23216286051367,13.097149819753135,56.40177271387948,56.148334280733316,90.23295516629027,420.0,997.2323828635441,959.8668298978944,959.8668298978944,1.2172374545368574,0.0787945235394418,1.1384429309974156,3.2192565917968747,0.19354248046874997,23.81943070540284,8.959611166588875,14.859819538813966,5.95485767635071,0.5821819605915498,7.0,8.770106928705882,3.029262846996246,0.3944078573322356,97816.13372989742,1.0222563698489924,1607.9084171411682,900.0,60.861872726842854,185.7800083859546,10.643098962783938,101.81951543405056,0.9922960996627808,23.687118264275746,0.6549461939080322,0.9995249509811401,900.0,1028.3033979741026,57.97941953787943,17.0,27.985702001177938,0.023462995895854197,0.054869264364242554,896.1299813889929,983.1030522928431,48.68536104382015,12.0,24.378427741192912,0.5068289215580882,0.9995249509811401,889.3773664824517,1000.440121464721,56.13564524877665,12.0,27.898281290883318,0.03199934317488261,0.15468868613243103,889.3569010372161,822.5053750480643,46.71372965823178,5.0,0.06473225355148315,0.9352677464485168,0.06473225355148315,1028.3033979741026,0.9136166802589053,0.0,-4.267423
2025-07-29 12:54:00,True,35.14,48.4,24.168526175193577,24.886734553024386,12.860378786806656,56.68356951805804,56.45019819295278,90.2855121806013,420.0,1010.4204028454812,972.2011596265187,972.2011596265187,1.2172374545368574,0.0787945235394418,1.1384429309974156,3.7223986816406245,0.22379150390624997,23.534631667031398,8.807867402724519,14.72676426430688,5.8836579167578495,0.6166891979045236,7.0,8.512544769842608,3.029262846996246,0.4660885939400845,99969.17719671865,1.038971708846269,1607.9084171411682,900.0,60.861872726842854,185.7800083859546,10.643098962783938,101.81951543405056,0.9922960996627808,23.340854705938444,0.6549461939080322,0.9995249509811401,900.0,1042.299662362655,58.085311265868924,17.0,28.306479715722983,0.023462995895854197,0.054869264364242554,896.1299813889929,997.9909291965972,47.996873148271305,12.0,24.068330731203634,0.5068289215580882,0.9995249509811401,889.3773664824517,1012.5469967676487,56.28281536449053,12.0,28.202059574131663,0.03199934317488261,0.15468868613243103,889.3569010372161,829.3791492669944,45.9680039529276,5.0,0.06473225355148315,0.9352677464485168,0.06473225355148315,1042.299662362655,0.971390003756805,0.0,-5.7459316
2025-07-29 12:55:00,True,35.150000000000006,48.5,26.48180810218902,31.220709059793233,15.107335275073815,50.67523828434191,50.49900328896165,89.55937098568394,420.0,956.3906851711329,664.6828251779527,664.6828251779527,1.1904560027062054,0.647411266761035,0.5430447359451704,4.067775878906249,0.24455566406249996,34.43019825526726,15.132842134124012,19.297356121143245,8.607549563816814,0.6379985903849128,7.0,9.024912330461943,1.1452961299204387,0.5154018548691359,101160.15561756125,1.0490611046391791,628.4568182652215,353.3738186974463,59.52280013531026,177.69494046035953,23.01860319205838,97.3883728930014,0.7788562774658203,24.09097141206535,0.22352128212998917,0.3582530915737152,353.3738186974463,1046.7384430501231,55.823633994604386,17.0,27.72648775636505,0.3521937995012301,0.9995249509811401,341.929638259228,989.4283341981071,49.34375301895035,12.0,24.534672156753526,0.24144715593095073,0.6321855187416077,333.1403138935469,1010.7000132963756,54.845044841908674,12.0,27.58418824926685,0.3732937651440354,0.9995249509811401,330.35521550538795,822.9871825283244,47.3566434511999,5.0,0.5438346862792969,0.4561653137207031,0.5438346862792969,1046.7384430501231,0.9800596917052296,0.0,-3.4737475
2025-07-29 12:56:00,True,35.160000000000004,48.6,26.35189718911389,31.167580149545856,15.040457750949841,50.9374884870779,50.695409421442264,89.61736299982796,420.0,952.3119446368688,662.8222452225549,662.8222452225549,1.1904560027062054,0.647411266761035,0.5430447359451704,4.3463517252604165,0.2613037109375,34.59208655413533,15.278265110354287,19.31382144378104,8.648021638533832,0.6539806347452046,7.0,8.904037987712442,1.1452961299204387,0.5551358003629011,101975.27743412995,1.0565180187300107,628.4568182652215,353.3738186974463,59.52280013531026,177.69494046035953,23.01860319205838,97.3883728930014,0.7788562774658203,24.700523737695523,0.22352128212998917,0.3582530915737152,353.3738186974463,1050.8876256988551,54.09336709317889,17.0,27.26395589748588,0.3521937995012301,0.9995249509811401,341.929638259228,981.3515209800828,50.397713193781065,12.0,24.91062802673545,0.24144715593095073,0.6321855187416077,333.1403138935469,1008.8551437338249,53.724183975627916,12.0,27.093468072265136,0.3732937651440354,0.9995249509811401,330.35521550538795,816.9443898198405,48.44275515501527,5.0,0.5438346862792969,0.4561653137207031,0.5438346862792969,1050.8876256988551,0.9858059333160265,0.0,-2.5038972
2025-07-29 12:57:00,True,35.17,48.7,26.251883209520667,31.128009683735776,14.993868573333355,51.112372487735726,50.8539597485818,89.66313840296077,420.0,948.4324663106986,661.0525617748247,661.0525617748247,1.1904560027062054,0.647411266761035,0.5430447359451704,4.565232747395833,0.27446289062499996,34.71206109987339,15.389834055685544,19.32222704418785,8.678015274968347,0.6659671680154235,7.0,8.819035588498167,1.1452961299204387,0.5863433360139764,102543.84505162417,1.0620510861102002,628.4568182652215,353.3738186974463,59.52280013531026,177.69494046035953,23.01860319205838,97.3883728930014,0.7788562774658203,25.19649333436635,0.22352128212998917,0.3582530915737152,353.3738186974463,1054.7647413110922,52.76261125810067,17.0,26.895553978403008,0.3521937995012301,0.9995249509811401,341.929638259228,973.7318970627568,51.20798347850178,12.0,25.214230339455476,0.24144715593095073,0.6321855187416077,333.1403138935469,1007.0166721703357,52.846366266286125,12.0,26.704073846741952,0.3732937651440354,0.9995249509811401,330.35521550538795,811.2308948679247,49.27774912002202,5.0,0.5438346862792969,0.4561653137207031,0.5438346862792969,1054.7647413110922,0.9896843964340654,0.0,-2.161094
2025-07-29 12:58:00,True,35.18,48.8,26.175489262240102,31.099147313683908,14.961275261302275,51.22080240874638,50.98355601391844,89.69997732938738,420.0,944.741719060394,659.3689708975257,659.3689708975257,1.1904560027062054,0.647411266761035,0.5430447359451704,4.735789388020833,0.28471679687499996,34.80614102702177,15.479445811425375,19.3266952155964,8.701535256755443,0.6749570679680877,7.0,8.75827667040216,1.1452961299204387,0.6106198165831553,102943.52675251331,1.066168281179784,628.4568182652215,353.3738186974463,59.52280013531026,177.69494046035953,23.01860319205838,97.3883728930014,0.7788562774658203,25.600576269056006,0.22352128212998917,0.3582530915737152,353.3738186974463,1058.3862908664091,51.736231835521394,17.0,26.60242815022473,0.3521937995012301,0.9995249509811401,341.929638259228,966.542591349765,51.81894994446229,12.0,25.459806323753934,0.24144715593095073,0.6321855187416077,333.1403138935469,1005.1884374144297,52.15672579921541,12.0,26.395265609514546,0.3732937651440354,0.9995249509811401,330.35521550538795,805.8279804704637,49.90804269494748,5.0,0.5438346862792969,0.4561653137207031,0.5438346862792969,1058.3862908664091,0.9923511691436262,0.0,-1.8684046
2025-07-29 12:59:00,True,35.190000000000005,48.9,26.117613515500153,31.078677055457828,14.93869196571817,51.27951033313906,51.091291624024315,89.73025973940304,420.0,941.229760763913,657.7669373394375,657.7669373394375,1.1904560027062054,0.647411266761035,0.5430447359451704,4.867970784505209,0.29266357421875,34.883661713430506,15.554435926959261,19.329225786471245,8.720915428357626,0.6816994929325859,7.0,8.714343406130666,1.1452961299204387,0.6293863325665827,103226.18400271173,1.0692382132706117,628.4568182652215,353.3738186974463,59.52280013531026,177.69494046035953,23.01860319205838,97.3883728930014,0.7788562774658203,25.93026603826184,0.22352128212998917,0.3582530915737152,353.3738186974463,1061.7678052335623,50.944227234282344,17.0,26.369418846146377,0.3521937995012301,0.9995249509811401,341.929638259228,959.7583490477305,52.269247025394485,12.0,25.658788151837623,0.24144715593095073,0.6321855187416077,333.1403138935469,1003.3738681378337,51.61390040710967,12.0,26.150466403142225,0.3732937651440354,0.9995249509811401,330.35521550538795,800.718020051357,50.373992749534004,5.0,0.5438346862792969,0.4561653137207031,0.5438346862792969,1061.7678052335623,0.9942186337329874,0.0,-1.6861424
2025-07-29 13:00:00,True,35.2,49.0,26.018002209580082,31.020740347875936,16.045463396764415,51.40222341608383,51.23988860053349,89.49957756534911,420.0,979.7116702327525,676.4569724737604,676.4569724737604,1.4590551630325868,0.7905236856954361,0.6685314773371507,3.3713362630208326,0.20268554687499996,38.46630729742939,16.485453613147055,21.980853684282334,9.616576824357347,0.5930489736804575,7.0,9.729619694590571,1.9819143918877664,0.4160149661318891,98520.68231902971,1.0275725475602673,886.4179740321343,473.19876372066534,72.95275815162935,266.92655858445835,20.72885653823448,146.2930973449294,0.9433977603912354,25.6780912954283,0.47260593919826094,0.9876188039779663,473.19876372066534,1041.3525855842,51.85649914830639,13.0,26.085804289288877,0.4052381770394922,0.977959156036377,461.2879932026734,947.8138290101313,53.00669847030065,9.0,25.62098677039,0.36188799009701816,0.9995249509811401,453.43131500036856,993.3573476755014,51.88114603400058,11.0,26.306254364800093,0.2193230566978154,0.4216552972793579,452.46990718243086,799.9001368606315,49.956421743384816,4.0,0.5418052077293396,0.45819479227066046,0.5418052077293396,1041.3525855842,0.9691130886593065,0.0,-1.9992654
2025-07-29 13:01:00,True,35.24,48.9,25.871590540849777,30.975862033193323,16.39388704630543,51.89888138443977,51.39330409048441,89.46301208374601,420.0,967.1741259748343,670.7123349869194,670.7123349869194,1.4590551630325868,0.7905236856954361,0.6685314773371507,2.539161987304687,0.15265502929687497,37.057842624919175,15.65428129773737,21.403561327181805,9.264460656229794,0.5265610842413612,7.0,10.491511228515318,1.9819143918877664,0.2984113307850538,93830.80232375815,0.9942339661264865,886.4179740321343,473.19876372066534,72.95275815162935,266.92655858445835,20.72885653823448,146.2930973449294,0.9433977603912354,25.517448548958686,0.47260593919826094,0.9876188039779663,473.19876372066534,1022.360794182507,52.58985057282432,13.0,25.89255940460191,0.4052381770394922,0.977959156036377,461.2879932026734,936.3909060251378,53.56836907513293,9.0,25.616510613118216,0.36188799009701816,0.9995249509811401,453.43131500036856,983.6650406226486,52.11432635968317,11.0,26.449071677258985,0.2193230566978154,0.4216552972793579,452.46990718243086,798.8675339089656,49.62442867811893,4.0,0.5418052077293396,0.45819479227066046,0.5418052077293396,1022.360794182507,0.8656926973812384,0.0,-1.9221184
2025-07-29 13:02:00,True,35.28,48.8,25.786242390855794,30.958704062661358,16.717939860418703,52.291417270063334,51.49247410101897,89.42775919775004,420.0,955.2906540588083,665.2673900409015,665.2673900409015,1.4590551630325868,0.7905236856954361,0.6685314773371507,2.0452583821614585,0.12296142578125,35.800376287902935,14.89764738988228,20.902728898020655,8.950094071975734,0.47669516716203897,7.0,11.187580110740598,1.9819143918877664,0.23002923435835254,89795.66704800352,0.9678233593887464,886.4179740321343,473.19876372066534,72.95275815162935,266.92655858445835,20.72885653823448,146.2930973449294,0.9433977603912354,25.424672755559094,0.47260593919826094,0.9876188039779663,473.19876372066534,1004.6836520238089,53.194517354783045,13.0,25.76782852929837,0.4052381770394922,0.977959156036377,461.2879932026734,925.4707607014997,54.00452219772844,9.0,25.6366063139119,0.36188799009701816,0.9995249509811401,453.43131500036856,974.2946858975864,52.33005946107985,11.0,26.580308285592242,0.2193230566978154,0.4216552972793579,452.46990718243086,797.643140715638,49.36757933145558,4.0,0.5418052077293396,0.45819479227066046,0.5418052077293396,1004.6836520238089,0.5963559596814821,0.0,-1.77604
2025-07-29 13:03:00,True,35.32,48.7,25.746260011764896,30.96213013740437,17.005015738402413,52.61430492787954,51.554237454240756,89.39707520365573,420.0,944.0236786431897,660.1049205808235,660.1049205808235,1.4590551630325868,0.7905236856954361,0.6685314773371507,1.733992513020833,0.10424804687499997,34.732278850391566,14.245893826541899,20.486385023849667,8.683069712597892,0.4392957293525473,7.0,11.791922431796031,1.9819143918877664,0.18790630800952857,86519.63326730071,0.9470954111242709,886.4179740321343,473.19876372066534,72.95275815162935,266.92655858445835,20.72885653823448,146.2930973449294,0.9433977603912354,25.380450626350687,0.47260593919826094,0.9876188039779663,473.19876372066534,988.2212304498946,53.70852028941571,13.0,25.69355937724603,0.4052381770394922,0.977959156036377,461.2879932026734,915.034733624566,54.35391318106445,9.0,25.673461411910203,0.36188799009701816,0.9995249509811401,453.43131500036856,965.2429433328326,52.539861494137064,11.0,26.70054002111385,0.2193230566978154,0.4216552972793579,452.46990718243086,796.2480868058725,49.17669578297601,4.0,0.5418052077293396,0.45819479227066046,0.5418052077293396,988.2212304498946,0.2725815365129024,0.0,-1.5987058
2025-07-29 13:04:00,True,35.36,48.6,25.73852258833104,30.980180627851453,17.24874582211597,52.892874489487994,51.591358846175204,89.37220611482437,420.0,933.3379968375847,655.2087968256341,655.2087968256341,1.4590551630325868,0.7905236856954361,0.6685314773371507,1.5307458496093747,0.09202880859374998,33.86976001974336,13.714629645494714,20.155130374248646,8.46744000493584,0.41124615099542855,7.0,12.293376038824606,1.9819143918877664,0.16091556906531915,83929.66760258462,0.9309635744367015,886.4179740321343,473.19876372066534,72.95275815162935,266.92655858445835,20.72885653823448,146.2930973449294,0.9433977603912354,25.369385675458343,0.47260593919826094,0.9876188039779663,473.19876372066534,972.8817014435464,54.15924367646872,13.0,25.65516426105397,0.4052381770394922,0.977959156036377,461.2879932026734,905.0644002555712,54.64502663710407,9.0,25.720452704001442,0.36188799009701816,0.9995249509811401,453.43131500036856,956.5055520896465,52.75084766477514,11.0,26.809950320857112,0.2193230566978154,0.4216552972793579,452.46990718243086,794.7018314197114,49.043352685254995,4.0,0.5418052077293396,0.45819479227066046,0.5418052077293396,972.8817014435464,0.09450250121512385,0.0,-1.4886593
2025-07-29 13:05:00,True,35.4,48.5,25.884920765418382,29.953782280085612,15.989785842061405,52.610185777591255,51.92085887941803,89.50132256931792,420.0,907.1120871187065,700.2362409130237,700.2362409130237,1.2614611904936808,0.5357408656858321,0.7257203248078486,1.6373437499999997,0.09843749999999998,29.824686595518987,12.103956787334894,17.720729808184092,7.456171648879747,0.4262595849224442,7.0,11.357724202365121,1.1324489220766987,0.17498933708924963,85328.13389494842,0.9396641874988152,584.3680167079427,275.4919043461282,63.07305952468404,199.5244633158039,20.3560604107451,109.35236976547606,0.7977699041366577,25.454020624426626,0.3594454775148848,0.979650616645813,275.4919043461282,969.4462788304161,53.964220248867335,13.0,25.71692208589984,0.30491623933694134,0.9586179256439209,265.53283876317704,903.6772108037547,54.378255715913724,9.0,25.84054124585621,0.2725764702930975,0.9995249509811401,257.24073702597207,956.2501969045186,52.479944434177995,11.0,26.617011231845485,0.32452300334875717,0.9841938018798828,255.1358439353831,793.2135868774291,49.5495178130354,4.0,0.4246986508369446,0.5753013491630554,0.4246986508369445,969.4462788304161,0.07268600072176463,0.0,-1.0114894
2025-07-29 13:06:00,True,35.440000000000005,48.4,25.900278155503763,29.97967639943475,15.914249435074636,52.575393160144344,51.85357604942219,89.5018770721404,420.0,905.359835735305,699.22816832808,699.22816832808,1.2614611904936808,0.5357408656858321,0.7257203248078486,1.721200764973958,0.10347900390624998,30.12308364176861,12.273635457045394,17.84944818472321,7.530770910442152,0.43751966036770595,7.0,11.186890621237357,1.1324489220766987,0.18617029896958412,86357.36732290198,0.9460895170801683,584.3680167079427,275.4919043461282,63.07305952468404,199.5244633158039,20.3560604107451,109.35236976547606,0.7977699041366577,25.515410092626674,0.3594454775148848,0.979650616645813,275.4919043461282,966.1915399759849,53.82144944612778,13.0,25.761741292670017,0.30491623933694134,0.9586179256439209,265.53283876317704,902.3153606329245,54.15700534124815,9.0,25.933824039604477,0.2725764702930975,0.9995249509811401,257.24073702597207,955.9541901417743,52.27503055172845,11.0,26.458455060101468,0.32452300334875717,0.9841938018798828,255.1358439353831,791.7590377200124,49.949257861376374,4.0,0.4246986508369446,0.5753013491630554,0.4246986508369445,966.1915399759849,0.05639263069928872,0.0,-0.9514123
2025-07-29 13:07:00,True,35.480000000000004,48.3,25.90797069520949,30.001197117465416,15.859554173477115,52.54878329351933,51.792210086086634,89.49987659544817,420.0,903.6650784569099,698.2531721793154,698.2531721793154,1.2614611904936808,0.5357408656858321,0.7257203248078486,1.7865808105468748,0.10740966796874998,30.339261526683114,12.39309298056111,17.946168546122003,7.584815381670778,0.4459647169516523,7.0,11.062618659416954,1.1324489220766987,0.1949435079446798,87117.74794860237,0.9508544232462208,584.3680167079427,275.4919043461282,63.07305952468404,199.5244633158039,20.3560604107451,109.35236976547606,0.7977699041366577,25.559969778253073,0.3594454775148848,0.979650616645813,275.4919043461282,963.1065482925816,53.71637642537998,13.0,25.79428880046762,0.30491623933694134,0.9586179256439209,265.53283876317704,900.9792810370836,53.970245469152225,9.0,26.006647388509844,0.2725764702930975,0.9995249509811401,257.24073702597207,955.6216120831326,52.12016948230279,11.0,26.328560822717815,0.32452300334875717,0.9841938018798828,255.1358439353831,790.33808649269,50.26125360330946,4.0,0.4246986508369446,0.5753013491630554,0.4246986508369445,963.1065482925816,0.044173375043642105,0.0,-0.9125723
2025-07-29 13:08:00,True,35.52,48.2,25.910854101016064,30.01997452035088,15.819833324467464,52.52655224210925,51.73418088694359,89.49578120390326,420.0,902.0256598181138,697.3100124245728,697.3100124245728,1.2614611904936808,0.5357408656858321,0.7257203248078486,1.837037150065104,0.11044311523437499,30.497412782457435,12.47700820221116,18.020404580246275,7.624353195614359,0.452298509389612,7.0,10.971629950912845,1.1324489220766987,0.20174622179858917,87681.50577590943,0.9543985641649437,584.3680167079427,275.4919043461282,63.07305952468404,199.5244633158039,20.3560604107451,109.35236976547606,0.7977699041366577,25.592337058539883,0.3594454775148848,0.979650616645813,275.4919043461282,960.1810839542792,53.63852442035027,13.0,25.817938763188074,0.30491623933694134,0.9586179256439209,265.53283876317704,899.6693006966578,53.80993896538724,9.0,26.063805137778534,0.2725764702930975,0.9995249509811401,257.24073702597207,955.2562468508692,52.00335446422971,11.0,26.222406270774865,0.32452300334875717,0.9841938018798828,255.1358439353831,788.9505617471852,50.50153979274573,4.0,0.4246986508369446,0.5753013491630554,0.4246986508369445,960.1810839542792,0.03495062199182567,0.0,-0.88997036
2025-07-29 13:09:00,True,35.56,48.1,25.910834911952964,30.037096727207018,15.79064668581653,52.50634734796673,51.67785453202094,89.49004874949364,420.0,900.4395207572132,696.3975044828766,696.3975044828766,1.2614611904936808,0.5357408656858321,0.7257203248078486,1.8761230468749999,0.11279296874999999,30.615397907122382,12.536226014624063,18.079171892498323,7.653849476780596,0.4570488537180818,7.0,10.903932572395561,1.1324489220766987,0.2070215477201278,88099.76721679413,0.9570404128039707,584.3680167079427,275.4919043461282,63.07305952468404,199.5244633158039,20.3560604107451,109.35236976547606,0.7977699041366577,25.615849534545738,0.3594454775148848,0.979650616645813,275.4919043461282,957.4055950664247,53.58033807199802,13.0,25.835118540176634,0.30491623933694134,0.9586179256439209,265.53283876317704,898.385655482589,53.67019984514725,9.0,26.10891781144617,0.2725764702930975,0.9995249509811401,257.24073702597207,954.8616020207573,51.915492615684954,11.0,26.13579509688056,0.32452300334875717,0.9841938018798828,255.1358439353831,787.5962265697104,50.68368805015676,4.0,0.4246986508369446,0.5753013491630554,0.4246986508369445,957.4055950664247,0.027935232099125903,0.0,-0.87863225
2025-07-29 13:10:00,True,35.6,48.0,25.979420187113092,29.621692531211274,15.476339576336397,52.13519655525057,51.62831305360499,89.46839830634798,420.0,887.1191352203911,711.5936884295179,711.5936884295179,1.153258821647919,0.43335041250185646,0.7199084091460625,1.5961258951822914,0.09595947265624999,27.446086086295132,11.034953487279022,16.411132599016106,6.861521521573783,0.42063152826043937,7.0,11.113741480393386,1.1741088775650386,0.16954535703586524,84808.4812520224,0.9364208410897883,666.0335080990411,407.87249064053094,57.662941082395946,166.76385827752415,26.47714219391014,91.39742962254009,0.772914707660675,25.958248671939984,0.1886462907148084,0.2050153911113739,407.87249064053094,964.3239641151877,52.641268594730505,13.0,25.956395641944184,0.243781372778667,0.5058984756469727,396.48321286493126,900.3929580033717,53.22632746721132,9.0,25.999860954126202,0.3332032444963104,0.9995249509811401,384.39844404037103,952.3677779996364,52.18097881399122,11.0,25.911672882218927,0.38762791365813315,0.9499955773353577,381.3953484466208,786.3591719261408,51.16999017790368,4.0,0.37576162815093994,0.6242383718490601,0.37576162815093994,964.3239641151877,0.04866051797980234,0.0,-0.66932356
2025-07-29 13:11:00,True,35.6,47.9,25.954224889186037,29.605947675256374,15.669565259886674,52.13867095689967,51.58458871312327,89.42358985125584,420.0,887.5388159097995,711.8556692197707,711.8556692197707,1.153258821647919,0.43335041250185646,0.7199084091460625,1.4127775065104167,0.0849365234375,26.780280281643325,10.611590783484989,16.16868949815834,6.695070070410831,0.3933185341672076,7.0,11.534872326388347,1.1741088775650386,0.1454846042313479,82217.41037285671,0.9203633440958747,666.0335080990411,407.87249064053094,57.662941082395946,166.76385827752415,26.47714219391014,91.39742962254009,0.772914707660675,26.248056681305236,0.1886462907148084,0.2050153911113739,407.87249064053094,970.9787395087577,51.89693666307436,13.0,26.064488656024402,0.243781372778667,0.5058984756469727,396.48321286493126,902.3119534546395,52.857349206543766,9.0,25.92625239086378,0.3332032444963104,0.9995249509811401,384.39844404037103,950.0613433354167,52.3799210428292,11.0,25.750314279832107,0.38762791365813315,0.9499955773353577,381.3953484466208,785.2404338710077,51.52831711507603,4.0,0.37576162815093994,0.6242383718490601,0.37576162815093994,970.9787395087577,0.08177744120926661,0.0,-0.6883566
2025-07-29 13:12:00,True,35.6,47.8,25.94897763589328,29.60256312930699,15.828159201572925,52.1209801017946,51.524325067364686,89.38430164626428,420.0,887.9906211920526,712.1377034135571,712.1377034135571,1.153258821647919,0.43335041250185646,0.7199084091460625,1.2877026367187498,0.07741699218749999,26.24627528131551,10.265509721658852,15.98076555965666,6.561568820328877,0.3728337885972837,7.0,11.876136031836449,1.1741088775650386,0.12936522451311128,80208.88697910371,0.9079508773722047,666.0335080990411,407.87249064053094,57.662941082395946,166.76385827752415,26.47714219391014,91.39742962254009,0.772914707660675,26.49339706175653,0.1886462907148084,0.2050153911113739,407.87249064053094,977.3810975088145,51.30959400572876,13.0,26.16024138547036,0.243781372778667,0.5058984756469727,396.48321286493126,904.1480663806783,52.5529201347356,9.0,25.87849838303424,0.3332032444963104,0.9995249509811401,384.39844404037103,947.9308655675464,52.531917224944365,11.0,25.635422558802723,0.38762791365813315,0.9499955773353577,381.3953484466208,784.23219335544,51.79338142876758,4.0,0.37576162815093994,0.6242383718490601,0.37576162815093994,977.3810975088145,0.1318260850652423,0.0,-0.7666173
2025-07-29 13:13:00,True,35.6,47.7,25.956936175579546,29.607357354857584,15.954609269801114,52.09422008238609,51.45565333237353,89.35034749520179,420.0,888.4715947044303,712.4379455358263,712.4379455358263,1.153258821647919,0.43335041250185646,0.7199084091460625,1.2010030110677081,0.07220458984375,25.82969981131923,9.99007672947816,15.839623081841074,6.4574249528298076,0.35747022941984086,7.0,12.145161140231593,1.1741088775650386,0.11833247234257559,78664.78688868675,0.8984161059202272,666.0335080990411,407.87249064053094,57.662941082395946,166.76385827752415,26.47714219391014,91.39742962254009,0.772914707660675,26.70102925651556,0.1886462907148084,0.2050153911113739,407.87249064053094,983.5417029592999,50.84929585475915,13.0,26.244452403636288,0.243781372778667,0.5058984756469727,396.48321286493126,905.9063581874448,52.303820902265684,9.0,25.849146715401282,0.3332032444963104,0.9995249509811401,384.39844404037103,945.9655682670992,52.651290829886676,11.0,25.554432625954064,0.38762791365813315,0.9499955773353577,381.3953484466208,783.3271077277413,51.99131086613149,4.0,0.37576162815093994,0.6242383718490601,0.37576162815093994,983.5417029592999,0.2023736112803674,0.0,-0.86276555
2025-07-29 13:14:00,True,35.6,47.6,25.97299856422467,29.617167264942978,16.05377562179197,52.0662614657642,51.38407605275016,89.32110272437993,420.0,888.9789693333958,712.7546682481293,712.7546682481293,1.153258821647919,0.43335041250185646,0.7199084091460625,1.1398868815104164,0.06853027343749998,25.51006193126086,9.774108260947722,15.735953670313139,6.377515482815215,0.3459475600367587,7.0,12.353939700930294,1.1741088775650386,0.11062674059788075,77485.22342525168,0.8911298023492369,666.0335080990411,407.87249064053094,57.662941082395946,166.76385827752415,26.47714219391014,91.39742962254009,0.772914707660675,26.876682440012072,0.1886462907148084,0.2050153911113739,407.87249064053094,989.4707339595883,50.49202228375139,13.0,26.317999775382475,0.243781372778667,0.5058984756469727,396.48321286493126,907.5915511887597,52.101821763164956,9.0,25.832602499522725,0.3332032444963104,0.9995249509811401,384.39844404037103,944.1552942070535,52.74823333779345,11.0,25.49788318081561,0.38762791365813315,0.9499955773353577,381.3953484466208,782.5182821491549,52.14134127319559,4.0,0.37576162815093994,0.6242383718490601,0.37576162815093994,989.4707339595883,0.29370879585917914,0.0,-0.9594933
2025-07-29 13:15:00,True,35.6,47.5,26.212950345083783,30.692512847803158,17.019591212604723,51.76790417102629,50.7037179450688,89.16398319441325,420.0,916.694821215472,681.1024475574415,681.1024475574415,1.5259128452126087,0.7237712451263209,0.8021416000862879,1.6501354980468745,0.09920654296874998,34.119990401821525,13.131121526558442,20.988868875263083,8.529997600455381,0.42808830467207737,7.0,11.9466708275071,2.1678230990393494,0.1767066723106349,85497.58934329842,0.9407134310145215,926.3058073185624,474.349374274369,76.29564226063044,291.9495577295806,25.68185815368679,160.00732671653077,0.9785231947898865,26.509363076887833,0.46733980390709634,0.9566081762313843,474.349374274369,976.7831317387917,51.77284004000011,13.0,26.139236119262797,0.3975381726208842,0.9344466924667358,460.6332299681127,900.6837918316304,52.771797779287574,9.0,25.83551995571955,0.36070443693722193,0.9995249509811401,450.47027544382627,938.9121954786466,52.9770079544171,11.0,25.675694871686115,0.30033043174740626,0.671776294708252,448.6675161206822,781.0903487917108,51.79176813995448,4.0,0.4743201732635498,0.5256798267364502,0.4743201732635498,976.7831317387917,0.12622696927349542,0.0,-1.3634983
