time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 13:16:00,True,35.6,47.4,26.08956601443498,30.627681873080537,16.560172247977356,52.32637514900205,50.90032717251039,89.26545122060926,420.0,909.4889179317178,677.314449567758,677.314449567758,1.5259128452126087,0.7237712451263209,0.8021416000862879,2.1646480305989577,0.13013916015624996,35.92048319162343,14.325894792703899,21.594588398919534,8.980120797905858,0.4896938631485664,7.0,10.96989113704137,2.1678230990393494,0.24641270656698322,90885.86326371158,0.9748359724914715,926.3058073185624,474.349374274369,76.29564226063044,291.9495577295806,25.68185815368679,160.00732671653077,0.9785231947898865,26.18451248211625,0.46733980390709634,0.9566081762313843,474.349374274369,964.9501950612364,52.80683845359925,13.0,25.962817592804207,0.3975381726208842,0.9344466924667358,460.6332299681127,894.035129736078,53.32044581611467,9.0,25.80488223430356,0.36070443693722193,0.9995249509811401,450.47027544382627,933.781933656862,53.190046319874554,11.0,25.79021341106466,0.30033043174740626,0.671776294708252,448.6675161206822,779.5230830749838,51.53882291668417,4.0,0.4743201732635498,0.5256798267364502,0.4743201732635498,964.9501950612364,0.05113404226788863,0.0,-1.3441633
2025-07-29 13:17:00,True,35.6,47.3,25.959410172189248,30.559419035076345,16.256507010240142,52.785799179365846,51.05761397537164,89.34117657128492,420.0,902.6115231247778,673.6991418572476,673.6991418572476,1.5259128452126087,0.7237712451263209,0.8021416000862879,2.6436279296874994,0.15893554687499997,36.99810417062804,15.042157004888738,21.955947165739303,9.24952604265701,0.5358980320059331,7.0,10.34813420377881,2.1678230990393494,0.3130334540159224,94538.98821376727,0.9990379249226209,926.3058073185624,474.349374274369,76.29564226063044,291.9495577295806,25.68185815368679,160.00732671653077,0.9785231947898865,25.906634744443075,0.46733980390709634,0.9566081762313843,474.349374274369,953.9066426917087,53.62505222950086,13.0,25.800489147442434,0.3975381726208842,0.9344466924667358,460.6332299681127,887.6382803317068,53.757131104571755,9.0,25.758929022116014,0.36070443693722193,0.9995249509811401,450.47027544382627,928.7686573617485,53.376363661026026,11.0,25.86338483278157,0.30033043174740626,0.671776294708252,448.6675161206822,777.8354638427294,51.35119636422619,4.0,0.4743201732635498,0.5256798267364502,0.4743201732635498,953.9066426917087,0.021018430742991184,0.0,-1.3988234
2025-07-29 13:18:00,True,35.6,47.2,25.835553161343224,30.49451553504755,16.04814724386202,53.153136132989395,51.17520426206621,89.39514224716206,420.0,896.0454614595395,670.2474956987243,670.2474956987243,1.5259128452126087,0.7237712451263209,0.8021416000862879,3.0643343098958327,0.18422851562499998,37.653113591772474,15.476951255927197,22.176162335845277,9.413278397943118,0.5705511586489582,7.0,9.939601558099417,2.1678230990393494,0.3724202616131542,97032.6037572741,1.0165112767986522,926.3058073185624,474.349374274369,76.29564226063044,291.9495577295806,25.68185815368679,160.00732671653077,0.9785231947898865,25.673578856030467,0.46733980390709634,0.9566081762313843,474.349374274369,943.5925687084325,54.25948465470134,13.0,25.65665308305695,0.3975381726208842,0.9344466924667358,460.6332299681127,881.4858320296529,54.09449631043615,9.0,25.707708045388706,0.36070443693722193,0.9995249509811401,450.47027544382627,923.8755583649024,53.53141659645101,11.0,25.909157838795796,0.30033043174740626,0.671776294708252,448.6675161206822,776.0447553694937,51.207571341433614,4.0,0.4743201732635498,0.5256798267364502,0.4743201732635498,943.5925687084325,0.009007768939741255,0.0,-1.4981767
2025-07-29 13:19:00,True,35.6,47.1,25.72360363104728,30.435878916124636,15.899348089387097,53.438383917163776,51.25597461420839,89.43199825232836,420.0,889.7746071539167,666.9510340938549,666.9510340938549,1.5259128452126087,0.7237712451263209,0.8021416000862879,3.4210819498697904,0.20567626953124993,38.05567169663277,15.741103708604811,22.31456798802796,9.513917924158193,0.5965410036312271,7.0,9.661212976487393,2.1678230990393494,0.42310533772878556,98742.82656558978,1.029270502047675,926.3058073185624,474.349374274369,76.29564226063044,291.9495577295806,25.68185815368679,160.00732671653077,0.9785231947898865,25.480383699021857,0.46733980390709634,0.9566081762313843,474.349374274369,933.9529819768903,54.740883273571065,13.0,25.53192898402491,0.3975381726208842,0.9344466924667358,460.6332299681127,875.5703003914078,54.346433863050734,9.0,25.65658031958729,0.36070443693722193,0.9995249509811401,450.47027544382627,919.1049818548447,53.65471610451403,11.0,25.936557987415686,0.30033043174740626,0.671776294708252,448.6675161206822,774.1666464030368,51.093509196245094,4.0,0.4743201732635498,0.5256798267364502,0.4743201732635498,933.9529819768903,0.004054285961002129,0.0,-1.605929
2025-07-29 13:20:00,True,35.6,47.0,25.667193274505937,28.799189936199216,13.832170662302174,53.31637695880998,52.13437978329538,89.77666648424201,420.0,869.4904813842215,728.8514171036342,728.8514171036342,0.9591306197808356,0.30009808544428884,0.6590325343365467,2.598146158854166,0.15620117187499996,24.736353175904174,10.294894744624925,14.44145843127925,6.1840882939760435,0.5319265024711735,7.0,9.277696280079663,0.5519921435540427,0.3066778503126215,94240.88589287888,0.9969996870566153,375.4255327052501,196.86239999806304,47.95653098904178,115.34635508695224,14.398452300301699,63.21729708203266,0.6178874969482422,25.74267506086006,0.2079504829739713,0.5388022065162659,196.86239999806304,941.6576727145098,53.78635767765972,13.0,25.62732329718164,0.24464272437245935,0.8277990818023682,189.95557300813462,879.5426464459005,53.762275828827036,9.0,25.77526655116613,0.23039244236547593,0.9978839159011841,183.98804727794786,924.1097276917085,53.09049343158749,11.0,25.8925570843514,0.27614497006892896,0.9930043816566467,182.46394769776134,776.3418485764416,50.88814216171629,4.0,0.3128855228424072,0.6871144771575928,0.3128855228424072,941.6576727145098,0.007676689236139483,0.0,-0.49912697
2025-07-29 13:21:00,True,35.620000000000005,47.0,25.764234199718643,28.87220577558746,14.067758706935871,52.773314886260046,51.80341933422572,89.65489639207749,420.0,874.0026160065166,731.951770125497,731.951770125497,0.9591306197808356,0.30009808544428884,0.6590325343365467,2.1063745117187502,0.1266357421875,24.203066807350453,9.91847192392727,14.284594883423184,6.050766701837613,0.48346562660113324,7.0,9.748897376969714,0.5519921435540427,0.23841117517278318,90367.34977515048,0.9714876939709483,375.4255327052501,196.86239999806304,47.95653098904178,115.34635508695224,14.398452300301699,63.21729708203266,0.6178874969482422,25.967801115143107,0.2079504829739713,0.5388022065162659,196.86239999806304,949.1570001584481,52.995592404770264,13.0,25.716259391743343,0.24464272437245935,0.8277990818023682,189.95557300813462,883.4659713964786,53.24690151953788,9.0,25.883253947970793,0.23039244236547593,0.9978839159011841,183.98804727794786,929.0192148674428,52.60148832683279,11.0,25.869714425900355,0.27614497006892896,0.9930043816566467,182.46394769776134,778.5644480568229,50.67013448904832,4.0,0.3128855228424072,0.6871144771575928,0.3128855228424072,949.1570001584481,0.01424619676632291,0.0,-0.41267794
2025-07-29 13:22:00,True,35.64,47.0,25.85509172553403,28.94095078555541,14.276011937017854,52.29523415141867,51.5106540645783,89.5509592029664,420.0,878.4484860357665,735.0065917861556,735.0065917861556,0.9591306197808356,0.30009808544428884,0.6590325343365467,1.7951086425781246,0.10792236328124999,23.73836232209898,9.588376883932025,14.149985438166954,5.934590580524745,0.44711996969860307,7.0,10.163615791071477,0.5519921435540427,0.19610875289642712,87222.14611347303,0.9515027247737187,375.4255327052501,196.86239999806304,47.95653098904178,115.34635508695224,14.398452300301699,63.21729708203266,0.6178874969482422,26.161449109025792,0.2079504829739713,0.5388022065162659,196.86239999806304,956.4579813881446,52.34000272026095,13.0,25.79866981094332,0.24464272437245935,0.8277990818023682,189.95557300813462,887.3405244249413,52.794008004256185,9.0,25.981322935041966,0.23039244236547593,0.9978839159011841,183.98804727794786,933.8358776288555,52.17903736585991,11.0,25.862428459156774,0.27614497006892896,0.9930043816566467,182.46394769776134,780.8292319119003,50.45089393198341,4.0,0.3128855228424072,0.6871144771575928,0.3128855228424072,956.4579813881446,0.025868972277526308,0.0,-0.37865394
2025-07-29 13:23:00,True,35.66,47.0,25.939556418910644,29.00528682321273,14.452001904092175,51.876490136111805,51.25309452391389,89.46377118996071,420.0,882.8287602782816,738.0163416321084,738.0163416321084,0.9591306197808356,0.30009808544428884,0.6590325343365467,1.5911513264973955,0.09566040039062498,23.353730044604557,9.31147785317543,14.042252191429126,5.838432511151139,0.41986072702170546,7.0,10.511304464912925,0.5519921435540427,0.16887213798618872,84735.82161727456,0.935974957121979,375.4255327052501,196.86239999806304,47.95653098904178,115.34635508695224,14.398452300301699,63.21729708203266,0.6178874969482422,26.328058311714987,0.2079504829739713,0.5388022065162659,196.86239999806304,963.5673481238672,51.79668293671247,13.0,25.874253379161463,0.24464272437245935,0.8277990818023682,189.95557300813462,891.1665646072355,52.397687580707995,9.0,26.069876043210208,0.23039244236547593,0.9978839159011841,183.98804727794786,938.5620555801793,51.81548801578374,11.0,25.865916440696452,0.27614497006892896,0.9930043816566467,182.46394769776134,783.1313093566745,50.23841656814893,4.0,0.3128855228424072,0.6871144771575928,0.3128855228424072,963.5673481238672,0.04582338115217118,0.0,-0.3827665
2025-07-29 13:24:00,True,35.68,47.0,26.017233627942545,29.06494918081146,14.598034278310612,51.511657817183846,51.02789449088537,89.39100462340136,420.0,887.1441182108396,740.9814865416857,740.9814865416857,0.9591306197808356,0.30009808544428884,0.6590325343365467,1.4518634033203124,0.087286376953125,23.043025376280813,9.084110353188054,13.958915023092759,5.760756344070203,0.39941629501403225,7.0,10.796972555483363,0.5519921435540427,0.15057774797973666,82804.81050220285,0.9239954281903922,375.4255327052501,196.86239999806304,47.95653098904178,115.34635508695224,14.398452300301699,63.21729708203266,0.6178874969482422,26.471347883425224,0.2079504829739713,0.5388022065162659,196.86239999806304,970.4915594134058,51.34687413211274,13.0,25.94287251654878,0.24464272437245935,0.8277990818023682,189.95557300813462,894.9443607722546,52.05216290568787,9.0,26.14934088297258,0.23039244236547593,0.9978839159011841,183.98804727794786,943.1999985238612,51.503808863540044,11.0,25.87645260927777,0.27614497006892896,0.9930043816566467,182.46394769776134,785.466093818837,50.03780464643969,4.0,0.3128855228424072,0.6871144771575928,0.3128855228424072,970.4915594134058,0.07878021811552664,0.0,-0.4124309
2025-07-29 13:25:00,True,35.7,47.0,26.146998152872083,28.52453719861241,15.834553189924703,51.36464066989092,51.105628275045255,89.16955660806906,420.0,911.8377486509415,790.4975265170949,790.4975265170949,1.709901855503055,0.4218461709027265,1.2880556846003284,2.120587565104166,0.12749023437499998,33.02514261002633,11.196323644050565,21.828818965975763,8.256285652506582,0.48504911908671894,7.0,10.725737126159355,3.1397269846125653,0.24037409600105497,90500.70905127429,0.9723410088115612,1197.9001064561512,630.3823174293242,85.49509277515276,366.59853993910383,30.159102180418927,200.91981919757507,1.102333664894104,25.947765413912006,0.5337943275376735,0.9330390691757202,630.3823174293242,967.4447158563256,52.76084259915943,13.0,25.601843267918067,0.4708862237296574,0.9954038262367249,613.4512458416259,896.2279347224331,52.96961232731001,9.0,25.886845709048014,0.41694127532590214,0.9995249509811401,601.8842097063625,944.2016058412916,52.24714206337163,11.0,25.92854356749273,0.28828002890982185,0.5378282070159912,600.2232152489053,790.4148937720872,49.91558972124482,4.0,0.24670782685279846,0.7532921731472015,0.2467078268527985,967.4447158563256,0.062214080390129586,0.0,-1.4149094
2025-07-29 13:26:00,True,35.72,47.0,25.834407336495076,28.294865508058624,15.431339179869294,52.21153774315955,51.73917344476272,89.32986949887535,420.0,912.3186423968976,790.859780012039,790.859780012039,1.709901855503055,0.4218461709027265,1.2880556846003284,2.798550211588542,0.16824951171875,34.31535644635254,12.188016704247904,22.127339742104635,8.578839111588135,0.549273737141234,7.0,9.933452965679603,3.1397269846125653,0.33485076295144756,95529.7668176133,1.005847530481106,1197.9001064561512,630.3823174293242,85.49509277515276,366.59853993910383,30.159102180418927,200.91981919757507,1.102333664894104,25.509258910249773,0.5337943275376735,0.9330390691757202,630.3823174293242,964.7673079513274,53.84450977900648,13.0,25.301592144071684,0.4708862237296574,0.9954038262367249,613.4512458416259,897.4226875322893,53.67843479731472,9.0,25.648941336206885,0.41694127532590214,0.9995249509811401,601.8842097063625,945.1483961481194,52.83483883237049,11.0,25.946926974162274,0.28828002890982185,0.5378282070159912,600.2232152489053,795.0908388162976,49.82596532648102,4.0,0.24670782685279846,0.7532921731472015,0.2467078268527985,964.7673079513274,0.0503996170027893,0.0,-1.6702865
2025-07-29 13:27:00,True,35.739999999999995,47.0,25.559918491288443,28.093887569381348,15.157251887394509,52.86285620961429,52.23507297269643,89.45140133476318,420.0,912.831037312683,791.2457630916605,791.2457630916605,1.709901855503055,0.4218461709027265,1.2880556846003284,3.433873697916666,0.20644531249999995,35.013629375867986,12.76052975513208,22.253099620735906,8.753407343966996,0.5974422006821203,7.0,9.439363556948866,3.1397269846125653,0.42493365335503724,98800.08954449762,1.029707890134068,1197.9001064561512,630.3823174293242,85.49509277515276,366.59853993910383,30.159102180418927,200.91981919757507,1.102333664894104,25.14850479202685,0.5337943275376735,0.9330390691757202,630.3823174293242,962.4217635266822,54.64958941825769,13.0,25.044619834966767,0.4708862237296574,0.9954038262367249,613.4512458416259,898.5393610328223,54.20701245461754,9.0,25.44079412176312,0.41694127532590214,0.9995249509811401,601.8842097063625,946.0470015333824,53.28456015378481,11.0,25.945641781335848,0.28828002890982185,0.5378282070159912,600.2232152489053,799.5114926820982,49.75333784349093,4.0,0.24670782685279846,0.7532921731472015,0.2467078268527985,962.4217635266822,0.04182566047363669,0.0,-1.9119276
2025-07-29 13:28:00,True,35.76,47.0,25.32556066463193,27.923098591922926,14.963510702786813,53.34683904518147,52.61225455876025,89.54084828824949,420.0,913.3707406620603,791.6523174005678,791.6523174005678,1.709901855503055,0.4218461709027265,1.2880556846003284,3.9938680013020833,0.2401123046875,35.38093013569148,13.088349017233586,22.292581118457893,8.84523253392287,0.633568548337785,7.0,9.119333275480484,3.1397269846125653,0.5048429940436868,100921.37404467838,1.0469776448410812,1197.9001064561512,630.3823174293242,85.49509277515276,366.59853993910383,30.159102180418927,200.91981919757507,1.102333664894104,24.854819828055174,0.5337943275376735,0.9330390691757202,630.3823174293242,960.3742520205601,55.22657145609986,13.0,24.828286704122355,0.4708862237296574,0.9954038262367249,613.4512458416259,899.5873707868459,54.584649063145704,9.0,25.262385236096858,0.41694127532590214,0.9995249509811401,601.8842097063625,946.9032277299073,53.61588281561288,11.0,25.933160223946388,0.28828002890982185,0.5378282070159912,600.2232152489053,803.6931944890651,49.68815046008178,4.0,0.24670782685279846,0.7532921731472015,0.2467078268527985,960.3742520205601,0.035497653655817155,0.0,-2.097526
2025-07-29 13:29:00,True,35.78,47.0,25.12869563997393,27.78049785519011,14.821949408000728,53.691710959851626,52.890255185045845,89.60482384473133,420.0,913.9339545594074,792.0765820212471,792.0765820212471,1.709901855503055,0.4218461709027265,1.2880556846003284,4.465741373697916,0.26848144531249996,35.55877212369307,13.267979013010862,22.290793110682205,8.889693030923267,0.6606633090795335,7.0,8.904920722297879,3.1397269846125653,0.5722061886625238,102300.91328595209,1.0596089823462558,1197.9001064561512,630.3823174293242,85.49509277515276,366.59853993910383,30.159102180418927,200.91981919757507,1.102333664894104,24.617174743027885,0.5337943275376735,0.9330390691757202,630.3823174293242,958.594310050235,55.62141284886629,13.0,24.647942467767514,0.4708862237296574,0.9954038262367249,613.4512458416259,900.574961127181,54.839109530256295,9.0,25.111373829187688,0.41694127532590214,0.9995249509811401,601.8842097063625,947.7221490650724,53.84820185955137,11.0,25.914669004401503,0.28828002890982185,0.5378282070159912,600.2232152489053,807.6511485828224,49.62478714392084,4.0,0.24670782685279846,0.7532921731472015,0.2467078268527985,958.594310050235,0.03075472196458101,0.0,-2.3026822
2025-07-29 13:30:00,True,35.8,47.0,25.099845561720866,29.983497774793484,14.378849253028424,53.28843857336616,51.503270953690205,89.73495034369104,420.0,898.9013421065757,681.7899164554242,681.7899164554242,0.9571172041810527,0.4339120867795528,0.5232051174015,2.3849503580729166,0.1433837890625,26.412999993971688,11.387909563199633,15.025090430772051,6.603249998492922,0.5119914802775724,7.0,9.649488908102349,0.5290441532699909,0.27688877137729756,92692.91258802608,0.9866518495786019,360.3220883941165,182.50783769107534,47.855860209052636,114.86259117488055,13.629207015854917,62.95216302622353,0.6125338673591614,25.0370616598276,0.21755763750441834,0.6147044897079468,182.50783769107534,962.7406583078786,54.26808576308259,13.0,24.915897854845884,0.2521866575618255,0.9962977170944214,175.8130516020605,900.6511073613206,53.86919956596577,9.0,25.37538727169376,0.22177429089335104,0.9995249509811401,170.2885384062927,949.6551793789366,52.97600958345963,11.0,25.926273988447683,0.2655986182214578,0.9926456212997437,168.87863067522042,805.5864277620942,49.43636726967724,4.0,0.4533531367778778,0.5466468632221223,0.4533531367778778,962.7406583078786,0.042903732975154915,0.0,-0.9954549
2025-07-29 13:31:00,True,35.73,46.9,25.33028551185728,30.076389364037436,15.068258216475185,52.490281270738684,51.02252208504159,89.47313257016052,420.0,899.7388385198777,682.2477312427154,682.2477312427154,0.9571172041810527,0.4339120867795528,0.5232051174015,1.4589699300130208,0.087713623046875,24.735478970596326,10.284751203515347,14.450727767080982,6.183869742649081,0.40048760867610145,7.0,11.055997714117925,0.5290441532699909,0.1515019559283086,82907.23415532085,0.9246306773485118,360.3220883941165,182.50783769107534,47.855860209052636,114.86259117488055,13.629207015854917,62.95216302622353,0.6125338673591614,25.41010765156279,0.21755763750441834,0.6147044897079468,182.50783769107534,966.7190494131252,53.180766617346855,13.0,25.167286992385968,0.2521866575618255,0.9962977170944214,175.8130516020605,900.7463821048286,53.072417072728165,9.0,25.621640484773675,0.22177429089335104,0.9995249509811401,170.2885384062927,951.519877171866,52.25904794542849,11.0,25.97169153529666,0.2655986182214578,0.9926456212997437,168.87863067522042,803.6592133611421,49.25575543365295,4.0,0.4533531367778778,0.5466468632221223,0.4533531367778778,966.7190494131252,0.05877793620448681,0.0,-0.69801086
2025-07-29 13:32:00,True,35.66,46.8,25.550981012325085,30.163920764786276,15.786841475131519,51.82961491657149,50.601122466010786,89.2505797767364,420.0,900.5655219547098,682.699635149244,682.699635149244,0.9571172041810527,0.4339120867795528,0.5232051174015,0.9970456949869791,0.059942626953124994,22.95756514549299,9.114451911885293,13.8431132336077,5.739391286373247,0.31685970497499827,7.0,12.50851429683037,0.5290441532699909,0.09294731936430174,74429.0258245663,0.8721771950833399,360.3220883941165,182.50783769107534,47.855860209052636,114.86259117488055,13.629207015854917,62.95216302622353,0.6125338673591614,25.746335092453403,0.21755763750441834,0.6147044897079468,182.50783769107534,970.5368365696538,52.31610028445313,13.0,25.406875334168898,0.2521866575618255,0.9962977170944214,175.8130516020605,900.8594918320692,52.43045668982907,9.0,25.854828549547364,0.22177429089335104,0.9995249509811401,170.2885384062927,953.319113645639,51.68058941711524,11.0,26.046055708101555,0.2655986182214578,0.9926456212997437,168.87863067522042,801.8616533316821,49.101106483135496,4.0,0.4533531367778778,0.5466468632221223,0.4533531367778778,970.5368365696538,0.07905448197842216,0.0,-0.4377537
2025-07-29 13:33:00,True,35.589999999999996,46.7,25.76520343896814,30.247873041038446,16.45942244064724,51.29533448594977,50.23459713868351,89.07640452292198,420.0,901.3812093627251,683.1455281122054,683.1455281122054,0.9571172041810527,0.4339120867795528,0.5232051174015,0.7426320393880208,0.044647216796875,21.26794117079016,7.99159490242336,13.2763462683668,5.31698529269754,0.2541387771991709,7.0,13.851339470528625,0.5290441532699909,0.06271492247695053,67424.50022336727,0.828091341046755,360.3220883941165,182.50783769107534,47.855860209052636,114.86259117488055,13.629207015854917,62.95216302622353,0.6125338673591614,26.050651721524723,0.21755763750441834,0.6147044897079468,182.50783769107534,974.2010354423672,51.641691509859825,13.0,25.63473182175126,0.2521866575618255,0.9962977170944214,175.8130516020605,900.9892052821281,51.92952536678239,9.0,26.075448663034557,0.22177429089335104,0.9995249509811401,170.2885384062927,955.0556239052123,51.22814161119932,11.0,26.14145566957465,0.2655986182214578,0.9926456212997437,168.87863067522042,800.1863207572385,48.986835616724775,4.0,0.4533531367778778,0.5466468632221223,0.4533531367778778,974.2010354423672,0.10433928657547528,0.0,-0.28591633
2025-07-29 13:34:00,True,35.519999999999996,46.6,25.972006471227562,30.327744222970495,17.04141614831353,50.87906266109081,49.920721693265925,88.9467855150611,420.0,902.1857438155107,683.5853243471748,683.5853243471748,0.9571172041810527,0.4339120867795528,0.5232051174015,0.5912630208333333,0.03554687499999999,19.78979143126894,6.996918811537151,12.79287261973179,4.947447857817235,0.20709808136730037,7.0,15.007265289933434,0.5290441532699909,0.04572813517191591,61748.057691483824,0.7913102265814878,360.3220883941165,182.50783769107534,47.855860209052636,114.86259117488055,13.629207015854917,62.95216302622353,0.6125338673591614,26.32511179861325,0.21755763750441834,0.6147044897079468,182.50783769107534,977.7183400730637,51.130658430628074,13.0,25.848654137393453,0.2521866575618255,0.9962977170944214,175.8130516020605,901.1343509388856,51.556193511281776,9.0,26.281920020598918,0.22177429089335104,0.9995249509811401,170.2885384062927,956.7320138327366,50.88980538293303,11.0,26.249135236611945,0.2655986182214578,0.9926456212997437,168.87863067522042,798.6261913059996,48.921325473326796,4.0,0.4533531367778778,0.5466468632221223,0.4533531367778778,977.7183400730637,0.13507589075088247,0.0,-0.26072088
2025-07-29 13:35:00,True,35.449999999999996,46.5,26.281825205020365,30.999723124647744,16.53230706585766,50.69605264341829,49.41664937944836,88.96398292096318,420.0,938.282723944694,672.9984145237447,672.9984145237447,1.1027477136836652,0.5644441772311882,0.538303536452477,1.0837453206380208,0.06515502929687499,26.229710348511965,10.180076906880409,16.049633441631556,6.557427587127991,0.33491423328003767,7.0,12.790152172390725,1.316201985081456,0.10362294392485713,76339.48387514123,0.8840383119265178,781.2773215558785,545.2351522883417,55.13738568418325,152.47572106914694,12.869943632424679,83.56660207736175,0.7808433771133423,25.98812183513433,0.4931266536691633,0.9156955480575562,545.2351522883417,963.8213436224418,52.268638259854875,13.0,26.399827746791942,0.03565943694634472,0.16954579949378967,540.6862112266581,910.6174961694252,50.13702818217496,9.0,26.09591845608124,0.39236649101256665,0.9995249509811401,533.0243028320634,948.1814044633405,51.58532044906815,11.0,26.472118274776015,0.18159513205559033,0.2877556085586548,532.3652086559171,798.6998482378546,48.423812681168066,4.0,0.511852502822876,0.4881474971771241,0.511852502822876,963.8213436224418,0.04675779545237613,0.0,-0.7383907
2025-07-29 13:36:00,True,35.38,46.4,26.119492209767326,30.884357160425452,15.678184357955768,51.3120206153457,49.60340967153503,89.13496314184678,420.0,929.3446754064263,668.6353285001417,668.6353285001417,1.1027477136836652,0.5644441772311882,0.538303536452477,1.670033772786458,0.10040283203124997,28.469595579793598,11.600411854240605,16.86918372555299,7.1173988949483995,0.4307763472145906,7.0,11.07830556748527,1.316201985081456,0.17935305566800855,85744.0621733151,0.9422516585123988,781.2773215558785,545.2351522883417,55.13738568418325,152.47572106914694,12.869943632424679,83.56660207736175,0.7808433771133423,25.646375535884314,0.4931266536691633,0.9156955480575562,545.2351522883417,950.8896468344824,53.18113867216044,13.0,26.86530735789463,0.03565943694634472,0.16954579949378967,540.6862112266581,919.9867186055255,48.98862067495404,9.0,25.88313854321573,0.39236649101256665,0.9995249509811401,533.0243028320634,939.972229776243,52.16115558718181,11.0,26.625102900320066,0.18159513205559033,0.2877556085586548,532.3652086559171,798.6122417683468,48.03456866273845,4.0,0.511852502822876,0.4881474971771241,0.511852502822876,950.8896468344824,0.01642273678048486,0.0,-1.0416968
2025-07-29 13:37:00,True,35.31,46.3,25.93120624913874,30.756572021209934,15.167453393451144,51.80508928517072,49.75013786804535,89.25208378584489,420.0,920.929534730142,664.52749864062,664.52749864062,1.1027477136836652,0.5644441772311882,0.538303536452477,2.289722900390625,0.13765869140624998,29.596621149155155,12.302611034500085,17.29401011465507,7.399155287288789,0.5026729326655054,7.0,10.09230928082522,1.316201985081456,0.26369983569811634,91949.0951439838,0.9817457330570192,781.2773215558785,545.2351522883417,55.13738568418325,152.47572106914694,12.869943632424679,83.56660207736175,0.7808433771133423,25.334608470593604,0.4931266536691633,0.9156955480575562,545.2351522883417,938.8514838949098,53.8811304833141,13.0,27.260259479086336,0.03565943694634472,0.16954579949378967,540.6862112266581,929.2448334664165,48.056305935116725,9.0,25.676142987384598,0.39236649101256665,0.9995249509811401,533.0243028320634,932.0972149068618,52.61522958974236,11.0,26.732833743933583,0.18159513205559033,0.2877556085586548,532.3652086559171,798.3787736303568,47.72265508709434,4.0,0.511852502822876,0.4881474971771241,0.511852502822876,938.8514838949098,0.006085697298741119,0.0,-1.3353261
2025-07-29 13:38:00,True,35.24,46.2,25.748651708335988,30.631660310518406,14.841962998784457,52.17810017428235,49.85024315705458,89.32547895976714,420.0,913.005248546205,660.659278173016,660.659278173016,1.1027477136836652,0.5644441772311882,0.538303536452477,2.8880924479166663,0.17363281249999998,30.159400509606478,12.642875583673124,17.516524925933357,7.539850127401619,0.5565953717536914,7.0,9.498246754959295,1.316201985081456,0.34746615567360173,96055.43579116352,1.0095398972472396,781.2773215558785,545.2351522883417,55.13738568418325,152.47572106914694,12.869943632424679,83.56660207736175,0.7808433771133423,25.06377637629082,0.4931266536691633,0.9156955480575562,545.2351522883417,927.6407529270028,54.39241618065987,13.0,27.596477310934688,0.03565943694634472,0.16954579949378967,540.6862112266581,938.3945197981334,47.29809227703344,9.0,25.488062820369073,0.39236649101256665,0.9995249509811401,533.0243028320634,924.5484389317115,52.95508494635233,11.0,26.809976835603067,0.18159513205559033,0.2877556085586548,532.3652086559171,798.0136917223442,47.4663931694822,4.0,0.511852502822876,0.4881474971771241,0.511852502822876,938.3945197981334,0.005859641274893114,0.0,-1.6660376
2025-07-29 13:39:00,True,35.17,46.1,25.584196385702903,30.515582762420287,14.621235327955386,52.44219016150957,49.90521603386539,89.36727741479903,420.0,905.5418720000154,657.016049591503,657.016049591503,1.1027477136836652,0.5644441772311882,0.538303536452477,3.4281884765624993,0.20610351562499996,30.421317286246232,12.788697260633128,17.6326200256131,7.605329321561558,0.5970372010698309,7.0,9.122936691412713,1.316201985081456,0.42411902063102513,98774.2151246442,1.0295113679659613,781.2773215558785,545.2351522883417,55.13738568418325,152.47572106914694,12.869943632424679,83.56660207736175,0.7808433771133423,24.83434098437785,0.4931266536691633,0.9156955480575562,545.2351522883417,917.1965487005252,54.74392192644043,13.0,27.883431162836786,0.03565943694634472,0.16954579949378967,540.6862112266581,947.438329003178,46.68129457449383,9.0,25.322895075985297,0.39236649101256665,0.9995249509811401,533.0243028320634,917.3174673057889,53.19378414972916,11.0,26.865703369574067,0.18159513205559033,0.2877556085586548,532.3652086559171,797.5301713579609,47.25070487936609,4.0,0.511852502822876,0.4881474971771241,0.511852502822876,947.438329003178,0.012368713587692433,0.0,-2.0190387
2025-07-29 13:40:00,True,35.1,46.0,26.460446280930853,27.60531462204982,14.227363137435201,49.612570152291255,49.57010884253304,88.90812081381108,420.0,889.5192723320897,827.8534450570985,827.8534450570985,1.4973412628061658,0.19665814190181746,1.3006831209043483,3.482198079427082,0.20935058593749994,29.932569498266368,9.781022575915497,20.15154692235087,7.483142374566592,0.6007044203155034,7.0,9.056431492553633,2.2334678184699723,0.43179432256930383,99002.00369878218,1.0312884279146375,974.0758728445937,538.8860650470725,74.86706314030829,281.1188382033712,40.23669475844969,154.0713887028466,0.9758361577987671,25.184932741690023,0.22648371630728784,0.2383810579776764,538.8860650470725,929.4146432849462,53.58003988646829,13.0,27.0405716668469,0.4335161387027004,0.9972200393676758,519.117091023979,948.1060322496699,48.51720038599908,9.0,25.18702129194431,0.3810836928560734,0.9995249509811401,502.8100042677797,924.2728351095725,53.27171521863829,11.0,26.203225354268696,0.45625771494010425,0.9922356605529785,498.64937028862283,804.9354155801467,48.652438719364135,4.0,0.1313382238149643,0.8686617761850357,0.1313382238149643,948.1060322496699,0.013067191821846437,0.0,-1.5462124
2025-07-29 13:41:00,True,35.13,46.2,26.033002067102036,27.23884037284055,14.110980775369816,50.482122991782944,50.38077319653229,89.06903429782595,420.0,895.5873189970765,833.1245252510796,833.1245252510796,1.4973412628061658,0.19665814190181746,1.3006831209043483,3.52199462890625,0.2117431640625,29.51195704098491,9.737129858160326,19.774827182824584,7.377989260246228,0.6034548347497577,7.0,9.004624523307672,2.2334678184699723,0.4374866497112113,99173.72907462451,1.0326176658381883,974.0758728445937,538.8860650470725,74.86706314030829,281.1188382033712,40.23669475844969,154.0713887028466,0.9758361577987671,25.465758112794255,0.22648371630728784,0.2383810579776764,538.8860650470725,941.2960681718379,52.65247734108437,13.0,26.37731890784784,0.4335161387027004,0.9972200393676758,519.117091023979,949.1717948108211,49.931400917727444,9.0,25.071035998314343,0.3810836928560734,0.9995249509811401,502.8100042677797,931.0893989532153,53.29338270525664,11.0,25.68156852588985,0.45625771494010425,0.9922356605529785,498.64937028862283,812.1333251265917,49.707757540007975,4.0,0.1313382238149643,0.8686617761850357,0.1313382238149643,949.1717948108211,0.01426352088028425,0.0,-1.351026
2025-07-29 13:42:00,True,35.160000000000004,46.4,25.694977282459348,26.949958442905952,14.015638137049399,51.112694940866646,50.986933023505266,89.18678424838808,420.0,901.6211857195448,838.3659146354828,838.3659146354828,1.4973412628061658,0.19665814190181746,1.3006831209043483,3.5532633463541665,0.21362304687499997,29.159395084191324,9.676101034878773,19.48329404931255,7.289848771047831,0.6055176455754485,7.0,8.963246502818587,2.2334678184699723,0.44192690096826986,99298.701880651,1.0336126075027765,974.0758728445937,538.8860650470725,74.86706314030829,281.1188382033712,40.23669475844969,154.0713887028466,0.9758361577987671,25.690738248865,0.22648371630728784,0.2383810579776764,538.8860650470725,952.8553345105299,51.90763209055762,13.0,25.854759754282505,0.4335161387027004,0.9972200393676758,519.117091023979,950.5978924752905,50.99441446124595,9.0,24.972214419758163,0.3810836928560734,0.9995249509811401,502.8100042677797,937.7756832911288,53.26976163969319,11.0,25.270061410012623,0.45625771494010425,0.9922356605529785,498.64937028862283,819.1404627431341,50.4816618913258,4.0,0.1313382238149643,0.8686617761850357,0.1313382238149643,952.8553345105299,0.019289391763185892,0.0,-1.3644732
2025-07-29 13:43:00,True,35.19,46.6,25.42717188124102,26.7220036762177,13.937544475641095,51.553625452529396,51.43127671819747,89.27129277839614,420.0,907.6193617521926,843.5763008818732,843.5763008818732,1.4973412628061658,0.19665814190181746,1.3006831209043483,3.576004231770833,0.21499023437499998,28.860976528680062,9.603422055292675,19.257554473387387,7.215244132170016,0.6070647536947166,7.0,8.930797446505824,2.2334678184699723,0.44518146712286194,99393.86541913656,1.034357702056949,974.0758728445937,538.8860650470725,74.86706314030829,281.1188382033712,40.23669475844969,154.0713887028466,0.9758361577987671,25.87103453845701,0.22648371630728784,0.2383810579776764,538.8860650470725,964.1062105782735,51.30512420683211,13.0,25.44247836086262,0.4335161387027004,0.9972200393676758,519.117091023979,952.3498184182508,51.77174222884794,9.0,24.888137635463327,0.3810836928560734,0.9995249509811401,502.8100042677797,944.339450063536,53.21040451141098,11.0,24.94478526762259,0.45625771494010425,0.9922356605529785,498.64937028862283,825.9717318908363,51.03136740225869,4.0,0.1313382238149643,0.8686617761850357,0.1313382238149643,964.1062105782735,0.047827331934956724,0.0,-1.5056832
2025-07-29 13:44:00,True,35.22,46.8,25.21456403236061,26.541938194420162,13.873072947914933,51.846260610232896,51.74923562699896,89.33043964379434,420.0,913.5804558243877,848.7544754466322,848.7544754466322,1.4973412628061658,0.19665814190181746,1.3006831209043483,3.593059895833333,0.216015625,28.608047605174033,9.524615230531609,19.083432374642424,7.152011901293508,0.6082250847841676,7.0,8.904791661138248,2.2334678184699723,0.4476253138935169,99465.09687384331,1.0349159001011121,974.0758728445937,538.8860650470725,74.86706314030829,281.1188382033712,40.23669475844969,154.0713887028466,0.9758361577987671,26.015569163780427,0.22648371630728784,0.2383810579776764,538.8860650470725,975.061761468211,50.814216178227454,13.0,25.116643323906096,0.4335161387027004,0.9972200393676758,519.117091023979,954.3960080942541,52.32115632730861,9.0,24.816637927398986,0.3810836928560734,0.9995249509811401,502.8100042677797,950.7877658667279,53.12352518460099,11.0,24.687026436132175,0.45625771494010425,0.9922356605529785,498.64937028862283,832.6405404495887,51.40546933304331,4.0,0.1313382238149643,0.8686617761850357,0.1313382238149643,975.061761468211,0.11123512197584554,0.0,-1.6949724
2025-07-29 13:45:00,True,35.25,47.0,25.355281011883125,30.948756565189065,14.650928674963852,51.9604083989326,50.12077179614194,89.51208125973312,420.0,958.0567674287887,655.4237284085513,655.4237284085513,0.9055936598518073,0.5093562203632789,0.3962374394885284,2.087897542317708,0.12552490234375,26.239430229132704,11.391665364748329,14.847764864384375,6.559857557283176,0.4814896266479325,7.0,10.006553494925928,0.5552410109934065,0.23588792100384648,90202.18296746913,0.9704209017607401,401.0151053695867,241.8296213896503,45.27968299259037,102.82888115286731,5.818183673952433,56.356908057939776,0.6039862036705017,25.915169600373286,0.3382222577675582,0.9902850389480591,241.8296213896503,969.6009108556043,51.02366625135918,13.0,25.243678933138828,0.28398080227244277,0.9199986457824707,237.88935785148047,948.4404969128299,51.877120106766405,9.0,25.06344064849573,0.2609447456453519,0.9978796243667603,236.0215072953879,949.0968454924662,52.37436245498082,11.0,25.428778867119536,0.02244585416645428,0.17608106136322021,236.01143771569787,836.423494987041,49.31862094484668,4.0,0.5624555945396423,0.43754440546035767,0.5624555945396423,969.6009108556043,0.07355934954457115,0.0,-0.91367203
2025-07-29 13:46:00,True,35.28,47.2,25.447120708950983,31.006120407399255,15.323966531236039,51.63723965908703,50.1448869573521,89.36913780353342,420.0,953.7562103682301,653.5420437263409,653.5420437263409,0.9055936598518073,0.5093562203632789,0.3962374394885284,1.3694276936848957,0.08233032226562499,24.872354455227985,10.585485377415688,14.286869077812296,6.218088613806996,0.3864380330457562,7.0,11.34511735069406,0.5552410109934065,0.1398746901190598,81549.36044162833,0.9162310517203223,401.0151053695867,241.8296213896503,45.27968299259037,102.82888115286731,5.818183673952433,56.356908057939776,0.6039862036705017,25.881070811694244,0.3382222577675582,0.9902850389480591,241.8296213896503,964.392000490481,51.169041750898835,13.0,25.383775908377864,0.28398080227244277,0.9199986457824707,237.88935785148047,942.725892252809,51.51209920810582,9.0,25.298276608478652,0.2609447456453519,0.9978796243667603,236.0215072953879,947.3985057100027,51.77591922902883,11.0,26.06759157186268,0.02244585416645428,0.17608106136322021,236.01143771569787,840.1745889686135,47.62518122447464,4.0,0.5624555945396423,0.43754440546035767,0.5624555945396423,964.392000490481,0.04892365610140778,0.0,-0.63985384
2025-07-29 13:47:00,True,35.31,47.4,25.561818716889366,31.07330847873031,16.00748691398796,51.363135082019106,50.17747110144866,89.24961220516997,420.0,949.6223654217944,651.7333029969873,651.7333029969873,0.9055936598518073,0.5093562203632789,0.3962374394885284,0.9892285156249999,0.05947265624999999,23.471662257550545,9.746288693124304,13.725373564426244,5.867915564387636,0.31514933784412397,7.0,12.676373170063645,0.5552410109934065,0.09199129539144545,74245.58540361785,0.8710362247328842,401.0151053695867,241.8296213896503,45.27968299259037,102.82888115286731,5.818183673952433,56.356908057939776,0.6039862036705017,25.900349359247237,0.3382222577675582,0.9902850389480591,241.8296213896503,959.4224687742154,51.287039505818385,13.0,25.535099306273334,0.28398080227244277,0.9199986457824707,237.88935785148047,937.2422690347638,51.22990900328759,9.0,25.5241346269564,0.2609447456453519,0.9978796243667603,236.0215072953879,945.6969517278119,51.31403133469973,11.0,26.618598369403003,0.02244585416645428,0.17608106136322021,236.01143771569787,843.8943470425952,46.244908975461975,4.0,0.5624555945396423,0.43754440546035767,0.5624555945396423,959.4224687742154,0.03287990705903952,0.0,-0.558253
2025-07-29 13:48:00,True,35.339999999999996,47.6,25.695209287713947,31.148510720521198,16.647517693425232,51.14937131834997,50.22316813332366,89.16163417132506,420.0,945.6486534345069,649.9946275480389,649.9946275480389,0.9055936598518073,0.5093562203632789,0.3962374394885284,0.7696368408203124,0.046270751953124994,22.164065218074278,8.953265827099544,13.210799390974733,5.541016304518569,0.2616828164428998,7.0,13.889493415175117,0.5552410109934065,0.06583865293804964,68299.19998334818,0.8336620703811248,401.0151053695867,241.8296213896503,45.27968299259037,102.82888115286731,5.818183673952433,56.356908057939776,0.6039862036705017,25.959122394258074,0.3382222577675582,0.9902850389480591,241.8296213896503,954.6804317152901,51.406114455635596,13.0,25.693112666375324,0.28398080227244277,0.9199986457824707,237.88935785148047,931.9801182682547,51.03273323899833,9.0,25.740612856584914,0.2609447456453519,0.9978796243667603,236.0215072953879,943.9960127462541,50.97716184218895,11.0,27.094475200864217,0.02244585416645428,0.17608106136322021,236.01143771569787,847.5832776872845,45.1167934449005,4.0,0.5624555945396423,0.43754440546035767,0.5624555945396423,954.6804317152901,0.02238706046104286,0.0,-0.50425285
2025-07-29 13:49:00,True,35.37,47.8,25.84088326241765,31.228952340384076,17.211752812249557,51.0037810511019,50.28635634990163,89.10453285229488,420.0,941.8287700576454,648.3232589469823,648.3232589469823,0.9055936598518073,0.5093562203632789,0.3962374394885284,0.634612833658854,0.038153076171874994,21.03255703472318,8.262506691037476,12.770050343685703,5.258139258680795,0.22158292539198168,7.0,14.928790504052103,0.5552410109934065,0.05050495170122713,63539.76991889212,0.8030444667927679,401.0151053695867,241.8296213896503,45.27968299259037,102.82888115286731,5.818183673952433,56.356908057939776,0.6039862036705017,26.044199819516237,0.3382222577675582,0.9902850389480591,241.8296213896503,950.1546440068059,51.54524843322833,13.0,25.852329839350542,0.28398080227244277,0.9199986457824707,237.88935785148047,926.9303295829983,50.91925392972062,9.0,25.94569176241867,0.2609447456453519,0.9978796243667603,236.0215072953879,942.2991684202524,50.75373976382752,11.0,27.50589601381163,0.02244585416645428,0.17608106136322021,236.01143771569787,851.2418738508462,44.193632468375704,4.0,0.5624555945396423,0.43754440546035767,0.5624555945396423,950.1546440068059,0.015462113085587419,0.0,-0.5569139
2025-07-29 13:50:00,True,35.4,48.0,26.35286027447052,26.866531413608104,15.501233166898338,49.24266711854287,49.49031431800774,88.76249590881947,420.0,917.3330490109466,889.4239592284055,889.4239592284055,1.9552820156944932,0.10972554796977609,1.8455564677247172,1.5264819335937496,0.09177246093749998,28.718675642108295,6.362978197723759,22.355697444384536,7.179668910527074,0.41054546540438364,7.0,11.500869885123814,4.18285756238722,0.16033909369228772,83862.59253166615,0.9305536643185295,1392.2749698125658,650.1859043748522,97.76410078472466,479.36594224226627,48.7992628068539,262.72368258965304,1.2348103523254395,25.53617551818149,0.5564695349225498,0.998615026473999,650.1859043748522,959.6014104647608,52.884144597015684,13.0,25.484609763410663,0.47663094757672764,0.9995249509811401,626.2356911828608,934.4239016872109,51.9115241948509,9.0,25.693802029471115,0.4185220171986158,0.9995249509811401,606.4567022462469,951.609831825468,51.467649112493305,11.0,26.6967371085215,0.5036595159965999,0.9995249509811401,601.3866415679983,859.6349167935002,46.310384299458754,4.0,0.056117504835128784,0.9438824951648712,0.056117504835128784,959.6014104647608,0.03335740211863169,0.0,-1.6160915
2025-07-29 13:51:00,True,35.379999999999995,48.2,25.856293135364478,26.397095268359802,14.672887497272106,50.593361366429534,50.7852405299389,89.04386629064305,420.0,926.0031331983513,897.6074999245025,897.6074999245025,1.9552820156944932,0.10972554796977609,1.8455564677247172,2.8355041503906246,0.17047119140625,31.727274246496773,8.665596847804942,23.061677398691835,7.931818561624193,0.5522673704136851,7.0,9.676863299855835,4.18285756238722,0.3400348811725138,95744.47249203808,1.0073602029726358,1392.2749698125658,650.1859043748522,97.76410078472466,479.36594224226627,48.7992628068539,262.72368258965304,1.2348103523254395,25.06211863966152,0.5564695349225498,0.998615026473999,650.1859043748522,968.8905834126507,53.91478191909997,13.0,25.123030956947424,0.47663094757672764,0.9995249509811401,626.2356911828608,941.9712561528063,52.69242679412407,9.0,25.428220714595664,0.4185220171986158,0.9995249509811401,606.4567022462469,960.8121841016055,52.04396113648998,11.0,25.99701675458183,0.5036595159965999,0.9995249509811401,601.3866415679983,867.9925880031316,48.0044417889461,4.0,0.056117504835128784,0.9438824951648712,0.056117504835128784,968.8905834126507,0.06962581944800192,0.0,-1.9574063
2025-07-29 13:52:00,True,35.36,48.4,25.396149639401486,25.962065019395872,14.17474160014976,51.65514189344606,51.81329943252899,89.26502284642211,420.0,934.6091818397119,905.7305985896203,905.7305985896203,1.9552820156944932,0.10972554796977609,1.8455564677247172,4.428787434895833,0.266259765625,32.8995702226696,9.7137434788742,23.185826743795403,8.2248925556674,0.6585587991706612,7.0,8.777170545050364,4.18285756238722,0.5668960302017797,102197.22602779344,1.058637268439501,1392.2749698125658,650.1859043748522,97.76410078472466,479.36594224226627,48.7992628068539,262.72368258965304,1.2348103523254395,24.649977462174917,0.5564695349225498,0.998615026473999,650.1859043748522,978.0332588864705,54.664286091974965,13.0,24.79737729929275,0.47663094757672764,0.9995249509811401,626.2356911828608,949.5614183519328,53.273886649508974,9.0,25.179416629337496,0.4185220171986158,0.9995249509811401,606.4567022462469,969.9103945696583,52.48259742704864,11.0,25.413411387094275,0.5036595159965999,0.9995249509811401,601.3866415679983,876.3124222328594,49.320575889538205,4.0,0.056117504835128784,0.9438824951648712,0.056117504835128784,978.0332588864705,0.1381713652359667,0.0,-2.439227
2025-07-29 13:53:00,True,35.34,48.6,24.995885637033776,25.583543122991404,13.851898853808551,52.45466171869025,52.59746470431007,89.42718077367718,420.0,943.1519350156348,913.7939537728879,913.7939537728879,1.9552820156944932,0.10972554796977609,1.8455564677247172,6.108770345052082,0.36726074218749993,33.23300245812018,10.156697365737227,23.07630509238295,8.308250614530046,0.7382773707383932,7.0,8.301485996016563,4.18285756238722,0.8035390057284811,105020.4060614673,1.0944230140523739,1392.2749698125658,650.1859043748522,97.76410078472466,479.36594224226627,48.7992628068539,262.72368258965304,1.2348103523254395,24.303552168394933,0.5564695349225498,0.998615026473999,650.1859043748522,987.0393557724143,55.173199429049525,13.0,24.51576316349875,0.47663094757672764,0.9995249509811401,626.2356911828608,957.1845439756243,53.67925745605818,9.0,24.958172656524244,0.4185220171986158,0.9995249509811401,606.4567022462469,978.9083357777496,52.79467019707322,11.0,24.935491467897563,0.5036595159965999,0.9995249509811401,601.3866415679983,884.5922771219159,50.311903931995104,4.0,0.056117504835128784,0.9438824951648712,0.056117504835128784,987.0393557724143,0.2534958572893061,0.0,-3.024901
2025-07-29 13:54:00,True,35.32,48.8,24.658182166029516,25.26404538728054,13.625920030587487,53.027942203545884,53.170584625141196,89.54087245051875,420.0,951.6320929739254,921.7982264259515,921.7982264259515,1.9552820156944932,0.10972554796977609,1.8455564677247172,7.70063232421875,0.4629638671875,33.189587428798184,10.29723531922016,22.892352109578024,8.297396857199546,0.7980662994141923,7.0,8.031096194703842,4.18285756238722,1.018516946957006,105599.63081122345,1.120009174131581,1392.2749698125658,650.1859043748522,97.76410078472466,479.36594224226627,48.7992628068539,262.72368258965304,1.2348103523254395,24.017016919922348,0.5564695349225498,0.998615026473999,650.1859043748522,995.9177447509743,55.4860473073436,13.0,24.27697064261995,0.47663094757672764,0.9995249509811401,626.2356911828608,964.831805892273,53.93665293121842,9.0,24.76634404638991,0.4185220171986158,0.9995249509811401,606.4567022462469,987.8096056404133,52.996866309442645,11.0,24.547490279557646,0.5036595159965999,0.9995249509811401,601.3866415679983,892.8302963345416,51.03347826338879,4.0,0.056117504835128784,0.9438824951648712,0.056117504835128784,995.9177447509743,0.4157638255410706,0.0,-3.7331789
2025-07-29 13:55:00,True,35.3,49.0,24.37573653178248,30.96273966404867,13.411162825813818,53.50187965363061,52.12671666684713,90.47981779348382,420.0,963.1499128149031,637.4093270008851,637.4093270008851,0.7199662049285078,0.4317817380183009,0.28818446691020694,3.67549560546875,0.22097167968749998,24.026168666035108,11.313807246299653,12.712361419735455,6.006542166508777,0.6136672133621235,7.0,8.563840052515912,0.22954287608357338,0.45939877154203257,99791.70663499719,1.037526856846727,207.91227848419774,107.29780189139478,35.9983102464254,64.99389825529569,6.257171146374517,35.62087914635115,0.462370365858078,24.481785380734284,0.2239758749574963,0.9757997989654541,107.29780189139478,995.9816455013818,53.96243567595304,13.0,24.76763976858769,0.15649549146461286,0.7058457732200623,104.2866212813478,965.5920466527115,52.40982093442443,9.0,25.159661313931764,0.17130819804509265,0.9995249509811401,101.60598681658823,989.4726031663055,51.800572184888104,11.0,24.97602504380105,0.16818664046130608,0.7650145888328552,101.04063074502027,888.7148058836533,49.71334373882228,4.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,995.9816455013818,0.4170578833605799,0.0,-1.5166463
