time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 13:56:00,True,35.28,49.2,24.820669531646324,31.127567325013885,14.005066361506811,52.105467148199125,51.753368167353905,90.20958120731922,420.0,962.769340888781,637.2569935762053,637.2569935762053,0.7199662049285078,0.4317817380183009,0.28818446691020694,2.032466634114583,0.12219238281249999,23.192279748056063,10.790691978249672,12.40158776980639,5.798069937014016,0.47536789882307195,7.0,9.729881116420405,0.22954287608357338,0.2283083894986031,89684.82685822451,0.9671019658519757,207.91227848419774,107.29780189139478,35.9983102464254,64.99389825529569,6.257171146374517,35.62087914635115,0.462370365858078,24.887341319575658,0.2239758749574963,0.9757997989654541,107.29780189139478,996.0357449827263,52.743525471878996,13.0,25.19313789724996,0.15649549146461286,0.7058457732200623,104.2866212813478,966.3225082788136,51.17813715031107,9.0,25.505431019618214,0.17130819804509265,0.9995249509811401,101.60598681658823,991.0709099811093,50.82996578752296,11.0,25.35006303892617,0.16818664046130608,0.7650145888328552,101.04063074502027,884.7396217797033,48.64238074560309,4.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,996.0357449827263,0.41815434972283555,0.0,-1.0035671
2025-07-29 13:57:00,True,35.260000000000005,49.4,25.208972013234256,31.269840643373946,14.71629090206873,50.97914986381752,51.4647056964694,89.9420377802447,420.0,962.3966305204159,637.1078069364937,637.1078069364937,0.7199662049285078,0.4317817380183009,0.28818446691020694,1.2813067626953125,0.077032470703125,22.113349105167597,10.123844741512736,11.989504363654857,5.528337276291899,0.37164341291878333,7.0,11.128812131151207,0.22954287608357338,0.12853097558407398,80089.43205018183,0.9072192250625684,207.91227848419774,107.29780189139478,35.9983102464254,64.99389825529569,6.257171146374517,35.62087914635115,0.462370365858078,25.25003886265818,0.2239758749574963,0.9757997989654541,107.29780189139478,996.0806408476384,51.7727299469318,13.0,25.56844418976767,0.15649549146461286,0.7058457732200623,104.2866212813478,967.0242689687791,50.1866694472845,9.0,25.81608151785035,0.17130819804509265,0.9995249509811401,101.60598681658823,992.606947344733,50.04656048726256,11.0,25.68315327818959,0.16818664046130608,0.7650145888328552,101.04063074502027,880.8998918207146,47.77737438284155,4.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,996.0806408476384,0.4190648959655834,0.0,-0.6233378
2025-07-29 13:58:00,True,35.24,49.6,25.55510985405837,31.395300753507684,15.473417031943068,50.07441452713384,51.245758607800404,89.70569208604266,420.0,962.0316446187202,636.9617122076163,636.9617122076163,0.7199662049285078,0.4317817380183009,0.28818446691020694,0.8957776896158854,0.0538543701171875,20.909535811750416,9.377538304232587,11.53199750751783,5.227383952937604,0.29385004849056684,7.0,12.58428877238742,0.22954287608357338,0.08070024959159536,71927.53293683632,0.85655953103567,207.91227848419774,107.29780189139478,35.9983102464254,64.99389825529569,6.257171146374517,35.62087914635115,0.462370365858078,25.580016979310678,0.2239758749574963,0.9757997989654541,107.29780189139478,996.1169004429231,51.0111928246596,13.0,25.9037370512432,0.15649549146461286,0.7058457732200623,104.2866212813478,967.698369731548,49.396192777954276,9.0,26.09943491020973,0.17130819804509265,0.9995249509811401,101.60598681658823,994.0830480487834,49.42358044283199,11.0,25.984092203803534,0.16818664046130608,0.7650145888328552,101.04063074502027,877.1909334227447,47.08774608275211,4.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,996.1169004429231,0.41980069040434514,0.0,-0.37844017
2025-07-29 13:59:00,True,35.22,49.8,25.868365702637746,31.507635993774578,16.204659928608457,49.357300866740616,51.08628231812897,89.51734683182593,420.0,961.6742471543472,636.8186549404275,636.8186549404275,0.7199662049285078,0.4317817380183009,0.28818446691020694,0.6790286254882814,0.0408233642578125,19.712464103518165,8.628732748158228,11.083731355359937,4.928116025879541,0.23550502516940447,7.0,13.945068773562916,0.22954287608357338,0.05547209859118387,65223.94174966273,0.8139664499068424,207.91227848419774,107.29780189139478,35.9983102464254,64.99389825529569,6.257171146374517,35.62087914635115,0.462370365858078,25.882324315210703,0.2239758749574963,0.9757997989654541,107.29780189139478,996.1450622407029,50.430389247228966,13.0,26.205200223153348,0.15649549146461286,0.7058457732200623,104.2866212813478,968.3458156235961,48.77729604029166,9.0,26.359490644976244,0.17130819804509265,0.9995249509811401,101.60598681658823,995.501459594897,48.94112765760234,11.0,26.257731336390655,0.16818664046130608,0.7650145888328552,101.04063074502027,873.608227640332,46.550387684504116,4.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,996.1450622407029,0.42037240730935554,0.0,-0.33488443
2025-07-29 14:00:00,True,35.2,50.0,26.151786235642692,28.800336873269544,16.544924863616057,48.890432303595354,50.62380365137245,89.02745986965537,420.0,965.071825318902,807.0652796404354,807.0652796404354,1.4816833911060996,0.4295134394093085,1.052169951696791,1.0688216145833331,0.06425781249999998,26.567937324409012,8.300345055988021,18.26759226842099,6.641984331102253,0.3319648508587123,7.0,12.946704090150059,1.9657270039247843,0.10178304531537768,76031.00673771193,0.882122932286665,864.8586456705641,438.7229242804908,74.08416955530497,275.270194147721,23.74789164634484,150.86595175154994,0.9485051035881042,25.70914658687791,0.45721320344840555,0.999183177947998,438.7229242804908,994.9780465066704,51.28924122454246,13.0,26.055358976283763,0.3927968433183749,0.9980241060256958,425.8762996034397,969.3183652340222,49.55105416786869,11.0,26.19850863026671,0.34687741642146336,0.9995249509811401,416.59612074293113,993.445356352918,49.6498127021146,9.0,26.224115623139845,0.28479592791785574,0.6623308658599854,414.975032634146,873.0068615289393,46.91778618925584,3.0,0.2898820638656616,0.7101179361343384,0.2898820638656616,994.9780465066704,0.39687667029232376,0.0,-0.99927324
2025-07-29 14:01:00,True,35.14,50.2,26.01447555407057,28.685476336793283,15.963619913839503,49.59254074447386,51.159412036830275,89.18278829421314,420.0,964.3725916015704,806.5687412362083,806.5687412362083,1.4816833911060996,0.4295134394093085,1.052169951696791,1.4838427734375,0.089208984375,28.848193622839013,9.88533167671638,18.96286194612263,7.212048405709753,0.40430972012569316,7.0,11.65108692881511,1.9657270039247843,0.1547641373168247,83272.76275201498,0.9268901525201609,864.8586456705641,438.7229242804908,74.08416955530497,275.270194147721,23.74789164634484,150.86595175154994,0.9485051035881042,25.522184047204554,0.45721320344840555,0.999183177947998,438.7229242804908,993.8744416185191,52.00940337427863,13.0,25.892242945452505,0.3927968433183749,0.9980241060256958,425.8762996034397,970.1739481381289,50.2106284957024,11.0,26.03045300737357,0.34687741642146336,0.9995249509811401,416.59612074293113,991.5005328301341,50.25231540885508,9.0,26.16334969112343,0.28479592791785574,0.6623308658599854,414.975032634146,872.4124886407628,47.24858969542091,3.0,0.2898820638656616,0.7101179361343384,0.2898820638656616,993.8744416185191,0.37508494727930564,0.0,-1.1354016
2025-07-29 14:02:00,True,35.080000000000005,50.4,25.862517453356055,28.56036631530724,15.575180997544665,50.18986493622036,51.636052121548126,89.31804047772735,420.0,963.6893128352723,806.0835327288802,806.0835327288802,1.4816833911060996,0.4295134394093085,1.052169951696791,1.888914794921875,0.11356201171875,30.232797561811548,10.877424545553382,19.355373016258167,7.558199390452887,0.4585683720759288,7.0,10.829038085186761,1.9657270039247843,0.20874733315966865,88232.60384361204,0.9578825743148802,864.8586456705641,438.7229242804908,74.08416955530497,275.270194147721,23.74789164634484,150.86595175154994,0.9485051035881042,25.342089324586023,0.45721320344840555,0.999183177947998,438.7229242804908,992.8293710172219,52.599334016773824,13.0,25.73374503377427,0.3927968433183749,0.9980241060256958,425.8762996034397,970.9228303827972,50.76213577020376,11.0,25.87003726555134,0.34687741642146336,0.9995249509811401,416.59612074293113,989.6598880397407,50.75449184447236,9.0,26.09165142075712,0.28479592791785574,0.6623308658599854,414.975032634146,871.8253441007241,47.53964420982789,3.0,0.2898820638656616,0.7101179361343384,0.2898820638656616,992.8293710172219,0.35490386202019675,0.0,-1.2690833
2025-07-29 14:03:00,True,35.02,50.6,25.713590132396273,28.437469201540505,15.309790364199367,50.68771673887624,52.0515428734993,89.43061903050746,420.0,963.021588552738,805.6093697394601,805.6093697394601,1.4816833911060996,0.4295134394093085,1.052169951696791,2.2563222249348946,0.13565063476562494,31.078323568827678,11.510553489581898,19.567770079245776,7.769580892206919,0.49926236103860555,7.0,10.29518787534438,1.9657270039247843,0.2590703694880335,91672.0939560015,0.9799387493703546,864.8586456705641,438.7229242804908,74.08416955530497,275.270194147721,23.74789164634484,150.86595175154994,0.9485051035881042,25.178406204279568,0.45721320344840555,0.999183177947998,438.7229242804908,991.8383868426268,53.07157790996377,13.0,25.588413247838655,0.3927968433183749,0.9980241060256958,425.8762996034397,971.5744327544369,51.21479863245801,11.0,25.724096642432126,0.34687741642146336,0.9995249509811401,416.59612074293113,987.9168045518746,51.16501107398871,9.0,26.018100510712618,0.28479592791785574,0.6623308658599854,414.975032634146,871.2456330435126,47.79061933779044,3.0,0.2898820638656616,0.7101179361343384,0.2898820638656616,991.8383868426268,0.3362312999217821,0.0,-1.3967012
2025-07-29 14:04:00,True,34.96,50.8,25.576250092189017,28.32281180008689,15.122113875674625,51.09452189849537,52.4084348270635,89.52286871056447,420.0,962.3690339344579,805.1459790007121,805.1459790007121,1.4816833911060996,0.4295134394093085,1.052169951696791,2.573983968098958,0.15474853515624998,31.601695647124835,11.925085252320759,19.676610394804076,7.900423911781209,0.5297828527606131,7.0,9.937164474738653,1.9657270039247843,0.30330265431980397,94078.61206990301,0.9958963772345855,864.8586456705641,438.7229242804908,74.08416955530497,275.270194147721,23.74789164634484,150.86595175154994,0.9485051035881042,25.034359803810577,0.45721320344840555,0.999183177947998,438.7229242804908,990.8974309765305,53.44111854202408,13.0,25.459398446055445,0.3927968433183749,0.9980241060256958,425.8762996034397,972.1373994074655,51.579868829694895,11.0,25.59491987877412,0.34687741642146336,0.9995249509811401,416.59612074293113,986.2651149921658,51.49430573899885,9.0,25.947427797000334,0.28479592791785574,0.6623308658599854,414.975032634146,870.6735330057049,48.00335256444403,3.0,0.2898820638656616,0.7101179361343384,0.2898820638656616,990.8974309765305,0.31896172039463794,0.0,-1.5102166
2025-07-29 14:05:00,True,34.9,51.0,25.484795966949676,31.057042967627268,16.619994857678055,51.20807764155415,52.556377501815035,89.71653735490416,420.0,956.3470499539767,640.6953859272379,640.6953859272379,1.3526287900504146,0.7960508563000852,0.5565779337503294,1.9827209472656244,0.11920166015624997,34.93076537885284,15.28563066049145,19.64513471836139,8.73269134471321,0.4696293929455132,7.0,11.214734527648444,1.4293164816231654,0.22149824842632013,89192.68331101273,0.9639713353211938,688.203218070615,333.0675104005669,67.63143950252072,229.4064464482275,22.579242853037613,125.72963806891461,0.8589335680007935,25.177904148327137,0.38684120420500073,0.9252755641937256,333.0675104005669,979.9352994363883,53.35874653476138,13.0,25.566266685389138,0.3414517709062863,0.9986047744750977,321.6504677396485,963.1396870772998,51.60111648033513,11.0,25.67917970022582,0.30047076647881993,0.9995249509811401,312.5846341500111,976.5289970468741,51.50892766211213,9.0,25.902145108006984,0.3238650484603076,0.8253250122070312,310.4882675475293,858.9710112499193,48.434450012301404,3.0,0.5885213017463684,0.4114786982536316,0.5885213017463684,979.9352994363883,0.15814993623344503,0.0,-1.4020777
2025-07-29 14:06:00,True,34.84,51.2,25.56070101221314,31.052282636784472,16.981698365745427,51.304295817908994,52.68917726443208,89.68089106794707,420.0,945.9758781475159,636.4278696529507,636.4278696529507,1.3526287900504146,0.7960508563000852,0.5565779337503294,1.624552001953125,0.09766845703124999,33.69815778101508,14.55168673891011,19.146471042104967,8.42453944525377,0.4245142980841883,7.0,11.962451325042421,1.4293164816231654,0.1732949432658243,85167.28460344255,0.9386607132483191,688.203218070615,333.0675104005669,67.63143950252072,229.4064464482275,22.579242853037613,125.72963806891461,0.8589335680007935,25.31787854049885,0.38684120420500073,0.9252755641937256,333.0675104005669,969.5108503392448,53.34927908874821,13.0,25.67550426849001,0.3414517709062863,0.9986047744750977,321.6504677396485,954.479397850865,51.66914728233751,11.0,25.76812446618168,0.30047076647881993,0.9995249509811401,312.5846341500111,967.1361142656312,51.561590128673075,9.0,25.888627658835905,0.3238650484603076,0.8253250122070312,310.4882675475293,847.7699714632322,48.830894549271996,3.0,0.5885213017463684,0.4114786982536316,0.5885213017463684,969.5108503392448,0.07304952713988716,0.0,-1.2172239
2025-07-29 14:07:00,True,34.78,51.4,25.644829564061308,31.050836779172496,17.29297649260014,51.43109584518463,52.82848458810654,89.66080410074831,420.0,936.0399743609453,632.3394568968791,632.3394568968791,1.3526287900504146,0.7960508563000852,0.5565779337503294,1.3957218424479167,0.0839111328125,32.65535136625813,13.934417785670464,18.72093358058767,8.163837841564533,0.3906779769381946,7.0,12.597307986632554,1.4293164816231654,0.14328227072671904,81962.29468443054,0.9187817850852724,688.203218070615,333.0675104005669,67.63143950252072,229.4064464482275,22.579242853037613,125.72963806891461,0.8589335680007935,25.45124872969042,0.38684120420500073,0.9252755641937256,333.0675104005669,959.5953732360896,53.40489886923315,13.0,25.78325555178648,0.3414517709062863,0.9986047744750977,321.6504677396485,946.1451801506266,51.781417221737236,11.0,25.85786005921371,0.30047076647881993,0.9995249509811401,312.5846341500111,958.0760884434056,51.65183717010453,9.0,25.897172573853606,0.3238650484603076,0.8253250122070312,310.4882675475293,837.0486797037726,49.20627867567535,3.0,0.5885213017463684,0.4114786982536316,0.5885213017463684,959.5953732360896,0.033341183548103,0.0,-1.075759
2025-07-29 14:08:00,True,34.72,51.6,25.732152319347016,31.050666350591907,17.550102776856306,51.58943928677407,52.976380349798355,89.65459759083872,420.0,926.5207528503687,628.4225000213193,628.4225000213193,1.3526287900504146,0.7960508563000852,0.5565779337503294,1.2450634765625002,0.074853515625,31.81665289699067,13.44583441941954,18.37081847757113,7.954163224247668,0.3653007360786994,7.0,13.113454930069775,1.4293164816231654,0.12390553112879461,79454.72493206148,0.9033008537872704,688.203218070615,333.0675104005669,67.63143950252072,229.4064464482275,22.579242853037613,125.72963806891461,0.8589335680007935,25.57533902857319,0.38684120420500073,0.9252755641937256,333.0675104005669,950.1618389493783,53.51683616619537,13.0,25.88620195712524,0.3414517709062863,0.9986047744750977,321.6504677396485,938.1259535049369,51.933594849293975,11.0,25.945037320721607,0.30047076647881993,0.9995249509811401,312.5846341500111,949.338721033605,51.777223198713365,9.0,25.919814382170955,0.3238650484603076,0.8253250122070312,310.4882675475293,826.7863513896868,49.56935627416988,3.0,0.5885213017463684,0.4114786982536316,0.5885213017463684,950.1618389493783,0.015471243143667969,0.0,-0.9723292
2025-07-29 14:09:00,True,34.660000000000004,51.8,25.818415145373148,31.050047967288254,17.76107495147431,51.777738295730614,53.133888423438115,89.65919902262377,420.0,917.4004443570257,624.6696873548068,624.6696873548068,1.3526287900504146,0.7960508563000852,0.5565779337503294,1.1413081868489583,0.06861572265624999,31.15127701092849,13.068379234587109,18.082897776341383,7.787819252732122,0.346267805434078,7.0,13.52975129849036,1.4293164816231654,0.11081249091030188,77518.6700334198,0.8913339331579534,688.203218070615,333.0675104005669,67.63143950252072,229.4064464482275,22.579242853037613,125.72963806891461,0.8589335680007935,25.68866039609251,0.38684120420500073,0.9252755641937256,333.0675104005669,941.1847924628453,53.67592667152541,13.0,25.98224974305441,0.3414517709062863,0.9986047744750977,321.6504677396485,930.4109125436022,52.12025368684196,11.0,26.027446593292062,0.30047076647881993,0.9995249509811401,312.5846341500111,940.9140022717734,51.93397596928111,9.0,25.950727099584245,0.3238650484603076,0.8253250122070312,310.4882675475293,816.9631099538659,49.92531842187829,3.0,0.5885213017463684,0.4114786982536316,0.5885213017463684,941.1847924628453,0.007382249123340757,0.0,-0.90198296
2025-07-29 14:10:00,True,34.6,52.0,25.820892568566926,31.11101983164606,14.341774320362667,52.94382452597417,53.587119195731745,90.6114356113896,420.0,938.5033409904606,627.6468968125355,627.6468968125355,0.5832184645660258,0.3496548695859599,0.23356359498006585,1.0126800537109375,0.060882568359375,18.99465270412701,9.155838283391459,9.83881442073555,4.748663176031752,0.32027928228438646,7.0,11.487276382522456,0.3018221307840238,0.09486879040585187,74794.83967564402,0.8744491680813704,335.702650962681,269.67902013546797,29.16092322830129,42.649200485530336,1.7613611892251697,23.374532947941653,0.462306410074234,25.593680000589988,0.3511744028645412,0.9479382038116455,269.67902013546797,935.3853631803316,53.71725724014832,13.0,26.58596870210656,0.0145754994082534,0.10691776871681213,269.01995049915104,943.2316677371067,50.56294682734889,11.0,26.10732932500391,0.20659369926157006,0.5832338333129883,267.92002261525096,939.0688292336081,51.6130214255414,9.0,26.479812625887682,0.010874863031661124,0.05159673094749451,267.9176589462428,819.8365150894274,48.50177793612865,3.0,0.5995264053344727,0.4004735946655274,0.5995264053344727,943.2316677371067,0.008743226193830975,0.0,-0.2518773
2025-07-29 14:11:00,True,34.550000000000004,52.1,25.81695206119003,31.07940484765053,14.507245659523516,52.78221064844043,53.600342086857225,90.54856621355277,420.0,934.7316918133535,626.1364509087621,626.1364509087621,0.5832184645660258,0.3496548695859599,0.23356359498006585,0.9252697753906248,0.05562744140624999,18.70170655916168,8.978526187501025,9.723180371660654,4.67542663979042,0.3007878899221178,7.0,11.835446479789635,0.3018221307840238,0.08424058754389588,72689.81099771905,0.8613309957700626,335.702650962681,269.67902013546797,29.16092322830129,42.649200485530336,1.7613611892251697,23.374532947941653,0.462306410074234,25.529685341081752,0.3511744028645412,0.9479382038116455,269.67902013546797,929.8976091059116,53.709333893421494,13.0,27.105858258021065,0.0145754994082534,0.10691776871681213,269.01995049915104,955.9901328396791,49.30043819895364,11.0,26.17968216896907,0.20659369926157006,0.5832338333129883,267.92002261525096,937.2402544583874,51.33806641016564,9.0,26.93498092507353,0.010874863031661124,0.05159673094749451,267.9176589462428,822.6955006803377,47.32983018502016,3.0,0.5995264053344727,0.4004735946655274,0.5995264053344727,955.9901328396791,0.024904450820974512,0.0,-0.4874632
2025-07-29 14:12:00,True,34.5,52.2,25.825528432611748,31.052732991855397,14.63943883672587,52.619115969827334,53.60918571212109,90.49914558657318,420.0,931.1517662161224,624.7027852362038,624.7027852362038,0.5832184645660258,0.3496548695859599,0.23356359498006585,0.8641536458333332,0.05195312499999999,18.463199861147455,8.833228428228537,9.629971432918921,4.615799965286864,0.2861693456504163,7.0,12.111398280736474,0.3018221307840238,0.0769288754309996,71075.33994707694,0.8512109880453913,335.702650962681,269.67902013546797,29.16092322830129,42.649200485530336,1.7613611892251697,23.374532947941653,0.462306410074234,25.487849082040743,0.3511744028645412,0.9479382038116455,269.67902013546797,924.7044714035623,53.67093790714441,13.0,27.55395472729923,0.0145754994082534,0.10691776871681213,269.01995049915104,968.6868129193443,48.27570389508966,11.0,26.244522772435193,0.20659369926157006,0.5832338333129883,267.92002261525096,935.4307396918078,51.10399119334633,9.0,27.326812191188562,0.010874863031661124,0.05159673094749451,267.9176589462428,825.5402895968367,46.362003493604185,3.0,0.5995264053344727,0.4004735946655274,0.5995264053344727,968.6868129193443,0.06853383784718466,0.0,-0.80584735
2025-07-29 14:13:00,True,34.45,52.3,25.84181080121954,31.029098667552024,14.74230869467138,52.46240949217784,53.61734121263611,90.46126907243305,420.0,927.7541813337962,623.3421422051974,623.3421422051974,0.5832184645660258,0.3496548695859599,0.23356359498006585,0.8208038330078122,0.049346923828124986,18.271976207202766,8.716227026665814,9.555749180536951,4.567994051800691,0.27520543744664017,7.0,12.325616180364923,0.3018221307840238,0.0718033427207927,69843.47114730794,0.843450198327228,335.702650962681,269.67902013546797,29.16092322830129,42.649200485530336,1.7613611892251697,23.374532947941653,0.462306410074234,25.46147273021903,0.3511744028645412,0.9479382038116455,269.67902013546797,919.7898561546152,53.615279584450924,13.0,27.940562583727004,0.0145754994082534,0.10691776871681213,269.01995049915104,981.3221998099459,47.44435958497381,11.0,26.302023286565845,0.20659369926157006,0.5832338333129883,267.92002261525096,933.6424860118474,50.90590617427113,9.0,27.664369349444804,0.010874863031661124,0.05159673094749451,267.9176589462428,828.3710956728942,45.561029413179035,3.0,0.5995264053344727,0.4004735946655274,0.5995264053344727,981.3221998099459,0.17415184279381563,0.0,-1.3443866
2025-07-29 14:14:00,True,34.4,52.4,25.862253286310974,31.00709826781852,14.821090103079051,52.316807561592526,53.62724585562787,90.43280787741502,420.0,924.5300424731979,622.0509597259928,622.0509597259928,0.5832184645660258,0.3496548695859599,0.23356359498006585,0.7895351155598956,0.04746704101562499,18.119203353846352,8.622584651578086,9.496618702268266,4.529800838461588,0.2669825062938081,7.0,12.490240470668475,0.3018221307840238,0.06814243910637999,68907.54104578712,0.8375276245511629,335.702650962681,269.67902013546797,29.16092322830129,42.649200485530336,1.7613611892251697,23.374532947941653,0.462306410074234,25.44562911085016,0.3511744028645412,0.9479382038116455,269.67902013546797,915.1385785809631,53.55133645346033,13.0,28.274509022591076,0.0145754994082534,0.10691776871681213,269.01995049915104,993.8967727408008,46.77143521494945,11.0,26.35253581738145,0.20659369926157006,0.5832338333129883,267.92002261525096,931.8774530680389,50.739202521314986,9.0,27.95541965144733,0.010874863031661124,0.05159673094749451,267.9176589462428,831.188124166431,44.89732618888245,3.0,0.5995264053344727,0.4004735946655274,0.5995264053344727,993.8967727408008,0.3755212428124897,0.0,-2.0613823
2025-07-29 14:15:00,True,34.35,52.5,26.994656291916247,28.403814782071763,16.440682823191658,48.89467912203539,50.498151698997816,88.98548408478307,420.0,916.7853259131452,822.5911609398213,822.5911609398213,1.786248241703277,0.33868585239114923,1.4475623893121279,1.4085135904947919,0.08468017578125,30.36097159360505,8.863633426230297,21.49733816737475,7.590242898401263,0.39259605897870264,7.0,12.156776890485528,3.2516879240265992,0.14492115708396694,82146.91899081612,0.9199311472710872,1185.2711534420953,565.9429963750079,89.31241208516387,400.06632091864054,41.58010013712794,219.26233770424878,1.1318633556365967,25.294339331170868,0.49109423436529265,0.8549000024795532,565.9429963750079,922.317428497725,54.16305954825277,13.0,27.549638772384494,0.44481071715288584,0.9995249509811401,545.4109038023552,992.258823496914,48.74090439153708,11.0,26.096895526602037,0.39026694038772175,0.9960571527481079,528.593466256422,934.4594715173972,51.581649705560906,9.0,27.175526398276737,0.4600763497973769,0.9680377244949341,524.3628962378799,833.6580524632199,47.0348762653641,3.0,0.1896073818206787,0.8103926181793214,0.1896073818206787,992.258823496914,0.34409503101525074,0.0,-2.1183395
2025-07-29 14:16:00,True,34.300000000000004,52.6,26.515828114700998,28.007085587457816,15.73631742596886,50.3375082473111,51.69866868655295,89.26357782976389,420.0,919.5514288240454,824.8327903199391,824.8327903199391,1.786248241703277,0.33868585239114923,1.4475623893121279,2.1376432291666663,0.12851562499999997,32.90116275200882,10.851012870883775,22.050149881125048,8.225290688002206,0.48680622349237357,7.0,10.682135288092333,3.2516879240265992,0.24269590134840807,90645.81263736289,0.9732862512186424,1185.2711534420953,565.9429963750079,89.31241208516387,400.06632091864054,41.58010013712794,219.26233770424878,1.1318633556365967,25.108934957947067,0.49109423436529265,0.8549000024795532,565.9429963750079,928.9984283767697,54.670768600145536,13.0,26.927233621324714,0.44481071715288584,0.9995249509811401,545.4109038023552,990.9686306018164,50.33426179262612,11.0,25.841196889709643,0.39026694038772175,0.9960571527481079,528.593466256422,937.0110484189627,52.27441168699434,9.0,26.509915411734326,0.4600763497973769,0.9680377244949341,524.3628962378799,836.1027748954552,48.771244633549,3.0,0.1896073818206787,0.8103926181793214,0.1896073818206787,990.9686306018164,0.3202519649205499,0.0,-1.9297132
2025-07-29 14:17:00,True,34.25,52.7,26.08255905388129,27.647272820196598,15.273360367078723,51.503044427676116,52.68058061211542,89.48763222432483,420.0,922.2541125071853,827.0230252260293,827.0230252260293,1.786248241703277,0.33868585239114923,1.4475623893121279,2.899462890625,0.17431640625,34.188723293527865,11.953226654981545,22.23549663854632,8.547180823381966,0.5574638468776267,7.0,9.820908807488527,3.2516879240265992,0.3490534154550294,96115.81779521347,1.009976261879613,1185.2711534420953,565.9429963750079,89.31241208516387,400.06632091864054,41.58010013712794,219.26233770424878,1.1318633556365967,24.921034588481064,0.49109423436529265,0.8549000024795532,565.9429963750079,935.2263246988105,55.068561643185454,13.0,26.40511027604417,0.44481071715288584,0.9995249509811401,545.4109038023552,989.9901283325999,51.59103008408057,11.0,25.604104132541643,0.39026694038772175,0.9960571527481079,528.593466256422,939.5305939881742,52.82544117159295,9.0,25.95407920849276,0.4600763497973769,0.9680377244949341,524.3628962378799,838.5199245611362,50.149878321972,3.0,0.1896073818206787,0.8103926181793214,0.1896073818206787,989.9901283325999,0.30276702947598294,0.0,-1.8850502
2025-07-29 14:18:00,True,34.2,52.8,25.705915209856848,27.333291332562755,14.955514532869682,52.41964973868185,53.46423443198584,89.66051596525155,420.0,924.8957410923241,829.1637815313974,829.1637815313974,1.786248241703277,0.33868585239114923,1.4475623893121279,3.6271712239583325,0.21806640624999996,34.80414347658922,12.561702739673969,22.24244073691525,8.701035869147304,0.6104570644165666,7.0,9.295549231042369,3.2516879240265992,0.45248169119207354,99598.65689866908,1.0359881387317653,1185.2711534420953,565.9429963750079,89.31241208516387,400.06632091864054,41.58010013712794,219.26233770424878,1.1318633556365967,24.745341320808812,0.49109423436529265,0.8549000024795532,565.9429963750079,941.0415766280253,55.361342703277494,13.0,25.973088651883447,0.44481071715288584,0.9995249509811401,545.4109038023552,989.2906875957234,52.55619042837895,11.0,25.39276041800869,0.39026694038772175,0.9960571527481079,528.593466256422,942.0167944536216,53.24806674554262,9.0,25.495766898291144,0.4600763497973769,0.9680377244949341,524.3628962378799,840.9075326627215,51.219079794793565,3.0,0.1896073818206787,0.8103926181793214,0.1896073818206787,989.2906875957234,0.29060599716234087,0.0,-2.055514
2025-07-29 14:19:00,True,34.15,52.9,25.38580913194709,27.065049710540514,14.726912095949904,53.11977047243528,54.074743445818264,89.79048038680732,420.0,927.4785186253104,831.2568453785289,831.2568453785289,1.786248241703277,0.33868585239114923,1.4475623893121279,4.278129069010416,0.25720214843749994,35.05792226321588,12.886711783540608,22.17121047967527,8.76448056580397,0.6502019775707715,7.0,8.96045107735288,3.2516879240265992,0.5454339958794683,101790.87523670672,1.0547632697044018,1185.2711534420953,565.9429963750079,89.31241208516387,400.06632091864054,41.58010013712794,219.26233770424878,1.1318633556365967,24.587613400840944,0.49109423436529265,0.8549000024795532,565.9429963750079,946.4807720825006,55.56035958373285,13.0,25.618390866953604,0.44481071715288584,0.9995249509811401,545.4109038023552,988.840793157359,53.27577166323515,11.0,25.20842971895678,0.39026694038772175,0.9960571527481079,528.593466256422,944.4685799733339,53.55852976549892,9.0,25.12047212267442,0.4600763497973769,0.9680377244949341,524.3628962378799,843.2639792614453,52.02783866838462,3.0,0.1896073818206787,0.8103926181793214,0.1896073818206787,988.840793157359,0.2829381242354937,0.0,-2.3288572
2025-07-29 14:20:00,True,34.1,53.0,25.173625575598756,30.30519933820639,13.045956250712464,53.19153718334465,54.49702744364699,91.0963102375006,420.0,917.36883672214,633.0395078498581,633.0395078498581,0.5943587867839091,0.33977527838162996,0.2545835084022791,2.3252555338541656,0.13979492187499995,20.033988718737294,9.71425683975209,10.319731878985207,5.008497179684324,0.5061534056662912,7.0,9.061201531556529,0.5679307491731226,0.2686036736934181,92227.78742143829,0.9835834430408132,599.467344681602,530.897303235488,29.717939339195453,44.29408542201122,11.739013624884933,24.276036767606218,0.560720682144165,25.384889219837522,0.02147446572693766,0.05160287022590637,530.897303235488,961.3469099555177,53.30067475470184,13.0,26.26727868981261,0.017990941619964583,0.07035815715789795,526.8800957864713,1001.1704078578522,51.52264687661319,11.0,24.938708362416747,0.3874259021766502,0.9994314312934875,519.7188211133539,931.430739257079,53.83911519860277,9.0,25.3818520645637,0.16746747726035666,0.2457716166973114,519.1582896106031,839.4632781195628,51.056385163722,3.0,0.571666955947876,0.428333044052124,0.571666955947876,1001.1704078578522,0.5243641856379845,0.0,-0.859513
2025-07-29 14:21:00,True,34.09,53.0,25.1199051193016,30.276900403526927,13.568352030871257,52.95508707375556,54.43703699440585,90.86520497741374,420.0,908.7097112883068,629.3305182939552,629.3305182939552,0.5943587867839091,0.33977527838162996,0.2545835084022791,1.4433355712890623,0.08677368164062499,19.22091090669368,9.230453131763644,9.990457774930034,4.80522772667342,0.398116976737931,7.0,10.185887007937282,0.5679307491731226,0.14946818338189474,82680.2858503132,0.923223836482363,599.467344681602,530.897303235488,29.717939339195453,44.29408542201122,11.739013624884933,24.276036767606218,0.560720682144165,26.070873083293336,0.02147446572693766,0.05160287022590637,530.897303235488,976.1065105928942,51.486805233531854,13.0,26.82675971277536,0.017990941619964583,0.07035815715789795,526.8800957864713,1013.422585256256,50.10098781602482,11.0,24.7665355837463,0.3874259021766502,0.9994314312934875,519.7188211133539,919.1353030173127,53.956781756158044,9.0,25.61495443789468,0.16746747726035666,0.2457716166973114,519.1582896106031,835.6721099112093,50.23842044680381,3.0,0.571666955947876,0.428333044052124,0.571666955947876,1013.422585256256,0.7537194292257233,0.0,-0.92993695
2025-07-29 14:22:00,True,34.08,53.0,25.115075712588467,30.269294317747814,14.15311347882204,52.67696216614384,54.347865870309384,90.63344800727165,420.0,900.5310064128388,625.827308738242,625.827308738242,0.5943587867839091,0.33977527838162996,0.2545835084022791,0.99775634765625,0.0599853515625,18.329644564427777,8.693378111267688,9.63626645316009,4.582411141106944,0.31708965504166087,7.0,11.39494315619433,0.5679307491731226,0.09304508978855018,74454.24913775855,0.8723303576123013,599.467344681602,530.897303235488,29.717939339195453,44.29408542201122,11.739013624884933,24.276036767606218,0.560720682144165,26.66212431671938,0.02147446572693766,0.05160287022590637,530.897303235488,990.7611071308096,50.02567033886698,13.0,27.310068481898725,0.017990941619964583,0.07035815715789795,526.8800957864713,1025.598468321444,48.945609047878825,11.0,24.67566889254067,0.3874259021766502,0.9994314312934875,519.7188211133539,907.5395772029482,53.97076024736974,9.0,25.826877079443726,0.16746747726035666,0.2457716166973114,519.1582896106031,831.8970314306326,49.551569177082996,3.0,0.571666955947876,0.428333044052124,0.571666955947876,1025.598468321444,0.894088951654278,0.0,-1.1756632
2025-07-29 14:23:00,True,34.07,53.0,25.151548673056762,30.279148333516858,14.742389597622298,52.38844760773345,54.24150219580427,90.42523747929923,420.0,892.8068299150468,622.5187887061469,622.5187887061469,0.5943587867839091,0.33977527838162996,0.2545835084022791,0.7504492187499999,0.045117187499999996,17.438287239667282,8.148471712409767,9.289815527257515,4.359571809916821,0.25631916376945824,7.0,12.559122387389362,0.5679307491731226,0.06361344685868964,67678.09826836176,0.829709796581969,599.467344681602,530.897303235488,29.717939339195453,44.29408542201122,11.739013624884933,24.276036767606218,0.560720682144165,27.172532128937142,0.02147446572693766,0.05160287022590637,530.897303235488,1005.3121757287304,48.84708788344711,13.0,27.728307456266595,0.017990941619964583,0.07035815715789795,526.8800957864713,1037.699154175299,48.00638287665626,11.0,24.648931817097917,0.3874259021766502,0.9994314312934875,519.7188211133539,896.6033806126491,53.93167407911334,9.0,26.021550050135527,0.16746747726035666,0.2457716166973114,519.1582896106031,828.1439972567454,48.97981642109319,3.0,0.571666955947876,0.428333044052124,0.571666955947876,1037.699154175299,0.958576307910373,0.0,-1.5086008
2025-07-29 14:24:00,True,34.06,53.0,25.220072946045505,30.30253351964793,15.293624283392734,52.11571168800908,54.12913870396451,90.25144145068026,420.0,885.5127544587818,619.394495162419,619.394495162419,0.5943587867839091,0.33977527838162996,0.2545835084022791,0.6019228108723956,0.03618774414062499,16.607581920784405,7.633380773666293,8.974201147118109,4.151895480196101,0.21074129531530628,7.0,13.600689741126907,0.5679307491731226,0.04689526263855338,62202.62301798419,0.7942992573544994,599.467344681602,530.897303235488,29.717939339195453,44.29408542201122,11.739013624884933,24.276036767606218,0.560720682144165,27.61377072231452,0.02147446572693766,0.05160287022590637,530.897303235488,1019.7611386114705,47.897223781375445,13.0,28.09081109311184,0.017990941619964583,0.07035815715789795,526.8800957864713,1049.7256965886866,47.24416895611042,11.0,24.66958677342902,0.3874259021766502,0.9994314312934875,519.7188211133539,886.2888950343423,53.87850216329656,9.0,26.200792546953682,0.16746747726035666,0.2457716166973114,519.1582896106031,824.4184019623905,48.510547796496326,3.0,0.571666955947876,0.428333044052124,0.571666955947876,1049.7256965886866,0.9843853529043406,0.0,-2.0183425
2025-07-29 14:25:00,True,34.05,53.0,26.74905324845931,30.89183526727769,18.459511101020446,49.105913758739305,52.63265844533825,89.45023598707651,420.0,948.8530506841066,650.4246466945277,650.4246466945277,1.7563742421558584,0.991110784398338,0.7652634577575204,1.2670937093098955,0.07617797851562498,35.43654910349911,13.469720284138607,21.966828819360504,8.859137275874778,0.36923893831482596,7.0,13.690620641478198,3.053726707642626,0.12672541361045614,79850.10854618883,0.9057377566123852,1131.7367317952103,532.9511863172754,87.81871210779293,386.7964527450942,38.93844577324347,211.98958775099618,1.1105766296386719,27.12377067502906,0.5039971546059443,0.9995249509811401,532.9511863172754,998.6126603583137,49.981121231908546,13.0,27.618172834307604,0.43170840861538606,0.9995249509811401,513.7529818180616,1028.7618113124927,49.077827649864346,11.0,24.952867903326037,0.36907051578445205,0.9179270267486572,498.08882714933367,880.0593537338133,53.77556167486942,9.0,26.015041465232123,0.4515981631500761,0.9842710494995117,494.01274054403194,811.9758386233443,49.84507144986182,3.0,0.564293622970581,0.43570637702941895,0.564293622970581,1028.7618113124927,0.916584308181947,0.0,-2.7117524
2025-07-29 14:26:00,True,34.04,53.0,26.50404016160998,30.77963042700576,17.471851531965598,50.51229620171706,53.18306155220524,89.67689802527453,420.0,933.1233522397788,643.5711167735844,643.5711167735844,1.7563742421558584,0.991110784398338,0.7652634577575204,2.1490136718749993,0.12919921874999996,40.40698954554868,16.893308833565467,23.513680711983216,10.10174738638717,0.4881121705644657,7.0,11.498223551078752,3.053726707642626,0.24428395902711386,90756.19919955182,0.9739876868233757,1131.7367317952103,532.9511863172754,87.81871210779293,386.7964527450942,38.93844577324347,211.98958775099618,1.1105766296386719,26.651866746286185,0.5039971546059443,0.9995249509811401,532.9511863172754,978.9431720229476,51.70515197623236,13.0,27.167159022680423,0.43170840861538606,0.9995249509811401,513.7529818180616,1009.0497800638233,50.60719396784935,11.0,25.102606483631153,0.36907051578445205,0.9179270267486572,498.08882714933367,873.7930975848391,53.77573619003939,9.0,25.781794740698817,0.4515981631500761,0.9842710494995117,494.01274054403194,800.0592270870544,50.973074136421694,3.0,0.564293622970581,0.43570637702941895,0.564293622970581,1009.0497800638233,0.6800819287397482,0.0,-2.54202
2025-07-29 14:27:00,True,34.03,53.0,26.229261371346862,30.654775800755527,16.89441565757146,51.69049326162527,53.660571518589315,89.86083303208268,420.0,918.2532719132976,637.0921279483969,637.0921279483969,1.7563742421558584,0.991110784398338,0.7652634577575204,3.1538765462239575,0.18961181640624997,43.063318225821966,18.749966054835717,24.31335217098625,10.765829556455492,0.5772670947516956,7.0,10.266529012672299,3.053726707642626,0.38509468004801345,97486.2484450909,1.0198357138665748,1131.7367317952103,532.9511863172754,87.81871210779293,386.7964527450942,38.93844577324347,211.98958775099618,1.1105766296386719,26.234743972425168,0.5039971546059443,0.9995249509811401,532.9511863172754,960.6386836107773,53.10612502451423,13.0,26.76801295954857,0.43170840861538606,0.9995249509811401,513.7529818180616,990.511851202308,51.86056396060978,11.0,25.177387201273948,0.36907051578445205,0.9179270267486572,498.08882714933367,867.5205381483814,53.83651035171519,9.0,25.548755328514115,0.4515981631500761,0.9842710494995117,494.01274054403194,788.6539978760236,51.91493820098007,3.0,0.564293622970581,0.43570637702941895,0.564293622970581,990.511851202308,0.3120228792782998,0.0,-2.3690805
2025-07-29 14:28:00,True,34.02,53.0,25.96725330707736,30.535574543134125,16.54310019682963,52.66243879082835,54.06135597570723,90.00004732997019,420.0,904.1936332782651,630.966253736384,630.966253736384,1.7563742421558584,0.991110784398338,0.7652634577575204,4.172952473958333,0.25087890625,44.527838644088476,19.804360989057383,24.7234776550311,11.131959661022119,0.644133287892118,7.0,9.552771219785772,3.053726707642626,0.5304026492506453,101480.54112871827,1.0519343605737392,1131.7367317952103,532.9511863172754,87.81871210779293,386.7964527450942,38.93844577324347,211.98958775099618,1.1105766296386719,25.881826122439165,0.5039971546059443,0.9995249509811401,532.9511863172754,943.5947406585335,54.22289133657823,13.0,26.42835520923935,0.43170840861538606,0.9995249509811401,513.7529818180616,973.0752606990478,52.86886476163818,11.0,25.20978194447706,0.36907051578445205,0.9179270267486572,498.08882714933367,861.2682149893673,53.92749583257612,9.0,25.336131463520022,0.4515981631500761,0.9842710494995117,494.01274054403194,777.7449869586862,52.68914404586275,3.0,0.564293622970581,0.43570637702941895,0.564293622970581,973.0752606990478,0.09589182565503994,0.0,-2.311633
2025-07-29 14:29:00,True,34.01,53.0,25.73463357743962,30.429165432631034,16.317240627481937,53.45023064181087,54.38952874485856,90.10410759570655,420.0,890.8982555883847,625.1733728918884,625.1733728918884,1.7563742421558584,0.991110784398338,0.7652634577575204,5.122384440104167,0.307958984375,45.36769180481655,20.43315564240232,24.934536162414233,11.341922951204138,0.6942829327474347,7.0,9.11884033944562,3.053726707642626,0.6654422190240008,103719.09291094876,1.0749273155099175,1131.7367317952103,532.9511863172754,87.81871210779293,386.7964527450942,38.93844577324347,211.98958775099618,1.1105766296386719,25.590191996944952,0.5039971546059443,0.9995249509811401,532.9511863172754,927.7155774613237,55.09724341936991,13.0,26.145454834061688,0.43170840861538606,0.9995249509811401,513.7529818180616,956.6719062140259,53.66594085431322,11.0,25.21802451065252,0.36907051578445205,0.9179270267486572,498.08882714933367,855.0591836374902,54.029760737685706,9.0,25.15045140081724,0.4515981631500761,0.9842710494995117,494.01274054403194,767.3166083485748,53.316422688546304,3.0,0.564293622970581,0.43570637702941895,0.564293622970581,956.6719062140259,0.026322027677566508,0.0,-2.3859518
2025-07-29 14:30:00,True,34.0,53.0,25.449632945406606,30.215098114597392,13.40624834405098,53.6869715011551,54.569443535828086,90.94324858023822,420.0,849.1505511269754,611.2846999332261,611.2846999332261,0.694063009415766,0.38469923453023624,0.3093637748855298,2.6848457845052085,0.16141357421875,22.63715590002173,10.900756638319404,11.736399261702328,5.659288975005433,0.5394767997183137,7.0,9.017094451809793,0.30478911674743775,0.3188119993189756,94806.00402647682,1.0008681328971132,287.5111341957305,194.00631455439452,34.7031504707883,60.40128273061831,12.807227722591051,33.10382743901092,0.48314592242240906,26.26745651933059,0.014377661552703518,0.10239967703819275,194.00631455439452,943.0517822095086,53.238491693624866,13.0,26.29634103687907,0.1876676097671842,0.60493004322052,188.35165839494675,957.3696328747068,53.018853962768965,11.0,25.370533198610552,0.21603986771814182,0.8095424771308899,182.72134245651455,855.7535934195284,53.35598131666885,9.0,25.15542938974209,0.27597787037773647,0.9970556497573853,181.19908683180347,762.0738993552939,52.90480365132297,3.0,0.5542713403701782,0.44572865962982183,0.5542713403701782,957.3696328747068,0.027853968116483406,0.0,-0.5858336
2025-07-29 14:31:00,True,34.01,53.1,25.55391123669544,30.267197475992397,13.991459665381683,53.103006825752985,54.41186476318739,90.70452247519395,420.0,847.7884096547413,610.677554440581,610.677554440581,0.694063009415766,0.38469923453023624,0.3093637748855298,1.6160241699218747,0.09715576171874998,21.702672882773243,10.338506992087032,11.36416589068621,5.425668220693311,0.423372199946473,7.0,10.212839945147076,0.30478911674743775,0.17217254625871994,85062.1936796945,0.9380029328496818,287.5111341957305,194.00631455439452,34.7031504707883,60.40128273061831,12.807227722591051,33.10382743901092,0.48314592242240906,26.851526634740733,0.014377661552703518,0.10239967703819275,194.00631455439452,958.3145361703909,51.73681482525063,13.0,26.443022637090706,0.1876676097671842,0.60493004322052,188.35165839494675,958.0172667251173,52.453941005352135,11.0,25.520340693736056,0.21603986771814182,0.8095424771308899,182.72134245651455,856.3907240210195,52.773829987598745,9.0,25.19059762425069,0.27597787037773647,0.9970556497573853,181.19908683180347,757.0959655558827,52.508388323733,3.0,0.5542713403701782,0.44572865962982183,0.5542713403701782,958.3145361703909,0.03006729512097358,0.0,-0.6316283
2025-07-29 14:32:00,True,34.02,53.2,25.66628575109485,30.322807206950657,14.651068735056406,52.582006706369754,54.2717867921098,90.47153693214716,420.0,846.4986544908571,610.1026736001322,610.1026736001322,0.694063009415766,0.38469923453023624,0.3093637748855298,1.090141194661458,0.06553955078124998,20.632055422726253,9.689618412347013,10.94243701037924,5.158013855681563,0.3362937501175925,7.0,11.527760670508716,0.30478911674743775,0.10443248386252754,76484.49166416026,0.8849312985301768,287.5111341957305,194.00631455439452,34.7031504707883,60.40128273061831,12.807227722591051,33.10382743901092,0.48314592242240906,27.356130886216807,0.014377661552703518,0.10239967703819275,194.00631455439452,973.5042755435499,50.52148418208817,13.0,26.589132149362747,0.1876676097671842,0.60493004322052,188.35165839494675,958.6179790793794,51.96513875066835,11.0,25.671260036018417,0.21603986771814182,0.8095424771308899,182.72134245651455,856.9745303682905,52.27742719402869,9.0,25.254276440106352,0.27597787037773647,0.9970556497573853,181.19908683180347,752.3695232796855,52.14303205317695,3.0,0.5542713403701782,0.44572865962982183,0.5542713403701782,973.5042755435499,0.09903643211081847,0.0,-0.7219284
2025-07-29 14:33:00,True,34.03,53.3,25.78854207315465,30.382712713215728,15.31810702979854,52.12570809453221,54.149337055038714,90.26865387675419,420.0,845.2781012660702,609.5586380472412,609.5586380472412,0.694063009415766,0.38469923453023624,0.3093637748855298,0.8044588216145833,0.04836425781249999,19.53572805163766,9.017207782005507,10.518520269632152,4.883932012909415,0.2709849127459321,7.0,12.809643732577056,0.30478911674743775,0.06989105889257204,69364.67090737408,0.8404215842132539,287.5111341957305,194.00631455439452,34.7031504707883,60.40128273061831,12.807227722591051,33.10382743901092,0.48314592242240906,27.792816328641287,0.014377661552703518,0.10239967703819275,194.00631455439452,988.6214304076705,49.53824212452918,13.0,26.735152037746197,0.1876676097671842,0.60493004322052,188.35165839494675,959.1747638731705,51.550105363719666,11.0,25.823522558898414,0.21603986771814182,0.8095424771308899,182.72134245651455,857.508729243057,51.864655205850205,9.0,25.34143405474485,0.27597787037773647,0.9970556497573853,181.19908683180347,747.8819662954681,51.82405046852184,3.0,0.5542713403701782,0.44572865962982183,0.5542713403701782,988.6214304076705,0.27924411610209193,0.0,-1.0084325
2025-07-29 14:34:00,True,34.04,53.4,25.91912109245784,30.446225940913717,15.940761526762273,51.73797135891544,54.04649743554294,90.10623828129238,420.0,844.1237127640002,609.0440940075213,609.0440940075213,0.694063009415766,0.38469923453023624,0.3093637748855298,0.6360341389973958,0.038238525390625,18.50579577652147,8.377683254556663,10.128112521964807,4.626448944130368,0.22200328471718683,7.0,13.960670188175765,0.30478911674743775,0.05065884978368943,63590.96656518189,0.8033791839560129,287.5111341957305,194.00631455439452,34.7031504707883,60.40128273061831,12.807227722591051,33.10382743901092,0.48314592242240906,28.171307324110636,0.014377661552703518,0.10239967703819275,194.00631455439452,1003.6664249377691,48.74482271862702,13.0,26.879534965656514,0.1876676097671842,0.60493004322052,188.35165839494675,959.6904470669996,51.20733461506825,11.0,25.975079426111645,0.21603986771814182,0.8095424771308899,182.72134245651455,857.9968127634081,51.533878707040145,9.0,25.445165239570454,0.27597787037773647,0.9970556497573853,181.19908683180347,743.621330888405,51.56297033696839,3.0,0.5542713403701782,0.44572865962982183,0.5542713403701782,1003.6664249377691,0.5757951333303535,0.0,-1.4717157
2025-07-29 14:35:00,True,34.050000000000004,53.5,26.71553874622674,29.668391834745687,17.500708061353002,50.66055785967028,53.07980165090797,89.53103799143595,420.0,898.4678479871757,707.272495584043,707.272495584043,1.7070337569164646,0.6821292634200884,1.0249044934963762,1.3367376708984375,0.080364990234375,33.04538642920487,12.150115602870851,20.895270826334016,8.261346607301217,0.38106133313818613,7.0,12.914095945399108,2.8505640119520828,0.1356531756520397,81022.25126026041,0.9129762411725137,1087.3808584158314,521.7652470702312,85.35168784582324,365.3697455081059,35.43179056273027,200.24636000990864,1.0825040340423584,27.46918159150425,0.4986799903521376,0.9995249509811401,521.7652470702312,990.2146810067715,50.90621101568229,13.0,26.607893287649613,0.42754566115186315,0.9995249509811401,503.89302357515055,951.7629023610165,52.262231022251015,11.0,25.906455575069575,0.3695681365697355,0.9477964043617249,489.7135577177087,858.0792365371183,52.13123157854586,9.0,25.39917441905776,0.41123996884272834,0.8502890467643738,486.33345650750096,744.0415558462877,52.12284406503246,3.0,0.39959916472435,0.60040083527565,0.39959916472435,990.2146810067715,0.30673178676131935,0.0,-1.9524295
