time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 14:36:00,True,34.06,53.6,26.41645284668789,29.493692984179432,16.58653787229214,51.8337237431765,53.82017200726401,89.77986588716985,420.0,892.6716952530979,703.7924806411174,703.7924806411174,1.7070337569164646,0.6821292634200884,1.0249044934963762,2.266982014973958,0.13629150390624997,37.216069492730746,15.050922314091746,22.165147178639007,9.304017373182687,0.5003548694539356,7.0,10.927409149496112,2.8505640119520828,0.26054678498302675,91761.00725829456,0.9805182504568895,1087.3808584158314,521.7652470702312,85.35168784582324,365.3697455081059,35.43179056273027,200.24636000990864,1.0825040340423584,26.84362474530249,0.4986799903521376,0.9995249509811401,521.7652470702312,977.7816905579627,52.65269501055877,13.0,26.319068507584923,0.42754566115186315,0.9995249509811401,503.89302357515055,944.2283461371708,53.13417257890117,11.0,25.78469128123158,0.3695681365697355,0.9477964043617249,489.7135577177087,857.8982239075376,52.65584278360003,9.0,25.287153662308846,0.41123996884272834,0.8502890467643738,486.33345650750096,744.1402795146844,52.61216609233037,3.0,0.39959916472435,0.60040083527565,0.39959916472435,977.7816905579627,0.13569385166866846,0.0,-1.8829566
2025-07-29 14:37:00,True,34.07,53.7,26.108019532387726,29.31360626259966,16.05219885249774,52.79579304573814,54.45545517529592,89.97998894154651,420.0,887.1370959969998,700.4695026248402,700.4695026248402,1.7070337569164646,0.6821292634200884,1.0249044934963762,3.3258544921874997,0.19995117187499997,39.37450106059489,16.60100492664916,22.773496133945724,9.843625265148722,0.5898250216907477,7.0,9.832275770922406,2.8505640119520828,0.4095399605878877,98313.59288310554,1.0260004988722193,1087.3808584158314,521.7652470702312,85.35168784582324,365.3697455081059,35.43179056273027,200.24636000990864,1.0825040340423584,26.313883882491012,0.4986799903521376,0.9995249509811401,521.7652470702312,966.2796756743545,54.02350226460442,13.0,26.049156060722293,0.42754566115186315,0.9995249509811401,503.89302357515055,937.0659736011327,53.830653211534376,11.0,25.648996035423387,0.3695681365697355,0.9477964043617249,489.7135577177087,857.4852487382758,53.09979323858182,9.0,25.154776399814438,0.41123996884272834,0.8502890467643738,486.33345650750096,743.957407254006,53.02237582102228,3.0,0.39959916472435,0.60040083527565,0.39959916472435,966.2796756743545,0.05678473321184078,0.0,-1.8785794
2025-07-29 14:38:00,True,34.08,53.8,25.82439390261932,29.148455052864648,15.724249228790814,53.56224322336739,54.98444287165941,90.13260055848622,420.0,881.8496242159111,697.2949001509782,697.2949001509782,1.7070337569164646,0.6821292634200884,1.0249044934963762,4.398940022786459,0.26446533203125,40.52434089706026,17.471274960562692,23.05306593649757,10.131085224265066,0.6569276358683568,7.0,9.203898745199265,2.8505640119520828,0.5626478645415239,102119.6135257604,1.0578830439944436,1087.3808584158314,521.7652470702312,85.35168784582324,365.3697455081059,35.43179056273027,200.24636000990864,1.0825040340423584,25.87741218385984,0.4986799903521376,0.9995249509811401,521.7652470702312,955.6289072055669,55.067972440855925,13.0,25.81138951921598,0.42754566115186315,0.9995249509811401,503.89302357515055,930.2560516187032,54.36774050517974,11.0,25.517468371792944,0.3695681365697355,0.9477964043617249,489.7135577177087,856.8687711403956,53.4628622583885,9.0,25.023399751526707,0.41123996884272834,0.8502890467643738,486.33345650750096,743.5287820682396,53.3527683608951,3.0,0.39959916472435,0.60040083527565,0.39959916472435,955.6289072055669,0.0241838046086711,0.0,-1.9907691
2025-07-29 14:39:00,True,34.09,53.9,25.577209852365698,29.005143496105063,15.511304952371866,54.154704004993285,55.4154639595018,90.24790442608081,420.0,876.7958424943726,694.2606053840656,694.2606053840656,1.7070337569164646,0.6821292634200884,1.0249044934963762,5.39811767578125,0.3245361328125,41.1566966109252,17.98405207896493,23.172644531960277,10.2891741527313,0.7072545965015636,7.0,8.823987593279071,2.8505640119520828,0.7043169648604573,104170.87928028648,1.0807382266298196,1087.3808584158314,521.7652470702312,85.35168784582324,365.3697455081059,35.43179056273027,200.24636000990864,1.0825040340423584,25.523223246793204,0.4986799903521376,0.9995249509811401,521.7652470702312,945.7569467264567,55.83958914646996,13.0,25.608262972679174,0.42754566115186315,0.9995249509811401,503.89302357515055,923.7798761182698,54.766790533653364,11.0,25.39763323831212,0.3695681365697355,0.9477964043617249,489.7135577177087,856.074508621767,53.75078126367195,9.0,24.9021727406065,0.41123996884272834,0.8502890467643738,486.33345650750096,742.8865744498161,53.609085900536805,3.0,0.39959916472435,0.60040083527565,0.39959916472435,945.7569467264567,0.010769019152062142,0.0,-2.1967406
2025-07-29 14:40:00,True,34.1,54.0,25.292502508338078,29.632497292074234,13.534450485019839,54.615953565539876,55.74537617399105,91.03299248943077,420.0,855.4168182853975,642.2834969345608,642.2834969345608,0.7611107210745844,0.37255808477298946,0.388552636301595,2.7900223795572914,0.16773681640625,23.752306286094615,11.426395896805776,12.32591038928884,5.938076571523654,0.5484861418232133,7.0,9.036675392476482,0.4113149228130971,0.33362331328309364,95470.50779122696,1.0054488768334648,353.8075032990164,241.36454035432197,38.05553605372922,72.63468254775039,7.89922645363697,39.80852538963046,0.532616376876831,25.71814030868998,0.22236486467663744,0.504342794418335,241.36454035432197,948.4742177031636,54.99834107421042,13.0,25.793639061747083,0.21528350805509247,0.6250126957893372,237.81184251151146,925.3735227133856,53.97035444656114,11.0,26.00000822220222,0.014077362529919469,0.111066073179245,235.3784133084307,866.6984741434026,52.09074210259218,9.0,24.875276622010333,0.309384985812935,0.9793251156806946,233.465313900685,740.0726509312924,53.28922275219783,3.0,0.48949262499809265,0.5105073750019073,0.48949262499809265,948.4742177031636,0.013468851301776793,0.0,-0.5984479
2025-07-29 14:41:00,True,34.09,54.1,25.402091973186284,29.683473145435144,14.138232461989789,53.98922927864128,55.51961724990615,90.78316471956647,420.0,855.7141247647999,642.4352740849315,642.4352740849315,0.7611107210745844,0.37255808477298946,0.388552636301595,1.6600846354166665,0.09980468749999999,22.652205583870504,10.749566341940316,11.902639241930192,5.663051395967626,0.42940980081445057,7.0,10.264404611132875,0.4113149228130971,0.178023514305109,85618.51051981133,0.9414702564328064,353.8075032990164,241.36454035432197,38.05553605372922,72.63468254775039,7.89922645363697,39.80852538963046,0.532616376876831,25.90416227894752,0.22236486467663744,0.504342794418335,241.36454035432197,951.0725024546081,54.27708505033769,13.0,25.97132714963825,0.21528350805509247,0.6250126957893372,237.81184251151146,926.9025373315046,53.28553862668917,11.0,26.519619810463713,0.014077362529919469,0.111066073179245,235.3784133084307,877.2770195583189,50.73943121126096,9.0,24.88973192385571,0.309384985812935,0.9793251156806946,233.465313900685,737.4470197346245,52.96624568653267,3.0,0.48949262499809265,0.5105073750019073,0.48949262499809265,951.0725024546081,0.01667069851421802,0.0,-0.5514032
2025-07-29 14:42:00,True,34.08,54.2,25.5221862993758,29.73969065301302,14.818732830552753,53.431210618692674,55.315866263470056,90.54365439573478,420.0,856.0340861180871,642.5986167155002,642.5986167155002,0.7611107210745844,0.37255808477298946,0.388552636301595,1.1093288167317708,0.066693115234375,21.40092596294012,9.976285989759667,11.424639973180454,5.35023149073503,0.3401025450578785,7.0,11.615258046030556,0.4113149228130971,0.10682179325275112,76881.19018152061,0.8873873358878337,353.8075032990164,241.36454035432197,38.05553605372922,72.63468254775039,7.89922645363697,39.80852538963046,0.532616376876831,26.08645496014239,0.22236486467663744,0.504342794418335,241.36454035432197,953.5578211784591,53.664144183617935,13.0,26.146145970392975,0.21528350805509247,0.6250126957893372,237.81184251151146,928.3703041949682,52.7023260945698,11.0,26.968656718710594,0.014077362529919469,0.111066073179245,235.3784133084307,887.8103734380293,49.63747480304059,9.0,24.942057120300262,0.309384985812935,0.9793251156806946,233.465313900685,734.9984254365854,52.66349877656189,3.0,0.48949262499809265,0.5105073750019073,0.48949262499809265,953.5578211784591,0.02042855358980926,0.0,-0.5747162
2025-07-29 14:43:00,True,34.07,54.3,25.654467949220102,29.80199846713051,15.503380222850328,52.94477746791646,55.13487922562388,90.33864609287554,420.0,856.3748474330438,642.7725778799011,642.7725778799011,0.7611107210745844,0.37255808477298946,0.388552636301595,0.8126313273111978,0.04885559082031249,20.13141667507714,9.183288042949197,10.948128632127943,5.032854168769285,0.27312210324044944,7.0,12.926584699979749,0.4113149228130971,0.07084832445932891,69607.58261127987,0.8419581394393447,353.8075032990164,241.36454035432197,38.05553605372922,72.63468254775039,7.89922645363697,39.80852538963046,0.532616376876831,26.266012622812127,0.22236486467663744,0.504342794418335,241.36454035432197,955.9358733864219,53.15338942922631,13.0,26.318917150402356,0.21528350805509247,0.6250126957893372,237.81184251151146,929.7800156255231,52.21563988299418,11.0,27.35734187264263,0.014077362529919469,0.111066073179245,235.3784133084307,898.2987607015514,48.73892523148653,9.0,25.025001818356362,0.309384985812935,0.9793251156806946,233.465313900685,732.7162696057611,52.40227511173706,3.0,0.48949262499809265,0.5105073750019073,0.48949262499809265,955.9358733864219,0.02479488234505558,0.0,-0.64947194
2025-07-29 14:44:00,True,34.06,54.4,25.796701666523212,29.86926705981477,16.13764764230043,52.5349324713398,54.979743708497494,90.17707519239912,420.0,856.7346728204284,642.9562713938737,642.9562713938737,0.7611107210745844,0.37255808477298946,0.388552636301595,0.6388767496744792,0.038409423828125,18.951106216495138,8.437115763570715,10.513990452924423,4.737776554123784,0.22288677187737765,7.0,14.096450873147411,0.4113149228130971,0.05097146086185838,63698.69364136821,0.8040816419712055,353.8075032990164,241.36454035432197,38.05553605372922,72.63468254775039,7.89922645363697,39.80852538963046,0.532616376876831,26.441220765351982,0.22236486467663744,0.504342794418335,241.36454035432197,958.2120554456022,52.74014335066185,13.0,26.48796406433179,0.21528350805509247,0.6250126957893372,237.81184251151146,931.134683230185,51.82153274456375,11.0,27.694266414017875,0.014077362529919469,0.111066073179245,235.3784133084307,908.7424028022438,48.007685627760324,9.0,25.129409275893803,0.309384985812935,0.9793251156806946,233.465313900685,730.5905727927606,52.19805990522172,3.0,0.48949262499809265,0.5105073750019073,0.48949262499809265,958.2120554456022,0.02981923621086737,0.0,-0.83365947
2025-07-29 14:45:00,True,34.05,54.5,26.473720150349727,27.960668996374483,16.248783491046275,51.28466225528688,52.903591287390164,89.46937278328166,420.0,893.1976622516892,801.3040469156762,801.3040469156762,1.5359791220653314,0.2982826963590198,1.2376964257063117,1.1796834309895832,0.07092285156249999,27.01418162100652,8.917034735105599,18.097146885900926,6.75354540525163,0.35344023326022134,7.0,12.478353519314581,2.157737870676961,0.11562430615997357,78253.57516523266,0.8958812972180763,915.5043699284364,457.56524112613016,76.79895610326659,295.814180405745,26.3327869620789,162.12539104240284,0.9806541800498962,26.09105774966093,0.46699354856854736,0.9995249509811401,457.56524112613016,959.7482682053574,53.72821016760469,13.0,26.250946042294053,0.40114215138698056,0.9995249509811401,443.57793516397857,934.4207595835882,52.516745518653416,11.0,27.207962681945215,0.3537243186445402,0.9995249509811401,433.20454887294346,912.2885773515873,49.373094100170796,9.0,25.21030281825647,0.3141191034652634,0.7119261026382446,431.23245416405126,738.4650594378937,52.05705741484685,3.0,0.19419710338115692,0.8058028966188432,0.19419710338115695,959.7482682053574,0.033754278806829435,0.0,-1.2295948
2025-07-29 14:46:00,True,34.04,54.6,26.209908597178043,27.74673804352615,15.488768523482364,52.06203089643483,53.56773776376086,89.66368641563191,420.0,896.9499789106485,804.3276745484967,804.3276745484967,1.5359791220653314,0.2982826963590198,1.2376964257063117,1.8292199707031247,0.10997314453124998,29.72079716076501,10.77984398749436,18.94095317327065,7.430199290191252,0.4513553292973541,7.0,10.887033090106637,2.157737870676961,0.20069722916774727,87598.3590458707,0.9538723774228566,915.5043699284364,457.56524112613016,76.79895610326659,295.814180405745,26.3327869620789,162.12539104240284,0.9806541800498962,25.750798336505945,0.46699354856854736,0.9995249509811401,457.56524112613016,961.4206384120982,54.50604981683388,13.0,26.004622291819604,0.40114215138698056,0.9995249509811401,443.57793516397857,937.6805223659452,53.076656678668265,11.0,26.76985392638935,0.3537243186445402,0.9995249509811401,433.20454887294346,915.7924651287053,50.4902370102961,9.0,25.22614172726635,0.3141191034652634,0.7119261026382446,431.23245416405126,746.0214099589334,51.96424414774573,3.0,0.19419710338115692,0.8058028966188432,0.19419710338115695,961.4206384120982,0.038607106458183445,0.0,-1.2791144
2025-07-29 14:47:00,True,34.03,54.7,25.944472562740884,27.531590396283264,15.00847155599985,52.686016888397546,54.11956384108548,89.8188667013348,420.0,900.6620207207818,807.3188485914725,807.3188485914725,1.5359791220653314,0.2982826963590198,1.2376964257063117,2.5199743652343747,0.15150146484375,31.135248747006152,11.784588170696917,19.350660576309238,7.783812186751538,0.5247916513252037,7.0,9.955833283431758,2.157737870676961,0.2957260926562653,93694.48976708244,0.9933187865980957,915.5043699284364,457.56524112613016,76.79895610326659,295.814180405745,26.3327869620789,162.12539104240284,0.9806541800498962,25.444029564936994,0.46699354856854736,0.9995249509811401,457.56524112613016,963.2131729291368,55.08750800691678,13.0,25.77327674628888,0.40114215138698056,0.9995249509811401,443.57793516397857,940.9135210748998,53.50405907957692,11.0,26.389375551473396,0.3537243186445402,0.9995249509811401,433.20454887294346,919.2548252109038,51.381108925985664,9.0,25.207546390265627,0.3141191034652634,0.7119261026382446,431.23245416405126,753.2781128555972,51.892450373041854,3.0,0.19419710338115692,0.8058028966188432,0.19419710338115695,963.2131729291368,0.04455005776959916,0.0,-1.3671793
2025-07-29 14:48:00,True,34.02,54.8,25.699360447492744,27.33283135854911,14.691303039050506,53.1644109822857,54.56001988307817,89.93510380840962,420.0,904.3327633764471,810.2767436561498,810.2767436561498,1.5359791220653314,0.2982826963590198,1.2376964257063117,3.187987874348958,0.19166259765624996,31.858944762239158,12.325318451073183,19.533626311165975,7.9647361905597895,0.5798688928460909,7.0,9.390773560175289,2.157737870676961,0.38996265441875666,97662.28591804716,1.0211184222435188,915.5043699284364,457.56524112613016,76.79895610326659,295.814180405745,26.3327869620789,162.12539104240284,0.9806541800498962,25.178026429211002,0.46699354856854736,0.9995249509811401,457.56524112613016,965.1113240555454,55.495689185527105,13.0,25.566566626562587,0.40114215138698056,0.9995249509811401,443.57793516397857,944.1192758523761,53.810172506564136,11.0,26.065795754235353,0.3537243186445402,0.9995249509811401,433.20454887294346,922.6763034440586,52.07228559810191,9.0,25.171653391787846,0.3141191034652634,0.7119261026382446,431.23245416405126,760.2524118249062,51.82548304706071,3.0,0.19419710338115692,0.8058028966188432,0.19419710338115695,965.1113240555454,0.05178947230180413,0.0,-1.4930854
2025-07-29 14:49:00,True,34.01,54.9,25.48264226073536,27.156925338484445,14.470508472862583,53.51193495326303,54.89821396614244,90.01921066689069,420.0,907.9613337227163,813.2006561517588,813.2006561517588,1.5359791220653314,0.2982826963590198,1.2376964257063117,3.793463948567708,0.22806396484375,32.21227055264606,12.609282684596907,19.602987868049155,8.053067638161515,0.6211768239867563,7.0,9.031463835083194,2.157737870676961,0.4762151774357738,100227.70818957622,1.0411107878330004,915.5043699284364,457.56524112613016,76.79895610326659,295.814180405745,26.3327869620789,162.12539104240284,0.9806541800498962,24.952179635263096,0.46699354856854736,0.9995249509811401,457.56524112613016,967.101863298284,55.75786436988539,13.0,25.386710798230894,0.40114215138698056,0.9995249509811401,443.57793516397857,947.2972896583484,54.0107956795255,11.0,25.793855553702006,0.3537243186445402,0.9995249509811401,433.20454887294346,926.0574492395648,52.59218942679631,9.0,25.12796011542472,0.3141191034652634,0.7119261026382446,431.23245416405126,766.9603937324059,51.75471759507156,3.0,0.19419710338115692,0.8058028966188432,0.19419710338115695,967.101863298284,0.060567848914797176,0.0,-1.6435294
2025-07-29 14:50:00,True,34.0,55.0,25.409049273248545,30.566249307181753,13.993893440991467,52.80605204237448,55.691756662851375,91.15420376507231,420.0,876.0498987514932,603.8196941804363,603.8196941804363,0.7212388221107637,0.43052962543204265,0.2907091966787211,2.0992679850260414,0.12620849609374998,23.836217522267066,11.811875339188392,12.024342183078675,5.959054380566767,0.4826988317170646,7.0,9.716396583948638,0.3115259025351424,0.23743804782163433,90303.16221320417,0.9710739801994039,282.73647096447746,181.76606315777096,36.061941105538196,65.22386864155467,12.844528064755764,35.74691786007768,0.49178019165992737,25.72910744330833,0.012565318705869669,0.053162187337875366,181.76606315777096,982.364128697322,53.5781327592191,13.0,25.59829851161252,0.22950382289180965,0.7914074659347534,175.61878624643026,945.2077297469216,53.23617540870752,11.0,25.863433394148185,0.21858819208784927,0.9569380283355713,170.2786799030621,923.090889405541,52.25350118485217,9.0,25.181147907614232,0.2605814884252352,0.9649531841278076,168.9215350930152,761.8282718006635,51.41205774956668,3.0,0.596930742263794,0.40306925773620605,0.596930742263794,982.364128697322,0.1869949147384318,0.0,-0.6274004
2025-07-29 14:51:00,True,33.95,54.9,25.530217436061946,30.58444459076318,14.655094904736295,52.30016020153655,55.41147796577703,90.84679244598782,420.0,872.8975758151589,602.5490897143433,602.5490897143433,0.7212388221107637,0.43052962543204265,0.2907091966787211,1.3232352701822911,0.07955322265624998,22.57026818862335,11.012469591655611,11.557798596967737,5.642567047155837,0.37884033751479584,7.0,11.080593839003672,0.3115259025351424,0.1339208366543588,80803.76815387505,0.9116250533193282,282.73647096447746,181.76606315777096,36.061941105538196,65.22386864155467,12.844528064755764,35.74691786007768,0.49178019165992737,26.39843139801943,0.012565318705869669,0.053162187337875366,181.76606315777096,997.5573738628461,51.825359382147674,13.0,25.800921649061895,0.22950382289180965,0.7914074659347534,175.61878624643026,943.1591038124494,52.58593814791103,11.0,25.948980524446295,0.21858819208784927,0.9569380283355713,170.2786799030621,920.2029225748158,51.9486560790369,9.0,25.25746596292888,0.2605814884252352,0.9649531841278076,168.9215350930152,756.9061224699609,51.10429832191765,3.0,0.596930742263794,0.40306925773620605,0.596930742263794,997.5573738628461,0.4492869362754981,0.0,-0.63976127
2025-07-29 14:52:00,True,33.9,54.8,25.659855103351575,30.605969133351685,15.357664015268728,51.861708423124774,55.14831168159192,90.56652421582459,420.0,869.8567578559696,601.3234294766219,601.3234294766219,0.7212388221107637,0.43052962543204265,0.2907091966787211,0.9259804280598957,0.055670166015624994,21.212034885074026,10.148379244787034,11.063655640286992,5.303008721268506,0.30094646686309423,7.0,12.4802988705379,0.3115259025351424,0.08432534944846655,72707.10801168343,0.8614394094037305,282.73647096447746,181.76606315777096,36.061941105538196,65.22386864155467,12.844528064755764,35.74691786007768,0.49178019165992737,26.975816152059647,0.012565318705869669,0.053162187337875366,181.76606315777096,1012.6820094312336,50.41177472109738,13.0,25.998266935655366,0.22950382289180965,0.7914074659347534,175.61878624643026,941.1515304341751,52.04954333900863,11.0,26.04947303547086,0.21858819208784927,0.9569380283355713,170.2786799030621,917.3919598129088,51.68555879589293,9.0,25.35474117983698,0.2605814884252352,0.9649531841278076,168.9215350930152,752.1849881190799,50.84327159706066,3.0,0.596930742263794,0.40306925773620605,0.596930742263794,1012.6820094312336,0.7420850766883216,0.0,-0.80483246
2025-07-29 14:53:00,True,33.85,54.7,25.798312872406605,30.630964463293836,16.0338290604686,51.49336881079349,54.9034061003636,90.3327196137367,420.0,866.9237718347906,600.1412329781145,600.1412329781145,0.7212388221107637,0.43052962543204265,0.2907091966787211,0.7021248372395833,0.042211914062499994,19.883868191776322,9.292679323186576,10.59118886858975,4.970967047944081,0.24252606387431805,7.0,13.775014945600075,0.3115259025351424,0.0580946242659133,66060.54301719308,0.8193520149251983,282.73647096447746,181.76606315777096,36.061941105538196,65.22386864155467,12.844528064755764,35.74691786007768,0.49178019165992737,27.47449138036043,0.012565318705869669,0.053162187337875366,181.76606315777096,1027.7384405471973,49.27075638272696,13.0,26.190229841723447,0.22950382289180965,0.7914074659347534,175.61878624643026,939.1850546031526,51.62006847587322,11.0,26.16112008818414,0.21858819208784927,0.9569380283355713,170.2786799030621,914.6564193097147,51.47185050136024,9.0,25.467695434273903,0.2605814884252352,0.9649531841278076,168.9215350930152,747.6563160351985,50.639156463838454,3.0,0.596930742263794,0.40306925773620605,0.596930742263794,1027.7384405471973,0.9098280081385725,0.0,-0.9758391
2025-07-29 14:54:00,True,33.8,54.6,25.942732093789065,30.65829618730813,16.63392458559816,51.19833035199526,54.67919363685757,90.14970322507962,420.0,864.0950696519101,599.001070088904,599.001070088904,0.7212388221107637,0.43052962543204265,0.2907091966787211,0.567100830078125,0.034094238281249994,18.684102217999072,8.508491435608962,10.17561078239011,4.671025554499768,0.1987107616327359,7.0,14.881986194203115,0.3115259025351424,0.04310894361883842,60691.465714375845,0.7843273895725774,282.73647096447746,181.76606315777096,36.061941105538196,65.22386864155467,12.844528064755764,35.74691786007768,0.49178019165992737,27.90564850564172,0.012565318705869669,0.053162187337875366,181.76606315777096,1042.7270670140274,48.35089130616931,13.0,26.37444056980683,0.22950382289180965,0.7914074659347534,175.61878624643026,937.2596535292699,51.29076955245999,11.0,26.27865351937017,0.21858819208784927,0.9569380283355713,170.2786799030621,911.9947282589429,51.31243355866627,9.0,25.589474044593743,0.2605814884252352,0.9649531841278076,168.9215350930152,743.3119392477578,50.497841820778554,3.0,0.596930742263794,0.40306925773620605,0.596930742263794,1042.7270670140274,0.9723634079580245,0.0,-1.2717687
2025-07-29 14:55:00,True,33.75,54.5,26.626679970177193,30.8610917337909,18.169954108436787,50.20830600333427,54.054484633815726,89.7838415740714,420.0,916.2431586924979,622.792537751264,622.792537751264,1.458146734261492,0.8622669292205115,0.5958798050409805,1.0958264160156246,0.06588134765624998,31.87410912218851,13.257534994420425,18.616574127768086,7.968527280547128,0.3373357669757421,7.0,13.958570122069993,1.8477937408613778,0.10512521840098106,76592.39925655027,0.8856046015870986,825.8623843026406,413.15751331618117,72.9073367130746,266.59427741403266,24.698032648432502,146.1109856739561,0.9311179518699646,27.44181875699144,0.44375391270160747,0.9995249509811401,413.15751331618117,1021.4966402056303,50.13077681024099,13.0,26.35402297108174,0.3766099410176205,0.9717264175415039,400.56238138880457,927.2657496985959,51.88691055710436,11.0,26.351845993895708,0.2741822177112681,0.6805462837219238,391.10181885882054,907.2779165744842,51.528106876596404,9.0,25.614399349114677,0.36360066283099607,0.8317884206771851,388.45948066774866,737.9581220974126,51.03362608378921,3.0,0.59134441614151,0.40865558385849,0.59134441614151,1021.4966402056303,0.8570972038702539,0.0,-1.8725867
2025-07-29 14:56:00,True,33.7,54.4,26.500228495932618,30.779467661242048,17.175741071690602,51.09170151284768,54.28908793466369,89.97590940450277,420.0,904.9789933903766,618.1893737030472,618.1893737030472,1.458146734261492,0.8622669292205115,0.5958798050409805,1.7496268717447911,0.10518798828124998,35.81090097630074,15.855654098958034,19.95524687734271,8.952725244075186,0.4413045209829968,7.0,11.89658756895923,1.8477937408613778,0.18999706257838217,86700.57439807491,0.9482306624977388,825.8623843026406,413.15751331618117,72.9073367130746,266.59427741403266,24.698032648432502,146.1109856739561,0.9311179518699646,26.995538197948267,0.44375391270160747,0.9995249509811401,413.15751331618117,1001.7801107469579,51.60670950043591,13.0,26.263060517654203,0.3766099410176205,0.9717264175415039,400.56238138880457,917.6938773523534,52.41840147845637,11.0,26.35644626633354,0.2741822177112681,0.6805462837219238,391.10181885882054,902.5744121397405,51.74963051687755,9.0,25.560859624825973,0.36360066283099607,0.8317884206771851,388.45948066774866,732.667994029321,51.516941571425946,3.0,0.59134441614151,0.40865558385849,0.59134441614151,1001.7801107469579,0.5370177824955232,0.0,-1.7755929
2025-07-29 14:57:00,True,33.65,54.3,26.32843380002694,30.67963033292504,16.57815164287775,51.844211632532264,54.49429992539005,90.12142976052687,420.0,894.3029342839072,613.8265425355852,613.8265425355852,1.458146734261492,0.8622669292205115,0.5958798050409805,2.4602795410156246,0.14791259765624998,37.9184484832824,17.233051232531007,20.685397250751382,9.4796121208206,0.5192810864884377,7.0,10.687141646894013,1.8477937408613778,0.2874072495887449,93268.24218394648,0.9904587043889166,825.8623843026406,413.15751331618117,72.9073367130746,266.59427741403266,24.698032648432502,146.1109856739561,0.9311179518699646,26.597699330966275,0.44375391270160747,0.9995249509811401,413.15751331618117,983.4617237795441,52.804809644878794,13.0,26.14636194447992,0.3766099410176205,0.9717264175415039,400.56238138880457,908.5296753400847,52.87527087054782,11.0,26.327380324555037,0.2741822177112681,0.6805462837219238,391.10181885882054,897.8966442720366,51.9600115871528,9.0,25.474152821805077,0.36360066283099607,0.8317884206771851,388.45948066774866,727.4542923324872,51.94029306399227,3.0,0.59134441614151,0.40865558385849,0.59134441614151,983.4617237795441,0.20129990164221512,0.0,-1.6430297
2025-07-29 14:58:00,True,33.6,54.2,26.150133217564115,30.57725003909194,16.201783901222278,52.4707365153508,54.66000325907269,90.22283903247798,420.0,884.1815580983766,609.6903856410357,609.6903856410357,1.458146734261492,0.8622669292205115,0.5958798050409805,3.1595617675781242,0.18995361328124996,39.064794133886814,17.97748589745097,21.087308236435838,9.766198533471703,0.5777635106175185,7.0,9.957892650030907,1.8477937408613778,0.38592943012831865,97521.77032153266,1.0200806738720005,825.8623843026406,413.15751331618117,72.9073367130746,266.59427741403266,24.698032648432502,146.1109856739561,0.9311179518699646,26.25667228796104,0.44375391270160747,0.9995249509811401,413.15751331618117,966.4349939258052,53.755457136727436,13.0,26.02597418884691,0.3766099410176205,0.9717264175415039,400.56238138880457,899.7588584060793,53.254260744990525,11.0,26.283220635134473,0.2741822177112681,0.6805462837219238,391.10181885882054,893.2555930756855,52.14855248382536,9.0,25.377275119038927,0.36360066283099607,0.8317884206771851,388.45948066774866,722.3278131294061,52.29981982382939,3.0,0.59134441614151,0.40865558385849,0.59134441614151,966.4349939258052,0.05748196329183445,0.0,-1.5812837
2025-07-29 14:59:00,True,33.55,54.1,25.982794840017018,30.479372471511866,15.950323655952232,52.979522910474195,54.78415114907998,90.29101884950595,420.0,874.5835255696771,605.7680960541273,605.7680960541273,1.458146734261492,0.8622669292205115,0.5958798050409805,3.800570475260416,0.22849121093749997,39.6926624335203,18.380064440692216,21.31259799282808,9.923165608380074,0.6216253287143291,7.0,9.49853339614032,1.8477937408613778,0.47722974630690124,100253.43088140534,1.0413241474874928,825.8623843026406,413.15751331618117,72.9073367130746,266.59427741403266,24.698032648432502,146.1109856739561,0.9311179518699646,25.97042778809058,0.44375391270160747,0.9995249509811401,413.15751331618117,950.6019415142371,54.49266463555345,13.0,25.911997564294378,0.3766099410176205,0.9717264175415039,400.56238138880457,891.3672754988108,53.55856269939691,11.0,26.233678832713096,0.2741822177112681,0.6805462837219238,391.10181885882054,888.6609177865455,52.310347475639304,9.0,25.281377393852633,0.36360066283099607,0.8317884206771851,388.45948066774866,717.2976177694932,52.59684691836035,3.0,0.59134441614151,0.40865558385849,0.59134441614151,950.6019415142371,0.016039917449766537,0.0,-1.6068716
2025-07-29 15:00:00,True,33.5,54.0,26.047340701709853,27.181194712982666,12.399673851716635,52.99970822990673,53.82589848688619,90.20413899523302,420.0,888.5607262487184,817.9760491246532,817.9760491246532,0.7845264608374858,0.11818222021472961,0.6663442406227562,3.9057470703124992,0.234814453125,19.985696533711632,8.31962332114462,11.666073212567012,4.996424133427908,0.6282063608278916,7.0,8.224161991868458,0.6791887062826643,0.49226141378846516,100626.46292589162,1.044446026116492,563.0760899379253,443.60795313711236,39.226323041874295,77.17267535498155,10.305607345631643,42.29564029876304,0.6085901260375977,26.6243470318388,0.019629840456235774,0.07296770811080933,443.60795313711236,968.9261729979168,52.74420963562139,15.0,25.54357654692464,0.397438280400218,0.9968615770339966,436.44658712944505,901.939391296691,53.89887820534776,13.0,25.757072736670757,0.3536274585663848,0.9983876943588257,433.30616909507256,893.5187043170649,53.0051284936225,8.0,25.847392835987964,0.013830881414647318,0.08001744747161865,433.3023457914807,721.0307061083022,50.95113466470973,3.0,0.15064147114753723,0.8493585288524628,0.15064147114753723,968.9261729979168,0.06981818354594596,0.0,-0.46344155
2025-07-29 15:01:00,True,33.5,54.1,25.672208937654133,26.863494659075556,12.2995622662331,53.413891294967456,54.24882603414213,90.26305204919387,420.0,896.6304908603812,824.8301725234007,824.8301725234007,0.7845264608374858,0.11818222021472961,0.6663442406227562,3.9867614746093745,0.23968505859374997,19.638554940881978,8.144209862832675,11.494345078049307,4.909638735220494,0.6331421349130635,7.0,8.17845497286461,0.6791887062826643,0.5038293231518243,100898.26897502814,1.0467767177836265,563.0760899379253,443.60795313711236,39.226323041874295,77.17267535498155,10.305607345631643,42.29564029876304,0.6085901260375977,27.185857164559593,0.019629840456235774,0.07296770811080933,443.60795313711236,987.1723895865812,51.334700317914894,15.0,25.246869518512266,0.397438280400218,0.9968615770339966,436.44658712944505,912.1990572081642,54.05100018559025,13.0,25.372118804013194,0.3536274585663848,0.9983876943588257,433.30616909507256,898.5103960744194,53.452912810313165,8.0,26.333153957226276,0.013830881414647318,0.08001744747161865,433.3023457914807,724.7660815300962,49.597375986138644,3.0,0.15064147114753723,0.8493585288524628,0.15064147114753723,987.1723895865812,0.2555994801508704,0.0,-0.8555563
2025-07-29 15:02:00,True,33.5,54.2,25.370992643445426,26.60847473058326,12.216343765202797,53.63180777891312,54.50466517172833,90.28978207138614,420.0,904.6004159229792,831.5994963496332,831.5994963496332,0.7845264608374858,0.11818222021472961,0.6663442406227562,4.047877604166667,0.243359375,19.331672168552185,7.972918552951583,11.358753615600598,4.832918042138046,0.6368439654769424,7.0,8.142525146866735,0.6791887062826643,0.5125740679918046,101099.68134002079,1.0485187804745812,563.0760899379253,443.60795313711236,39.226323041874295,77.17267535498155,10.305607345631643,42.29564029876304,0.6085901260375977,27.668506756944495,0.019629840456235774,0.07296770811080933,443.60795313711236,1005.340705070614,50.19658237717278,15.0,25.007448539157757,0.397438280400218,0.9968615770339966,436.44658712944505,922.1648685429057,54.05851668783044,13.0,25.060665721526796,0.3536274585663848,0.9983876943588257,433.30616909507256,903.6203241962945,53.703470265526946,8.0,26.750319797149977,0.013830881414647318,0.08001744747161865,433.3023457914807,728.5034992497932,48.47905037472178,3.0,0.15064147114753723,0.8493585288524628,0.15064147114753723,1005.340705070614,0.6094637686577805,0.0,-1.4764638
2025-07-29 15:03:00,True,33.5,54.3,25.128745468775456,26.4034533362855,12.146205169685741,53.697555853131576,54.6307254252432,90.29242768795255,420.0,912.4728575024048,838.2860217480112,838.2860217480112,0.7845264608374858,0.11818222021472961,0.6663442406227562,4.096201985677083,0.24626464843749996,19.060131924530502,7.807832348433715,11.252299576096787,4.7650329811326255,0.6396203383998516,7.0,8.113187335311283,0.6791887062826643,0.519432056243617,101243.67771780021,1.04982200722374,563.0760899379253,443.60795313711236,39.226323041874295,77.17267535498155,10.305607345631643,42.29564029876304,0.6085901260375977,28.08385209489566,0.019629840456235774,0.07296770811080933,443.60795313711236,1023.4312404452689,49.2777670907172,15.0,24.81375483312775,0.397438280400218,0.9968615770339966,436.44658712944505,931.8540718268138,53.95731666411252,13.0,24.80812363381334,0.3536274585663848,0.9983876943588257,433.30616909507256,908.8340930436012,53.799338307137305,8.0,27.108851404819855,0.013830881414647318,0.08001744747161865,433.3023457914807,732.2427211110833,47.552142385384414,3.0,0.15064147114753723,0.8493585288524628,0.15064147114753723,1023.4312404452689,0.8757302355022323,0.0,-2.1435478
2025-07-29 15:04:00,True,33.5,54.4,24.933500124115888,26.238277713117185,12.087128600419579,53.6476817550362,54.6577491980723,90.27712566256369,420.0,920.25006258155,844.8916572126178,844.8916572126178,0.7845264608374858,0.11818222021472961,0.6663442406227562,4.130313313802083,0.24831542968749998,18.817909418916255,7.649346783167065,11.16856263574919,4.704477354729064,0.6417026180920334,7.0,8.08996385103246,0.6791887062826643,0.524341129264792,101356.4651877812,1.050797572129556,563.0760899379253,443.60795313711236,39.226323041874295,77.17267535498155,10.305607345631643,42.29564029876304,0.6085901260375977,28.441754960618052,0.019629840456235774,0.07296770811080933,443.60795313711236,1041.4441235056715,48.53755790419644,15.0,24.6566105302646,0.397438280400218,0.9968615770339966,436.44658712944505,941.2826668071475,53.776380274161795,13.0,24.602839285748654,0.3536274585663848,0.9983876943588257,433.30616909507256,914.1384816885449,53.77602038981594,8.0,27.4172625401904,0.013830881414647318,0.08001744747161865,433.3023457914807,735.9835153005357,46.78196975876276,3.0,0.15064147114753723,0.8493585288524628,0.15064147114753723,1041.4441235056715,0.9693406064214143,0.0,-2.8780565
2025-07-29 15:05:00,True,33.5,54.5,26.718063905992008,30.274005819835374,15.161957415371463,50.84657893420409,53.9658550350238,90.23749627594057,420.0,990.0066053955768,692.8456739425317,692.8456739425317,1.233608298282141,0.6431156893547317,0.5904926089274093,3.7181347656249994,0.22353515624999998,34.64510579763874,15.890903391955938,18.754202405682797,8.661276449409685,0.6164054467452564,7.0,9.229156107796,2.89964843673953,0.4654756953356257,99952.21221990685,1.038836194364958,1523.908543886336,900.0,61.680414914107054,190.810789319804,4.161875490948319,104.57671025490154,0.9819931983947754,27.075523530614433,0.6549461939080322,0.9995249509811401,900.0,1014.4628785346374,51.73300110962743,15.0,24.522800819196785,0.5313465230337338,0.8280490636825562,895.9013534279201,931.207388069942,54.192983381263694,13.0,25.279471817392427,0.023685777132499846,0.059073060750961304,895.8492843836804,922.9089755409526,51.8752949587228,8.0,27.66745530467461,0.02362980420787524,0.11534520983695984,895.8381245090517,739.2024755754768,46.19540748476407,3.0,0.5213289260864258,0.4786710739135743,0.5213289260864258,1014.4628785346374,0.7694556167979526,0.0,-2.9404376
2025-07-29 15:06:00,True,33.5,54.6,25.952854375760367,29.910473416804997,15.149427154021211,52.72104269090393,54.98936046015087,90.4142309149345,420.0,971.5721244552516,684.0216211537869,684.0216211537869,1.233608298282141,0.6431156893547317,0.5904926089274093,3.433873697916666,0.20644531249999995,34.06481249611469,15.746207240051447,18.318605256063243,8.516203124028673,0.5974325682351738,7.0,9.373260460527696,2.89964843673953,0.4249296385229746,98799.1560675556,1.0297032168552158,1523.908543886336,900.0,61.680414914107054,190.810789319804,4.161875490948319,104.57671025490154,0.9819931983947754,26.075420993816234,0.6549461939080322,0.9995249509811401,900.0,989.9085965869206,54.111326365636714,15.0,24.419293949926907,0.5313465230337338,0.8280490636825562,895.9013534279201,921.2811966901648,54.52239409988804,13.0,25.859190807863445,0.023685777132499846,0.059073060750961304,895.8492843836804,931.5829655504838,50.33825891761985,8.0,27.882735483362982,0.02362980420787524,0.11534520983695984,895.8381245090517,742.359048809797,45.71011340078387,3.0,0.5213289260864258,0.4786710739135743,0.5213289260864258,989.9085965869206,0.30133468086868365,0.0,-2.5762064
2025-07-29 15:07:00,True,33.5,54.7,25.392552339228267,29.644423684913534,15.144265506227617,54.08447062499903,55.74831059154588,90.54177799284268,420.0,954.4873322971144,675.8436253438612,675.8436253438612,1.233608298282141,0.6431156893547317,0.5904926089274093,3.233469645182291,0.19439697265624994,33.62424574339492,15.629405195030536,17.994840548364387,8.40606143584873,0.5832029093526117,7.0,9.487754273811454,2.89964843673953,0.3964197400601838,97882.94160596878,1.0227579213863778,1523.908543886336,900.0,61.680414914107054,190.810789319804,4.161875490948319,104.57671025490154,0.9819931983947754,25.343338537829037,0.6549461939080322,0.9995249509811401,900.0,967.5436296019686,55.82951291721845,15.0,24.339417373563617,0.5313465230337338,0.8280490636825562,895.9013534279201,911.5566667441201,54.78338143870426,13.0,26.356221248520143,0.023685777132499846,0.059073060750961304,895.8492843836804,940.1641140989287,49.09119665403344,8.0,28.068253893820636,0.02362980420787524,0.11534520983695984,895.8381245090517,745.4566891401595,45.308977180664556,3.0,0.5213289260864258,0.4786710739135743,0.5213289260864258,967.5436296019686,0.06269673376997824,0.0,-2.8074985
2025-07-29 15:08:00,True,33.5,54.8,24.982567707930876,29.449861696950926,15.142856636704405,55.05628370719159,56.3101611767145,90.6344067327821,420.0,938.6488385067619,668.2621965120597,668.2621965120597,1.233608298282141,0.6431156893547317,0.5904926089274093,3.0913391113281246,0.18585205078124997,33.29397674561984,15.53884113873984,17.755135606879996,8.32349418640496,0.5725306651906901,7.0,9.576574720611635,2.89964843673953,0.3762161241044118,97165.31983963246,1.0174931710335933,1523.908543886336,900.0,61.680414914107054,190.810789319804,4.161875490948319,104.57671025490154,0.9819931983947754,24.807244365320287,0.6549461939080322,0.9995249509811401,900.0,947.1554039667697,57.03664865583197,15.0,24.27775782738937,0.5313465230337338,0.8280490636825562,895.9013534279201,902.0754419111016,54.99110783963288,13.0,26.782687773086064,0.023685777132499846,0.059073060750961304,895.8492843836804,948.6558262834079,48.07760658407054,8.0,28.228389113323644,0.02362980420787524,0.11534520983695984,895.8381245090517,748.4985946192755,44.978051791247026,3.0,0.5213289260864258,0.4786710739135743,0.5213289260864258,948.6558262834079,0.013671431853313721,0.0,-3.2148333
2025-07-29 15:09:00,True,33.5,54.9,24.682642465121916,29.307624529742977,15.144212750939218,55.73550908829489,56.72713651333373,90.70210539338542,420.0,923.9618473269018,661.2319586714368,661.2319586714368,1.233608298282141,0.6431156893547317,0.5904926089274093,2.9875838216145825,0.17961425781249996,33.04654471827028,15.469609802137029,17.576934916133254,8.26163617956757,0.5645264820692489,7.0,9.646242721282828,2.89964843673953,0.3615270570331797,96614.26074375346,1.013512330090436,1523.908543886336,900.0,61.680414914107054,190.810789319804,4.161875490948319,104.57671025490154,0.9819931983947754,24.414470257461108,0.6549461939080322,0.9995249509811401,900.0,928.5536297905795,57.86063345458163,15.0,24.23012971700546,0.5313465230337338,0.8280490636825562,895.9013534279201,892.869851721098,55.157598482143165,13.0,27.148934639960697,0.023685777132499846,0.059073060750961304,895.8492843836804,957.0612710098192,47.25358280568904,8.0,28.366873054847005,0.02362980420787524,0.11534520983695984,895.8381245090517,751.4877283041573,44.705892937959646,3.0,0.5213289260864258,0.4786710739135743,0.5213289260864258,957.0612710098192,0.027166524706878543,0.0,-3.6802702
2025-07-29 15:10:00,True,33.5,55.0,25.97581481928104,28.042051542615447,14.649117789410248,51.20806554314581,53.516449439577215,89.81027738130119,420.0,880.2478948874185,755.0512020667828,755.0512020667828,1.2579866153372403,0.34219768434002906,0.9157889309972113,2.2996720377604163,0.1382568359375,28.100345033596422,11.15112484355615,16.949220190040272,7.025086258399106,0.5036657479731403,7.0,9.923273611113268,1.1159956530843862,0.2650760405333838,92029.08383751991,0.9822705921191697,577.3853697120016,270.20845772937594,62.899330766862015,198.42683465257903,20.27521169136878,108.75079794089146,0.7946993112564087,24.64442560356886,0.3563309269677771,0.9820796251296997,270.20845772937594,935.0733770765604,56.87194131005558,15.0,24.569709603759787,0.3072662602153434,0.9995249509811401,260.257340551527,900.8038557449023,54.08550478003819,13.0,26.846407412858554,0.26969692833989156,0.9983364343643188,252.04033844947824,955.9193800857711,48.01143629622105,8.0,27.65855028924951,0.3246924998142282,0.9995249509811401,249.93324603800716,755.115605806842,46.300786896166535,3.0,0.2720201313495636,0.7279798686504364,0.2720201313495636,955.9193800857711,0.024761669909741536,0.0,-1.9342738
2025-07-29 15:11:00,True,33.51,55.2,25.876214308185702,27.97284585815398,14.889366329772162,51.36430968233654,53.72650855318578,89.80825905014123,420.0,884.724110620508,758.3097970082082,758.3097970082082,1.2579866153372403,0.34219768434002906,0.9157889309972113,1.883940226236979,0.11326293945312499,27.226516136267843,10.66892095475227,16.557595181515573,6.806629034066961,0.45802019740105887,7.0,10.457392392842994,1.1159956530843862,0.20808625476223552,88185.42302375085,0.9575789209946524,577.3853697120016,270.20845772937594,62.899330766862015,198.42683465257903,20.27521169136878,108.75079794089146,0.7946993112564087,24.842548720801013,0.3563309269677771,0.9820796251296997,270.20845772937594,941.3489789298428,56.07484440320447,15.0,24.8556441465705,0.3072662602153434,0.9995249509811401,260.257340551527,908.4378462695246,53.25082933808258,13.0,26.615111394230656,0.26969692833989156,0.9983364343643188,252.04033844947824,955.0165615023334,48.62053209090057,8.0,27.109940223827046,0.3246924998142282,0.9995249509811401,249.93324603800716,758.7133352621817,47.57625306134426,3.0,0.2720201313495636,0.7279798686504364,0.2720201313495636,955.0165615023334,0.023008373313093137,0.0,-1.394076
2025-07-29 15:12:00,True,33.52,55.4,25.810987884730036,27.928548479059785,15.100883994167853,51.47098807178904,53.89445856221562,89.80730975471057,420.0,889.101364757598,761.4963498999766,761.4963498999766,1.2579866153372403,0.34219768434002906,0.9157889309972113,1.6188667805989578,0.09732666015624997,26.499479701030232,10.265627291631123,16.23385240939911,6.624869925257558,0.42378603447199775,7.0,10.916065559685514,1.1159956530843862,0.17255360295911926,85100.7619982103,0.93824137922804,577.3853697120016,270.20845772937594,62.899330766862015,198.42683465257903,20.27521169136878,108.75079794089146,0.7946993112564087,25.0135892614256,0.3563309269677771,0.9820796251296997,270.20845772937594,947.3931399638083,55.43550063045275,15.0,25.097047540471877,0.3072662602153434,0.9995249509811401,260.257340551527,915.7863129035098,52.605721142033026,13.0,26.439702325746467,0.26969692833989156,0.9983364343643188,252.04033844947824,954.3356753319116,49.112182721104915,8.0,26.68643979222162,0.3246924998142282,0.9995249509811401,249.93324603800716,762.278247388189,48.58851563604475,3.0,0.2720201313495636,0.7279798686504364,0.2720201313495636,954.3356753319116,0.02176683886491825,0.0,-1.1272231
2025-07-29 15:13:00,True,33.53,55.6,25.77148623364689,27.902886646817784,15.280736083060361,51.54593118313667,54.03414872271648,89.80890746596273,420.0,893.3824315196424,764.6128803190935,764.6128803190935,1.2579866153372403,0.34219768434002906,0.9157889309972113,1.4433355712890623,0.08677368164062499,25.918241565880216,9.944474121106108,15.973767444774108,6.479560391470054,0.39811041227520194,7.0,11.295976890697826,1.1159956530843862,0.1494668994461401,82679.57562441223,0.923219935024721,577.3853697120016,270.20845772937594,62.899330766862015,198.42683465257903,20.27521169136878,108.75079794089146,0.7946993112564087,25.16107508290977,0.3563309269677771,0.9820796251296997,270.20845772937594,953.217780441751,54.926601034434654,15.0,25.30100754766839,0.3072662602153434,0.9995249509811401,260.257340551527,922.8629557480382,52.11290097924257,13.0,26.307653821896338,0.26969692833989156,0.9983364343643188,252.04033844947824,953.8606408087105,49.51215843567688,8.0,26.360353906452993,0.3246924998142282,0.9995249509811401,249.93324603800716,765.8079819281259,49.388153886847796,3.0,0.2720201313495636,0.7279798686504364,0.2720201313495636,953.8606408087105,0.020939695000368033,0.0,-0.9106319
2025-07-29 15:14:00,True,33.54,55.8,25.750606099601313,27.89071083709196,15.430965003639853,51.60219692760564,54.15600904641287,89.81344521809672,420.0,897.5699769497302,767.6613290912566,767.6613290912566,1.2579866153372403,0.34219768434002906,0.9157889309972113,1.3232352701822911,0.07955322265624998,25.46696387268378,9.698725222763166,15.768238649920615,6.366740968170945,0.37885369562760507,7.0,11.604302217790398,1.1159956530843862,0.1339232637496697,80805.23258951993,0.9116331918206573,577.3853697120016,270.20845772937594,62.899330766862015,198.42683465257903,20.27521169136878,108.75079794089146,0.7946993112564087,25.287924831581265,0.3563309269677771,0.9820796251296997,270.20845772937594,958.8340879740413,54.52563088024169,15.0,25.47329968348593,0.3072662602153434,0.9995249509811401,260.257340551527,929.6807303384079,51.74279135533728,13.0,26.208977570137964,0.26969692833989156,0.9983364343643188,252.04033844947824,953.5763733616576,49.84113713462223,8.0,26.109799489085123,0.3246924998142282,0.9995249509811401,249.93324603800716,769.3004619435321,50.018572059276245,3.0,0.2720201313495636,0.7279798686504364,0.2720201313495636,958.8340879740413,0.031355965076449006,0.0,-0.76419055
2025-07-29 15:15:00,True,33.550000000000004,56.0,25.724322005369235,30.328712907151615,17.578701328073205,51.72776623612091,55.80646828697042,90.17972505920604,420.0,907.837257472221,622.4463951492377,622.4463951492377,1.1954243444930144,0.6993381077216624,0.496086236771352,0.9252697753906248,0.05562744140624999,27.436776359421163,12.10365207981782,15.333124279603343,6.859194089855291,0.30077899771672123,7.0,14.093954941718732,1.008422029291256,0.08423938546648498,72688.77374498433,0.8613249156271179,549.6536679416714,272.2698770702521,59.77121722465073,179.1812473407137,16.705917292332998,98.20296563448497,0.7620441317558289,25.5455393530271,0.35332049025068774,0.9512731432914734,272.2698770702521,953.8936537070565,54.22545482540553,15.0,25.740004651782712,0.30922718204828453,0.9995249509811401,263.5898376685654,927.0241996300614,51.52245394094237,13.0,26.25103624298488,0.26617806682157713,0.9303305149078369,256.98557006915405,945.7081013081645,50.12910255222124,8.0,26.147969031611556,0.266698605372465,0.7636187076568604,255.5639597779191,764.8334961967655,50.22261025951894,3.0,0.5850124359130859,0.414987564086914,0.5850124359130859,953.8936537070565,0.02099616979708901,0.0,-0.7140564
