time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 15:16:00,True,33.56,56.2,25.887333387633877,30.40162063946451,18.360166900264733,51.70080301570026,55.88536951879893,90.09590045016095,420.0,902.9413197505868,620.4146418802154,620.4146418802154,1.1954243444930144,0.6993381077216624,0.496086236771352,0.7014141845703123,0.04216918945312499,25.103833171578856,10.62281834699545,14.481014824583406,6.275958292894714,0.24222297428355838,7.0,15.562275824757986,1.008422029291256,0.05800383491831568,66024.13070267889,0.8191211495356254,549.6536679416714,272.2698770702521,59.77121722465073,179.1812473407137,16.705917292332998,98.20296563448497,0.7620441317558289,25.8044691992238,0.35332049025068774,0.9512731432914734,272.2698770702521,949.1676515409889,54.072746468519995,15.0,26.001878528074275,0.30922718204828453,0.9995249509811401,263.5898376685654,924.4105590042421,51.441164374554745,13.0,26.326655360231676,0.26617806682157713,0.9303305149078369,256.98557006915405,938.1623423201553,50.43310171141293,8.0,26.220147115989366,0.266698605372465,0.7636187076568604,255.5639597779191,760.5040178460883,50.44817727032152,3.0,0.5850124359130859,0.414987564086914,0.5850124359130859,949.1676515409889,0.014258667138053278,0.0,-0.5392456
2025-07-29 15:17:00,True,33.57,56.4,26.064543837527985,30.480283181414887,19.02724143735133,51.75912131960085,55.98639763105581,90.0507554933047,420.0,898.2223398067008,618.4563238883271,618.4563238883271,1.1954243444930144,0.6993381077216624,0.496086236771352,0.5660348510742186,0.03403015136718749,23.134057208376515,9.360664819512115,13.7733923888644,5.783514302094129,0.19830595670868623,7.0,16.77760192058271,1.008422029291256,0.042991406441971663,60639.97444349866,0.7839866773520106,549.6536679416714,272.2698770702521,59.77121722465073,179.1812473407137,16.705917292332998,98.20296563448497,0.7620441317558289,26.05654591787726,0.35332049025068774,0.9512731432914734,272.2698770702521,944.6457320846763,54.056017846498335,15.0,26.252998910314222,0.30922718204828453,0.9995249509811401,263.5898376685654,921.8416289177088,51.48581769623966,13.0,26.423404690692358,0.26617806682157713,0.9303305149078369,256.98557006915405,930.9253528191936,50.76614723150023,8.0,26.313795524156262,0.266698605372465,0.7636187076568604,255.5639597779191,756.3083766407681,50.70852727636594,3.0,0.5850124359130859,0.414987564086914,0.5850124359130859,944.6457320846763,0.009825932788255602,0.0,-0.48133013
2025-07-29 15:18:00,True,33.58,56.6,26.246442063521002,30.56080941579668,19.576901012024567,51.90277948214924,56.113436387582674,90.03415795013234,420.0,893.6738551043096,616.5687593013952,616.5687593013952,1.1954243444930144,0.6993381077216624,0.496086236771352,0.4796905517578125,0.028839111328125,21.558402823075426,8.349188730503533,13.209214092571893,5.389600705768856,0.16536819352753213,7.0,17.75174947307139,1.008422029291256,0.033844699868562825,56331.33334821926,0.7549911619362712,549.6536679416714,272.2698770702521,59.77121722465073,179.1812473407137,16.705917292332998,98.20296563448497,0.7620441317558289,26.29508247343845,0.35332049025068774,0.9512731432914734,272.2698770702521,940.3181063941738,54.15916975845339,15.0,26.488427448235015,0.30922718204828453,0.9995249509811401,263.5898376685654,919.3189484659913,51.64032504821768,13.0,26.531076512355348,0.26617806682157713,0.9303305149078369,256.98557006915405,923.983998718928,51.133523652473365,8.0,26.41862287069445,0.266698605372465,0.7636187076568604,255.5639597779191,752.2429801885403,51.00885048310576,3.0,0.5850124359130859,0.414987564086914,0.5850124359130859,940.3181063941738,0.006871407904752139,0.0,-0.5238327
2025-07-29 15:19:00,True,33.59,56.8,26.425205313208085,30.640002442131358,20.02458832062364,52.12580243410457,56.26773326772464,90.03728326143553,420.0,889.2896445922395,614.7493664605471,614.7493664605471,1.1954243444930144,0.6993381077216624,0.496086236771352,0.4221276855468749,0.025378417968749997,20.33613436422329,7.570070349691687,12.766064014531604,5.084033591055823,0.14066487114166654,7.0,18.52519505699588,1.008422029291256,0.027973803462075484,52908.83647014659,0.7312898683159197,549.6536679416714,272.2698770702521,59.77121722465073,179.1812473407137,16.705917292332998,98.20296563448497,0.7620441317558289,26.515864811818293,0.35332049025068774,0.9512731432914734,272.2698770702521,936.1755124419348,54.36407546201897,15.0,26.705152306377233,0.30922718204828453,0.9995249509811401,263.5898376685654,916.8437994322122,51.88758413538538,13.0,26.64223770036547,0.26617806682157713,0.9303305149078369,256.98557006915405,917.3257273990862,51.53534665892845,8.0,26.527133233121166,0.266698605372465,0.7636187076568604,255.5639597779191,748.3042961164446,51.34897187732517,3.0,0.5850124359130859,0.414987564086914,0.5850124359130859,936.1755124419348,0.004875198693384261,0.0,-0.61752427
2025-07-29 15:20:00,True,33.6,57.0,26.592174448719742,27.955823133009847,17.417715365376797,52.38016458000173,54.24716236079175,89.66274472437681,420.0,879.4887592368476,791.0271376958116,791.0271376958116,1.7772481830223656,0.34215909092561436,1.4350890920967512,0.899686279296875,0.054089355468749996,26.81980832247892,7.978602442664084,18.841205879814837,6.70495208061973,0.2948488411347228,7.0,14.131621582282957,3.1508597015672293,0.08117705841287912,72038.18145086589,0.8572498902863961,1153.9121908367304,540.8093178228353,88.86240915111829,396.04498797002225,40.041132197272475,217.05838596700548,1.122974157333374,26.225988552861708,0.5076991669063026,0.9995249509811401,540.8093178228353,940.3080547322571,55.39115993786875,15.0,26.484936949349834,0.43477640026973385,0.9995249509811401,521.0810328378652,922.2684262963793,52.813839826059535,13.0,26.380860526669224,0.3815391318315041,0.9970415234565735,504.87384621456675,917.5021679546014,52.52677239374922,8.0,26.13592839684883,0.4532334840148251,0.9797089099884033,500.7681856255628,755.5788632802526,52.68226214485606,3.0,0.1925218403339386,0.8074781596660613,0.1925218403339386,940.3080547322571,0.006865694059650156,0.0,-1.1295599
2025-07-29 15:21:00,True,33.64,57.0,26.299617038225588,27.727993203295895,16.426471390332445,53.45366322103219,55.12786318242803,89.88816683336395,420.0,883.889373900712,794.5805379259883,794.5805379259883,1.7772481830223656,0.34215909092561436,1.4350890920967512,1.5257712809244788,0.09172973632812498,31.367816686702856,11.161693924581071,20.206122762121783,7.841954171675714,0.410486818629515,7.0,11.918340290618799,3.1508597015672293,0.16025499949535937,83857.64838853848,0.9305193393393258,1153.9121908367304,540.8093178228353,88.86240915111829,396.04498797002225,40.041132197272475,217.05838596700548,1.122974157333374,25.905120722253784,0.5076991669063026,0.9995249509811401,540.8093178228353,944.3743524581657,56.21779574136232,15.0,26.22853940503955,0.43477640026973385,0.9995249509811401,521.0810328378652,927.5216607215607,53.58335616609723,13.0,26.099830454362163,0.3815391318315041,0.9970415234565735,504.87384621456675,917.9360323017835,53.35013401067263,8.0,25.7438281242677,0.4532334840148251,0.9797089099884033,500.7681856255628,762.5037521890961,53.75831215271462,3.0,0.1925218403339386,0.8074781596660613,0.1925218403339386,944.3743524581657,0.009608324595857151,0.0,-1.2812327
2025-07-29 15:22:00,True,33.68,57.0,25.984907545530866,27.482460371116993,15.789954529292054,54.32917025594338,55.86606344690882,90.08220933432031,420.0,888.1952250176356,798.0574186616778,798.0574186616778,1.7772481830223656,0.34215909092561436,1.4350890920967512,2.2357132975260416,0.13441162109375,33.825303365928704,12.920135694992766,20.90516767093594,8.456325841482176,0.4972153017506092,7.0,10.619506064437434,3.1508597015672293,0.2562405531203925,91506.57100698235,0.9788512146480499,1153.9121908367304,540.8093178228353,88.86240915111829,396.04498797002225,40.041132197272475,217.05838596700548,1.122974157333374,25.596457015061738,0.5076991669063026,0.9995249509811401,540.8093178228353,948.3734815451887,56.846900361422506,15.0,25.9747335227127,0.43477640026973385,0.9995249509811401,521.0810328378652,932.6120266391172,54.19721782804516,13.0,25.83020941192267,0.3815391318315041,0.9970415234565735,504.87384621456675,918.6014518186488,54.01146817763712,8.0,25.382908776631783,0.4532334840148251,0.9797089099884033,500.7681856255628,769.1043182353485,54.596735972356036,3.0,0.1925218403339386,0.8074781596660613,0.1925218403339386,948.3734815451887,0.013357761857916204,0.0,-1.5426891
2025-07-29 15:23:00,True,33.72,57.0,25.68471940534273,27.24871310941802,15.372207767976944,55.01465220129529,56.46005306196615,90.23235835192052,420.0,892.4090465184511,801.4599874923176,801.4599874923176,1.7772481830223656,0.34215909092561436,1.4350890920967512,2.9591577148437502,0.1779052734375,35.11591706624217,13.881774542278208,21.23414252396396,8.778979266560542,0.5622616640914297,7.0,9.83896226789342,3.1508597015672293,0.35749786731967775,96455.2500315455,1.0123808194199275,1153.9121908367304,540.8093178228353,88.86240915111829,396.04498797002225,40.041132197272475,217.05838596700548,1.122974157333374,25.319068484394137,0.5076991669063026,0.9995249509811401,540.8093178228353,952.30483757082,57.29357807251664,15.0,25.741774811574228,0.43477640026973385,0.9995249509811401,521.0810328378652,937.5474851028384,54.66439653546116,13.0,25.58605915255608,0.3815391318315041,0.9970415234565735,504.87384621456675,919.474739120813,54.52241958459594,8.0,25.06562888704884,0.4532334840148251,0.9797089099884033,500.7681856255628,775.4037754353419,55.222620855416174,3.0,0.1925218403339386,0.8074781596660613,0.1925218403339386,952.30483757082,0.018440435409570716,0.0,-1.8360893
2025-07-29 15:24:00,True,33.76,57.0,25.415162441883894,27.0396946495623,15.086479682619306,55.525774047084674,56.91833473015878,90.34245905723466,420.0,896.5334481224857,804.7903517092673,804.7903517092673,1.7772481830223656,0.34215909092561436,1.4350890920967512,3.635699055989583,0.2185791015625,35.769578179253884,14.398285620491048,21.371292558762836,8.942394544813471,0.6110464358470452,7.0,9.353691882112976,3.1508597015672293,0.4537109952695754,99634.99537357388,1.0362709443286124,1153.9121908367304,540.8093178228353,88.86240915111829,396.04498797002225,40.041132197272475,217.05838596700548,1.122974157333374,25.078680891079106,0.5076991669063026,0.9995249509811401,540.8093178228353,956.1680925474882,57.58168839512834,15.0,25.536295828527194,0.43477640026973385,0.9995249509811401,521.0810328378652,942.3354754132768,55.00057356958258,13.0,25.37183760295356,0.3815391318315041,0.9970415234565735,504.87384621456675,920.534210690606,54.89965446449426,8.0,24.793774181671903,0.4532334840148251,0.9797089099884033,500.7681856255628,781.4233850866816,55.665654079752066,3.0,0.1925218403339386,0.8074781596660613,0.1925218403339386,956.1680925474882,0.02526713389262808,0.0,-2.103275
2025-07-29 15:25:00,True,33.8,57.0,25.252157063899304,30.402333071080974,14.346489105773736,55.9163286120905,58.057710746521316,91.61372926824728,420.0,921.7720080084725,621.1243620984092,621.1243620984092,0.7649684304097211,0.45834752462778955,0.3066209057819315,2.0154109700520833,0.12116699218749999,25.382159147583828,13.02625210799709,12.355907039586738,6.345539786895957,0.4734023156867633,7.0,10.012927371957034,0.31300174867542735,0.22596779993200555,89516.57708851855,0.9660317844608066,267.39956887738265,153.81400716649821,38.24842152048606,73.37285005599598,5.125316894317905,40.2130891457187,0.5033813714981079,25.36138457933914,0.2555434944268148,0.8497859239578247,153.81400716649821,957.879340847952,56.5078077147956,15.0,25.762337068722466,0.23376523410469066,0.9995249509811401,150.63749308055776,943.6421404323999,54.198165614139086,13.0,25.58992230547024,0.18037230413319272,0.7397305965423584,148.87016242980903,919.5423605204211,54.12559207010218,8.0,25.263525902040325,0.09528739774502296,0.28363579511642456,148.6886902721803,781.7140699797098,54.12193273325489,3.0,0.5991718173027039,0.4008281826972961,0.5991718173027039,957.879340847952,0.02902748761881612,0.0,-0.70276445
2025-07-29 15:26:00,True,33.84,57.0,25.525608258498448,30.535339649904596,15.11662871832712,54.93892736278506,57.687922344197396,91.27738123201719,420.0,922.5453046669724,621.4343211927214,621.4343211927214,0.7649684304097211,0.45834752462778955,0.3066209057819315,1.2727789306640622,0.07651977539062499,24.059455998854965,12.193859935983314,11.865596062871651,6.014863999713741,0.3701692255665518,7.0,11.522270583491157,0.31300174867542735,0.12744117712157818,79942.42626312276,0.9063115047653143,267.39956887738265,153.81400716649821,38.24842152048606,73.37285005599598,5.125316894317905,40.2130891457187,0.5033813714981079,25.62981674351261,0.2555434944268148,0.8497859239578247,153.81400716649821,959.5158908333865,55.61792007404729,15.0,25.98283504386262,0.23376523410469066,0.9995249509811401,150.63749308055776,944.900115748723,53.52744564797327,13.0,25.797568890155073,0.18037230413319272,0.7397305965423584,148.87016242980903,918.5989601928073,53.4755523172185,8.0,25.673509592608884,0.09528739774502296,0.28363579511642456,148.6886902721803,782.0046280261167,52.854192501410836,3.0,0.5991718173027039,0.4008281826972961,0.5991718173027039,959.5158908333865,0.03312836862268413,0.0,-0.39928997
2025-07-29 15:27:00,True,33.88,57.0,25.782691842770713,30.661760320135695,15.932557313859574,54.125930436767334,57.37031061690714,90.97543075586233,420.0,923.2901770081999,621.7328870195972,621.7328870195972,0.7649684304097211,0.45834752462778955,0.3066209057819315,0.891158447265625,0.05357666015625,22.607723968787365,11.272744412060792,11.334979556726573,5.651930992196841,0.2927444079763932,7.0,13.069118707914807,0.31300174867542735,0.08014778352198425,71805.4017894294,0.8557939495442497,267.39956887738265,153.81400716649821,38.24842152048606,73.37285005599598,5.125316894317905,40.2130891457187,0.5033813714981079,25.889209099791852,0.2555434944268148,0.8497859239578247,153.81400716649821,961.081112399374,54.89330320971509,15.0,26.201112580917638,0.23376523410469066,0.9995249509811401,150.63749308055776,946.1112229877594,52.97970471334897,13.0,25.998393606800676,0.18037230413319272,0.7397305965423584,148.87016242980903,917.7017782250731,52.93976152852022,8.0,26.034260128552493,0.09528739774502296,0.28363579511642456,148.6886902721803,782.2948447319573,51.814627171809036,3.0,0.5991718173027039,0.4008281826972961,0.5991718173027039,961.081112399374,0.03757053671410077,0.0,-0.24609205
2025-07-29 15:28:00,True,33.92,57.0,26.028335869248345,30.78355553793415,16.71715647545068,53.460665187652424,57.09928352459948,90.72904898313992,420.0,924.007754557674,622.0205123246974,622.0205123246974,0.7649684304097211,0.45834752462778955,0.3066209057819315,0.6761860148111979,0.0406524658203125,21.178739523534674,10.353826203915853,10.82491331961882,5.294684880883668,0.2346757947837742,7.0,14.49303296069218,0.31300174867542735,0.05515591955321803,65124.8106389556,0.8133251086367044,267.39956887738265,153.81400716649821,38.24842152048606,73.37285005599598,5.125316894317905,40.2130891457187,0.5033813714981079,26.139856912010245,0.2555434944268148,0.8497859239578247,153.81400716649821,962.578220283948,54.321268701164286,15.0,26.41627250533164,0.23376523410469066,0.9995249509811401,150.63749308055776,947.2772168611177,52.549615667142724,13.0,26.192597849000155,0.18037230413319272,0.7397305965423584,148.87016242980903,916.8486833138414,52.51178178357038,8.0,26.353155716071868,0.09528739774502296,0.28363579511642456,148.6886902721803,782.5845186838312,50.96692048691963,3.0,0.5991718173027039,0.4008281826972961,0.5991718173027039,962.578220283948,0.04235131010091423,0.0,-0.26623496
2025-07-29 15:29:00,True,33.96,57.0,26.26333135152476,30.901047837461547,17.419332835629948,52.93149287393649,56.871960806611355,90.54094705073877,420.0,924.6991198119638,622.2976310031544,622.2976310031544,0.7649684304097211,0.45834752462778955,0.3066209057819315,0.5461365763346354,0.032833862304687496,19.885439716651714,9.510474834284311,10.374964882367403,4.9713599291629285,0.19112433488931,7.0,15.710792199255863,0.31300174867542735,0.04085247255105468,59722.44947164427,0.7778832694347744,267.39956887738265,153.81400716649821,38.24842152048606,73.37285005599598,5.125316894317905,40.2130891457187,0.5033813714981079,26.379380916142875,0.2555434944268148,0.8497859239578247,153.81400716649821,964.0102813133509,53.89001979352776,15.0,26.625190884098366,0.23376523410469066,0.9995249509811401,150.63749308055776,948.3997875206735,52.23122956829223,13.0,26.37849922800658,0.18037230413319272,0.7397305965423584,148.87016242980903,916.0376398908436,52.18525552547424,8.0,26.635413664487995,0.09528739774502296,0.28363579511642456,148.6886902721803,782.8734609181206,50.28208434227383,3.0,0.5991718173027039,0.4008281826972961,0.5991718173027039,964.0102813133509,0.04746459447246563,0.0,-0.3912166
2025-07-29 15:30:00,True,34.0,57.0,26.499070841762677,27.07281823329527,16.280022371371036,52.272927215028695,53.147488086336224,89.4665033518911,420.0,908.7842190755279,871.8838309211798,871.8838309211798,1.9641694750949457,0.14828346170629153,1.815886013388654,1.3616105143229167,0.0818603515625,29.633131588600126,8.307058124579964,21.32607346402016,7.408282897150031,0.38505707305495246,7.0,12.206529955309845,4.4128938175063555,0.1388439368029457,81413.14860409648,0.9153972535301543,1463.4869648637884,714.6364594638242,98.20847375474727,483.7336270219116,45.1814125545352,265.1174576341039,1.2490872144699097,25.853274454267996,0.5836156814195048,0.9995249509811401,714.6364594638242,972.0777745825094,55.3064596714684,15.0,26.190604775151513,0.5007822615513858,0.9995249509811401,691.3074094678971,957.050781102508,53.44390389045823,13.0,25.965192113069467,0.44083274619536755,0.9985157251358032,673.3058116409817,921.9606944583908,53.34782728290494,8.0,26.140154148281525,0.43893878592868724,0.7714874148368835,669.455046909289,794.030596783401,51.647270654129606,3.0,0.07549422979354858,0.9245057702064514,0.07549422979354858,972.0777745825094,0.08892336225006656,0.0,-1.4632807
2025-07-29 15:31:00,True,33.95,56.9,26.02850812876564,26.634373401575484,15.29276018652375,53.567917979979065,54.34635436646248,89.74340738124116,420.0,917.2096406107186,879.6731817468851,879.6731817468851,1.9641694750949457,0.14828346170629153,1.815886013388654,2.582511800130208,0.15526123046874998,33.56826001545038,11.157748437260285,22.410511578190093,8.392065003862594,0.5305066266791842,7.0,10.109640859653643,4.4128938175063555,0.30448228317700426,94132.64050768845,0.996269143835748,1463.4869648637884,714.6364594638242,98.20847375474727,483.7336270219116,45.1814125545352,265.1174576341039,1.2490872144699097,25.345489924708993,0.5836156814195048,0.9995249509811401,714.6364594638242,980.09828070545,56.39090787834245,15.0,25.760456739955,0.5007822615513858,0.9995249509811401,691.3074094678971,965.6016340129988,54.39819817040718,13.0,25.557606872989044,0.44083274619536755,0.9985157251358032,673.3058116409817,928.0394093450262,54.273606224603846,8.0,25.66924297695907,0.43893878592868724,0.7714874148368835,669.455046909289,804.8731152224025,52.73279746738563,3.0,0.07549422979354858,0.9245057702064514,0.07549422979354858,980.09828070545,0.1599666002190288,0.0,-1.927872
2025-07-29 15:32:00,True,33.9,56.8,25.571246354767787,26.208268110343475,14.701218654349567,54.58264182200019,55.29260742997675,89.95641646358918,420.0,925.5601965427743,887.3933188905024,887.3933188905024,1.9641694750949457,0.14828346170629153,1.815886013388654,4.094780680338541,0.24617919921874998,35.14364560553522,12.406239543924855,22.737406061610365,8.785911401383805,0.6395937918973582,7.0,9.053240790012826,4.4128938175063555,0.5192570091615907,101244.68890488624,1.0498095597289727,1463.4869648637884,714.6364594638242,98.20847375474727,483.7336270219116,45.1814125545352,265.1174576341039,1.2490872144699097,24.897182524911223,0.5836156814195048,0.9995249509811401,714.6364594638242,988.0692899080602,57.164141526052816,15.0,25.373006318203366,0.5007822615513858,0.9995249509811401,691.3074094678971,974.0556040147446,55.10537623526793,13.0,25.189042016693087,0.44083274619536755,0.9985157251358032,673.3058116409817,934.2537246955741,54.972858971058514,8.0,25.251588067897973,0.43893878592868724,0.7714874148368835,669.455046909289,815.4230945290572,53.55817147685038,3.0,0.07549422979354858,0.9245057702064514,0.07549422979354858,988.0692899080602,0.270078203435732,0.0,-2.477828
2025-07-29 15:33:00,True,33.85,56.7,25.163202174417243,25.827644655986962,14.320571628413658,55.33327857340492,55.996998300801216,90.10511105496222,420.0,933.8364034588301,895.0447199398186,895.0447199398186,1.9641694750949457,0.14828346170629153,1.815886013388654,5.7136474609375,0.343505859375,35.62360328564005,12.886150647661498,22.737452637978553,8.905900821410013,0.7214091658109887,7.0,8.491585399484471,4.4128938175063555,0.7485500331256306,104599.0937546297,1.0870185678366693,1463.4869648637884,714.6364594638242,98.20847375474727,483.7336270219116,45.1814125545352,265.1174576341039,1.2490872144699097,24.517512731383516,0.5836156814195048,0.9995249509811401,714.6364594638242,995.9886456280714,57.667101013530505,15.0,25.038945661856797,0.5007822615513858,0.9995249509811401,691.3074094678971,982.4156652054779,55.592430000155076,13.0,24.86902302635835,0.44083274619536755,0.9985157251358032,673.3058116409817,940.5854214601173,55.46867470966309,8.0,24.89340006472019,0.43893878592868724,0.7714874148368835,669.455046909289,825.7006791866514,54.15328792895544,3.0,0.07549422979354858,0.9245057702064514,0.07549422979354858,995.9886456280714,0.41719971313864035,0.0,-2.9836595
2025-07-29 15:34:00,True,33.8,56.6,24.81334929127718,25.500775298337725,14.055402235881322,55.8508339073982,56.486467579493564,90.20165029452224,420.0,942.0387915641824,902.6278750726894,902.6278750726894,1.9641694750949457,0.14828346170629153,1.815886013388654,7.262870279947916,0.43664550781249994,35.60257839877761,12.987042084024683,22.615536314752926,8.900644599694402,0.7827706962462115,7.0,8.172726886890944,4.4128938175063555,0.9606286863775254,105600.94200241126,1.113557470486539,1463.4869648637884,714.6364594638242,98.20847375474727,483.7336270219116,45.1814125545352,265.1174576341039,1.2490872144699097,24.20222587003142,0.5836156814195048,0.9995249509811401,714.6364594638242,1003.854504120835,57.948831723758445,15.0,24.75691088780138,0.5007822615513858,0.9995249509811401,691.3074094678971,990.6845381437721,55.89387787083508,13.0,24.596552075217524,0.44083274619536755,0.9985157251358032,673.3058116409817,947.0179574453656,55.79066738520816,8.0,24.59115910462569,0.43893878592868724,0.7714874148368835,669.455046909289,835.7242540254573,54.55310043682857,3.0,0.07549422979354858,0.9245057702064514,0.07549422979354858,1003.854504120835,0.57961878765634,0.0,-3.5932434
2025-07-29 15:35:00,True,33.75,56.5,24.49509826369008,30.077317337120803,13.211430509488963,56.18237408675192,58.01398548506923,91.95864918507526,420.0,944.9898810366623,630.1403204263273,630.1403204263273,0.6739692971654355,0.40419624214161737,0.26977305502381815,3.5035176595052078,0.21063232421874997,23.47031938317554,12.035026952536986,11.435292430638553,5.867579845793885,0.602195510986138,7.0,8.602648962853069,0.23784820520281758,0.43484951273907874,99095.7902064385,1.0320094285573924,230.90426478858825,142.735225258485,33.69846485827178,56.9545715256725,6.1309102353592095,31.21480575267523,0.4530937671661377,24.682769662660053,0.21257322964034275,0.7060055732727051,142.735225258485,1006.7152398153484,56.2579021187505,15.0,25.377813623059428,0.10173053411402666,0.26568710803985596,140.1294427540939,999.5957717147181,54.00907557809816,13.0,24.860542710962992,0.19891058009569304,0.9981033802032471,137.12081201521718,944.1813675894357,54.754196799032485,8.0,24.914362618913195,0.160754953315373,0.651038646697998,136.6043150231258,832.3677956639903,53.35636929252768,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1006.7152398153484,0.6363607507412722,0.0,-1.431627
2025-07-29 15:36:00,True,33.7,56.4,24.895387431690175,30.20573613894295,13.77808199070579,54.777439544609365,57.37567210711332,91.58356757158099,420.0,945.5995012928165,630.3843361694759,630.3843361694759,0.6739692971654355,0.40419624214161737,0.26977305502381815,1.9578481038411457,0.11770629882812499,22.566482705554186,11.42831777806775,11.138164927486436,5.641620676388547,0.46676412204108286,7.0,9.757456036812712,0.23784820520281758,0.2181148220008076,88946.05947406749,0.9624010330279489,230.90426478858825,142.735225258485,33.69846485827178,56.9545715256725,6.1309102353592095,31.21480575267523,0.4530937671661377,25.09974933958143,0.21257322964034275,0.7060055732727051,142.735225258485,1009.4595772633863,54.89222149012711,15.0,25.91176994073327,0.10173053411402666,0.26568710803985596,140.1294427540939,1008.3164031721698,52.49022597166086,13.0,25.099097589953207,0.19891058009569304,0.9981033802032471,137.12081201521718,941.4715856276414,53.88350917356929,8.0,25.199503379851866,0.160754953315373,0.651038646697998,136.6043150231258,829.1328020910578,52.35715729859783,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1009.4595772633863,0.6874657840193322,0.0,-1.051181
2025-07-29 15:37:00,True,33.65,56.3,25.245918617723863,30.31439463541954,14.455955291921539,53.62408194929033,56.824890366393774,91.21141985778819,420.0,946.2100359707542,630.6287179327965,630.6287179327965,0.6739692971654355,0.40419624214161737,0.26977305502381815,1.2443528238932293,0.074810791015625,21.448828672567963,10.696598846779061,10.752229825788906,5.362207168141991,0.36519058033229146,7.0,11.12366864683952,0.23784820520281758,0.12381780682445723,79443.81615123729,0.9032325026263164,230.90426478858825,142.735225258485,33.69846485827178,56.9545715256725,6.1309102353592095,31.21480575267523,0.4530937671661377,25.4696461835203,0.21257322964034275,0.7060055732727051,142.735225258485,1012.0926901732463,53.788602969000124,15.0,26.375144052114752,0.10173053411402666,0.26568710803985596,140.1294427540939,1016.850622937556,51.2633160603985,13.0,25.32132030153619,0.19891058009569304,0.9981033802032471,137.12081201521718,938.8833912228419,53.154684147500085,8.0,25.456824575810643,0.160754953315373,0.651038646697998,136.6043150231258,826.0151733711485,51.523696839205755,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1016.850622937556,0.8028524599195106,0.0,-0.87362665
2025-07-29 15:38:00,True,33.6,56.2,25.559490124317655,30.408365223570545,15.175563607515736,52.67767958652178,56.3462165009532,90.87538390578831,420.0,946.8212307865796,630.8733639328049,630.8733639328049,0.6739692971654355,0.40419624214161737,0.26977305502381815,0.8755240885416665,0.05263671874999999,20.22669302091364,9.898653778286475,10.328039242627169,5.05667325522841,0.28901042405069793,7.0,12.526885940280906,0.23784820520281758,0.07828826812594072,71391.92866282447,0.8531976730197206,230.90426478858825,142.735225258485,33.69846485827178,56.9545715256725,6.1309102353592095,31.21480575267523,0.4530937671661377,25.8029826436156,0.21257322964034275,0.7060055732727051,142.735225258485,1014.6195186548853,52.903335335554644,15.0,26.78025128574888,0.10173053411402666,0.26568710803985596,140.1294427540939,1025.2025273979716,50.27398705880529,13.0,25.53192508284095,0.19891058009569304,0.9981033802032471,137.12081201521718,936.4117754952973,52.552713928992304,8.0,25.692576045056455,0.160754953315373,0.651038646697998,136.6043150231258,823.0109450831899,50.834095565895275,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1025.2025273979716,0.8909236479273887,0.0,-0.77215666
2025-07-29 15:39:00,True,33.55,56.1,25.84416172522026,30.490845702812067,15.8656464506699,51.90719006117348,55.92924547384697,90.59563684935866,420.0,947.4328383154852,631.118175131538,631.118175131538,0.6739692971654355,0.40419624214161737,0.26977305502381815,0.6673028564453125,0.040118408203125,19.0218993959506,9.105822523514668,9.916076872435934,4.75547484898765,0.2318753068395028,7.0,13.81953267761536,0.23784820520281758,0.05414990585587738,64788.10096158431,0.8111507442844612,230.90426478858825,142.735225258485,33.69846485827178,56.9545715256725,6.1309102353592095,31.21480575267523,0.4530937671661377,26.1053280856214,0.21257322964034275,0.7060055732727051,142.735225258485,1017.0447796884728,52.204572939224335,15.0,27.135969987317452,0.10173053411402666,0.26568710803985596,140.1294427540939,1033.376121025726,49.481222725740984,13.0,25.73194704903551,0.19891058009569304,0.9981033802032471,137.12081201521718,934.0519324024827,52.06711068540372,8.0,25.9096394098564,0.160754953315373,0.651038646697998,136.6043150231258,820.1162838215214,50.27213779605627,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,1033.376121025726,0.9416592917558052,0.0,-0.72830826
2025-07-29 15:40:00,True,33.5,56.0,26.231044544146023,30.507711359043952,18.44692704128169,51.00639621011417,55.387554211959575,89.99349840473204,420.0,953.2664726527984,641.2578880704002,641.2578880704002,1.8618075368141356,1.0893239386238984,0.7724835981902372,1.4987664794921876,0.090106201171875,38.67487473631857,16.08528643876286,22.58958829755571,9.668718684079643,0.4065226215681113,7.0,13.173318194469223,3.647158171205848,0.15671504361752067,83482.84575100862,0.9281934489639758,1275.2004060972117,602.3680476360333,93.0903768407068,434.6282306500093,43.540202150271284,238.2045098566611,1.1777929067611694,25.967779726574307,0.5358155724153562,0.9995249509811401,602.3680476360333,995.4996053973285,53.48956437247432,15.0,26.86789599657144,0.45903314141219914,0.9995249509811401,580.8465657997601,1013.5556663763881,50.935363032297396,13.0,25.719525686631485,0.39047776443680166,0.9019069075584412,563.3654887626603,920.9749417296388,52.784534333768484,8.0,25.70091132723005,0.47648105854977885,0.9727181196212769,558.827845485762,806.3515585914229,51.691338168578284,3.0,0.5850894451141357,0.41491055488586426,0.5850894451141357,1013.5556663763881,0.7557722466967906,0.0,-2.2900283
2025-07-29 15:41:00,True,33.46,55.8,26.06934112611309,30.416734554660614,17.428566913355144,52.25291140134948,55.6887798509741,90.19130103813158,420.0,935.9137711783151,634.0580690728535,634.0580690728535,1.8618075368141356,1.0893239386238984,0.7724835981902372,2.6621048990885416,0.16004638671875,43.911686506490064,19.585129292078133,24.326557214411924,10.977921626622516,0.5375081076145677,7.0,10.946196170948852,3.647158171205848,0.31562278526650794,94659.39221367952,0.9998620831928624,1275.2004060972117,602.3680476360333,93.0903768407068,434.6282306500093,43.540202150271284,238.2045098566611,1.1777929067611694,25.75462136180054,0.5358155724153562,0.9995249509811401,602.3680476360333,975.5305053715365,54.57139368643658,15.0,26.568326850994225,0.45903314141219914,0.9995249509811401,580.8465657997601,994.9255824604612,52.15456847466922,13.0,25.62967297617838,0.39047776443680166,0.9019069075584412,563.3654887626603,908.3765475142003,53.421148477967584,8.0,25.442886094267596,0.47648105854977885,0.9727181196212769,558.827845485762,793.2358440884088,52.878776931752725,3.0,0.5850894451141357,0.41491055488586426,0.5850894451141357,994.9255824604612,0.3958306363362191,0.0,-2.4273887
2025-07-29 15:42:00,True,33.42,55.6,25.849256423081528,30.301965188669488,16.855905847176796,53.30444957944853,55.94271163956619,90.33374311399078,420.0,919.574615576622,627.2787809557885,627.2787809557885,1.8618075368141356,1.0893239386238984,0.7724835981902372,4.0308219401041665,0.24233398437499998,46.47149400775131,21.28731553757546,25.18417847017585,11.617873501937828,0.6357472221494099,7.0,9.75814274698966,3.647158171205848,0.5101006644098625,101037.54929306291,1.0480031876662892,1275.2004060972117,602.3680476360333,93.0903768407068,434.6282306500093,43.540202150271284,238.2045098566611,1.1777929067611694,25.5319620694457,0.5358155724153562,0.9995249509811401,602.3680476360333,957.0108110493759,55.45878044463402,15.0,26.28517254857115,0.45903314141219914,0.9995249509811401,580.8465657997601,977.413288283557,53.15663050587288,13.0,25.51380687069022,0.39047776443680166,0.9019069075584412,563.3654887626603,896.2514971981477,53.97119589277093,8.0,25.189324787435954,0.47648105854977885,0.9727181196212769,558.827845485762,780.7462637304099,53.85624537930356,3.0,0.5850894451141357,0.41491055488586426,0.5850894451141357,977.413288283557,0.13213340246717914,0.0,-2.5329874
2025-07-29 15:43:00,True,33.38,55.4,25.626171160694796,30.18608283757228,16.511839530858094,54.173297698254,56.13575275845236,90.42713791518287,420.0,904.1877001903608,620.8945873548931,620.8945873548931,1.8618075368141356,1.0893239386238984,0.7724835981902372,5.445020751953125,0.32735595703125,47.7403798202305,22.128817716067758,25.611562104162743,11.935094955057625,0.7094265580505417,7.0,9.09753902105259,3.647158171205848,0.7109247721294298,104242.45635143599,1.0817059750417355,1275.2004060972117,602.3680476360333,93.0903768407068,434.6282306500093,43.540202150271284,238.2045098566611,1.1777929067611694,25.32645823491093,0.5358155724153562,0.9995249509811401,602.3680476360333,939.8249302300976,56.16671094085823,15.0,26.035443422495565,0.45903314141219914,0.9995249509811401,580.8465657997601,960.9506471704071,53.962777133245275,13.0,25.395296633288435,0.39047776443680166,0.9019069075584412,563.3654887626603,884.5929698367866,54.433835448165546,8.0,24.96078819014488,0.47648105854977885,0.9727181196212769,558.827845485762,768.8597358879956,54.64517486063977,3.0,0.5850894451141357,0.41491055488586426,0.5850894451141357,960.9506471704071,0.03717938286588761,0.0,-2.689063
2025-07-29 15:44:00,True,33.34,55.2,25.422114046935533,30.07810452050384,16.288463196212952,54.874954628371796,56.267098683291074,90.48510870292036,420.0,889.6956214062944,614.8816709051465,614.8816709051465,1.8618075368141356,1.0893239386238984,0.7724835981902372,6.773941243489582,0.4072509765624999,48.360951168656555,22.533251072242948,25.8277000964136,12.090237792164139,0.7646860599763905,7.0,8.707957764449215,3.647158171205848,0.8947819164839075,105462.07243934304,1.105847473683264,1275.2004060972117,602.3680476360333,93.0903768407068,434.6282306500093,43.540202150271284,238.2045098566611,1.1777929067611694,25.14669177641295,0.5358155724153562,0.9995249509811401,602.3680476360333,923.8673136561414,56.71708146404371,15.0,25.82237013950709,0.45903314141219914,0.9995249509811401,580.8465657997601,945.4737002708652,54.59841439723559,13.0,25.284049563765915,0.39047776443680166,0.9019069075584412,563.3654887626603,873.3928273719969,54.81417401026666,8.0,24.762786988023777,0.47648105854977885,0.9727181196212769,558.827845485762,757.5531480576911,55.270127273898204,3.0,0.5850894451141357,0.41491055488586426,0.5850894451141357,945.4737002708652,0.010520447970138428,0.0,-2.877109
2025-07-29 15:45:00,True,33.300000000000004,55.0,25.42130393667599,30.168592488524553,13.67021508094276,55.35839165818026,56.24349873597313,91.29775951724957,420.0,913.5309057882063,617.5480793607652,617.5480793607652,0.7739532327627346,0.46415910871866534,0.3097941240440693,3.308798828125,0.19892578125,25.463644221537493,12.618057856420274,12.845586365117219,6.365911055384373,0.5886320337837723,7.0,8.841085309406814,0.381316486329117,0.4071233866331695,98237.25429451914,1.0254176909023323,322.49012083767326,206.22058853336225,38.69766163813673,75.1065478833964,4.81449501407613,41.16326820012079,0.5266449451446533,25.38256687430938,0.2513299184513778,0.692129909992218,206.22058853336225,927.3629148564513,55.73761272003743,15.0,25.873827707927024,0.27128773034340636,0.9995249509811401,202.87734551803294,944.0005028668011,54.145266196177545,13.0,25.33815423103087,0.24118872072192887,0.9995249509811401,201.40815131701626,870.9313646356883,54.3710781727525,8.0,25.394417820719287,0.010146863246021544,0.09653565287590027,201.40609351928612,760.6551852488295,53.3378173903751,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,944.0005028668011,0.009316346106713055,0.0,-0.75748837
2025-07-29 15:46:00,True,33.26,54.8,25.541079627640933,30.191911023166945,14.270078385827498,54.72172664240911,55.862092306657594,90.98021062153339,420.0,913.4232606317944,617.5049916966448,617.5049916966448,0.7739532327627346,0.46415910871866534,0.3097941240440693,1.8718591308593748,0.11253662109374998,24.20235130898055,11.805660944757408,12.396690364223138,6.050587827245137,0.45659151413930854,7.0,10.093200819904908,0.381316486329117,0.2064591617475034,88060.5767932599,0.9567866678429506,322.49012083767326,206.22058853336225,38.69766163813673,75.1065478833964,4.81449501407613,41.16326820012079,0.5266449451446533,25.603694317140995,0.2513299184513778,0.692129909992218,206.22058853336225,930.6743482978562,54.91089701253031,15.0,25.947766430520833,0.27128773034340636,0.9995249509811401,202.87734551803294,942.6072568236818,53.72102416165178,13.0,25.410294941916533,0.24118872072192887,0.9995249509811401,201.40815131701626,868.5902510514615,53.96110930364243,8.0,25.938075523440457,0.010146863246021544,0.09653565287590027,201.40609351928612,763.7455663463834,51.75265575596678,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,942.6072568236818,0.00830359389254657,0.0,-0.47885987
2025-07-29 15:47:00,True,33.22,54.6,25.66841362196,30.21818080872728,14.972027062403413,54.1577272265038,55.500452090002916,90.66850052617987,420.0,913.3211862779606,617.4641338854816,617.4641338854816,0.7739532327627346,0.46415910871866534,0.3097941240440693,1.201713663736979,0.07224731445312499,22.73083637995781,10.860227540917787,11.870608839040024,5.682709094989453,0.3575611244059608,7.0,11.52520371371214,0.381316486329117,0.11841580447216786,78673.6317839452,0.8984731123248673,322.49012083767326,206.22058853336225,38.69766163813673,75.1065478833964,4.81449501407613,41.16326820012079,0.5266449451446533,25.81813501434894,0.2513299184513778,0.692129909992218,206.22058853336225,933.8113149416399,54.21825445370367,15.0,26.045465959601817,0.27128773034340636,0.9995249509811401,202.87734551803294,941.2896172410296,53.335697580174944,13.0,25.50210172827352,0.24118872072192887,0.9995249509811401,201.40815131701626,866.3636082870587,53.59239670105581,8.0,26.406638830424185,0.010146863246021544,0.09653565287590027,201.40609351928612,766.8243393454719,50.4464027683712,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,941.2896172410296,0.007446536182719672,0.0,-0.37627444
2025-07-29 15:48:00,True,33.18,54.4,25.807048943905766,30.2488857497321,15.695412297915546,53.66635492051846,55.15797164224183,90.39435286168234,420.0,913.2244787391627,617.425424276164,617.425424276164,0.7739532327627346,0.46415910871866534,0.3097941240440693,0.8524278767903644,0.051248168945312485,21.197546511088746,9.866256438172925,11.331290072915817,5.299386627772186,0.28328833210594995,7.0,12.949105506677013,0.381316486329117,0.0755415404741041,70753.62920041762,0.8491862808384036,322.49012083767326,206.22058853336225,38.69766163813673,75.1065478833964,4.81449501407613,41.16326820012079,0.5266449451446533,26.028375795899326,0.2513299184513778,0.692129909992218,206.22058853336225,936.7830065547208,53.64959102136412,15.0,26.163601900364174,0.27128773034340636,0.9995249509811401,202.87734551803294,940.0434774836565,53.00176207244329,13.0,25.61102588895579,0.24118872072192887,0.9995249509811401,201.40815131701626,864.2458464465426,53.27544970872541,8.0,26.81096879460751,0.010146863246021544,0.09653565287590027,201.40609351928612,769.8915518965222,49.36649205643029,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,940.0434774836565,0.006716980756717949,0.0,-0.36110577
2025-07-29 15:49:00,True,33.14,54.2,25.955976016844883,30.283629128771636,16.36987479038789,53.251798527531626,54.836778296214995,90.17198507409687,420.0,913.1329420732545,617.3887844379509,617.3887844379509,0.7739532327627346,0.46415910871866534,0.3097941240440693,0.6534451293945311,0.03928527832031249,19.743366976554288,8.910160255595311,10.833206720958977,4.935841744138572,0.2275837378809418,7.0,14.22829404121099,0.381316486329117,0.052601399975735985,64270.060103655735,0.8077930303374141,322.49012083767326,206.22058853336225,38.69766163813673,75.1065478833964,4.81449501407613,41.16326820012079,0.5266449451446533,26.232895656808353,0.2513299184513778,0.692129909992218,206.22058853336225,939.5981323832325,53.197767027548224,15.0,26.295683978419532,0.27128773034340636,0.9995249509811401,202.87734551803294,938.864956047479,52.72966289773968,13.0,25.731609711060724,0.24118872072192887,0.9995249509811401,201.40815131701626,862.2316498794676,53.0190811103864,8.0,27.16021944464412,0.010146863246021544,0.09653565287590027,201.40609351928612,772.9472513130897,48.47183191058379,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,939.5981323832325,0.006473852759524009,0.0,-0.37200674
2025-07-29 15:50:00,True,33.1,54.0,26.462444628987964,28.588173578795818,17.45770097383125,51.63425973906074,53.35781808537193,89.5171893988866,420.0,881.8703740315002,735.054981654478,735.054981654478,1.9276137538374034,0.6127333241808706,1.3148804296565328,1.2038456217447913,0.07237548828124998,31.53334302384412,9.94935943132375,21.583983592520372,7.88333575596103,0.3579289702407692,7.0,13.266469579789758,4.470978887149272,0.11868185830394407,78710.75323805648,0.8987037394099058,1512.9805418878443,791.7447709934264,96.38068769187018,465.89537222010654,41.757470983378084,255.34093498299268,1.241295337677002,25.81713854749209,0.6140301493429395,0.9984713792800903,791.7447709934264,933.3437234671321,54.80855708308895,15.0,26.006502463723674,0.5287308493100293,0.9995249509811401,770.6241917528149,933.6426479460697,53.915219882347344,13.0,25.91187319406173,0.2229643190877408,0.23603153228759766,756.297443831286,866.4571305577219,52.721743863687905,8.0,26.392507298833408,0.5618884360966938,0.9981135129928589,749.9873000100483,772.0489953581312,50.95741104100872,3.0,0.31787142157554626,0.6821285784244537,0.31787142157554626,933.6426479460697,0.003951190492797513,0.0,-1.5587746
2025-07-29 15:51:00,True,33.06,54.0,26.047754269759753,28.29321206884906,16.660762182092625,53.18381486395265,54.38874155403606,89.7642166040738,420.0,878.6725449862099,732.8736510737696,732.8736510737696,1.9276137538374034,0.6127333241808706,1.3148804296565328,1.8647526041666664,0.11210937499999998,35.24031300173455,12.682905386843284,22.557407614891265,8.810078250433637,0.45568789451063973,7.0,11.5210806363961,4.470978887149272,0.2054882238642643,87980.46323498536,0.9562849401890547,1512.9805418878443,791.7447709934264,96.38068769187018,465.89537222010654,41.757470983378084,255.34093498299268,1.241295337677002,25.411487339274796,0.6140301493429395,0.9984713792800903,791.7447709934264,927.600771066794,56.08579156585966,15.0,25.703227865878198,0.5287308493100293,0.9995249509811401,770.6241917528149,928.7502672630732,54.877474731234955,13.0,26.02335941951149,0.2229643190877408,0.23603153228759766,756.297443831286,870.3905749529832,52.51647014839704,8.0,25.72672250034107,0.5618884360966938,0.9981135129928589,749.9873000100483,771.0080774793245,52.9480272680027,3.0,0.31787142157554626,0.6821285784244537,0.31787142157554626,928.7502672630732,0.0026317324337228228,0.0,-1.8476949
2025-07-29 15:52:00,True,33.02,54.0,25.654173328037263,28.012754031442412,16.135442685211363,54.41626764681027,55.21894093010382,89.96432007906418,420.0,875.6527696448592,730.8137760130129,730.8137760130129,1.9276137538374034,0.6127333241808706,1.3148804296565328,2.5654561360677084,0.15423583984375,37.266215152770705,14.233977230909066,23.03223792186164,9.316553788192676,0.5290070877130426,7.0,10.475156854720087,4.470978887149272,0.30210728866733133,94019.32696526582,0.9954965507119056,1512.9805418878443,791.7447709934264,96.38068769187018,465.89537222010654,41.757470983378084,255.34093498299268,1.241295337677002,25.046367394502262,0.6140301493429395,0.9984713792800903,791.7447709934264,922.3204600865495,57.06376957241499,15.0,25.41778379464227,0.5287308493100293,0.9995249509811401,770.6241917528149,924.165241009834,55.63141342272901,13.0,26.090769066305278,0.2229643190877408,0.23603153228759766,756.297443831286,874.0508599033343,52.37267442668628,8.0,25.16743091451909,0.5618884360966938,0.9981135129928589,749.9873000100483,769.8544211094287,54.50207061135912,3.0,0.31787142157554626,0.6821285784244537,0.31787142157554626,924.165241009834,0.0017974930054989497,0.0,-2.2493885
2025-07-29 15:53:00,True,32.980000000000004,54.0,25.304338062766085,27.76212969568545,15.777896062670559,55.368345377620024,55.86759075765196,90.11640596465227,420.0,872.8002125982694,728.8679653299478,728.8679653299478,1.9276137538374034,0.6127333241808706,1.3148804296565328,3.2448400878906245,0.19508056640624996,38.35102391127787,15.111444489596373,23.239579421681498,9.587755977819468,0.5839964826148448,7.0,9.827531050733798,4.470978887149272,0.39802149860864416,97934.06019454142,1.0231474692178708,1512.9805418878443,791.7447709934264,96.38068769187018,465.89537222010654,41.757470983378084,255.34093498299268,1.241295337677002,24.731559414372242,0.6140301493429395,0.9984713792800903,791.7447709934264,917.4591504091616,57.78313123001483,15.0,25.163364676709097,0.5287308493100293,0.9995249509811401,770.6241917528149,919.866637736586,56.19896202052399,13.0,26.12964653073439,0.2229643190877408,0.23603153228759766,756.297443831286,877.4556625671308,52.268816272811456,8.0,24.706467924369043,0.5618884360966938,0.9981135129928589,749.9873000100483,768.6137054857269,55.682563563855126,3.0,0.31787142157554626,0.6821285784244537,0.31787142157554626,919.866637736586,0.0012569866550433274,0.0,-2.5810635
2025-07-29 15:54:00,True,32.940000000000005,54.0,25.004401256205288,27.54548461144242,15.525130762240801,56.07972110595131,56.35887620692307,90.22760127198362,420.0,870.104761235019,727.0293209233217,727.0293209233217,1.9276137538374034,0.6127333241808706,1.3148804296565328,3.857422688802084,0.23190917968750002,38.9062453308816,15.596622328733911,23.309623002147692,9.7265613327204,0.6252385287911965,7.0,9.412936031358624,4.470978887149272,0.48537107829578163,100460.92953108436,1.0430401946285328,1512.9805418878443,791.7447709934264,96.38068769187018,465.89537222010654,41.757470983378084,255.34093498299268,1.241295337677002,24.466599621520587,0.6140301493429395,0.9984713792800903,791.7447709934264,912.977792610717,58.287381378873334,15.0,24.943319479234038,0.5287308493100293,0.9995249509811401,770.6241917528149,915.8350434567385,56.60641013379062,13.0,26.149878750008767,0.2229643190877408,0.23603153228759766,756.297443831286,880.6215377057858,52.190241872426,8.0,24.330704263082538,0.5618884360966938,0.9981135129928589,749.9873000100483,767.3079052248385,56.55300584683371,3.0,0.31787142157554626,0.6821285784244537,0.31787142157554626,915.8350434567385,0.0008986244012004924,0.0,-2.9947782
2025-07-29 15:55:00,True,32.900000000000006,54.0,25.110557886879715,29.757901588756308,13.459090274125577,55.88205307778418,55.68327805981442,91.08405827038034,420.0,902.8458942671758,616.0089067924658,616.0089067924658,0.6788272255604189,0.4032606649603703,0.2755665606000486,2.112059733072916,0.12697753906249998,21.549321040676805,10.4188597148454,11.130461325831403,5.387330260169201,0.48404638539487665,7.0,9.44090632530724,0.23620568173861445,0.2391815336217682,90415.31044473873,0.971800816197731,227.60838836922204,138.16370914206405,33.94136127802094,57.778580518004674,3.2138888221092543,31.66641621949285,0.45367196202278137,24.813476108873648,0.25162194534442955,0.9505860805511475,138.16370914206405,916.9456548327464,56.89166703734021,15.0,25.261757093782375,0.22206020155089515,0.9995249509811401,135.92980974866416,918.8858169196288,55.36808578157269,13.0,26.138826673592646,0.19742699864217772,0.9995249509811401,134.95101089732543,880.0422698944218,52.020408504886085,8.0,25.01975390462182,0.0077180800229164105,0.06345495581626892,134.9498203199548,770.4439342304986,54.38074107742048,3.0,0.5940549373626709,0.40594506263732916,0.5940549373626709,918.8858169196288,0.0011584476812289764,0.0,-0.72864956
