time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 16:35:00,True,32.1,54.0,25.820231487259647,29.439170467873517,16.28420393482508,53.910014073249016,54.70586387420984,90.01632382117837,420.0,853.6606621757611,604.7167986591068,604.7167986591068,1.0426190331637368,0.5985177649952104,0.44410126816852646,0.945878702799479,0.05686645507812499,23.967338497783388,10.169426298867181,13.797912198916206,5.991834624445847,0.3054842980568741,7.0,13.061890410236625,0.637183968026732,0.086723253230879,73201.6115540052,0.8645297548511948,397.78360309459777,186.7810573292355,52.130951658186845,136.30119432965577,13.730674694688958,74.70191050318162,0.6589745283126831,25.88348682146728,0.2983669966397902,0.9995249509811401,186.7810573292355,911.0365524316638,54.78857986701888,12.0,25.958220860110167,0.2555352956144824,0.9995249509811401,180.0010455278699,857.1375175535187,53.56643440968553,8.0,26.04070192208878,0.22446520542358653,0.9995249509811401,174.44602488512618,862.9851606689856,53.42849584016209,7.0,25.626184031135015,0.2642515354858777,0.9677585363388062,173.05038263454654,762.5540462697377,53.05489854799698,3.0,0.5740522146224976,0.42594778537750244,0.5740522146224976,911.0365524316638,0.0006026201866777455,0.0,-0.3934013
2025-07-29 16:36:00,True,32.059999999999995,54.2,25.870436845892744,29.437450581354387,16.96719594895572,53.76086617091145,54.767248544099324,89.92658392438759,420.0,849.8486213171525,603.0930682976139,603.0930682976139,1.0426190331637368,0.5985177649952104,0.44410126816852646,0.713850606282552,0.0429168701171875,22.062935564477787,8.983200387371854,13.079735177105933,5.515733891119447,0.24590995400139198,7.0,14.394004016277151,0.637183968026732,0.05942212110503309,66460.15436944235,0.8219198154519103,397.78360309459777,186.7810573292355,52.130951658186845,136.30119432965577,13.730674694688958,74.70191050318162,0.6589745283126831,25.979401592699542,0.2983669966397902,0.9995249509811401,186.7810573292355,907.616652138113,54.62731866050174,12.0,26.04848735897184,0.2555352956144824,0.9995249509811401,180.0010455278699,854.0146328374678,53.41006760839585,8.0,26.09971103237173,0.22446520542358653,0.9995249509811401,174.44602488512618,859.893336547561,53.35123622225926,7.0,25.67975852159776,0.2642515354858777,0.9677585363388062,173.05038263454654,757.5041427352364,52.98919873763231,3.0,0.5740522146224976,0.42594778537750244,0.5740522146224976,907.616652138113,0.00045325046833803403,0.0,-0.2802748
2025-07-29 16:37:00,True,32.019999999999996,54.4,25.946290738455843,29.44653092601132,17.552964127278017,53.643730822754456,54.83290505147972,89.87086605962118,420.0,846.1590240378815,601.5214925075734,601.5214925075734,1.0426190331637368,0.5985177649952104,0.44410126816852646,0.5742073567708332,0.034521484374999994,20.427812306940023,7.952950435677003,12.47486187126302,5.106953076735006,0.2012291959597804,7.0,15.510926200162588,0.637183968026732,0.043878515251321255,61010.37571804647,0.7864393299353933,397.78360309459777,186.7810573292355,52.130951658186845,136.30119432965577,13.730674694688958,74.70191050318162,0.6589745283126831,26.090822450966442,0.2983669966397902,0.9995249509811401,186.7810573292355,904.3132034712761,54.52129575684609,12.0,26.150998035137295,0.2555352956144824,0.9995249509811401,180.0010455278699,850.9760275739621,53.306086713883424,8.0,26.173754911713086,0.22446520542358653,0.9995249509811401,174.44602488512618,856.8743987331184,53.30699618457078,7.0,25.753153091977914,0.2642515354858777,0.9677585363388062,173.05038263454654,752.6466547262232,52.95889126273057,3.0,0.5740522146224976,0.42594778537750244,0.5740522146224976,904.3132034712761,0.0003442150381394742,0.0,-0.19896883
2025-07-29 16:38:00,True,31.979999999999997,54.6,26.03784316772433,29.46220950820274,18.033839817694172,53.57123091722029,54.90971732947251,89.84136777727812,420.0,842.5878671773444,600.0003661515921,600.0003661515921,1.0426190331637368,0.5985177649952104,0.44410126816852646,0.48537577311197916,0.029180908203124998,19.095324506114473,7.108396134214541,11.986928371899932,4.773831126528618,0.16771862742857171,7.0,16.41179948462247,0.637183968026732,0.0344382746035125,56647.900382743246,0.7571509855568945,397.78360309459777,186.7810573292355,52.130951658186845,136.30119432965577,13.730674694688958,74.70191050318162,0.6589745283126831,26.208509488209582,0.2983669966397902,0.9995249509811401,186.7810573292355,901.1220582430263,54.47534032392555,12.0,26.258156792520076,0.2555352956144824,0.9995249509811401,180.0010455278699,848.0198379631227,53.25791087495257,8.0,26.255436459223404,0.22446520542358653,0.9995249509811401,174.44602488512618,853.9272306367392,53.30184630388679,7.0,25.83710445898059,0.2642515354858777,0.9677585363388062,173.05038263454654,747.9737521847753,52.97140729983104,3.0,0.5740522146224976,0.42594778537750244,0.5740522146224976,901.1220582430263,0.0002638598744209491,0.0,-0.15667877
2025-07-29 16:39:00,True,31.939999999999998,54.8,26.136647920267915,29.480922524083482,18.419569604785877,53.54879793163756,55.00184601125181,89.83054859104371,420.0,839.131281930975,598.5280413209324,598.5280413209324,1.0426190331637368,0.5985177649952104,0.44410126816852646,0.4263916015624999,0.025634765624999993,18.04495158968104,6.4429778409628895,11.601973748718152,4.51123789742026,0.1425857010301652,7.0,17.124435023339032,0.637183968026732,0.028402139934170494,53181.78979216566,0.7332039138667896,397.78360309459777,186.7810573292355,52.130951658186845,136.30119432965577,13.730674694688958,74.70191050318162,0.6589745283126831,26.325631309640507,0.2983669966397902,0.9995249509811401,186.7810573292355,898.0392249321459,54.48836149865042,12.0,26.364300537619457,0.2555352956144824,0.9995249509811401,180.0010455278699,845.1442142207115,53.2642128786065,8.0,26.339149099002853,0.22446520542358653,0.9995249509811401,174.44602488512618,851.0506934918261,53.33718477338613,7.0,25.924635105659288,0.2642515354858777,0.9677585363388062,173.05038263454654,743.4779450925514,53.02836554917712,3.0,0.5740522146224976,0.42594778537750244,0.5740522146224976,898.0392249321459,0.00020409288086783655,0.0,-0.15066174
2025-07-29 16:40:00,True,31.9,55.0,26.33754849626764,28.109582807678468,17.77033496063585,53.74628261231174,54.78648138353475,89.75548621048102,420.0,865.703011712728,724.5626106707018,724.5626106707018,1.342406601040349,0.42509877890261377,0.9173078221377353,0.5329895019531249,0.03204345703124999,19.928179884469277,5.965428477449073,13.9627514070202,4.982044971117319,0.1861552121353673,7.0,15.944842500507363,1.8335872796619452,0.03944041558294679,59080.390300434316,0.7735928102201037,893.4926046613162,543.7042162858178,67.12033005201745,225.9521727692625,12.092292425381856,123.8364716554535,0.8978504538536072,26.020119428297658,0.509056184894407,0.9995249509811401,543.7042162858178,895.3568856424022,55.66212707071877,12.0,26.09866372915949,0.4406287997510209,0.9995249509811401,535.2036922505872,844.3976380290995,54.31074270638305,8.0,26.11601852174442,0.37740296923703914,0.8861494064331055,531.6166139365984,850.0967218456298,54.22629889021111,7.0,26.366402946081376,0.015318647157882052,0.07198286056518555,531.6119238604359,746.8300811191177,51.77351092777207,3.0,0.31666916608810425,0.6833308339118958,0.31666916608810425,895.3568856424022,0.00016321817400732612,0.0,-0.4217513
2025-07-29 16:41:00,True,31.88,54.9,26.0768131890379,27.925334251367403,17.361620912340328,54.768583775667366,55.42740644412378,89.88948298259903,420.0,864.2108364523145,723.5429613056609,723.5429613056609,1.342406601040349,0.42509877890261377,0.9173078221377353,0.6260850016276042,0.037640380859375,21.227147765496763,6.961264456581985,14.265883308914779,5.306786941374191,0.21883234546426883,7.0,15.111143059596303,1.8335872796619452,0.04956205738400039,63202.83429968249,0.8008463970509762,893.4926046613162,543.7042162858178,67.12033005201745,225.9521727692625,12.092292425381856,123.8364716554535,0.8978504538536072,25.745698289145345,0.509056184894407,0.9995249509811401,543.7042162858178,892.8486550813263,56.604130645486485,12.0,25.85633326545119,0.4406287997510209,0.9995249509811401,535.2036922505872,843.6281915784637,55.16759408662579,8.0,25.909068344920815,0.37740296923703914,0.8861494064331055,531.6166139365984,849.1392237636818,54.96464722418519,7.0,26.744446960028572,0.015318647157882052,0.07198286056518555,531.6119238604359,750.1631245468661,50.73761540071431,3.0,0.31666916608810425,0.6833308339118958,0.31666916608810425,892.8486550813263,0.00013243598147517335,0.0,-0.60366356
2025-07-29 16:42:00,True,31.86,54.8,25.839339648883485,27.75698936028455,17.04640675400436,55.60002367986881,55.942999100170944,89.9995135461709,420.0,862.7759690673397,722.562472178933,722.562472178933,1.342406601040349,0.42509877890261377,0.9173078221377353,0.7049674479166667,0.0423828125,22.118135012822993,7.653910480414568,14.464224532408425,5.529533753205748,0.24334019546094499,7.0,14.505906655923386,1.8335872796619452,0.05841482467426789,66156.80788916166,0.819971431257579,893.4926046613162,543.7042162858178,67.12033005201745,225.9521727692625,12.092292425381856,123.8364716554535,0.8978504538536072,25.504242115812914,0.509056184894407,0.9995249509811401,543.7042162858178,890.5004805804753,57.34493822431405,12.0,25.64011532108144,0.4406287997510209,0.9995249509811401,535.2036922505872,842.8413779459363,55.85722692206213,8.0,25.72176071758085,0.37740296923703914,0.8861494064331055,531.6166139365984,848.1814265511437,55.567993016377635,7.0,27.068284217597697,0.015318647157882052,0.07198286056518555,531.6119238604359,753.4772863041461,49.8801071886663,3.0,0.31666916608810425,0.6833308339118958,0.31666916608810425,890.5004805804753,0.00010890127078300484,0.0,-0.82440126
2025-07-29 16:43:00,True,31.84,54.7,25.627841644075087,27.6063852093441,16.802519452644013,56.26411682700466,56.34853010849822,90.0866130162567,420.0,861.3957966700074,721.6193578237218,721.6193578237218,1.342406601040349,0.42509877890261377,0.9173078221377353,0.7696368408203124,0.046270751953124994,22.718135488898312,8.127935696099042,14.59019979279927,5.679533872224578,0.2617210829584521,7.0,14.061721002706019,1.8335872796619452,0.065843123978516,68303.83811723032,0.8336901212751369,893.4926046613162,543.7042162858178,67.12033005201745,225.9521727692625,12.092292425381856,123.8364716554535,0.8978504538536072,25.29494415626317,0.509056184894407,0.9995249509811401,543.7042162858178,888.2995837051831,57.91405988603614,12.0,25.450249253635725,0.4406287997510209,0.9995249509811401,535.2036922505872,842.0420490952537,56.40173551033584,8.0,25.55516267912724,0.37740296923703914,0.8861494064331055,531.6166139365984,847.2261743052147,56.05231172902825,7.0,27.345984994701862,0.015318647157882052,0.07198286056518555,531.6119238604359,756.7727708443146,49.168881535873496,3.0,0.31666916608810425,0.6833308339118958,0.31666916608810425,888.2995837051831,9.065416436824638e-05,0.0,-1.0759326
2025-07-29 16:44:00,True,31.82,54.6,25.442483890190893,27.473624037973728,16.6117593706703,56.7837809605013,56.65903683449116,90.15330749196636,420.0,860.0678680480218,720.7119432510849,720.7119432510849,1.342406601040349,0.42509877890261377,0.9173078221377353,0.8215144856770831,0.04938964843749999,23.115156000531893,8.446630938562867,14.668525061969026,5.778789000132973,0.2755067485815824,7.0,13.73139880468911,1.8335872796619452,0.07190136258684411,69878.31485652128,0.8436655256396477,893.4926046613162,543.7042162858178,67.12033005201745,225.9521727692625,12.092292425381856,123.8364716554535,0.8978504538536072,25.115362341724218,0.509056184894407,0.9995249509811401,543.7042162858178,886.2343394775099,58.33920797001807,12.0,25.28533670460709,0.4406287997510209,0.9995249509811401,535.2036922505872,841.2344740343452,56.82228188382407,8.0,25.408756396823133,0.37740296923703914,0.8861494064331055,531.6166139365984,846.275965753643,56.433305345649146,7.0,27.58439443573179,0.015318647157882052,0.07198286056518555,531.6119238604359,760.0497765150549,48.57828576080119,3.0,0.31666916608810425,0.6833308339118958,0.31666916608810425,886.2343394775099,7.632209849346628e-05,0.0,-1.3388528
2025-07-29 16:45:00,True,31.8,54.5,25.943321314399494,29.40689689683306,15.590703233719015,54.54157069060661,55.15316059072482,90.24465111899845,420.0,829.6555229925552,588.2330555094613,588.2330555094613,0.7096198336598998,0.4182005651129207,0.2914192685469791,0.6374554443359374,0.03832397460937499,17.73564149621735,7.872570976891209,9.863070519326142,4.433910374054338,0.2225013999824629,7.0,13.656114513104262,0.2272070039575548,0.05082078371762316,63651.99965060968,0.8037754054342039,208.92670666055872,111.18325476994991,35.480991682995,63.139313350748004,6.932449923453106,34.60444611917605,0.45852628350257874,25.497799622539006,0.1814432879731747,0.677397608757019,111.18325476994991,890.4210511097723,57.05147866337605,12.0,25.549844400799437,0.19132433584574735,0.9223592281341553,107.76858578225828,841.4394332024292,55.8845766213373,8.0,25.70682199758061,0.12717328696636326,0.5663840174674988,105.12952102664629,848.3133187901888,55.45704741781855,7.0,27.320439719434678,0.20967892287461454,0.9993791580200195,104.2508048464968,756.2264228965191,49.208824211974864,3.0,0.5893304347991943,0.41066956520080566,0.5893304347991943,890.4210511097723,0.00010818289802795628,0.0,-0.38492525
2025-07-29 16:46:00,True,31.779999999999998,54.4,26.087846134153722,29.454026337654536,16.1266936091043,54.032274631780076,54.87891629012768,90.08509725458724,420.0,830.0166806191759,588.3813719549546,588.3813719549546,0.7096198336598998,0.4182005651129207,0.2914192685469791,0.523751017252604,0.03148803710937499,16.71892980654699,7.204846134779247,9.514083671767741,4.179732451636747,0.18274738853312328,7.0,14.636727836519054,0.2272070039575548,0.03846611699497871,58637.30436246387,0.7706172266892124,208.92670666055872,111.18325476994991,35.480991682995,63.139313350748004,6.932449923453106,34.60444611917605,0.45852628350257874,25.832365800781176,0.1814432879731747,0.677397608757019,111.18325476994991,894.4536787209321,56.010250044107146,12.0,25.78741826912811,0.19132433584574735,0.9223592281341553,107.76858578225828,841.6418970095882,55.11410342275971,8.0,25.9692684528142,0.12717328696636326,0.5663840174674988,105.12952102664629,850.2995687986829,54.6539988868906,7.0,27.126621428700016,0.20967892287461454,0.9993791580200195,104.2508048464968,752.5761240793427,49.71067091660728,3.0,0.5893304347991943,0.41066956520080566,0.5893304347991943,894.4536787209321,0.000151385927466571,0.0,-0.12939206
2025-07-29 16:47:00,True,31.759999999999998,54.3,26.227209513298856,29.499021933713966,16.572919153532993,53.60253267388261,54.63223572295648,89.96205543357726,420.0,830.3797435894004,588.5304708670772,588.5304708670772,0.7096198336598998,0.4182005651129207,0.2914192685469791,0.4498431396484375,0.027044677734374998,15.860222083015536,6.632567464844289,9.227654618171247,3.965055520753884,0.15293187994611857,7.0,15.434743510991641,0.2272070039575548,0.03078113272269853,54631.61311075886,0.7432987938428859,208.92670666055872,111.18325476994991,35.480991682995,63.139313350748004,6.932449923453106,34.60444611917605,0.45852628350257874,26.1243719489212,0.1814432879731747,0.677397608757019,111.18325476994991,898.3381195591735,55.174114508423614,12.0,25.99952935879067,0.19132433584574735,0.9223592281341553,107.76858578225828,841.8419948740357,54.48814653636407,8.0,26.19980042437333,0.12717328696636326,0.5663840174674988,105.12952102664629,852.2361121234485,53.997850057172194,7.0,26.986442911130364,0.20967892287461454,0.9993791580200195,104.2508048464968,749.0913614948457,50.1159214743191,3.0,0.5893304347991943,0.41066956520080566,0.5893304347991943,898.3381195591735,0.00020923916478560585,0.0,-0.04879718
2025-07-29 16:48:00,True,31.74,54.2,26.35895554483209,29.540887517830644,16.93065720127599,53.247952024121105,54.41254619537459,89.86759232715679,420.0,830.7442833206046,588.6801762399892,588.6801762399892,0.7096198336598998,0.4182005651129207,0.2914192685469791,0.4000974527994791,0.024053955078124998,15.163594845760572,6.161434488876154,9.002160356884419,3.790898711440143,0.13057024850586502,7.0,16.066926679832726,0.2272070039575548,0.025784588245729007,51453.5024188408,0.7210087909728189,208.92670666055872,111.18325476994991,35.480991682995,63.139313350748004,6.932449923453106,34.60444611917605,0.45852628350257874,26.378219509640687,0.1814432879731747,0.677397608757019,111.18325476994991,902.0800398673982,54.50880426397502,12.0,26.187419606289254,0.19132433584574735,0.9223592281341553,107.76858578225828,842.0398443199051,53.986380216825104,8.0,26.401527806805802,0.12717328696636326,0.5663840174674988,105.12952102664629,854.1243030221042,53.46624929873143,7.0,26.886461129323138,0.20967892287461454,0.9993791580200195,104.2508048464968,745.7649372720488,50.44949629655513,3.0,0.5893304347991943,0.41066956520080566,0.5893304347991943,902.0800398673982,0.00028578165001653943,0.0,-0.08209178
2025-07-29 16:49:00,True,31.72,54.1,26.481129659395602,29.5788309098197,17.214609343645172,52.96256792147523,54.21854723090973,89.79399835124711,420.0,831.1098961748706,588.8303223118825,588.8303223118825,0.7096198336598998,0.4182005651129207,0.2914192685469791,0.3652754720052083,0.021960449218749997,14.605079000375815,5.778538768146163,8.826540232229652,3.6512697500939537,0.11379902492567485,7.0,16.56548771037547,0.2272070039575548,0.022394591367767905,48948.92517658824,0.7030058329776057,208.92670666055872,111.18325476994991,35.480991682995,63.139313350748004,6.932449923453106,34.60444611917605,0.45852628350257874,26.598049016790167,0.1814432879731747,0.677397608757019,111.18325476994991,905.6848840536487,53.98555792336543,12.0,26.352656780216325,0.19132433584574735,0.9223592281341553,107.76858578225828,842.2355518433925,53.59052520403592,8.0,26.577406367672783,0.12717328696636326,0.5663840174674988,105.12952102664629,855.965455059709,53.0399969606972,7.0,26.816291658695775,0.20967892287461454,0.9993791580200195,104.2508048464968,742.5899606733683,50.73014881305157,3.0,0.5893304347991943,0.41066956520080566,0.5893304347991943,905.6848840536487,0.0003858819933330004,0.0,-0.16147368
2025-07-29 16:50:00,True,31.7,54.0,26.584708264554013,28.46257952880423,16.388991094538945,52.89017800942206,53.857916691710216,89.69691562245121,420.0,839.7285177367273,686.4140365966872,686.4140365966872,1.1440415912058486,0.41788474108010976,0.7261568501257388,0.7923777262369789,0.047637939453124986,21.994966676958192,8.099403229113397,13.895563447844795,5.498741669239548,0.2678040037349208,7.0,13.640713861882027,0.8561902284332181,0.06848142078877115,69001.89713485572,0.8381233722682685,487.3044111771232,233.25374377655112,57.20207956029243,164.10884559524047,15.993802813230246,89.94231016630788,0.7252064347267151,26.44084207360591,0.33269419241428577,0.9941514730453491,233.25374377655112,906.0606237594142,54.38200220882361,12.0,26.26857548234953,0.285820833608911,0.9995249509811401,225.1961738589326,843.2125678840397,53.78498407821366,8.0,26.452452863134297,0.25039828747229154,0.9882125854492188,218.7728385440749,856.0604299127917,53.36321432862964,7.0,26.587507142051418,0.27512827771036025,0.8519201278686523,217.25994096332087,742.9104406922226,51.33239201934885,3.0,0.36527058482170105,0.634729415178299,0.36527058482170105,906.0606237594142,0.00039815085830771597,0.0,-0.52493376
2025-07-29 16:51:00,True,31.65,54.3,26.435616432102993,28.350002138616297,15.30220183146515,53.27246404570067,54.22896392338544,89.90946267734881,420.0,840.1797361341313,686.7004381861891,686.7004381861891,1.1440415912058486,0.41788474108010976,0.7261568501257388,1.3502400716145835,0.0811767578125,25.142890817525817,10.126101235045686,15.016789582480135,6.285722704381454,0.3833077378418553,7.0,11.454797170204817,0.8561902284332181,0.13739686268632684,81243.07482416045,0.9143388875983183,487.3044111771232,233.25374377655112,57.20207956029243,164.10884559524047,15.993802813230246,89.94231016630788,0.7252064347267151,26.24316392110596,0.33269419241428577,0.9941514730453491,233.25374377655112,906.4297426792208,54.70974216627737,12.0,26.138170285557784,0.285820833608911,0.9995249509811401,225.1961738589326,844.1485422993961,53.950446228530424,8.0,26.296176954398227,0.25039828747229154,0.9882125854492188,218.7728385440749,856.16484888899,53.63368258144623,7.0,26.342602852823077,0.27512827771036025,0.8519201278686523,217.25994096332087,743.2285007071298,51.82395352134037,3.0,0.36527058482170105,0.634729415178299,0.36527058482170105,906.4297426792208,0.00041058314214753133,0.0,-0.54860276
2025-07-29 16:52:00,True,31.599999999999998,54.6,26.252449830304048,28.215952160129177,14.67477794893061,53.588266481169434,54.570524399865086,90.07755176416352,420.0,840.62026063024,686.9800520419759,686.9800520419759,1.1440415912058486,0.41788474108010976,0.7261568501257388,1.9855635579427082,0.11937255859374998,26.743077259594735,11.158460769271274,15.58461649032346,6.685769314898684,0.46993553842205615,7.0,10.222191174649566,0.8561902284332181,0.22188031464632652,89218.62133548413,0.9641388337428001,487.3044111771232,233.25374377655112,57.20207956029243,164.10884559524047,15.993802813230246,89.94231016630788,0.7252064347267151,26.04369263755392,0.33269419241428577,0.9941514730453491,233.25374377655112,906.7922416219736,54.95034045243995,12.0,25.996614978013998,0.285820833608911,0.9995249509811401,225.1961738589326,845.0454988512312,54.06657254589711,8.0,26.13733396988921,0.25039828747229154,0.9882125854492188,218.7728385440749,856.2778849362886,53.83846816739546,7.0,26.109776119777234,0.27512827771036025,0.8519201278686523,217.25994096332087,743.543904494903,52.20233820398653,3.0,0.36527058482170105,0.634729415178299,0.36527058482170105,906.7922416219736,0.0004231700468128923,0.0,-0.5642588
2025-07-29 16:53:00,True,31.55,54.9,26.068318742255958,28.08134407301274,14.294150172680071,53.82418219801329,54.86844666743199,90.20026230887495,420.0,841.0503592383052,687.2530482799422,687.2530482799422,1.1440415912058486,0.41788474108010976,0.7261568501257388,2.6322574869791664,0.15825195312499998,27.569047310087782,11.701285322599626,15.867761987488157,6.892261827521946,0.5349063888572068,7.0,9.505630963643476,0.8561902284332181,0.3114421727906509,94464.70643015165,0.9985297108928366,487.3044111771232,233.25374377655112,57.20207956029243,164.10884559524047,15.993802813230246,89.94231016630788,0.7252064347267151,25.859066019585633,0.33269419241428577,0.9941514730453491,233.25374377655112,907.1481326606119,55.101402416438994,12.0,25.860080861050346,0.285820833608911,0.9995249509811401,225.1961738589326,845.9053521011734,54.1265773760775,8.0,25.98864447442364,0.25039828747229154,0.9882125854492188,218.7728385440749,856.3987621810776,53.97521681473078,7.0,25.900108642250196,0.27512827771036025,0.8519201278686523,217.25994096332087,743.856438593009,52.473639788488704,3.0,0.36527058482170105,0.634729415178299,0.36527058482170105,907.1481326606119,0.0004359026543848141,0.0,-0.62919086
2025-07-29 16:54:00,True,31.5,55.2,25.897550872271957,27.955222635753152,14.048250419630637,53.97903707936834,55.11909169539082,90.2888497749534,420.0,841.4702926404534,687.5195923627015,687.5195923627015,1.1440415912058486,0.41788474108010976,0.7261568501257388,3.2391548665364573,0.19473876953124994,27.9983383131286,11.992722762402341,16.005615550726258,6.99958457828215,0.5836345266835697,7.0,9.067874904579433,0.8561902284332181,0.39723425252651035,97911.90612515787,1.0229698257844893,487.3044111771232,233.25374377655112,57.20207956029243,164.10884559524047,15.993802813230246,89.94231016630788,0.7252064347267151,25.695080239794574,0.33269419241428577,0.9941514730453491,233.25374377655112,907.4974380527144,55.170246787790234,12.0,25.735190865173337,0.285820833608911,0.9995249509811401,225.1961738589326,846.7299135617654,54.13229137783253,8.0,25.854841214496656,0.25039828747229154,0.9882125854492188,218.7728385440749,856.5267530553532,54.048320956022344,7.0,25.7163998657697,0.27512827771036025,0.8519201278686523,217.25994096332087,744.1659107524052,52.64946019860882,3.0,0.36527058482170105,0.634729415178299,0.36527058482170105,907.4974380527144,0.00044877195183476995,0.0,-0.7379462
2025-07-29 16:55:00,True,31.45,55.5,25.738861444363227,29.17618754846525,13.577613222076106,54.01785182174139,55.632005858753786,90.84835157843597,420.0,838.2377633793872,587.4101173862382,587.4101173862382,0.7155303516546089,0.4291214458780768,0.28640890577653205,1.8413010660807287,0.11069946289062498,21.187362231462693,9.959141338152481,11.228220893310208,5.296840557865673,0.4528433838141567,7.0,9.752807261506126,0.21660320521389123,0.20232634986158168,87730.00825624053,0.9547022918468502,197.25155282128526,97.87306232081465,35.77651758273044,64.19548508686908,6.265172021241668,35.18329685409247,0.45625919103622437,25.825499976871622,0.21177193118295792,0.9505000114440918,97.87306232081465,908.9028406552759,54.53873803497985,12.0,25.855764357344157,0.18340549276996215,0.9745460748672485,94.76682220915554,847.0950106995509,53.549422439802775,8.0,26.032609583810416,0.12381031568202314,0.6027269959449768,92.37995290185789,858.4480798022747,53.38839772103602,7.0,25.731937194349488,0.19654261201966564,0.999299168586731,91.60789029957299,741.4129900886459,52.32336724419998,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,908.9028406552759,0.0005045041073351523,0.0,-0.18499392
2025-07-29 16:56:00,True,31.4,55.8,25.843394236333122,29.187918007574456,14.218744531397594,53.48030260637577,55.625202383046734,90.652248147509,420.0,838.3235731520725,587.4444648923126,587.4444648923126,0.7155303516546089,0.4291214458780768,0.28640890577653205,1.1867899576822913,0.07135009765624997,20.091353451347757,9.316190102191756,10.775163349156001,5.022838362836939,0.3547500266620969,7.0,11.050037546044834,0.21660320521389123,0.1165192778802145,78387.07334635833,0.896706715863361,197.25155282128526,97.87306232081465,35.77651758273044,64.19548508686908,6.265172021241668,35.18329685409247,0.45625919103622437,25.95888842290214,0.21177193118295792,0.9505000114440918,97.87306232081465,910.2476433360445,53.98533515232858,12.0,25.97799554909018,0.18340549276996215,0.9745460748672485,94.76682220915554,847.4473914220785,53.036796726131875,8.0,26.19681013329658,0.12381031568202314,0.6027269959449768,92.37995290185789,860.319799059977,52.82326514691176,7.0,25.768927209937523,0.19654261201966564,0.999299168586731,91.60789029957299,738.7743127833146,52.01047643801875,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,910.2476433360445,0.000564298318425133,0.0,-0.103191614
2025-07-29 16:57:00,True,31.349999999999998,56.1,25.952775531949438,29.201530737258636,14.890291027901595,53.003236030155485,55.634686452110984,90.47797471984701,420.0,838.4109847384253,587.4794535643396,587.4794535643396,0.7155303516546089,0.4291214458780768,0.28640890577653205,0.8442553710937498,0.050756835937499994,18.922643366455546,8.621076226314798,10.301567140140744,4.7306608416138864,0.281180008798052,7.0,12.362060259004853,0.21660320521389123,0.07456695493372931,70516.88251856978,0.8476980700844603,197.25155282128526,97.87306232081465,35.77651758273044,64.19548508686908,6.265172021241668,35.18329685409247,0.45625919103622437,26.096094108340143,0.21177193118295792,0.9505000114440918,97.87306232081465,911.5345490035633,53.50889615815898,12.0,26.102798914547524,0.18340549276996215,0.9745460748672485,94.76682220915554,847.7875660463652,52.59336697931569,8.0,26.350511446540743,0.12381031568202314,0.6027269959449768,92.37995290185789,862.1432295000656,52.34329050104777,7.0,25.82479849182688,0.19654261201966564,0.999299168586731,91.60789029957299,736.245219088374,51.72255381791363,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,911.5345490035633,0.000628138890569291,0.0,-0.061160773
2025-07-29 16:58:00,True,31.3,56.4,26.067315511027818,29.217150475363322,15.529903559945215,52.58782418525224,55.66102218707402,90.34025649172168,420.0,838.4998771389702,587.5150349692556,587.5150349692556,0.7155303516546089,0.4291214458780768,0.28640890577653205,0.6484705607096354,0.03898620605468749,17.79244247302709,7.940040030863077,9.852402442164014,4.448110618256773,0.22600249540001832,7.0,13.564006822879762,0.21660320521389123,0.05204514376005748,64078.225436414126,0.8065478981322289,197.25155282128526,97.87306232081465,35.77651758273044,64.19548508686908,6.265172021241668,35.18329685409247,0.45625919103622437,26.235174328929553,0.21177193118295792,0.9505000114440918,97.87306232081465,912.7661391697551,53.109803396099174,12.0,26.228644057154206,0.18340549276996215,0.9745460748672485,94.76682220915554,848.1160235773546,52.21939556605307,8.0,26.49473257375059,0.12381031568202314,0.6027269959449768,92.37995290185789,863.9196539638067,51.941622742012925,7.0,25.894997018195816,0.19654261201966564,0.999299168586731,91.60789029957299,733.8212384413363,51.47005342253469,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,912.7661391697551,0.0006959834836405111,0.0,-0.055540126
2025-07-29 16:59:00,True,31.25,56.7,26.184972354125712,29.233969148192593,16.097687317091665,52.23606417095855,55.70567444276361,90.24126387172113,420.0,838.5901337282027,587.5511624247875,587.5511624247875,0.7155303516546089,0.4291214458780768,0.28640890577653205,0.5287255859375,0.031787109375,16.779147196155183,7.323342387965237,9.455804808189946,4.194786799038796,0.18461936035149307,7.0,14.592123690797868,0.21660320521389123,0.03899295735704447,58881.16251961444,0.7722551631823993,197.25155282128526,97.87306232081465,35.77651758273044,64.19548508686908,6.265172021241668,35.18329685409247,0.45625919103622437,26.37284705555489,0.21177193118295792,0.9505000114440918,97.87306232081465,913.944879384269,52.78729656731739,12.0,26.35280384543243,0.18340549276996215,0.9745460748672485,94.76682220915554,848.4332325879861,51.91418808340382,8.0,26.62933199301309,0.12381031568202314,0.6027269959449768,92.37995290185789,865.6503204464589,51.612300066236664,7.0,25.974215958801064,0.19654261201966564,0.999299168586731,91.60789029957299,731.4980817758645,51.260211683279934,3.0,0.5997250080108643,0.40027499198913574,0.5997250080108643,913.944879384269,0.0007677640410548792,0.0,-0.08005022
2025-07-29 17:00:00,True,31.2,57.0,26.4359021412389,28.12481803916034,16.47627005301136,52.14672020368697,54.60248328197741,89.81104486004756,420.0,876.6727703086951,715.7346830248475,715.7346830248475,0.9027345687287857,0.3181367146502136,0.5845978540785721,0.4953249104817708,0.029779052734374995,16.61257712392205,6.033936899673732,10.57864022424832,4.153144280980513,0.17175027220243969,7.0,15.023623813880521,0.5507539344817891,0.035478879644961304,57187.387327210934,0.7608207330823868,399.03994610687397,240.85801705503746,45.13672843643929,102.18061458828424,5.600849690165461,56.001615860187165,0.6022485494613647,26.230154032644815,0.3388167881693526,0.9995249509811401,240.85801705503746,914.1443901787942,53.25770687330807,11.0,26.252123747195416,0.29305684179186475,0.9984579086303711,236.96557673123826,850.5300958467784,52.268514823184866,8.0,26.495316902162696,0.26067046081853,0.9995249509811401,235.25924289086424,867.7261293076701,52.05274282924838,8.0,26.407471827339446,0.010190477949038348,0.05345854163169861,235.257167364872,734.8964077233708,50.07173544359554,3.0,0.35241445899009705,0.647585541009903,0.35241445899009705,914.1443901787942,0.0007806254644767665,0.0,-0.11080014
2025-07-29 17:01:00,True,31.21,57.0,26.315855254584516,28.050878164205454,16.59020850119861,52.55114601253488,54.87161322224213,89.84845321587164,420.0,878.0661259998628,716.6370000239316,716.6370000239316,0.9027345687287857,0.3181367146502136,0.5845978540785721,0.47151804606119785,0.028347778320312496,16.269030141658334,5.861011799967308,10.408018341691026,4.0672575354145835,0.16209845609064966,7.0,15.254429510372946,0.5507539344817891,0.033006826677289235,55888.95406927319,0.7519608940756906,399.03994610687397,240.85801705503746,45.13672843643929,102.18061458828424,5.600849690165461,56.001615860187165,0.6022485494613647,26.12416455452366,0.3388167881693526,0.9995249509811401,240.85801705503746,914.391166362076,53.64058721937573,11.0,26.17746271925043,0.29305684179186475,0.9984579086303711,236.96557673123826,852.5535901335078,52.564272928268174,8.0,26.392610327820634,0.26067046081853,0.9995249509811401,235.25924289086424,869.7376455226961,52.418428594528564,8.0,26.780194093009076,0.010190477949038348,0.05345854163169861,235.257167364872,738.2838694119363,49.089530792875,3.0,0.35241445899009705,0.647585541009903,0.35241445899009705,914.391166362076,0.0007968320576377937,0.0,-0.13743396
2025-07-29 17:02:00,True,31.22,57.0,26.22638788018409,27.99666799641892,16.67898232746242,52.88411123090739,55.09080872736186,89.87994317238447,420.0,879.4347159642019,717.5232790964088,717.5232790964088,0.9027345687287857,0.3181367146502136,0.5845978540785721,0.4544623819986979,0.0273223876953125,16.013761013566274,5.73559372564463,10.278167287921644,4.0034402533915685,0.15485959400680713,7.0,15.429835903760026,0.5507539344817891,0.031248778778967434,54897.88806590175,0.7451415281332483,399.03994610687397,240.85801705503746,45.13672843643929,102.18061458828424,5.600849690165461,56.001615860187165,0.6022485494613647,26.045558568137352,0.3388167881693526,0.9995249509811401,240.85801705503746,914.6808332112163,53.95616738371638,11.0,26.122191790879345,0.29305684179186475,0.9984579086303711,236.96557673123826,854.5071930895531,52.814979333367205,8.0,26.313892780000245,0.26067046081853,0.9995249509811401,235.25924289086424,871.6874812465038,52.72508067575274,8.0,27.101049699393915,0.010190477949038348,0.05345854163169861,235.257167364872,741.6604747663721,48.27625863692575,3.0,0.35241445899009705,0.647585541009903,0.35241445899009705,914.6808332112163,0.0008162848492728774,0.0,-0.16400816
2025-07-29 17:03:00,True,31.23,57.0,26.159834298307434,27.957241675809158,16.751206234569416,53.161921042926394,55.27174205902546,89.90651471913071,420.0,880.7787815898706,718.3936765617603,718.3936765617603,0.9027345687287857,0.3181367146502136,0.5845978540785721,0.4416706339518229,0.026553344726562497,15.819008300157149,5.642236275522863,10.176772024634287,3.9547520750392873,0.14943044744392522,7.0,15.56849302519371,0.5507539344817891,0.02995266934568978,54144.89750343526,0.7399217595959433,399.03994610687397,240.85801705503746,45.13672843643929,102.18061458828424,5.600849690165461,56.001615860187165,0.6022485494613647,25.987534191595863,0.3388167881693526,0.9995249509811401,240.85801705503746,915.0093309164635,54.219923808870675,11.0,26.081500714473986,0.29305684179186475,0.9984579086303711,236.96557673123826,856.3941821248459,53.030895169980305,8.0,26.25369838356025,0.26067046081853,0.9995249509811401,235.25924289086424,873.5781166830745,52.98505231494611,8.0,27.377474388247563,0.010190477949038348,0.05345854163169861,235.257167364872,745.0262320004595,47.6022064444576,3.0,0.35241445899009705,0.647585541009903,0.35241445899009705,915.0093309164635,0.0008389201497060048,0.0,-0.23455894
2025-07-29 17:04:00,True,31.24,57.0,26.110585677352592,27.928980478119684,16.80772158427681,53.39706878996755,55.42325313072415,89.9294954180076,420.0,882.0985793590377,719.24835851413,719.24835851413,0.9027345687287857,0.3181367146502136,0.5845978540785721,0.432432149251302,0.025997924804687496,15.677965269353095,5.578183148991149,10.099782120361946,3.9194913173382737,0.1453585875217638,7.0,15.673521154881588,0.5507539344817891,0.02901688440659029,53573.90876310276,0.7359444097739841,399.03994610687397,240.85801705503746,45.13672843643929,102.18061458828424,5.600849690165461,56.001615860187165,0.6022485494613647,25.944758748592275,0.3388167881693526,0.9995249509811401,240.85801705503746,915.3728933371602,54.44373224724568,11.0,26.05158227785471,0.29305684179186475,0.9984579086303711,236.96557673123826,858.217647046986,53.21984825074605,8.0,26.207654395015545,0.26067046081853,0.9995249509811401,235.25924289086424,875.4119076720677,53.20807831523897,8.0,27.615834306137142,0.010190477949038348,0.05345854163169861,235.257167364872,748.3811496357915,47.04350839600396,3.0,0.35241445899009705,0.647585541009903,0.35241445899009705,915.3728933371602,0.0008647034293437896,0.0,-0.3497693
2025-07-29 17:05:00,True,31.25,57.0,26.464212318352907,27.676611309299588,17.963039254080392,51.86128265958273,53.80130970142961,89.55974077076004,420.0,849.2043634600362,741.2284043029293,741.2284043029293,1.3777173545773667,0.3465956208102118,1.0311217337671548,0.4104019165039061,0.024673461914062493,17.167286692585588,3.7044345563998835,13.462852136185704,4.291821673146397,0.13532656074945046,7.0,17.007278768998965,1.4826684599674387,0.026803445293107995,52143.691004946224,0.7259006894184317,700.6065186558133,332.1744895771946,68.88586772886833,237.99543227572866,24.677129523390647,130.43696036168404,0.8720458745956421,25.913895318936376,0.3855697075973719,0.9202141165733337,332.1744895771946,915.5722541858289,54.877830696080835,11.0,26.02644080144497,0.3352558831467904,0.9618328213691711,320.12571165106056,860.2322324327442,53.61453957561948,8.0,26.17084869388561,0.2967438932208025,0.974684476852417,310.08975264767713,877.3251627714067,53.59400449222211,8.0,27.14823645828182,0.3601478706124017,0.9995249509811401,307.49736005380396,751.2676924812781,48.662734293596,3.0,0.2515723705291748,0.7484276294708251,0.2515723705291748,915.5722541858289,0.0008791763562579688,0.0,-0.39436528
2025-07-29 17:06:00,True,31.26,57.0,26.319295026706726,27.570841086950647,18.055954236225183,52.61709785135116,54.360201383055326,89.65909568908309,420.0,850.9170501189512,742.5102263190875,742.5102263190875,1.3777173545773667,0.3465956208102118,1.0311217337671548,0.39405690511067704,0.0236907958984375,16.78619685291499,3.5987191633840236,13.187477689530963,4.196549213228748,0.12780254067021543,7.0,17.191006719080587,1.4826684599674387,0.025195251183516586,51048.181833712006,0.7181211090663997,700.6065186558133,332.1744895771946,68.88586772886833,237.99543227572866,24.677129523390647,130.43696036168404,0.8720458745956421,25.896275489892595,0.3855697075973719,0.9202141165733337,332.1744895771946,915.8547290321369,55.27328326068154,11.0,26.01211613116931,0.3352558831467904,0.9618328213691711,320.12571165106056,862.1944618357627,53.9797465050584,8.0,26.14653467972223,0.2967438932208025,0.974684476852417,310.08975264767713,879.1980732058144,53.9476437216989,8.0,26.78552309822713,0.3601478706124017,0.9995249509811401,307.49736005380396,754.0337408460053,50.03356068157139,3.0,0.2515723705291748,0.7484276294708251,0.2515723705291748,915.8547290321369,0.0009000984445711383,0.0,-0.29632974
2025-07-29 17:07:00,True,31.27,57.0,26.21082460546328,27.492278334980483,18.134329344043138,53.271670154933304,54.83959307840859,89.74355647289597,420.0,852.6000686642019,743.7698438992647,743.7698438992647,1.3777173545773667,0.3465956208102118,1.0311217337671548,0.38233113606770824,0.022985839843749994,16.509559304826237,3.5395949243937164,12.96996438043252,4.127389826206559,0.12215952561078916,7.0,17.330456935067343,1.4826684599674387,0.024045095073770374,50211.98143668451,0.7121349521831626,700.6065186558133,332.1744895771946,68.88586772886833,237.99543227572866,24.677129523390647,130.43696036168404,0.8720458745956421,25.88792293289445,0.3855697075973719,0.9202141165733337,332.1744895771946,916.2120467513573,55.6375180798551,11.0,26.00541274870501,0.3352558831467904,0.9618328213691711,320.12571165106056,864.1064407223012,54.320894781662666,8.0,26.131374848602963,0.2967438932208025,0.974684476852417,310.08975264767713,881.0317760927206,54.275157144847405,8.0,26.504403018956072,0.3601478706124017,0.9995249509811401,307.49736005380396,756.6865793606564,51.19556590036641,3.0,0.2515723705291748,0.7484276294708251,0.2515723705291748,916.2120467513573,0.0009272779996820975,0.0,-0.2119595
2025-07-29 17:08:00,True,31.28,57.0,26.1301032396179,27.434431884991383,18.201995138956057,53.84405691141229,55.255156004585615,89.81620454840137,420.0,854.253765866255,745.00751657606,745.00751657606,1.3777173545773667,0.3465956208102118,1.0311217337671548,0.3738033040364583,0.022473144531249996,16.309587594632358,3.513581134601395,12.796006460030963,4.0773968986580895,0.11792726431621947,7.0,17.438150684848743,1.4826684599674387,0.023211079684861316,49576.142907997986,0.7075540451592122,700.6065186558133,332.1744895771946,68.88586772886833,237.99543227572866,24.677129523390647,130.43696036168404,0.8720458745956421,25.88601730510868,0.3855697075973719,0.9202141165733337,332.1744895771946,916.6366089393979,55.97603449066663,11.0,26.00405091559139,0.3352558831467904,0.9618328213691711,320.12571165106056,865.9701474178494,54.641999081739726,8.0,26.12292213040821,0.2967438932208025,0.974684476852417,310.08975264767713,882.8273547602914,54.58121451475174,8.0,26.28680216108124,0.3601478706124017,0.9995249509811401,307.49736005380396,759.2329742572191,52.18374326735049,3.0,0.2515723705291748,0.7484276294708251,0.2515723705291748,916.6366089393979,0.0009606404531773417,0.0,-0.15379366
2025-07-29 17:09:00,True,31.29,57.0,26.07053507583514,27.39237912950766,18.26226692542944,54.34954336927152,55.61928525876682,89.87943228776864,420.0,855.8784987256764,746.2235115385599,746.2235115385599,1.3777173545773667,0.3465956208102118,1.0311217337671548,0.3674074300130208,0.022088623046875,16.16355379337238,3.509367476378422,12.654186316993957,4.040888448343095,0.1147530683452922,7.0,17.52477054641746,1.4826684599674387,0.0225922080978872,49094.322737876835,0.7040641669819396,700.6065186558133,332.1744895771946,68.88586772886833,237.99543227572866,24.677129523390647,130.43696036168404,0.8720458745956421,25.888604213760953,0.3855697075973719,0.9202141165733337,332.1744895771946,917.1214374161863,56.2929481585247,11.0,26.006443197665384,0.3352558831467904,0.9618328213691711,320.12571165106056,867.7874423488671,54.9460666015658,8.0,26.11941238276891,0.2967438932208025,0.974684476852417,310.08975264767713,884.5858424748428,54.86938345676378,8.0,26.11871982120947,0.3601478706124017,0.9995249509811401,307.49736005380396,761.6792121417946,53.02821820873258,3.0,0.2515723705291748,0.7484276294708251,0.2515723705291748,917.1214374161863,0.001000207710314622,0.0,-0.12376486
2025-07-29 17:10:00,True,31.3,57.0,26.0326835273261,28.91875165677953,18.070066349816223,54.70514861132065,56.68549034772307,90.14600527734217,420.0,852.4679183333977,616.4565590940322,616.4565590940322,0.8808461599767,0.480705482843725,0.400140677132975,0.3595902506510416,0.021618652343749996,15.469769087578461,5.85641015738358,9.613358930194881,3.8674422718946153,0.1108224398326157,7.0,17.291996762683127,0.4479895167827418,0.021839967443568118,48491.38700333192,0.6996750336053774,332.0440774014192,181.4400562232014,44.042307998835,97.28558495461107,11.239510036049495,53.31882157211456,0.5724351406097412,26.112876182696088,0.23360845298705965,0.6842696666717529,181.4400562232014,916.6990474103609,55.81833533895295,11.0,26.21381927907795,0.19733235212995115,0.6808807253837585,176.312410545387,867.7118395699939,54.51319021058095,8.0,26.285016367521784,0.18485315832218943,0.6975933313369751,171.6046586194582,884.5360547368089,54.55603125946391,8.0,26.124551416424968,0.2650521965374998,0.9841647148132324,170.2005461871519,757.360040845691,53.232240785297215,3.0,0.5457314848899841,0.45426851511001587,0.5457314848899841,916.6990474103609,0.0009656470504470015,0.0,0.080294505
2025-07-29 17:11:00,True,31.27,57.1,26.1751283037996,28.96659504771047,18.145062016543456,54.483531419812245,56.62120481983952,90.13090539604538,420.0,851.0288452381485,615.8028334959185,615.8028334959185,0.8808461599767,0.480705482843725,0.400140677132975,0.35354970296223953,0.0212554931640625,15.377628221864285,5.7883297714064135,9.589298450457871,3.844407055466071,0.10787446844810832,7.0,17.40549149231286,0.4479895167827418,0.021270878867499433,48034.74460739503,0.6963318665988243,332.0440774014192,181.4400562232014,44.042307998835,97.28558495461107,11.239510036049495,53.31882157211456,0.5724351406097412,26.298774669396714,0.23360845298705965,0.6842696666717529,181.4400562232014,916.266609316579,55.47194385778843,11.0,26.386932459886996,0.19733235212995115,0.6808807253837585,176.312410545387,867.6135412884188,54.19327711768496,8.0,26.424223705459934,0.18485315832218943,0.6975933313369751,171.6046586194582,884.4640137162088,54.329423386206,8.0,26.132575700065537,0.2650521965374998,0.9841647148132324,170.2005461871519,753.2425190274989,53.43034941722582,3.0,0.5457314848899841,0.45426851511001587,0.5457314848899841,916.266609316579,0.0009314998853974288,0.0,-0.0006056583
2025-07-29 17:12:00,True,31.240000000000002,57.2,26.29484053496988,29.004168068058917,18.203319106731467,54.335318986007344,56.59045554622493,90.1229793578793,420.0,849.6380304815324,615.1710301416375,615.1710301416375,0.8808461599767,0.480705482843725,0.400140677132975,0.34928578694661455,0.020999145507812497,15.316848235316261,5.745878585250207,9.570969650066054,3.8292120588290652,0.10566348990972778,7.0,17.490887109028286,0.4479895167827418,0.020863165540554073,47689.17599880548,0.6937944073891398,332.0440774014192,181.4400562232014,44.042307998835,97.28558495461107,11.239510036049495,53.31882157211456,0.5724351406097412,26.452724080626435,0.23360845298705965,0.6842696666717529,181.4400562232014,915.825634929349,55.22763072115924,11.0,26.531306232917725,0.19733235212995115,0.6808807253837585,176.312410545387,867.4943447219201,53.96432959953044,8.0,26.541113791339452,0.18485315832218943,0.6975933313369751,171.6046586194582,884.3713859900815,54.17325790598617,8.0,26.14149220695571,0.2650521965374998,0.9841647148132324,170.2005461871519,749.316776463472,53.62370954462749,3.0,0.5457314848899841,0.45426851511001587,0.5457314848899841,915.825634929349,0.0008979207486994468,0.0,-0.09347034
2025-07-29 17:13:00,True,31.21,57.3,26.395226215602325,29.033010321172313,18.25059678290652,54.24646556580001,56.58721182589497,90.12064819139742,420.0,848.293657361224,614.5603237605211,614.5603237605211,0.8808461599767,0.480705482843725,0.400140677132975,0.3460878499348959,0.020806884765625002,15.27408510841742,5.719451662592441,9.55463344582498,3.818521277104355,0.10400525600594238,7.0,17.558265328293757,0.4479895167827418,0.020559114178875074,47428.41091792632,0.6918738441901947,332.0440774014192,181.4400562232014,44.042307998835,97.28558495461107,11.239510036049495,53.31882157211456,0.5724351406097412,26.58020967763239,0.23360845298705965,0.6842696666717529,181.4400562232014,915.3775241303132,55.06457647780761,11.0,26.651692791841214,0.19733235212995115,0.6808807253837585,176.312410545387,867.3559407123652,53.80864740065774,8.0,26.63925118215447,0.18485315832218943,0.6975933313369751,171.6046586194582,884.2597435104166,54.0742295944056,8.0,26.150554144240214,0.2650521965374998,0.9841647148132324,170.2005461871519,745.5734391861804,53.812940601773796,3.0,0.5457314848899841,0.45426851511001587,0.5457314848899841,915.3775241303132,0.0008650368935885623,0.0,-0.1786346
