time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 17:14:00,True,31.18,57.4,26.47932803987281,29.05449690070798,18.286893662828483,54.20544116336903,56.60640805292044,90.12300580957205,420.0,846.9939851324148,613.9699235870103,613.9699235870103,0.8808461599767,0.480705482843725,0.400140677132975,0.3439558919270833,0.0206787109375,15.250682016157764,5.709172440133493,9.541509576024271,3.812670504039441,0.10276158057810333,7.0,17.60743137781563,0.4479895167827418,0.020347669169072127,47231.576623293186,0.6904233538472981,332.0440774014192,181.4400562232014,44.042307998835,97.28558495461107,11.239510036049495,53.31882157211456,0.5724351406097412,26.685685677113465,0.23360845298705965,0.6842696666717529,181.4400562232014,914.9235719305861,54.96613344856064,11.0,26.751985689955717,0.19733235212995115,0.6808807253837585,176.312410545387,867.1999194559882,53.71192581668034,8.0,26.721565043577147,0.18485315832218943,0.6975933313369751,171.6046586194582,884.1305685201154,54.02145376688063,8.0,26.159156993722913,0.2650521965374998,0.9841647148132324,170.2005461871519,742.0036041632404,53.99829589194067,3.0,0.5457314848899841,0.45426851511001587,0.5457314848899841,914.9235719305861,0.000832951086423883,0.0,-0.2498484
2025-07-29 17:15:00,True,31.15,57.5,26.71056297140683,29.01290627708739,17.58262940480517,54.301618272677665,56.56013375519069,90.17727978439596,420.0,888.9868521807647,646.7172953803802,646.7172953803802,0.7398833380850913,0.3822094533532343,0.357673884731857,0.336849365234375,0.020251464843749997,14.192981438619674,5.685167602673683,8.50781383594599,3.5482453596549184,0.09910719397039314,7.0,17.0800252438369,0.3491674841761798,0.01968172768269075,46649.60959901705,0.6861097130749731,308.95790379495264,202.6995381170908,36.99416690425456,68.63961807182858,2.8919145196869636,37.61897048218811,0.5086452960968018,26.602724576458435,0.3082849766286833,0.9793498516082764,202.6995381170908,912.0159163615218,55.31074436871813,11.0,26.673978981001362,0.26963936966578766,0.9995249509811401,200.41945876943038,865.1542404292575,54.048521340286214,8.0,26.82250019753936,0.152567618130101,0.40895164012908936,199.80938637413956,886.7500571482551,53.83133247668657,8.0,26.566672085121834,0.009391373660519398,0.056843310594558716,199.80762359740385,745.2372241700606,52.81757136273193,3.0,0.5165807008743286,0.4834192991256714,0.5165807008743286,912.0159163615218,0.0006538314148935092,0.0,-0.24203017
2025-07-29 17:16:00,True,31.12,57.6,26.673553382356864,28.979491638420384,17.629654755679958,54.512205825792705,56.70923729921859,90.19874807487913,420.0,887.611007090619,646.0521853111964,646.0521853111964,0.7398833380850913,0.3822094533532343,0.357673884731857,0.3315194702148437,0.019931030273437497,14.081538648264237,5.633598117543823,8.447940530720414,3.5203846620660593,0.0963664040146105,7.0,17.1616630483853,0.3491674841761798,0.019187091486273115,46208.368494052185,0.6828220398893077,308.95790379495264,202.6995381170908,36.99416690425456,68.63961807182858,2.8919145196869636,37.61897048218811,0.5086452960968018,26.53899459298531,0.3082849766286833,0.9793498516082764,202.6995381170908,909.2517631898857,55.600056307785074,11.0,26.61320769274334,0.26963936966578766,0.9995249509811401,200.41945876943038,863.1862856376681,54.33605044920205,8.0,26.907992519857967,0.152567618130101,0.40895164012908936,199.80938637413956,889.2653918634999,53.69136404205599,8.0,26.91711985924085,0.009391373660519398,0.056843310594558716,199.80762359740385,748.4580241366801,51.83972572236567,3.0,0.5165807008743286,0.4834192991256714,0.5165807008743286,909.2517631898857,0.0005193811332248084,0.0,-0.30543515
2025-07-29 17:17:00,True,31.09,57.7,26.646929208880543,28.951074614116404,17.661863449303127,54.69395317835376,56.84382404718926,90.21937852100842,420.0,886.3016403657496,645.4192121667616,645.4192121667616,0.7398833380850913,0.3822094533532343,0.357673884731857,0.32796620686848954,0.019717407226562497,14.006254601975066,5.603439165559719,8.402815436415347,3.5015636504937664,0.09431081154777352,7.0,17.216841073069205,0.3491674841761798,0.018844120842691398,45874.07411409838,0.6803254903297127,308.95790379495264,202.6995381170908,36.99416690425456,68.63961807182858,2.8919145196869636,37.61897048218811,0.5086452960968018,26.489699733450287,0.3082849766286833,0.9793498516082764,202.6995381170908,906.6239876509339,55.84546974158423,11.0,26.565527019028572,0.26963936966578766,0.9995249509811401,200.41945876943038,861.2934722957161,54.584075612705895,8.0,26.980238168379064,0.152567618130101,0.40895164012908936,199.80938637413956,891.6808876104134,53.59266314956185,8.0,27.218678650019097,0.009391373660519398,0.056843310594558716,199.80762359740385,751.6661102986986,51.028430029978914,3.0,0.5165807008743286,0.4834192991256714,0.5165807008743286,906.6239876509339,0.00041728057108438255,0.0,-0.36092165
2025-07-29 17:18:00,True,31.06,57.8,26.627738273101173,28.926235501574435,17.691975186019526,54.85330965703772,56.967300958329226,90.23832608818107,420.0,885.055733205814,644.8169166007298,644.8169166007298,0.7398833380850913,0.3822094533532343,0.357673884731857,0.32476826985677076,0.019525146484374995,13.938665957413669,5.5767516820848915,8.361914275328775,3.484666489353417,0.09276911719764577,7.0,17.26765663465708,0.3491674841761798,0.018558003918656817,45622.407432813765,0.6784351733505061,308.95790379495264,202.6995381170908,36.99416690425456,68.63961807182858,2.8919145196869636,37.61897048218811,0.5086452960968018,26.45179471630659,0.3082849766286833,0.9793498516082764,202.6995381170908,904.125827117175,56.05577911887147,11.0,26.528280941081483,0.26963936966578766,0.9995249509811401,200.41945876943038,859.4732823350396,54.80008821048047,8.0,27.041442892757967,0.152567618130101,0.40895164012908936,199.80938637413956,894.0006766671806,53.52780218265137,8.0,27.478373692918336,0.009391373660519398,0.056843310594558716,199.80762359740385,754.8615857705223,50.35467267848048,3.0,0.5165807008743286,0.4834192991256714,0.5165807008743286,904.125827117175,0.00033888377766464357,0.0,-0.46053302
2025-07-29 17:19:00,True,31.03,57.9,26.61428776869093,28.904159767711278,17.71267844021317,54.995070857286635,57.08208044798685,90.25677626034059,420.0,883.8704035799719,644.2439053837724,644.2439053837724,0.7398833380850913,0.3822094533532343,0.357673884731857,0.3226363118489583,0.019396972656249997,13.893417300117608,5.563344394035102,8.330072906082505,3.473354325029402,0.09161284643504997,7.0,17.301952759261518,0.3491674841761798,0.018359388437345175,45432.38064052311,0.6770071058793439,308.95790379495264,202.6995381170908,36.99416690425456,68.63961807182858,2.8919145196869636,37.61897048218811,0.5086452960968018,26.42239878092642,0.3082849766286833,0.9793498516082764,202.6995381170908,901.7508621948043,56.238054166000985,11.0,26.4989351452385,0.26963936966578766,0.9995249509811401,200.41945876943038,857.7232623763636,54.99015137225637,8.0,27.093210867078557,0.152567618130101,0.40895164012908936,199.80938637413956,896.2287165108651,53.49068473154992,8.0,27.70220555498475,0.009391373660519398,0.056843310594558716,199.80762359740385,758.0445506807181,49.79507971636795,3.0,0.5165807008743286,0.4834192991256714,0.5165807008743286,901.7508621948043,0.0002780509354448978,0.0,-0.5951451
2025-07-29 17:20:00,True,31.0,58.0,26.867638454802567,27.320538824594845,16.054456286481262,53.97163579023434,54.65652387643096,89.79380264266864,420.0,864.7677524806132,816.3709727243491,816.3709727243491,0.6857921431257916,0.074623511089379,0.6111686320364126,0.3212150065104166,0.0193115234375,11.798391227667201,4.02584319389156,7.772548033775641,2.9495978069168003,0.09075577615271493,7.0,15.787203512304377,0.23094185887009044,0.01822154735944912,45290.796248376406,0.6759427451499653,220.14277291610776,128.85320633995616,34.289607156289584,58.97030503906117,5.143940489620832,32.31955868793738,0.4534113109111786,26.430243718453397,0.24367738823848234,0.9576788544654846,128.85320633995616,911.2426809480035,56.06352130459674,11.0,26.6964237173302,0.12075157941376989,0.3858756721019745,126.46065974462455,866.58423429899,54.375443833123505,8.0,27.00519336035243,0.18913594471746029,0.9971266984939575,124.05871249478331,903.0535794732853,53.66944181325505,8.0,27.60602317937783,0.13222723075607917,0.5456414222717285,123.70926585033533,762.9723431979088,50.02027840597013,3.0,0.10881359875202179,0.8911864012479781,0.1088135987520218,911.2426809480035,0.0006130546360989717,0.0,-0.4345207
2025-07-29 17:21:00,True,30.98,58.0,26.86237955440132,27.313664624215566,16.05136761029505,53.90204822251208,54.594768998654345,89.78115034684619,420.0,872.5329817470079,823.2912394491328,823.2912394491328,0.6857921431257916,0.074623511089379,0.6111686320364126,0.3201490275065104,0.0192474365234375,11.767787623225644,3.9978512486957136,7.76993637452993,2.941946905806411,0.09011297344096367,7.0,15.793592842904026,0.23094185887009044,0.0181183774460444,45184.308900103344,0.6751411725130303,220.14277291610776,128.85320633995616,34.289607156289584,58.97030503906117,5.143940489620832,32.31955868793738,0.4534113109111786,26.43616912011774,0.24367738823848234,0.9576788544654846,128.85320633995616,920.5920886110462,55.902019475753704,11.0,26.86174026751558,0.12075157941376989,0.3858756721019745,126.46065974462455,875.3841600229772,53.86923834611933,8.0,26.9326689509381,0.18913594471746029,0.9971266984939575,124.05871249478331,909.8718139974067,53.80297265771672,8.0,27.52593448167417,0.13222723075607917,0.5456414222717285,123.70926585033533,767.9444503371849,50.200396082908284,3.0,0.10881359875202179,0.8911864012479781,0.1088135987520218,920.5920886110462,0.0013352161936016065,0.0,-0.4115575
2025-07-29 17:22:00,True,30.96,58.0,26.8581497619037,27.307706236285778,16.048830674170958,53.832328746770564,54.53278895791189,89.76848232318862,420.0,880.2435765823099,830.1628167118869,830.1628167118869,0.6857921431257916,0.074623511089379,0.6111686320364126,0.3190830485026041,0.019183349609374997,11.737930607790465,3.9703547164555646,7.767575891334901,2.9344826519476164,0.0896308714071502,7.0,15.800584623541612,0.23094185887009044,0.018026197911294464,45104.60984974589,0.6745381151754017,220.14277291610776,128.85320633995616,34.289607156289584,58.97030503906117,5.143940489620832,32.31955868793738,0.4534113109111786,26.440561252227884,0.24367738823848234,0.9576788544654846,128.85320633995616,929.8039090922074,55.75196724820203,11.0,27.00021270759438,0.12075157941376989,0.3858756721019745,126.46065974462455,884.1234356413352,53.4515821307966,8.0,26.872886853395705,0.18913594471746029,0.9971266984939575,124.05871249478331,916.6818389755949,53.8995226314463,8.0,27.459250395826917,0.13222723075607917,0.5456414222717285,123.70926585033533,772.9583372291904,50.34278943324904,3.0,0.10881359875202179,0.8911864012479781,0.1088135987520218,929.8039090922074,0.0028725620757546963,0.0,-0.3906011
2025-07-29 17:23:00,True,30.94,58.0,26.854747322257595,27.302484038392034,16.043746426922205,53.76303968175692,54.471091389407576,89.75614125549288,420.0,887.9003959686326,836.9864700257896,836.9864700257896,0.6857921431257916,0.074623511089379,0.6111686320364126,0.31837239583333327,0.019140624999999998,11.714339184034298,3.9468584658006813,7.7674807182336165,2.9285847960085745,0.08926929488179011,7.0,15.802501490959992,0.23094185887009044,0.01796213137543002,45044.62660026207,0.6740847571143717,220.14277291610776,128.85320633995616,34.289607156289584,58.97030503906117,5.143940489620832,32.31955868793738,0.4534113109111786,26.443582244924006,0.24367738823848234,0.9576788544654846,128.85320633995616,938.8827598289035,55.612104261319615,11.0,27.116213129983105,0.12075157941376989,0.3858756721019745,126.46065974462455,892.8024655349391,53.10644696644597,8.0,26.823470420249006,0.18913594471746029,0.9971266984939575,124.05871249478331,923.4821644379459,53.96599296246642,8.0,27.403650911479122,0.13222723075607917,0.5456414222717285,123.70926585033533,778.0115605939361,50.45371203762821,3.0,0.10881359875202179,0.8911864012479781,0.1088135987520218,938.8827598289035,0.006101482405059593,0.0,-0.3785681
2025-07-29 17:24:00,True,30.92,58.0,26.851896884544125,27.29775293145075,16.03600715583058,53.69464485044486,54.4101062196933,89.74419627067837,420.0,895.50426977799,843.7629389614947,843.7629389614947,0.6857921431257916,0.074623511089379,0.6111686320364126,0.3180170694986979,0.0191192626953125,11.696875387931769,3.927319316506579,7.76955607142519,2.924218846982942,0.08899811248777004,7.0,15.799199212052217,0.23094185887009044,0.01792405400693011,44999.36038556445,0.6737441357318011,220.14277291610776,128.85320633995616,34.289607156289584,58.97030503906117,5.143940489620832,32.31955868793738,0.4534113109111786,26.445357766011195,0.24367738823848234,0.9576788544654846,128.85320633995616,947.833060957475,55.48132036596572,11.0,27.213387767564537,0.12075157941376989,0.3858756721019745,126.46065974462455,901.4216615325938,52.82084109060485,8.0,26.782462985813797,0.18913594471746029,0.9971266984939575,124.05871249478331,930.2713869867624,54.00806765289842,8.0,27.35720192605869,0.13222723075607917,0.5456414222717285,123.70926585033533,783.1017654769139,50.53842042041894,3.0,0.10881359875202179,0.8911864012479781,0.1088135987520218,947.833060957475,0.012777054886032924,0.0,-0.37924233
2025-07-29 17:25:00,True,30.900000000000002,58.0,26.816462727707766,27.989397582120933,16.780489062768822,54.032337844249525,55.656029957938834,89.98309040887487,420.0,922.3798598073597,778.8937754595872,778.8937754595872,0.7388921561609997,0.2110370075016123,0.5278551486593874,0.3364940388997395,0.020230102539062496,13.117510904539936,4.785643272960002,8.331867631579932,3.279377726134984,0.09897374615667531,7.0,16.32605080832795,0.295122858896902,0.019652004336080876,46628.345373458316,0.6859506986917603,261.173884383074,155.20014799350452,36.94460780804998,68.45583564497747,3.9738008119127812,37.51824577122567,0.49063390493392944,26.431845962525074,0.27002666074672965,0.9818316698074341,155.20014799350452,952.2793392213649,55.494867758809065,11.0,27.074176960550446,0.23521313005246738,0.9995249509811401,152.5093138275836,905.4473533537529,53.20589148568676,8.0,26.739239648897904,0.20791829437390122,0.9843310117721558,151.2395831602628,933.7711449472572,54.131037314707484,8.0,27.563525919177323,0.02573407098790145,0.18891820311546326,151.22634718159173,786.4228347328387,50.01129498489002,3.0,0.28561273217201233,0.7143872678279878,0.28561273217201233,952.2793392213649,0.018402013908647732,0.0,-0.52084935
2025-07-29 17:26:00,True,30.88,58.0,26.762232725805447,27.94498021409522,16.64242080178449,54.17718947298814,55.75927850501326,90.01307657494654,420.0,926.3867200228855,781.7562253815254,781.7562253815254,0.7388921561609997,0.2110370075016123,0.5278551486593874,0.35106241861979165,0.021105957031249997,13.341462218455993,4.939981489190114,8.401480729265879,3.335365554613998,0.10645547140835426,7.0,16.09165209248183,0.295122858896902,0.021023692240770893,47812.91016857704,0.6947063600873489,261.173884383074,155.20014799350452,36.94460780804998,68.45583564497747,3.9738008119127812,37.51824577122567,0.49063390493392944,26.413147512660704,0.27002666074672965,0.9818316698074341,155.20014799350452,956.6320790087052,55.50438385662338,11.0,26.954207778966925,0.23521313005246738,0.9995249509811401,152.5093138275836,909.4118821143733,53.51680192126561,8.0,26.69798396133569,0.20791829437390122,0.9843310117721558,151.2395831602628,937.2391516707378,54.23145841501905,8.0,27.740052442247816,0.02573407098790145,0.18891820311546326,151.22634718159173,789.735897742529,49.57397052159818,3.0,0.28561273217201233,0.7143872678279878,0.28561273217201233,956.6320790087052,0.02623709972493988,0.0,-0.61862826
2025-07-29 17:27:00,True,30.86,58.0,26.71174839938205,27.903238469958268,16.537096737458306,54.29277681087656,55.842273272129475,90.03654943293691,420.0,930.3307132376553,784.573763918557,784.573763918557,0.7388921561609997,0.2110370075016123,0.5278551486593874,0.36207753499348955,0.0217681884765625,13.495520571508496,5.04677748171833,8.448743089790167,3.373880142877124,0.11206676534711348,7.0,15.916856546258746,0.295122858896902,0.02207793108913697,48682.99874468574,0.7010728091764445,261.173884383074,155.20014799350452,36.94460780804998,68.45583564497747,3.9738008119127812,37.51824577122567,0.49063390493392944,26.392008404155117,0.27002666074672965,0.9818316698074341,155.20014799350452,960.8940748109893,55.507486106476335,11.0,26.85137944907555,0.23521313005246738,0.9995249509811401,152.5093138275836,913.3161101968507,53.7641314454885,8.0,26.659671253464136,0.20791829437390122,0.9843310117721558,151.2395831602628,940.6749075369589,54.310929426185,8.0,27.89132270546559,0.02573407098790145,0.18891820311546326,151.22634718159173,793.0407781727117,49.211310192179944,3.0,0.28561273217201233,0.7143872678279878,0.28561273217201233,960.8940748109893,0.037010990172073786,0.0,-0.72230524
2025-07-29 17:28:00,True,30.84,58.0,26.66577713130049,27.864717578286392,16.456516378969276,54.38194535293404,55.90678399129195,90.0543238585503,420.0,934.2129884866122,787.3472119266154,787.3472119266154,0.7388921561609997,0.2110370075016123,0.5278551486593874,0.37025004069010414,0.022259521484375,13.598583824494241,5.118576860119823,8.480006964374418,3.3996459561235604,0.11627523580118289,7.0,15.786628929776313,0.295122858896902,0.022874541068515903,49326.2162917332,0.7057436609931229,261.173884383074,155.20014799350452,36.94460780804998,68.45583564497747,3.9738008119127812,37.51824577122567,0.49063390493392944,26.370214723979693,0.27002666074672965,0.9818316698074341,155.20014799350452,965.0680095027819,55.50316257248552,11.0,26.763615336595237,0.23521313005246738,0.9995249509811401,152.5093138275836,917.1608966502552,53.95743207651971,8.0,26.624772040113115,0.20791829437390122,0.9843310117721558,151.2395831602628,944.0779685853369,54.371420115121914,8.0,28.021169830487878,0.02573407098790145,0.18891820311546326,151.22634718159173,796.3373051222278,48.91093230647568,3.0,0.28561273217201233,0.7143872678279878,0.28561273217201233,965.0680095027819,0.05161250365636099,0.0,-0.82660025
2025-07-29 17:29:00,True,30.82,58.0,26.62457648271582,27.829599820275345,16.391215600675345,54.447766368154916,55.954821962771064,90.06761538310239,420.0,938.0346688047808,790.077371687624,790.077371687624,0.7388921561609997,0.2110370075016123,0.5278551486593874,0.3766459147135417,0.02264404296875,13.671359719570058,5.168916946277751,8.502442773292307,3.4178399298925144,0.11943158864173495,7.0,15.68364713972894,0.295122858896902,0.023494724913398598,49803.24394364929,0.7091915673994351,261.173884383074,155.20014799350452,36.94460780804998,68.45583564497747,3.9738008119127812,37.51824577122567,0.49063390493392944,26.348698848414568,0.27002666074672965,0.9818316698074341,155.20014799350452,969.1564595674434,55.491339205914215,11.0,26.68878805164644,0.23521313005246738,0.9995249509811401,152.5093138275836,920.9470964787025,54.10524260154178,8.0,26.593281790050284,0.20791829437390122,0.9843310117721558,151.2395831602628,947.4479433445518,54.415088115061884,8.0,28.132815229579293,0.02573407098790145,0.18891820311546326,151.22634718159173,799.6253129892428,48.66265369859877,3.0,0.28561273217201233,0.7143872678279878,0.28561273217201233,969.1564595674434,0.07107482239750987,0.0,-0.9301781
2025-07-29 17:30:00,True,30.8,58.0,26.945679249303037,28.969417715806628,17.426471367704487,53.0818562784311,56.23176099221582,90.12385297908358,420.0,908.8608676784474,653.1550469480463,653.1550469480463,0.7420781503477831,0.38815482078142133,0.3539233295663618,0.3475091552734375,0.020892333984375,14.31701415277199,5.699851267555276,8.617162885216715,3.5792535381929973,0.10469118028278054,7.0,16.856209400757926,0.22987810328824754,0.020690512018273516,47536.31535949425,0.6926701236433197,201.63296602427198,94.74327507915424,37.10390751738915,69.04745134940809,6.993280703367418,37.84248961679143,0.4690699875354767,26.489847016154485,0.21229362309663888,0.9971517324447632,94.74327507915424,969.2709609824965,55.16998297813672,11.0,26.77542225768796,0.18166520456457658,0.9953595995903015,91.30778319498383,920.9758816325858,53.92855548834985,8.0,26.70587814454522,0.15580151949708915,0.9226579666137695,88.4892217628595,948.04651534238,54.16710597398856,8.0,27.877892192060656,0.1923178031894785,0.9989944100379944,87.74999437578683,797.3061819976368,49.42217805906416,3.0,0.5230646133422852,0.47693538665771484,0.5230646133422852,969.2709609824965,0.07170738557288782,0.0,-0.7725587
2025-07-29 17:31:00,True,30.79,58.1,26.964841275891867,28.97326408162173,17.631971787060415,53.116160022761115,56.29794328753183,90.11554315694302,420.0,908.4253144020805,652.9473161777722,652.9473161777722,0.7420781503477831,0.38815482078142133,0.3539233295663618,0.3265449015299479,0.0196319580078125,13.9232661249841,5.456644165231466,8.466621959752635,3.480816531246025,0.09363587401356474,7.0,17.20051115383222,0.22987810328824754,0.01871747619683846,45764.09836913436,0.6794998456048068,201.63296602427198,94.74327507915424,37.10390751738915,69.04745134940809,6.993280703367418,37.84248961679143,0.4690699875354767,26.614052097589592,0.21229362309663888,0.9971517324447632,94.74327507915424,969.3715747273822,54.927697518225926,11.0,26.85432843333944,0.18166520456457658,0.9953595995903015,91.30778319498383,920.9960273874739,53.79713826436604,8.0,26.805875521218134,0.15580151949708915,0.9226579666137695,88.4892217628595,948.6190648429224,53.97730454920055,8.0,27.676300719233026,0.1923178031894785,0.9989944100379944,87.74999437578683,795.0722054991606,50.06176417866101,3.0,0.5230646133422852,0.47693538665771484,0.5230646133422852,969.3715747273822,0.07226751019137875,0.0,-0.6654221
2025-07-29 17:32:00,True,30.78,58.2,26.98844063306634,28.979209821755855,17.795086830463074,53.15737881159528,56.36600297484527,90.11338599041476,420.0,908.0002783986271,652.7446014671217,652.7446014671217,0.7420781503477831,0.38815482078142133,0.3539233295663618,0.31126586914062504,0.01871337890625,13.621644469480623,5.272354207024117,8.349290262456506,3.405411117370156,0.08534439431165289,7.0,17.469399129721843,0.22987810328824754,0.017304913661962382,44387.272866941945,0.6691032217935299,201.63296602427198,94.74327507915424,37.10390751738915,69.04745134940809,6.993280703367418,37.84248961679143,0.4690699875354767,26.722653581573628,0.21229362309663888,0.9971517324447632,94.74327507915424,969.4591284281643,54.75235515750639,11.0,26.925363926241573,0.18166520456457658,0.9953595995903015,91.30778319498383,921.0080437107418,53.70555743555243,8.0,26.894145062369063,0.15580151949708915,0.9226579666137695,88.4892217628595,949.1665980507909,53.83759588804534,8.0,27.516872230718356,0.1923178031894785,0.9989944100379944,87.74999437578683,792.9201563216793,50.60308288474214,3.0,0.5230646133422852,0.47693538665771484,0.5230646133422852,969.4591284281643,0.07275820860265361,0.0,-0.6107348
2025-07-29 17:33:00,True,30.77,58.3,27.014114036613915,28.986134896003087,17.922452441660305,53.20721413660864,56.43721294283068,90.11604907634899,420.0,907.585496176452,652.5467771476099,652.5467771476099,0.7420781503477831,0.38815482078142133,0.3539233295663618,0.30025075276692703,0.0180511474609375,13.397767061952232,5.138389348127795,8.259377713824437,3.349441765488058,0.07912578453521901,7.0,17.675102065696166,0.22987810328824754,0.016292533985129642,43323.65202702782,0.6609697935749588,201.63296602427198,94.74327507915424,37.10390751738915,69.04745134940809,6.993280703367418,37.84248961679143,0.4690699875354767,26.81701963574007,0.21229362309663888,0.9971517324447632,94.74327507915424,969.5344077455088,54.63327551192756,11.0,26.988645915980797,0.18166520456457658,0.9953595995903015,91.30778319498383,921.0124166592333,53.64856406054266,8.0,26.971608982315946,0.15580151949708915,0.9226579666137695,88.4892217628595,949.6900843917807,53.74070263665456,8.0,27.390690283285917,0.1923178031894785,0.9989944100379944,87.74999437578683,790.8469320741243,51.06408903538359,3.0,0.5230646133422852,0.47693538665771484,0.5230646133422852,969.5344077455088,0.0731825677364558,0.0,-0.58437186
2025-07-29 17:34:00,True,30.76,58.4,27.040164404274044,28.99323525618656,18.024091743227977,53.26619444937677,56.512198585157904,90.12217141966144,420.0,907.1807110016015,652.3537207737293,652.3537207737293,0.7420781503477831,0.38815482078142133,0.3539233295663618,0.29207824707031244,0.017559814453124996,13.229756231572718,5.040954732203058,8.188801499369662,3.3074390578931796,0.0744618272028936,7.0,17.836183400427764,0.22987810328824754,0.015550179512639208,42506.63460022204,0.6546577088741776,201.63296602427198,94.74327507915424,37.10390751738915,69.04745134940809,6.993280703367418,37.84248961679143,0.4690699875354767,26.898686824564656,0.21229362309663888,0.9971517324447632,94.74327507915424,969.5981583688629,54.5611202225591,11.0,27.04462945995292,0.18166520456457658,0.9953595995903015,91.30778319498383,921.0096094033601,53.62123329437225,8.0,27.039338233777443,0.15580151949708915,0.9226579666137695,88.4892217628595,950.1904578145068,53.680141671938664,8.0,27.29081787583975,0.1923178031894785,0.9989944100379944,87.74999437578683,788.8495502588087,51.45952296000929,3.0,0.5230646133422852,0.47693538665771484,0.5230646133422852,969.5981583688629,0.07354371961602214,0.0,-0.57457805
2025-07-29 17:35:00,True,30.75,58.5,26.97308727785034,29.10821521653115,17.558833920907414,54.07127197481969,57.09196315916735,90.29763808949097,420.0,944.5770085256808,649.0236774616375,649.0236774616375,0.7083438695484089,0.39908990821426255,0.30925396133414634,0.33294077555338536,0.020016479492187496,14.073765172734173,5.843746134275046,8.230019038459126,3.5184412931835434,0.09699625486452676,7.0,17.11269785614293,0.409315035801997,0.019311686272174184,46309.888880617444,0.6835816631529459,377.59896431610224,280.2065644513753,35.41719347742045,62.91245648002098,1.4560890062659269,34.480113814258054,0.5214699506759644,26.659843360813365,0.36544625914466156,0.9995249509811401,280.2065644513753,959.6983327188415,55.34911188603701,11.0,26.8154041009904,0.3179840325272795,0.999373197555542,278.76737057118777,913.4705573424109,54.36060307789493,8.0,27.35056221859381,0.01382104013312752,0.09044596552848816,278.7529346850274,959.1226844961807,52.89465160127252,8.0,27.543479331089934,0.011092537743340293,0.050474971532821655,278.7504754451094,791.8723012690691,50.795931519523286,3.0,0.5634126663208008,0.4365873336791992,0.5634126663208008,959.6983327188415,0.03361882162490549,0.0,-0.7505223
2025-07-29 17:36:00,True,30.74,58.6,26.756991162648724,29.008653283028877,17.236268700822205,54.78153852928862,57.470472034981654,90.40534433210692,420.0,936.3067742023745,645.412997909523,645.412997909523,0.7083438695484089,0.39908990821426255,0.30925396133414634,0.36563079833984374,0.0219818115234375,14.651994871111423,6.263065043646485,8.388929827464937,3.662998717777856,0.11389707561075163,7.0,16.586889142828323,0.409315035801997,0.02242314535910303,48963.706930584805,0.7031148060289003,377.59896431610224,280.2065644513753,35.41719347742045,62.91245648002098,1.4560890062659269,34.480113814258054,0.5214699506759644,26.447601292662235,0.36544625914466156,0.9995249509811401,280.2065644513753,950.275995737929,55.988076938101294,11.0,26.611607736858574,0.3179840325272795,0.999373197555542,278.76737057118777,906.1933997110849,54.96558160782145,8.0,27.617717591119337,0.01382104013312752,0.09044596552848816,278.7529346850274,968.0068416357434,52.25338858097255,8.0,27.7604221609661,0.011092537743340293,0.050474971532821655,278.7504754451094,794.8751972868358,50.244525447785236,3.0,0.5634126663208008,0.4365873336791992,0.5634126663208008,968.0068416357434,0.06500381246133459,0.0,-0.9834078
2025-07-29 17:37:00,True,30.73,58.7,26.564615321303666,28.919431926904434,16.996839962760966,55.35830379076535,57.79192728538809,90.4948878946929,420.0,928.3992028348123,641.9606524102811,641.9606524102811,0.7083438695484089,0.39908990821426255,0.30925396133414634,0.39156962076822915,0.023541259765625,15.057615395700989,6.56164869921127,8.495966696489718,3.764403848925247,0.1265726911704203,7.0,16.199642012146718,0.409315035801997,0.024947306564006073,50866.89187385125,0.7168279197973133,377.59896431610224,280.2065644513753,35.41719347742045,62.91245648002098,1.4560890062659269,34.480113814258054,0.5214699506759644,26.26227497857174,0.36544625914466156,0.9995249509811401,280.2065644513753,941.3069611744025,56.49666825175371,11.0,26.43326512228343,0.3179840325272795,0.999373197555542,278.76737057118777,899.1711313690529,55.45238829213327,8.0,27.847395198789485,0.01382104013312752,0.09044596552848816,278.7529346850274,976.843571879982,51.73139682022465,8.0,27.946974049666995,0.011092537743340293,0.050474971532821655,278.7504754451094,797.8586673793384,49.786418183287914,3.0,0.5634126663208008,0.4365873336791992,0.5634126663208008,976.843571879982,0.1267835298720766,0.0,-1.2872225
2025-07-29 17:38:00,True,30.72,58.8,26.3963450788638,28.840711614327766,16.818077894474442,55.81829880079995,58.06337201970224,90.56831462462269,420.0,920.8386909047467,638.6598286654839,638.6598286654839,0.7083438695484089,0.39908990821426255,0.30925396133414634,0.4118232218424479,0.0247589111328125,15.342888149966312,6.77563230533452,8.567255844631791,3.835722037491578,0.13607940284017178,7.0,15.91291993656057,0.409315035801997,0.02695239462918984,52252.497505295265,0.72666706362991,377.59896431610224,280.2065644513753,35.41719347742045,62.91245648002098,1.4560890062659269,34.480113814258054,0.5214699506759644,26.102490776425736,0.36544625914466156,0.9995249509811401,280.2065644513753,932.7683561610401,56.89323160161962,11.0,26.27898646074821,0.3179840325272795,0.999373197555542,278.76737057118777,892.3967706483393,55.83697110500682,8.0,28.04517221736224,0.01382104013312752,0.09044596552848816,278.7529346850274,985.6334963046943,51.30850665946179,8.0,28.107645412523276,0.011092537743340293,0.050474971532821655,278.7504754451094,800.8231238193677,49.406212286732135,3.0,0.5634126663208008,0.4365873336791992,0.5634126663208008,985.6334963046943,0.23197215585765643,0.0,-1.6579797
2025-07-29 17:39:00,True,30.71,58.9,26.251027307326762,28.77198501166798,16.681095511390346,56.177897764736805,58.29175458896755,90.62854581615262,420.0,913.6103223437433,635.504014508585,635.504014508585,0.7083438695484089,0.39908990821426255,0.30925396133414634,0.4278129069010415,0.02572021484374999,15.548997026879873,6.933102527241534,8.61589449963834,3.887249256719968,0.14320943659248542,7.0,15.695052645800226,0.409315035801997,0.02854414345034086,53270.118229564476,0.7338226701362545,377.59896431610224,280.2065644513753,35.41719347742045,62.91245648002098,1.4560890062659269,34.480113814258054,0.5214699506759644,25.9658034336545,0.36544625914466156,0.9995249509811401,280.2065644513753,924.6385447931522,57.19516466116155,11.0,26.14647845592602,0.3179840325272795,0.999373197555542,278.76737057118777,885.8633769104287,56.13448860020406,8.0,28.215768264888705,0.01382104013312752,0.09044596552848816,278.7529346850274,994.3772153362983,50.96829514557199,8.0,28.24625495433011,0.011092537743340293,0.050474971532821655,278.7504754451094,803.7689628169297,49.09127601941602,3.0,0.5634126663208008,0.4365873336791992,0.5634126663208008,994.3772153362983,0.38495585303497537,0.0,-2.080368
2025-07-29 17:40:00,True,30.7,59.0,27.257312983177325,29.054095286435942,16.672829824738,53.03398495948765,56.67983033577851,90.32914642214676,420.0,915.8135707231455,658.0257503317785,658.0257503317785,0.6580995498381997,0.3421649962220563,0.3159345536161434,0.38446309407552076,0.023114013671874996,14.42291319481104,6.225919336679748,8.196993858131291,3.60572829870276,0.12317708809452199,7.0,15.974743623714698,0.2420749286521158,0.024252216241771356,50363.662327564656,0.7132244518527271,240.8056074666936,156.7397692343916,32.90497749190999,54.303966314276,5.625290660457665,29.762101876859468,0.45094266533851624,26.02787695397519,0.27332160949094203,0.9995249509811401,156.7397692343916,923.6759877939124,56.93600068209895,11.0,26.622865083409362,0.010071578199467334,0.08748158812522888,154.9275500749435,895.2190586127983,54.77303919500467,8.0,27.912434311630395,0.20919040231642624,0.9980843663215637,151.66202232024932,990.0033498564908,51.79942327770115,8.0,28.008822400734182,0.1655159598313641,0.6357502937316895,151.11447857393392,802.2519900394637,49.71942584163809,3.0,0.5199289321899414,0.4800710678100586,0.5199289321899414,990.0033498564908,0.30299966771754505,0.0,-1.4529777
2025-07-29 17:41:00,True,30.65,59.3,27.134247363258282,28.9692430931848,16.920964245469577,53.36129826477133,57.01003575139486,90.34953849760092,420.0,913.7851313579894,657.05195527976,657.05195527976,0.6580995498381997,0.3421649962220563,0.3159345536161434,0.3542603556315104,0.021298217773437503,13.927369270222945,5.950828582900415,7.976540687322532,3.4818423175557363,0.10815282672104942,7.0,16.405248064060878,0.2420749286521158,0.021332763251309568,48077.85547858973,0.6966494780667299,240.8056074666936,156.7397692343916,32.90497749190999,54.303966314276,5.625290660457665,29.762101876859468,0.45094266533851624,26.090826897698303,0.27332160949094203,0.9995249509811401,156.7397692343916,922.7145490767367,56.7227167681315,11.0,27.032924080434128,0.010071578199467334,0.08748158812522888,154.9275500749435,904.538964397866,53.658905161206405,8.0,27.674474622376884,0.20919040231642624,0.9980843663215637,151.66202232024932,985.7782975950417,52.480042358100555,8.0,27.82057560070397,0.1655159598313641,0.6357502937316895,151.11447857393392,800.7555770322367,50.239015257267624,3.0,0.5199289321899414,0.4800710678100586,0.5199289321899414,985.7782975950417,0.234128934669083,0.0,-1.1192366
2025-07-29 17:42:00,True,30.599999999999998,59.6,27.043681715939158,28.89991638026891,17.117555744888378,53.62571791997234,57.30592532203749,90.37415795712792,420.0,911.8090831513389,656.1033117071491,656.1033117071491,0.6580995498381997,0.3421649962220563,0.3159345536161434,0.33258544921874994,0.019995117187499998,13.539580401914172,5.739090374357868,7.800490027556304,3.384895100478543,0.096884630690945,7.0,16.739253701724998,0.2420749286521158,0.019283643433745973,46292.04601003577,0.6834472205095974,240.8056074666936,156.7397692343916,32.90497749190999,54.303966314276,5.625290660457665,29.762101876859468,0.45094266533851624,26.15171055224388,0.27332160949094203,0.9995249509811401,156.7397692343916,921.7555403871531,56.55348876089107,11.0,27.386092959983696,0.010071578199467334,0.08748158812522888,154.9275500749435,913.8232742341074,52.74682138027569,8.0,27.487837603627852,0.20919040231642624,0.9980843663215637,151.66202232024932,981.6966615623392,53.03897623921067,8.0,27.671270242361135,0.1655159598313641,0.6357502937316895,151.11447857393392,799.2798408438694,50.670603093034806,3.0,0.5199289321899414,0.4800710678100586,0.5199289321899414,981.6966615623392,0.17868559173693785,0.0,-0.9612279
2025-07-29 17:43:00,True,30.55,59.9,26.977495215273798,28.8422339008459,17.27097893954357,53.84343988126767,57.57617899612423,90.40181548471253,420.0,909.8842875458927,655.1792730255265,655.1792730255265,0.6580995498381997,0.3421649962220563,0.3159345536161434,0.3169510904947916,0.019055175781249996,13.242062101831165,5.58133419464849,7.660727907182675,3.310515525457791,0.08843348366836667,7.0,16.995098725434183,0.2420749286521158,0.017826661504074418,44905.37174879006,0.6730332588728781,240.8056074666936,156.7397692343916,32.90497749190999,54.303966314276,5.625290660457665,29.762101876859468,0.45094266533851624,26.208607019169822,0.27332160949094203,0.9995249509811401,156.7397692343916,920.8001695249827,56.42492004777806,11.0,27.69046719453977,0.010071578199467334,0.08748158812522888,154.9275500749435,923.0721663385337,52.00092971579955,8.0,27.341377700815524,0.20919040231642624,0.9980843663215637,151.66202232024932,977.7532557957308,53.50001000233278,8.0,27.55271619541835,0.1655159598313641,0.6357502937316895,151.11447857393392,797.8248763554952,51.03106482581845,3.0,0.5199289321899414,0.4800710678100586,0.5199289321899414,977.7532557957308,0.13541618664108804,0.0,-0.9617948
2025-07-29 17:44:00,True,30.5,60.2,26.929411258899474,28.793196622965993,17.390142895152835,54.026606061111146,57.82734719057677,90.43152160713446,420.0,908.0096242908396,654.2793014348889,654.2793014348889,0.6580995498381997,0.3421649962220563,0.3159345536161434,0.3055806477864583,0.01837158203125,13.016357431366044,5.466986839161071,7.549370592204974,3.254089357841511,0.08209512340143293,7.0,17.190308615872702,0.2420749286521158,0.01677743139453046,43834.913376954755,0.6648918493412582,240.8056074666936,156.7397692343916,32.90497749190999,54.303966314276,5.625290660457665,29.762101876859468,0.45094266533851624,26.26044858104489,0.27332160949094203,0.9995249509811401,156.7397692343916,919.8495466939762,56.33277837688069,11.0,27.952994545238667,0.010071578199467334,0.08748158812522888,154.9275500749435,932.2858172007249,51.392535364113655,8.0,27.226348827631256,0.20919040231642624,0.9980843663215637,151.66202232024932,973.9430965817112,53.882501154103366,8.0,27.458438612683935,0.1655159598313641,0.6357502937316895,151.11447857393392,796.3907573431851,51.33411850942762,3.0,0.5199289321899414,0.4800710678100586,0.5199289321899414,973.9430965817112,0.10234754762233063,0.0,-1.0657992
2025-07-29 17:45:00,True,30.45,60.5,27.191657190837354,28.367409250206038,17.335214784777158,53.27846021010064,56.40652826963033,90.11219002876422,420.0,903.9698616078384,730.2535726818465,730.2535726818465,0.7111389283555279,0.25525642265061305,0.4558825057049149,0.29811879475911457,0.0179229736328125,12.645025084625694,4.752529597373484,7.8924954872522095,3.1612562711564234,0.07791147162850924,7.0,17.147383095305557,0.2048169485337733,0.016098040011418263,43112.595955251796,0.6593446985023419,187.5188030444524,89.4886865437617,35.556946417776395,63.40992940291697,6.388586965570511,34.75276129872582,0.45047494769096375,26.427309391129146,0.20128743999090434,0.935175895690918,89.4886865437617,925.8371598616303,55.894813631870974,11.0,27.82497765952543,0.17694407181861022,0.9995249509811401,86.30685070453704,934.876478296439,51.82241420431458,8.0,27.235981528248576,0.15548744755821858,0.9991118311882019,83.72923489816176,976.0940495232651,53.90628943582774,8.0,27.35435522152243,0.17741996898779477,0.9199575185775757,83.10009957819119,797.3640816053908,51.650618316299145,3.0,0.3589403033256531,0.6410596966743469,0.358940303325653,976.0940495232651,0.12002826407023469,0.0,-0.9213977
2025-07-29 17:46:00,True,30.4,60.8,27.18317284061783,28.34397466083863,17.399348601544723,53.3599859086269,56.56785291890951,90.13600923146177,420.0,907.0223830009313,732.2104211201947,732.2104211201947,0.7111389283555279,0.25525642265061305,0.4558825057049149,0.29243357340494786,0.017581176757812497,12.530461553362239,4.700613008421635,7.829848544940602,3.1326153883405596,0.07477373279881647,7.0,17.25093678561985,0.2048169485337733,0.015589396349069501,42562.05571807474,0.6550858959054334,187.5188030444524,89.4886865437617,35.556946417776395,63.40992940291697,6.388586965570511,34.75276129872582,0.45047494769096375,26.566597377224372,0.20128743999090434,0.935175895690918,89.4886865437617,931.6517268628692,55.55529770725717,11.0,27.721777037259884,0.17694407181861022,0.9995249509811401,86.30685070453704,937.4405644559271,52.186441440540364,8.0,27.246102819856095,0.15548744755821858,0.9991118311882019,83.72923489816176,978.2357398726541,53.933567436962534,8.0,27.270499244835477,0.17741996898779477,0.9199575185775757,83.10009957819119,798.3706505821167,51.915458263172724,3.0,0.3589403033256531,0.6410596966743469,0.358940303325653,978.2357398726541,0.14019294658090672,0.0,-0.8484202
2025-07-29 17:47:00,True,30.349999999999998,61.1,27.178212055854384,28.322789101101346,17.446861913633104,53.43631369038727,56.72503030887551,90.16067142528858,420.0,910.025580363996,734.1356499108142,734.1356499108142,0.7111389283555279,0.25525642265061305,0.4558825057049149,0.28852498372395824,0.017346191406249996,12.452092931627384,4.671391955428653,7.78070097619873,3.113023232906846,0.07242042867654688,7.0,17.324823737683243,0.2048169485337733,0.015229732529109056,42143.38146492715,0.6518328296649423,187.5188030444524,89.4886865437617,35.556946417776395,63.40992940291697,6.388586965570511,34.75276129872582,0.45047494769096375,26.68264483565159,0.20128743999090434,0.935175895690918,89.4886865437617,937.2992526571709,55.295757863700715,11.0,27.63843192689632,0.17694407181861022,0.9995249509811401,86.30685070453704,939.9779396727282,52.49622766771513,8.0,27.256113402522434,0.15548744755821858,0.9991118311882019,83.72923489816176,980.3674862754655,53.96447525588112,8.0,27.202714198366618,0.17741996898779477,0.9199575185775757,83.10009957819119,799.4081061107204,52.13831035881693,3.0,0.3589403033256531,0.6410596966743469,0.358940303325653,980.3674862754655,0.16300423749637147,0.0,-0.80690753
2025-07-29 17:48:00,True,30.3,61.4,27.175598743334827,28.30310151134462,17.487910636573208,53.50904530233057,56.87927134757689,90.18539741830097,420.0,912.9803822500279,736.0298543116065,736.0298543116065,0.7111389283555279,0.25525642265061305,0.4558825057049149,0.2853270467122396,0.017153930664062497,12.388527313905792,4.651277445768492,7.7372498681373,3.097131828476448,0.07065545058484471,7.0,17.38724701860285,0.2048169485337733,0.014947703019559446,41826.55036854003,0.6493581976091657,187.5188030444524,89.4886865437617,35.556946417776395,63.40992940291697,6.388586965570511,34.75276129872582,0.45047494769096375,26.779404875456716,0.20128743999090434,0.935175895690918,89.4886865437617,942.7855136140903,55.10115607005734,11.0,27.5712131124782,0.17694407181861022,0.9995249509811401,86.30685070453704,942.4884940365706,52.76131762859845,8.0,27.265830641436786,0.15548744755821858,0.9991118311882019,83.72923489816176,982.4886480987564,53.998860713679264,8.0,27.14793508569695,0.17741996898779477,0.9199575185775757,83.10009957819119,800.4741988365922,52.32702873842609,3.0,0.3589403033256531,0.6410596966743469,0.358940303325653,982.4886480987564,0.18857757530798108,0.0,-0.7843517
2025-07-29 17:49:00,True,30.25,61.7,27.174719323308505,28.284520006216397,17.518299996147867,53.57922708940599,57.03133194571901,90.21066346726093,420.0,915.8876950527531,737.893615375059,737.893615375059,0.7111389283555279,0.25525642265061305,0.4558825057049149,0.283195088704427,0.017025756835937496,12.347760725115888,4.6455448957535115,7.702215829362375,3.086940181278972,0.06933171701606808,7.0,17.431006259200398,0.2048169485337733,0.014750961144941411,41586.764205551415,0.6474818746658495,187.5188030444524,89.4886865437617,35.556946417776395,63.40992940291697,6.388586965570511,34.75276129872582,0.45047494769096375,26.859944120110303,0.20128743999090434,0.935175895690918,89.4886865437617,948.1160665553026,54.9593569654662,11.0,27.516899458110053,0.17694407181861022,0.9995249509811401,86.30685070453704,944.9721422653917,52.989650097827855,8.0,27.27497199807164,0.15548744755821858,0.9991118311882019,83.72923489816176,984.5986236618829,54.036508801178286,8.0,27.103488063304884,0.17741996898779477,0.9199575185775757,83.10009957819119,801.5667836631734,52.488058402789584,3.0,0.3589403033256531,0.6410596966743469,0.358940303325653,984.5986236618829,0.21696386453072844,0.0,-0.77457
2025-07-29 17:50:00,True,30.2,62.0,27.176385735195222,28.95914599270176,18.259737598076754,53.66343819853508,59.10967333398889,90.5993777251565,420.0,920.4732613451313,626.4102410242606,626.4102410242606,0.7112467291054171,0.41790716409491907,0.293339565010498,0.2839057413736979,0.0170684814453125,13.20978016028521,5.554201420900892,7.6555787393843175,3.3024450400713024,0.06974692756069226,7.0,18.131280659614323,0.20853370983975494,0.01481476595996538,41662.09913616126,0.6480723270749587,190.96590784033916,92.7734617969439,35.56233645527085,63.4291553397088,6.208566211910394,34.76329836127047,0.45192772150039673,26.95110596536293,0.20403140723544244,0.9235955476760864,92.7734617969439,948.5578391757155,54.885005488168744,11.0,27.492139450286725,0.1803128543897962,0.9995249509811401,89.62444400259984,943.2040256952413,53.215053991890024,8.0,27.302256129498375,0.1574226503910882,0.9768804311752319,87.1389790557286,983.0343328195678,54.09484436487715,8.0,27.10682283142953,0.16947981708909032,0.809494137763977,86.56489558503351,798.941020369266,52.59414048032972,3.0,0.5875698924064636,0.41243010759353643,0.5875698924064636,983.0343328195678,0.19563450740919364,0.0,-0.82362443
2025-07-29 17:51:00,True,30.189999999999998,62.0,27.203093271813692,28.96414931106843,18.261665005690013,53.73954290768943,59.12908742664331,90.60340281854099,420.0,919.1798320585822,625.8767918444445,625.8767918444445,0.7112467291054171,0.41790716409491907,0.293339565010498,0.2842610677083333,0.017089843749999997,13.225518977207939,5.567739379972466,7.657779597235474,3.3063797443019847,0.0700583354691604,7.0,18.130612365669904,0.20853370983975494,0.014853463687926395,41718.711267940474,0.6485140138665347,190.96590784033916,92.7734617969439,35.56233645527085,63.4291553397088,6.208566211910394,34.76329836127047,0.45192772150039673,27.02610382624303,0.20403140723544244,0.9235955476760864,92.7734617969439,948.959021430158,54.8530602117272,11.0,27.47201953736037,0.1803128543897962,0.9995249509811401,89.62444400259984,941.4832633918778,53.421131007845815,8.0,27.325252960865217,0.1574226503910882,0.9768804311752319,87.1389790557286,981.504843978845,54.16190231438257,8.0,27.10952647723275,0.16947981708909032,0.809494137763977,86.56489558503351,796.3906418756279,52.698203995423995,3.0,0.5875698924064636,0.41243010759353643,0.5875698924064636,981.504843978845,0.17635174649339147,0.0,-0.82748044
2025-07-29 17:52:00,True,30.18,62.0,27.22524096692587,28.967284401616165,18.26282196502205,53.82378409294588,59.15271796428222,90.60813761054341,420.0,917.9124298850668,625.3540770296572,625.3540770296572,0.7112467291054171,0.41790716409491907,0.293339565010498,0.2846163940429687,0.017111206054687494,13.24032291372453,5.581127935496004,7.659194978228524,3.3100807284311324,0.07029189140051151,7.0,18.12915992619012,0.20853370983975494,0.01488710744662664,41761.0047564312,0.6488446351119077,190.96590784033916,92.7734617969439,35.56233645527085,63.4291553397088,6.208566211910394,34.76329836127047,0.45192772150039673,27.08784090855251,0.20403140723544244,0.9235955476760864,92.7734617969439,949.3217807527075,54.85442271715354,11.0,27.45568714393268,0.1803128543897962,0.9995249509811401,89.62444400259984,939.8084589806716,53.610491012944806,8.0,27.34467348847261,0.1574226503910882,0.9768804311752319,87.1389790557286,980.0093471784847,54.23557197435607,8.0,27.111680135610406,0.16947981708909032,0.809494137763977,86.56489558503351,793.9133286393111,52.80007860362165,3.0,0.5875698924064636,0.41243010759353643,0.5875698924064636,980.0093471784847,0.15897322093884,0.0,-0.83279365
