time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 17:53:00,True,30.17,62.0,27.243622205566584,28.968876533395257,18.26330059004961,53.9138916288335,59.1795157233457,90.61340212008852,420.0,916.6705905952045,624.8419051177254,624.8419051177254,0.7112467291054171,0.41790716409491907,0.293339565010498,0.2849717203776041,0.017132568359374996,13.25430710395982,5.5943153958282235,7.659991708131596,3.313576775989955,0.07046705834902484,7.0,18.127022929764486,0.20853370983975494,0.014916964875580455,41792.58468483253,0.6490922407361133,190.96590784033916,92.7734617969439,35.56233645527085,63.4291553397088,6.208566211910394,34.76329836127047,0.45192772150039673,27.138696264147445,0.20403140723544244,0.9235955476760864,92.7734617969439,949.6481844182753,54.881771603994835,11.0,27.442443783605743,0.1803128543897962,0.9995249509811401,89.62444400259984,938.1782617734335,53.78531794963467,8.0,27.36110892925451,0.1574226503910882,0.9768804311752319,87.1389790557286,978.5470531453515,54.3141183993049,8.0,27.11335376228275,0.16947981708909032,0.809494137763977,86.56489558503351,791.5068371939382,52.89963046468622,3.0,0.5875698924064636,0.41243010759353643,0.5875698924064636,978.5470531453515,0.14334934550120815,0.0,-0.8392457
2025-07-29 17:54:00,True,30.16,62.0,27.258889900743796,28.969193393174976,18.263178165047865,54.00802649895567,59.208627753458096,90.61905006759005,420.0,915.4538555166947,624.3400869383829,624.3400869383829,0.7112467291054171,0.41790716409491907,0.293339565010498,0.2853270467122396,0.017153930664062497,13.267567517199652,5.60726149456491,7.6603060226347415,3.316891879299913,0.07059843356040983,7.0,18.124284400007106,0.20853370983975494,0.014943983935175723,41816.14365453875,0.6492777430565956,190.96590784033916,92.7734617969439,35.56233645527085,63.4291553397088,6.208566211910394,34.76329836127047,0.45192772150039673,27.18061949040977,0.20403140723544244,0.9235955476760864,92.7734617969439,949.940203903541,54.92920563005968,11.0,27.43171726958711,0.1803128543897962,0.9995249509811401,89.62444400259984,936.5913651303977,53.94744050097838,8.0,27.37505091732825,0.1574226503910882,0.9768804311752319,87.1389790557286,977.117192684176,54.39611704197168,8.0,27.114607600492484,0.16947981708909032,0.809494137763977,86.56489558503351,789.1689975193707,52.996756967887194,3.0,0.5875698924064636,0.41243010759353643,0.5875698924064636,977.117192684176,0.12932945309871388,0.0,-0.84594905
2025-07-29 17:55:00,True,30.15,62.0,27.316613905630362,29.01281325676767,18.114072443912168,54.43434447122964,59.41754052287831,90.68148013164132,420.0,951.2883180013246,634.2352896298504,634.2352896298504,0.6737631442820237,0.40207668428194104,0.2716864600000826,0.2823067728678385,0.016972351074218746,13.040147704055817,5.652918805998769,7.387228898057049,3.2600369260139543,0.0689045936959078,7.0,18.050576396335217,0.2331391719592461,0.014677296986245737,41509.290743458456,0.6468726338370778,226.36285601591916,138.2477187445647,33.68815721410119,56.91973446861873,3.020406818579403,31.195712781912764,0.45116153359413147,27.11365969237227,0.2566926034700795,0.9995249509811401,138.2477187445647,947.2984882618723,55.27391059583079,11.0,27.34103091537364,0.2214469764592087,0.9916490316390991,136.11855326287824,932.9336511994553,54.32249386892519,8.0,27.32578902089422,0.18789755329186145,0.8450807332992554,135.22850495146892,973.9561827647567,54.645047203923916,8.0,27.40163587635588,0.00772601106087401,0.05384114384651184,135.2273119259853,792.2620063154164,52.209127519068055,3.0,0.5967626571655273,0.4032373428344726,0.5967626571655273,973.9561827647567,0.1024477794697704,0.0,-0.8478191
2025-07-29 17:56:00,True,30.14,62.0,27.250850572647316,28.98038992956817,18.135808236642248,54.74893440067864,59.544031396714445,90.69983294603347,420.0,948.2336125257655,633.0035183107441,633.0035183107441,0.6737631442820237,0.40207668428194104,0.2716864600000826,0.2799971516927083,0.016833496093749997,12.976927345518321,5.626407808910186,7.350519536608133,3.2442318363795803,0.06763421379753129,7.0,18.08771305108728,0.2331391719592461,0.014475910530482855,41277.44477994451,0.6450493405810729,226.36285601591916,138.2477187445647,33.68815721410119,56.91973446861873,3.020406818579403,31.195712781912764,0.45116153359413147,27.06058560431536,0.2566926034700795,0.9995249509811401,138.2477187445647,944.7339121641398,55.572572066397484,11.0,27.26792441885762,0.2214469764592087,0.9916490316390991,136.11855326287824,929.3892331420934,54.64337607631372,8.0,27.286207025269984,0.18789755329186145,0.8450807332992554,135.22850495146892,970.8724142027596,54.86329089454188,8.0,27.648862974679943,0.00772601106087401,0.05384114384651184,135.2273119259853,795.3430743367078,51.55437186557641,3.0,0.5967626571655273,0.4032373428344726,0.5967626571655273,970.8724142027596,0.08111457225819743,0.0,-0.9180506
2025-07-29 17:57:00,True,30.130000000000003,62.0,27.198398580298,28.953308297277736,18.14812280310727,55.02092477289394,59.65189843311022,90.7162655751109,420.0,945.2669370753443,631.807243985064,631.807243985064,0.6737631442820237,0.40207668428194104,0.2716864600000826,0.27857584635416666,0.016748046875,12.936316700720873,5.612500133099452,7.323816567621421,3.2340791751802183,0.0666814288737489,7.0,18.109407539566007,0.2331391719592461,0.014341271671938964,41102.16823435242,0.64367060629193,226.36285601591916,138.2477187445647,33.68815721410119,56.91973446861873,3.020406818579403,31.195712781912764,0.45116153359413147,27.018247000311007,0.2566926034700795,0.9995249509811401,138.2477187445647,942.2441988922235,55.83319940365421,11.0,27.208728723942897,0.2214469764592087,0.9916490316390991,136.11855326287824,925.9544840195579,54.919429139114406,8.0,27.254224146469618,0.18789755329186145,0.8450807332992554,135.22850495146892,967.8642024033768,55.055987903690216,8.0,27.861984557399303,0.00772601106087401,0.05384114384651184,135.2273119259853,798.4122951835062,51.0100931558124,3.0,0.5967626571655273,0.4032373428344726,0.5967626571655273,967.8642024033768,0.06428508946744647,0.0,-1.0319881
2025-07-29 17:58:00,True,30.12,62.0,27.15633685674372,28.930396855325505,18.16147909586825,55.257726958104705,59.744587947730764,90.73006315877883,420.0,942.3857634627844,630.6454471932906,630.6454471932906,0.6737631442820237,0.40207668428194104,0.2716864600000826,0.277154541015625,0.01666259765625,12.896692578946498,5.597458489479293,7.2992340894672045,3.2241731447366244,0.0659668401809121,7.0,18.13217608324907,0.2331391719592461,0.014222413166343763,40970.552495362856,0.6426300796910054,226.36285601591916,138.2477187445647,33.68815721410119,56.91973446861873,3.020406818579403,31.195712781912764,0.45116153359413147,26.98463408298178,0.2566926034700795,0.9995249509811401,138.2477187445647,939.8271403718923,56.06218136537356,11.0,27.160915278242015,0.2214469764592087,0.9916490316390991,136.11855326287824,922.625898179875,55.15825777285605,8.0,27.22852241728559,0.18789755329186145,0.8450807332992554,135.22850495146892,964.9298902941513,55.22726371404215,8.0,28.04589461213508,0.00772601106087401,0.05384114384651184,135.2273119259853,801.4697605770502,50.558052019370855,3.0,0.5967626571655273,0.4032373428344726,0.5967626571655273,964.9298902941513,0.05105200674914439,0.0,-1.1708664
2025-07-29 17:59:00,True,30.11,62.0,27.122757205870883,28.91089004130992,18.166853400047025,55.46528845893097,59.82475185613879,90.74275224978005,420.0,939.5876371703698,629.517138182222,629.517138182222,0.6737631442820237,0.40207668428194104,0.2716864600000826,0.2764438883463541,0.016619873046874997,12.875147276144443,5.59277775098769,7.282369525156751,3.2187868190361106,0.06543089866128451,7.0,18.142148204550306,0.2331391719592461,0.014151503348761958,40871.07999108912,0.6418459811853575,226.36285601591916,138.2477187445647,33.68815721410119,56.91973446861873,3.020406818579403,31.195712781912764,0.45116153359413147,26.95766008304174,0.2566926034700795,0.9995249509811401,138.2477187445647,937.4805950502483,56.26482959001178,11.0,27.122023858019,0.2214469764592087,0.9916490316390991,136.11855326287824,919.4000870077496,55.3662087461017,8.0,27.207679992106126,0.18789755329186145,0.8450807332992554,135.22850495146892,962.0678483657658,55.3805827863319,8.0,28.204770528680037,0.00772601106087401,0.05384114384651184,135.2273119259853,804.5155604115555,50.18329667132302,3.0,0.5967626571655273,0.4032373428344726,0.5967626571655273,962.0678483657658,0.04065953596398507,0.0,-1.321572
2025-07-29 18:00:00,False,30.1,62.0,27.37303361546173,30.1,,54.24901293619693,61.999999999999986,61.999999999999986,420.0,905.8660227088299,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,27.200532006946492,0.0,0.0,0.0,936.5491299791579,55.50105847757709,0.0,27.33474223232305,0.0,0.0,0.0,918.6010468685372,54.70933515618328,0.0,27.381117423590315,0.0,0.0,0.0,961.2547465932172,54.84754606326865,0.0,28.253851193642483,0.0,0.0,0.0,803.8618839588559,50.072650985196354,0.0,0.0,0.0,0.0,961.2547465932172,0.038097254976420684,0.0,-0.0
2025-07-29 18:01:00,False,30.07,62.2,27.542560714125585,30.07,,53.74379134512615,62.2,62.2,420.0,905.066701849942,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,27.409219642381714,0.0,0.0,0.0,935.6193415451954,54.85885115386363,0.0,27.517590265936732,0.0,0.0,0.0,917.8032851935475,54.15596582702696,0.0,27.53026271112555,0.0,0.0,0.0,960.4428644733274,54.397688045031565,0.0,28.296318320853278,0.0,0.0,0.0,803.2093187561258,49.98161841267002,0.0,0.0,0.0,0.0,960.4428644733274,0.035693934727365074,0.0,-0.0
2025-07-29 18:02:00,False,30.040000000000003,62.4,27.68834773507432,30.040000000000003,,53.31793758040787,62.40000000000001,62.40000000000001,420.0,904.2687024920491,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,27.588580823029325,0.0,0.0,0.0,934.6912267304141,54.31826190112605,0.0,27.674806707019936,0.0,0.0,0.0,917.0067999372378,53.689416393989234,0.0,27.658560226537748,0.0,0.0,0.0,959.6322001766174,54.01790606971083,0.0,28.333108950045098,0.0,0.0,0.0,802.5578629142403,49.90735454421152,0.0,0.0,0.0,0.0,959.6322001766174,0.0334402349657755,0.0,-0.0
2025-07-29 18:03:00,False,30.01,62.6,27.813764176658026,30.01,,52.95897400133518,62.59999999999999,62.59999999999999,420.0,903.4720224396274,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,27.742782669092406,0.0,0.0,0.0,933.7647825222994,53.862935217623956,0.0,27.810028431284966,0.0,0.0,0.0,916.2115890573382,53.295931880835965,0.0,27.768965596789734,0.0,0.0,0.0,958.8227518763525,53.697322081817624,0.0,28.36502697892562,0.0,0.0,0.0,801.9075145472862,49.84744121816411,0.0,0.0,0.0,0.0,958.8227518763525,0.031327285386283994,0.0,-0.0
2025-07-29 18:04:00,False,29.98,62.8,27.921700919023184,29.98,,52.656534787060686,62.79999999999999,62.79999999999999,420.0,902.676659500819,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,27.875399796953577,0.0,0.0,0.0,932.8400059137592,53.47937986343872,0.0,27.926375903868678,0.0,0.0,0.0,915.4176505148464,52.96411222528228,0.0,27.864015055456505,0.0,0.0,0.0,958.014517748538,53.42686481147827,0.0,28.392762081269712,0.0,0.0,0.0,801.2582717725558,49.79981987054687,0.0,0.0,0.0,0.0,958.014517748538,0.029346673180672172,0.0,-0.0
2025-07-29 18:05:00,False,29.95,63.0,28.01463820938712,29.95,,52.40197102478763,63.0,63.0,420.0,901.8826114874248,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,27.98949856481302,0.0,0.0,0.0,931.9168939031144,53.156409134892066,0.0,28.02652650618881,0.0,0.0,0.0,914.6249822740226,52.68446516384603,0.0,27.945884953427672,0.0,0.0,0.0,957.2074959719151,53.198940293399474,0.0,28.41690593694807,0.0,0.0,0.0,800.6101327105424,49.76273601210941,0.0,0.0,0.0,0.0,957.2074959719151,0.027490429187646454,0.0,-0.0
2025-07-29 18:06:00,False,29.92,63.2,28.094703990344392,29.92,,52.18803887883,63.2,63.2,420.0,901.0898762148987,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.087709339791747,0.0,0.0,0.0,930.9954434940888,52.884704747937604,0.0,28.112777450875797,0.0,0.0,0.0,913.8335823023842,52.44905479980423,0.0,28.016442825214117,0.0,0.0,0.0,956.4016847279572,53.00716973222169,0.0,28.437966155838033,0.0,0.0,0.0,799.9630954849345,49.73469279910938,0.0,0.0,0.0,0.0,956.4016847279572,0.025751012974044397,0.0,-0.0
2025-07-29 18:07:00,False,29.89,63.4,28.163723942929924,29.89,,52.00865119221733,63.39999999999999,63.39999999999999,420.0,900.2984515023412,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.172288489677857,0.0,0.0,0.0,930.0756516957995,52.656473698548865,0.0,28.187099763203946,0.0,0.0,0.0,913.0434485707004,52.251222846807586,0.0,28.077291209094092,0.0,0.0,0.0,955.5970822008653,52.84617923550756,0.0,28.45637822329192,0.0,0.0,0.0,799.31715822261,49.714412077807836,0.0,0.0,0.0,0.0,955.5970822008653,0.024121297137300754,0.0,-0.0
2025-07-29 18:08:00,False,29.86,63.6,28.223264421316955,29.86,,51.85867801175404,63.6,63.6,420.0,899.5083351724938,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.24517156032578,0.0,0.0,0.0,929.1575155227471,52.46517582459113,0.0,28.251184597519423,0.0,0.0,0.0,912.2545790529873,52.08536564898968,0.0,28.12980524930789,0.0,0.0,0.0,954.793686577564,52.71142988079627,0.0,28.472515748278884,0.0,0.0,0.0,798.6723190536316,49.700801602685495,0.0,0.0,0.0,0.0,954.793686577564,0.022594551079494176,0.0,-0.0
2025-07-29 18:09:00,False,29.830000000000002,63.8,28.274669288857996,29.830000000000002,,51.73378520957799,63.800000000000004,63.800000000000004,420.0,898.7195250517325,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.308018891983657,0.0,0.0,0.0,928.2410319948061,52.305305688806456,0.0,28.306482977044404,0.0,0.0,0.0,911.4669717265025,51.946754431465,0.0,28.17516496261035,0.0,0.0,0.0,953.9914960476976,52.59907943542811,0.0,28.486699255372713,0.0,0.0,0.0,798.0285761112403,49.692927378050854,0.0,0.0,0.0,0.0,953.9914960476976,0.021164424467537045,0.0,-0.0
2025-07-29 18:10:00,False,29.8,64.0,28.31909152175278,29.8,,51.63030304020503,64.0,64.0,420.0,897.9320189700617,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.36225474962601,0.0,0.0,0.0,927.3261981372154,52.17221660846321,0.0,28.354239890894117,0.0,0.0,0.0,910.68062457174,51.831389370794525,0.0,28.214382926293293,0.0,0.0,0.0,953.1905088036261,52.50586913082991,0.0,28.499203727489853,0.0,0.0,0.0,797.3859275318513,49.689990269015134,0.0,0.0,0.0,0.0,953.1905088036261,0.01982493056190311,0.0,-0.0
2025-07-29 18:11:00,False,29.78,64.1,28.357520323575816,29.78,,51.54511842164025,64.1,64.1,420.0,897.1458147611082,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.40913646967336,0.0,0.0,0.0,926.4130109805684,52.06174546161024,0.0,28.395557129710117,0.0,0.0,0.0,909.8955355724253,51.735668530471635,0.0,28.248360617523247,0.0,0.0,0.0,952.3907230404207,52.42882624353599,0.0,28.51029965704826,0.0,0.0,0.0,796.7443714550471,49.691089240506116,0.0,0.0,0.0,0.0,952.3907230404207,0.018570429567549493,0.0,-0.0
2025-07-29 18:12:00,False,29.76,64.2,28.39083846848875,29.76,,51.47536982987955,64.2,64.2,420.0,896.3609102621153,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.449707841879622,0.0,0.0,0.0,925.5014675608033,51.97057557057887,0.0,28.431347255529456,0.0,0.0,0.0,909.1117027155094,51.65672748155949,0.0,28.27783980956963,0.0,0.0,0.0,951.59213695586,52.36560869691302,0.0,28.520185325852,0.0,0.0,0.0,796.1039060235736,49.6956513537535,0.0,0.0,0.0,0.0,951.59213695586,0.017395612135161588,0.0,-0.0
2025-07-29 18:13:00,False,29.740000000000002,64.3,28.41977005820768,29.740000000000002,,51.41882036192199,64.3,64.3,420.0,895.5773033139366,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.48486424498703,0.0,0.0,0.0,924.591564919194,51.895890638873055,0.0,28.462393253718176,0.0,0.0,0.0,908.3291239911646,51.59213040068956,0.0,28.303457021261483,0.0,0.0,0.0,950.7947487504263,52.31422132577249,0.0,28.529030843003575,0.0,0.0,0.0,795.4645293833335,49.70318582140153,0.0,0.0,0.0,0.0,950.7947487504263,0.016295483118296532,0.0,-0.0
2025-07-29 18:14:00,False,29.720000000000002,64.4,28.444936340742565,29.720000000000002,,51.373564269247275,64.4,64.4,420.0,894.7949917610295,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.51537374866624,0.0,0.0,0.0,923.6833001023394,51.83529571992581,0.0,28.48936693199369,0.0,0.0,0.0,907.5477973927788,51.539803236811146,0.0,28.32575845228618,0.0,0.0,0.0,949.9985566273007,52.27296267140314,0.0,28.536982147950358,0.0,0.0,0.0,794.8262396833818,49.7132721007262,0.0,0.0,0.0,0.0,949.9985566273007,0.015265345672206365,0.0,-0.0
2025-07-29 18:15:00,False,29.700000000000003,64.5,28.466870320224118,29.700000000000003,,51.33797623701501,64.5,64.5,420.0,894.0139734514503,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.54189521505985,0.0,0.0,0.0,922.7766701621553,51.78675157422178,0.0,28.512844706908716,0.0,0.0,0.0,906.7677209169503,51.49797799173863,0.0,28.34521279921264,0.0,0.0,0.0,949.2035587923597,52.24038040438995,0.0,28.544164444739874,0.0,0.0,0.0,794.1890350759201,49.72554974479877,0.0,0.0,0.0,0.0,949.2035587923597,0.014300785762823849,0.0,-0.0
2025-07-29 18:16:00,False,29.68,64.6,28.486029291480268,29.68,,51.310668868377796,64.6,64.6,420.0,893.2342462368463,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.564993826543233,0.0,0.0,0.0,921.8716721558634,51.74851992162427,0.0,28.533321148759796,0.0,0.0,0.0,905.9888925634832,51.46514609355651,0.0,28.36222225295808,0.0,0.0,0.0,948.4097534541711,52.2152338584471,0.0,28.55068514830324,0.0,0.0,0.0,793.552913716291,49.739709743678404,0.0,0.0,0.0,0.0,948.4097534541711,0.013397657139380336,0.0,-0.0
2025-07-29 18:17:00,False,29.66,64.7,28.50280559414109,29.66,,51.29045693656843,64.7,64.7,420.0,892.4558079724522,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.585154405657995,0.0,0.0,0.0,920.9683031459829,51.71911761333479,0.0,28.551220603209142,0.0,0.0,0.0,905.2113103353817,51.44001925066948,0.0,28.3771319357462,0.0,0.0,0.0,947.6171388239899,52.19646245357552,0.0,28.556636412102453,0.0,0.0,0.0,792.9178737629733,49.75548713069681,0.0,0.0,0.0,0.0,947.6171388239899,0.012552066811155014,0.0,-0.0
2025-07-29 18:18:00,False,29.64,64.8,28.517535839178947,29.64,,51.27632724584728,64.8,64.8,420.0,891.6786565170819,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.60279284113984,0.0,0.0,0.0,920.06656020032,51.69727814612954,0.0,28.566907162713704,0.0,0.0,0.0,904.434972238845,51.42149649104937,0.0,28.390237998988376,0.0,0.0,0.0,946.8257131157538,52.18315901802816,0.0,28.56209729662533,0.0,0.0,0.0,792.2839133775763,49.77265466444163,0.0,0.0,0.0,0.0,946.8257131157538,0.011760361057728978,0.0,-0.0
2025-07-29 18:19:00,False,29.62,64.9,28.53050882486681,29.62,,51.267413160788735,64.9,64.9,420.0,890.9027897331239,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.61826588932737,0.0,0.0,0.0,919.1664403919594,51.68191925044287,0.0,28.580693222077816,0.0,0.0,0.0,903.6598762832629,51.40863633874472,0.0,28.401794572099107,0.0,0.0,0.0,946.0354745460802,52.17454720108654,0.0,28.56713562975999,0.0,0.0,0.0,791.6510307248344,49.79101742656848,0.0,0.0,0.0,0.0,946.0354745460802,0.011019111992626106,0.0,-0.0
2025-07-29 18:20:00,False,29.6,65.0,28.54197232831607,29.6,,51.26297303599351,65.0,65.0,420.0,890.1282054865342,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.631879581949534,0.0,0.0,0.0,918.2679407992539,51.67211552545334,0.0,28.59284681917444,0.0,0.0,0.0,902.8860204812096,51.40063327459331,0.0,28.412019725294666,0.0,0.0,0.0,945.2464213342611,52.16996231381267,0.0,28.57180960282948,0.0,0.0,0.0,791.0192239726022,49.810408200213544,0.0,0.0,0.0,0.0,945.2464213342611,0.01032510469218295,0.0,-0.0
2025-07-29 18:21:00,False,29.59,65.0,28.55213893231203,29.59,,51.26237191577124,65.00000000000001,65.00000000000001,420.0,889.3549016468316,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.643932018610244,0.0,0.0,0.0,917.3710585058152,51.66684819413965,0.0,28.603631513498176,0.0,0.0,0.0,902.1134028484397,51.39659028397547,0.0,28.421133166453224,0.0,0.0,0.0,944.4585517022597,52.168634596343544,0.0,28.576203720011776,0.0,0.0,0.0,790.3884912918487,49.8304691136239,0.0,0.0,0.0,0.0,944.4585517022597,0.009675324894736624,0.0,-0.0
2025-07-29 18:22:00,False,29.580000000000002,65.0,28.56122510464336,29.580000000000002,,51.26485357111583,64.99999999999999,64.99999999999999,420.0,888.5828760870909,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.6546441416391,0.0,0.0,0.0,916.4757906005048,51.66545321109495,0.0,28.61324065870645,0.0,0.0,0.0,901.3420214038822,51.395929432007534,0.0,28.429291640178818,0.0,0.0,0.0,943.6718638747063,52.170088483583555,0.0,28.580356701389412,0.0,0.0,0.0,789.7588308566526,49.85108943444686,0.0,0.0,0.0,0.0,943.6718638747063,0.009066947269588097,0.0,-0.0
2025-07-29 18:23:00,False,29.57,65.0,28.569383285478445,29.57,,51.26996476030925,65.0,65.0,420.0,887.8121266839364,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.664205479109626,0.0,0.0,0.0,915.5821341774239,51.667362037078355,0.0,28.621840154114196,0.0,0.0,0.0,900.571874169636,51.3981556764267,0.0,28.436629650045003,0.0,0.0,0.0,942.8863560788943,52.17391643958689,0.0,28.584301765929425,0.0,0.0,0.0,789.1302408441962,49.87217419972355,0.0,0.0,0.0,0.0,942.8863560788943,0.008497324250553561,0.0,-0.0
2025-07-29 18:24:00,False,29.560000000000002,65.0,28.576744262299563,29.560000000000002,,51.27731710852556,65.00000000000001,65.00000000000001,420.0,887.0426513175375,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.672778611500533,0.0,0.0,0.0,914.6900863359045,51.672087753005044,0.0,28.629572343027036,0.0,0.0,0.0,899.8029591709645,51.40284486392525,0.0,28.443262614532138,0.0,0.0,0.0,942.102026544776,52.17976915050062,0.0,28.58806741313414,0.0,0.0,0.0,788.502719434761,49.89364197223522,0.0,0.0,0.0,0.0,942.102026544776,0.007963975425129005,0.0,-0.0
2025-07-29 18:25:00,False,29.55,65.0,28.583420245548464,29.55,,51.28657775598353,65.0,65.0,420.0,886.2744478716015,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.680503003261112,0.0,0.0,0.0,913.7996441804999,51.67921323410911,0.0,28.636559357537138,0.0,0.0,0.0,899.0352744362909,51.40963349625025,0.0,28.449289575146338,0.0,0.0,0.0,941.3188735049588,52.187347152404975,0.0,28.591678093627543,0.0,0.0,0.0,787.876264811722,49.9154229172598,0.0,0.0,0.0,0.0,941.3188735049588,0.007464577467248054,0.0,-0.0
2025-07-29 18:26:00,False,29.54,65.0,28.589507507393034,29.54,,51.29746137389234,65.0,65.0,420.0,885.5075142333678,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.687498289582376,0.0,0.0,0.0,912.9108048209749,51.688381067889644,0.0,28.64290598838038,0.0,0.0,0.0,898.2688179971929,51.418209996927835,0.0,28.4547955202642,0.0,0.0,0.0,940.5368951947014,52.1963936785947,0.0,28.595154784458312,0.0,0.0,0.0,787.250875161542,49.93745715366385,0.0,0.0,0.0,0.0,940.5368951947014,0.006996954599208088,0.0,-0.0
2025-07-29 18:27:00,False,29.53,65.0,28.595088645671318,29.53,,51.30972334302684,65.0,65.0,420.0,884.7418482936029,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.69386709583595,0.0,0.0,0.0,912.0235653722972,51.69928495077989,0.0,28.648702147292934,0.0,0.0,0.0,897.5035878883973,51.42830725251232,0.0,28.459853379230733,0.0,0.0,0.0,939.7560898519093,52.20668854461516,0.0,28.598515482658282,0.0,0.0,0.0,786.6265486737674,49.959693339958896,0.0,0.0,0.0,0.0,939.7560898519093,0.006559069566485786,0.0,-0.0
2025-07-29 18:28:00,False,29.52,65.0,28.600234526254475,29.52,,51.323153921858456,65.0,65.0,420.0,883.9774479465927,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.699697456128792,0.0,0.0,0.0,911.137922954627,51.711662340812794,0.0,28.65402497972965,0.0,0.0,0.0,896.7395821477759,51.439696237881385,0.0,28.464525733500594,0.0,0.0,0.0,938.9764557171314,52.21804291748894,0.0,28.60177562867141,0.0,0.0,0.0,786.003283541022,49.98208746166918,0.0,0.0,0.0,0.0,938.9764557171314,0.006149015107778659,0.0,-0.0
2025-07-29 18:29:00,False,29.51,65.0,28.60500594950761,29.51,,51.337573257912574,64.99999999999999,64.99999999999999,420.0,883.2143110901391,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.705064887973666,0.0,0.0,0.0,910.2538746933087,51.72528817860774,0.0,28.6589406775905,0.0,0.0,0.0,895.9767988163394,51.452180564730185,0.0,28.468866284973313,0.0,0.0,0.0,938.1979910335557,52.2302948390667,0.0,28.604948469617916,0.0,0.0,0.0,785.3810779590023,50.00460179122338,0.0,0.0,0.0,0.0,938.1979910335557,0.005765005901621789,0.0,-0.0
2025-07-29 18:30:00,False,29.5,65.0,28.609455080038845,29.5,,51.35282711837923,65.0,65.0,420.0,882.4524356255515,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.710034171970975,0.0,0.0,0.0,909.3714177188608,51.73996951816808,0.0,28.663506034551997,0.0,0.0,0.0,895.2152359382333,51.465591817127866,0.0,28.472921115976064,0.0,0.0,0.0,937.4206940470053,52.243305393153605,0.0,28.608045370942335,0.0,0.0,0.0,784.759930126472,50.02720399572683,0.0,0.0,0.0,0.0,937.4206940470053,0.005405370970281042,0.0,-0.0
2025-07-29 18:31:00,False,29.48,65.1,28.61362667336034,29.48,,51.3687832347731,65.1,65.1,420.0,881.6918194576429,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.714625298279806,0.0,0.0,0.0,908.4905491669668,51.75576684825296,0.0,28.667736200386663,0.0,0.0,0.0,894.4548915607321,51.479992053591985,0.0,28.476697190293283,0.0,0.0,0.0,936.6445630059349,52.25715499567551,0.0,28.61104150361446,0.0,0.0,0.0,784.139838245257,50.05008018359243,0.0,0.0,0.0,0.0,936.6445630059349,0.005068546521256342,0.0,-0.0
2025-07-29 18:32:00,False,29.46,65.2,28.617525048143552,29.46,,51.38553967278996,65.2,65.2,420.0,880.9324604947227,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.718890188167297,0.0,0.0,0.0,907.6112661784663,51.77252502047477,0.0,28.671676957477352,0.0,0.0,0.0,893.6957637342349,51.4952450737279,0.0,28.480232272529882,0.0,0.0,0.0,935.869596161426,52.27172938084623,0.0,28.613949345153838,0.0,0.0,0.0,783.5208005202401,50.07319423785823,0.0,0.0,0.0,0.0,935.869596161426,0.004753069206597051,0.0,-0.0
2025-07-29 18:33:00,False,29.44,65.3,28.621187190832092,29.44,,51.402986626674604,65.3,65.3,420.0,880.1743566485918,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.72287338150877,0.0,0.0,0.0,906.7335658993451,51.79011092924076,0.0,28.6753675884559,0.0,0.0,0.0,892.9378505122601,51.511233997138284,0.0,28.48355876962543,0.0,0.0,0.0,935.0957917671839,52.28693047102879,0.0,28.61677960121969,0.0,0.0,0.0,782.9028151593557,50.09651513174658,0.0,0.0,0.0,0.0,935.0957917671839,0.004457569780293817,0.0,-0.0
2025-07-29 18:34:00,False,29.42,65.4,28.624644835202446,29.42,,51.42102985470831,65.4,65.4,420.0,879.4175058345362,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.72661308631631,0.0,0.0,0.0,905.8574454807263,51.80841036640499,0.0,28.678841799123788,0.0,0.0,0.0,892.1811499514405,51.52785851152465,0.0,28.486704491090688,0.0,0.0,0.0,934.3231480795331,52.302674074137435,0.0,28.61954145737316,0.0,0.0,0.0,782.2858803735847,50.12001620651001,0.0,0.0,0.0,0.0,934.3231480795331,0.004180767134231673,0.0,-0.0
2025-07-29 18:35:00,False,29.400000000000002,65.5,28.62792520847599,29.400000000000002,,51.439588464162156,65.5,65.5,420.0,878.6619059713212,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.730142079039286,0.0,0.0,0.0,904.982902078861,51.8273253270751,0.0,28.682128510324294,0.0,0.0,0.0,891.4256601115181,51.545032514580235,0.0,28.489693301368852,0.0,0.0,0.0,933.5516633574138,52.31888790982923,0.0,28.622242795066782,0.0,0.0,0.0,781.6699943769496,50.143674551881446,0.0,0.0,0.0,0.0,933.5516633574138,0.003921462693537967,0.0,-0.0
2025-07-29 18:36:00,False,29.38,65.6,28.6310516714498,29.38,,51.45859301267951,65.6,65.6,420.0,877.9075549811856,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.733488476854895,0.0,0.0,0.0,904.109932855119,51.84677170125542,0.0,28.685252537374012,0.0,0.0,0.0,890.6713790553397,51.562682092852405,0.0,28.49254567962857,0.0,0.0,0.0,932.7813358623777,52.33550991720583,0.0,28.624890376944098,0.0,0.0,0.0,781.0551553865088,50.16747047451937,0.0,0.0,0.0,0.0,932.7813358623777,0.0036785351526090406,0.0,-0.0
2025-07-29 18:37:00,False,29.36,65.7,28.634044267700393,29.36,,51.47798388058781,65.69999999999999,65.69999999999999,420.0,877.1544507898363,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.73667640014995,0.0,0.0,0.0,903.2385349759799,51.866677295625394,0.0,28.68823517301967,0.0,0.0,0.0,889.9183048488511,51.58074378907686,0.0,28.495279200123992,0.0,0.0,0.0,932.0121638585841,52.35248680364244,0.0,28.627490005810124,0.0,0.0,0.0,780.4413616223517,50.191387041920855,0.0,0.0,0.0,0.0,932.0121638585841,0.0034509355336285723,0.0,-0.0
2025-07-29 18:38:00,False,29.34,65.8,28.636920194775936,29.34,,51.497709875241426,65.8,65.8,420.0,876.4025913264418,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.739726540807155,0.0,0.0,0.0,902.368705613023,51.8869801379047,0.0,28.69109468761896,0.0,0.0,0.0,889.166435561093,51.599163116551004,0.0,28.497908944393117,0.0,0.0,0.0,931.2441456127963,52.36977280020088,0.0,28.63004666101379,0.0,0.0,0.0,779.8286113075936,50.21540969106858,0.0,0.0,0.0,0.0,931.2441456127963,0.003237682549980529,0.0,-0.0
2025-07-29 18:39:00,False,29.32,65.9,28.639694208458252,29.32,,51.5177270341612,65.9,65.9,420.0,875.6519745236264,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.74265664968914,0.0,0.0,0.0,901.5004419429196,51.90762702319951,0.0,28.693846758299024,0.0,0.0,0.0,888.4157692641952,51.61789328513956,0.0,28.500447854966385,0.0,0.0,0.0,930.4772793943771,52.38732859409186,0.0,28.632564615451837,0.0,0.0,0.0,779.2169026683707,50.23952589261763,0.0,0.0,0.0,0.0,930.4772793943771,0.003037858257592656,0.0,-0.0
2025-07-29 18:40:00,False,29.3,66.0,28.642378969601598,29.3,,51.537997598524086,66.00000000000001,66.00000000000001,420.0,874.9025983174656,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.745481954809158,0.0,0.0,0.0,900.6337411474223,51.928572267611806,0.0,28.696504837177294,0.0,0.0,0.0,887.6663040333725,51.63689410862282,0.0,28.50290703888506,0.0,0.0,0.0,929.7115634752855,52.40512041290367,0.0,28.635047535947702,0.0,0.0,0.0,778.6062339338345,50.26372486271661,0.0,0.0,0.0,0.0,929.7115634752855,0.00285060397791021,0.0,-0.0
2025-07-29 18:41:00,False,29.26,66.3,28.6449853417048,29.26,,51.55848913267063,66.30000000000001,66.30000000000001,420.0,874.1544606474787,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.74814435971344,0.0,0.0,0.0,899.7686004133569,51.95022311017099,0.0,28.699013306966993,0.0,0.0,0.0,886.9180379469191,51.65653928328864,0.0,28.505230867820774,0.0,0.0,0.0,928.9469961300725,52.423513874243454,0.0,28.63742940903715,0.0,0.0,0.0,777.9966033361469,50.28842013207242,0.0,0.0,0.0,0.0,928.9469961300725,0.0026751164768824003,0.0,-0.0
2025-07-29 18:42:00,False,29.22,66.6,28.64745448588459,29.22,,51.57959190505562,66.59999999999998,66.59999999999998,420.0,873.4075594566239,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.750663575148256,0.0,0.0,0.0,898.9050169326129,51.97251826485045,0.0,28.701390015087355,0.0,0.0,0.0,886.170969086204,51.67677363205517,0.0,28.507435184741976,0.0,0.0,0.0,928.1835756358774,52.44245909269488,0.0,28.639721158144788,0.0,0.0,0.0,777.3880091104754,50.31357789317026,0.0,0.0,0.0,0.0,928.1835756358774,0.0025106443850358485,0.0,-0.0
2025-07-29 18:43:00,False,29.18,66.9,28.64980248328059,29.18,,51.601255994164795,66.89999999999999,66.89999999999999,420.0,872.6618926912925,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.753056511281365,0.0,0.0,0.0,898.0429879021342,51.99540482211916,0.0,28.703650276695427,0.0,0.0,0.0,885.4250955356661,51.69754951675244,0.0,28.509533586466823,0.0,0.0,0.0,927.4213002724237,52.46191298347816,0.0,28.641932156577738,0.0,0.0,0.0,776.7804494949876,50.339168824676925,0.0,0.0,0.0,0.0,927.4213002724237,0.0023564848444029155,0.0,-0.0
2025-07-29 18:44:00,False,29.14,67.2,28.652043132755338,29.14,,51.62343826180623,67.2,67.2,420.0,871.917458301303,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.755337675903373,0.0,0.0,0.0,897.1825105239103,52.01883705921404,0.0,28.70580723424929,0.0,0.0,0.0,884.680415382809,51.71882576875303,0.0,28.511537742384306,0.0,0.0,0.0,926.660168322015,52.48183829855103,0.0,28.644070447780017,0.0,0.0,0.0,776.1739227308461,50.3651674563099,0.0,0.0,0.0,0.0,926.660168322015,0.0022119803687618567,0.0,-0.0
2025-07-29 18:45:00,False,29.099999999999998,67.5,28.654188275079246,29.099999999999998,,51.64610139112954,67.5,67.5,420.0,871.1742542398952,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.75751951601052,0.0,0.0,0.0,896.3235820049673,52.04277542002459,0.0,28.707872166015683,0.0,0.0,0.0,883.9369267181964,51.74056677181462,0.0,28.51345766794974,0.0,0.0,0.0,925.900178069532,52.502202799783916,0.0,28.646142934291056,0.0,0.0,0.0,775.5684270622037,50.39155162398622,0.0,0.0,0.0,0.0,925.900178069532,0.0020765159043241144,0.0,-0.0
2025-07-29 18:46:00,False,29.06,67.8,28.65624807106675,29.06,,51.66921306155435,67.8,67.8,420.0,870.4322784637249,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.75961271081924,0.0,0.0,0.0,895.4661995573583,52.067185640316936,0.0,28.709854750771644,0.0,0.0,0.0,883.1946276354473,51.762741675397535,0.0,28.515301959372064,0.0,0.0,0.0,925.1413278024277,52.52297854965203,0.0,28.6481555398552,0.0,0.0,0.0,774.9639607361979,50.41830200238625,0.0,0.0,0.0,0.0,925.1413278024277,0.0019495160786690315,0.0,-0.0
2025-07-29 18:47:00,False,29.02,68.1,28.65823124020454,29.02,,51.692745241055604,68.1,68.1,420.0,869.6915289328579,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.7616264231182,0.0,0.0,0.0,894.6103603981551,52.09203799751217,0.0,28.71176329492024,0.0,0.0,0.0,882.4535162312307,51.78532371982884,0.0,28.517077994999664,0.0,0.0,0.0,924.383615810724,52.544141302694115,0.0,28.650113348497133,0.0,0.0,0.0,774.3605220029464,50.445401703912594,0.0,0.0,0.0,0.0,924.383615810724,0.0018304426263735462,0.0,-0.0
2025-07-29 18:48:00,False,28.98,68.4,28.660145265383807,28.98,,51.71667357906917,68.4,68.4,420.0,868.952003610764,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.76356851488166,0.0,0.0,0.0,893.7560617494383,52.11730666723974,0.0,28.713604927357398,0.0,0.0,0.0,881.7135906052607,51.808289657376335,0.0,28.51879210813017,0.0,0.0,0.0,923.6270403870079,52.565669983388965,0.0,28.65202072383613,0.0,0.0,0.0,773.7581091155414,50.47283593459265,0.0,0.0,0.0,0.0,923.6270403870079,0.0017187919804118477,0.0,-0.0
2025-07-29 18:49:00,False,28.939999999999998,68.7,28.661996568551345,28.939999999999998,,51.7409768856717,68.7,68.7,420.0,868.2137004643121,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.765445732225647,0.0,0.0,0.0,892.9033008382894,52.14296917142139,0.0,28.715385766668955,0.0,0.0,0.0,880.9748488602924,51.831619255563055,0.0,28.520449735299024,0.0,0.0,0.0,922.8715998264274,52.58754623814762,0.0,28.653881411447014,0.0,0.0,0.0,773.156720330045,50.5005916988282,0.0,0.0,0.0,0.0,922.8715998264274,0.0016140930190058354,0.0,-0.0
2025-07-29 18:50:00,False,28.9,69.0,28.663790661410157,28.9,,51.765636684751804,69.0,69.0,420.0,867.4766174637635,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.767263864066024,0.0,0.0,0.0,892.0520748967805,52.169005904839935,0.0,28.71711106458682,0.0,0.0,0.0,880.2372891021159,51.85529487101569,0.0,28.52205554352633,0.0,0.0,0.0,922.1172924266878,52.609754050885485,0.0,28.655698626676674,0.0,0.0,0.0,772.5563539054839,50.52865754604547,0.0,0.0,0.0,0.0,922.1172924266878,0.0015159049581901015,0.0,-0.0
2025-07-29 18:51:00,False,28.919999999999998,68.8,28.66553227471396,28.919999999999998,,51.79063683063271,68.80000000000001,68.80000000000001,420.0,866.7407525827671,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.76924135920892,0.0,0.0,0.0,891.2023811619663,52.194275954700316,0.0,28.718986810066674,0.0,0.0,0.0,879.5009094395525,51.87826879442,0.0,28.523809020499087,0.0,0.0,0.0,921.3641164880477,52.63127791129114,0.0,28.657682610974113,0.0,0.0,0.0,771.9570081038446,50.555959832068176,0.0,0.0,0.0,0.0,921.3641164880477,0.001423815380914089,0.0,-0.0
2025-07-29 18:52:00,False,28.939999999999998,68.6,28.6674299501872,28.939999999999998,,51.81490766136739,68.6,68.6,420.0,866.0061037983528,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.771356971223923,0.0,0.0,0.0,890.3542168758747,52.218842854160876,0.0,28.720993045791644,0.0,0.0,0.0,878.7657079844493,51.900600352909265,0.0,28.52569061874765,0.0,0.0,0.0,920.6120703133156,52.65217687052903,0.0,28.659811066634408,0.0,0.0,0.0,771.3586811900681,50.582563103911546,0.0,0.0,0.0,0.0,920.6120703133156,0.0013374383940387424,0.0,-0.0
2025-07-29 18:53:00,False,28.96,68.4,28.669462925599408,28.96,,51.83851083509706,68.4,68.4,420.0,865.2726690909269,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.773592473798885,0.0,0.0,0.0,889.5075792854982,52.24276113878958,0.0,28.723112647442907,0.0,0.0,0.0,878.0316828516741,51.922340470829376,0.0,28.527683563728377,0.0,0.0,0.0,919.8611522078456,52.67250161536381,0.0,28.662064863414763,0.0,0.0,0.0,770.7613714320449,50.60852277466847,0.0,0.0,0.0,0.0,919.8611522078456,0.001256412905095191,0.0,-0.0
2025-07-29 18:54:00,False,28.98,68.2,28.671613387096237,28.98,,51.8614992788584,68.19999999999999,68.19999999999999,420.0,864.5404464442657,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.775932231322418,0.0,0.0,0.0,888.6624656427844,52.26607761832833,0.0,28.725330921433333,0.0,0.0,0.0,877.2988321591114,51.943532856393794,0.0,28.529773460353965,0.0,0.0,0.0,919.1113604795339,52.69229564895335,0.0,28.664427588471654,0.0,0.0,0.0,770.1650771006105,50.63388641307355,0.0,0.0,0.0,0.0,919.1113604795339,0.0011804010111588065,0.0,-0.0
2025-07-29 18:55:00,False,29.0,68.0,28.67386605039534,29.0,,51.883918421721255,68.00000000000001,68.00000000000001,420.0,863.8094338455101,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.77836283052347,0.0,0.0,0.0,887.8188732046274,52.288832469142434,0.0,28.72763525976026,0.0,0.0,0.0,876.5671540276568,51.96421502115069,0.0,28.531947955355943,0.0,0.0,0.0,918.3626934388146,52.711596305325244,0.0,28.666885160247194,0.0,0.0,0.0,769.5697964695394,50.65869485147358,0.0,0.0,0.0,0.0,918.3626934388146,0.0011090864926534617,0.0,-0.0
2025-07-29 18:56:00,False,29.02,67.8,28.676207801471715,29.02,,51.9058072541829,67.8,67.8,420.0,863.0796292851594,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.78087276448654,0.0,0.0,0.0,886.9767992328591,52.311060172524584,0.0,28.73001484386687,0.0,0.0,0.0,875.8366465812126,51.98441915570899,0.0,28.534196447556976,0.0,0.0,0.0,917.6151493986564,52.730435620873536,0.0,28.669425497218224,0.0,0.0,0.0,768.9755278155411,50.68298313765295,0.0,0.0,0.0,0.0,917.6151493986564,0.0010421734053389013,0.0,-0.0
2025-07-29 18:57:00,False,29.04,67.6,28.678627388282152,29.04,,51.92719923819177,67.6,67.6,420.0,862.3510307570673,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.783452161595427,0.0,0.0,0.0,886.13624099424,52.332790320526236,0.0,28.732460390553282,0.0,0.0,0.0,875.1073079466826,52.00417288193025,0.0,28.53650983925469,0.0,0.0,0.0,916.8687266745584,52.748841082954044,0.0,28.672038233712716,0.0,0.0,0.0,768.3822694182547,50.70678135243961,0.0,0.0,0.0,0.0,916.8687266745584,0.0009793847641488232,0.0,-0.0
2025-07-29 18:58:00,False,29.060000000000002,67.4,28.68111515627903,29.060000000000002,,51.94812308878999,67.4,67.4,420.0,861.6236362584339,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.786092553017355,0.0,0.0,0.0,885.2971957604503,52.354048307956255,0.0,28.73496393396658,0.0,0.0,0.0,874.3791362539679,52.02349989895403,0.0,28.538880322883397,0.0,0.0,0.0,916.1234235845466,52.76683627286247,0.0,28.67471447610568,0.0,0.0,0.0,767.7900195602436,50.73011531194752,0.0,0.0,0.0,0.0,916.1234235845466,0.0009204613129397093,0.0,-0.0
2025-07-29 18:59:00,False,29.080000000000002,67.2,28.683662821493254,29.080000000000002,,51.9686034454216,67.20000000000002,67.20000000000002,420.0,860.8974437898022,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.78878667324753,0.0,0.0,0.0,884.4596608080815,52.37485592658131,0.0,28.737518638546774,0.0,0.0,0.0,873.6521296359615,52.04242053800101,0.0,28.541301197947895,0.0,0.0,0.0,915.3792384491697,52.78444141805596,0.0,28.67744659365711,0.0,0.0,0.0,767.1987765269912,50.75300717069061,0.0,0.0,0.0,0.0,915.3792384491697,0.0008651603745810548,0.0,-0.0
2025-07-29 19:00:00,False,29.1,67.0,28.68626327584983,29.1,,51.98866144844715,67.00000000000001,67.00000000000001,420.0,860.172451355051,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.79152828901346,0.0,0.0,0.0,883.6236334186269,52.395231875318245,0.0,28.74011863853322,0.0,0.0,0.0,872.926286228544,52.06095223881056,0.0,28.543766713933852,0.0,0.0,0.0,914.636169591496,52.80167386640105,0.0,28.680228039069654,0.0,0.0,0.0,766.6085386068953,50.775475939521975,0.0,0.0,0.0,0.0,914.636169591496,0.0008132547761675004,0.0,-0.0
2025-07-29 19:01:00,False,29.080000000000002,67.1,28.68891042013755,29.080000000000002,,52.00831523420724,67.1,67.1,420.0,859.4486569613906,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.794169731845752,0.0,0.0,0.0,882.7891108784734,52.41589376585621,0.0,28.74262457959917,0.0,0.0,0.0,872.2016041705783,52.07975564986542,0.0,28.546141614847848,0.0,0.0,0.0,913.8942153371088,52.81917582318977,0.0,28.682914873882307,0.0,0.0,0.0,766.0193040912636,50.79820180694619,0.0,0.0,0.0,0.0,913.8942153371088,0.0007645318444629303,0.0,-0.0
2025-07-29 19:02:00,False,29.060000000000002,67.2,28.69146270004377,29.060000000000002,,52.0282401252426,67.19999999999999,67.19999999999999,420.0,858.7260586193561,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.79672342009455,0.0,0.0,0.0,881.9560904788921,52.43680396344924,0.0,28.745048026770448,0.0,0.0,0.0,871.4780816039054,52.09879590851016,0.0,28.54843698989294,0.0,0.0,0.0,913.1533740141032,52.8369133135297,0.0,28.685518722992278,0.0,0.0,0.0,765.4310712743085,50.82115064147574,0.0,0.0,0.0,0.0,913.1533740141032,0.0007187924669972455,0.0,-0.0
2025-07-29 19:03:00,False,29.04,67.3,28.693931789937558,29.04,,52.04840096736382,67.29999999999998,67.29999999999998,420.0,858.0046543428023,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.799200007459504,0.0,0.0,0.0,881.1245695160301,52.457930143584754,0.0,28.74739890394579,0.0,0.0,0.0,870.7557166733391,52.11804306483173,0.0,28.55066235575667,0.0,0.0,0.0,912.413643953082,52.85485714733505,0.0,28.68804956057223,0.0,0.0,0.0,764.8438384531421,50.84429312273188,0.0,0.0,0.0,0.0,912.413643953082,0.0006758502145285862,0.0,-0.0
2025-07-29 19:04:00,False,29.02,67.4,28.69632770693355,29.02,,52.06876756157913,67.40000000000002,67.40000000000002,420.0,857.2844421488983,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.801608633897413,0.0,0.0,0.0,880.2945452909012,52.479244537818914,0.0,28.749685726925332,0.0,0.0,0.0,870.0345075266617,52.1374713847964,0.0,28.552825879745864,0.0,0.0,0.0,911.6750234871523,52.87298224097412,0.0,28.690515944620433,0.0,0.0,0.0,764.2576039277718,50.867604058914864,0.0,0.0,0.0,0.0,911.6750234871523,0.0006355305208585722,0.0,-0.0
2025-07-29 19:05:00,False,29.0,67.5,28.698659046297262,29.0,,52.08931396104437,67.5,67.5,420.0,856.5654200581218,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.803957140854372,0.0,0.0,0.0,879.4660151093775,52.50072328688141,0.0,28.75191580335064,0.0,0.0,0.0,869.3144523146191,52.15705875237448,0.0,28.554934571259263,0.0,0.0,0.0,910.9375109519216,52.89126703521472,0.0,28.69292521818375,0.0,0.0,0.0,763.6723660010946,50.891061801237726,0.0,0.0,0.0,0.0,910.9375109519216,0.0005976699162461104,0.0,-0.0
