time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 19:06:00,False,28.98,67.6,28.700933183412005,28.98,,52.110017867901504,67.60000000000001,67.60000000000001,420.0,855.8475860942531,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.806252255894968,0.0,0.0,0.0,878.6389762821806,52.52234588574856,0.0,28.754095404254578,0.0,0.0,0.0,868.5955491909157,52.17678615655701,0.0,28.556994446090734,0.0,0.0,0.0,910.2011046854936,52.90969299577169,0.0,28.695283681988958,0.0,0.0,0.0,763.0881229788927,50.91464774151423,0.0,0.0,0.0,0.0,910.2011046854936,0.0005621153109077841,0.0,-0.0
2025-07-29 19:07:00,False,28.96,67.7,28.70315644705731,28.96,,52.13086011578441,67.7,67.7,420.0,855.1309382843706,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.80849975107979,0.0,0.0,0.0,877.8134261248726,52.544094707586495,0.0,28.75622991125222,0.0,0.0,0.0,867.8777963122102,52.196637251189436,0.0,28.559010667418345,0.0,0.0,0.0,909.4658030284654,52.928244184711524,0.0,28.697596742544953,0.0,0.0,0.0,762.5048731698286,50.93834588107394,0.0,0.0,0.0,0.0,909.4658030284654,0.0005287233253202117,0.0,-0.0
2025-07-29 19:08:00,False,28.939999999999998,67.8,28.705334268073827,28.939999999999998,,52.15182422579701,67.8,67.8,420.0,854.4154746588441,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.810704578823948,0.0,0.0,0.0,876.9893619578479,52.56595459533582,0.0,28.75832394283168,0.0,0.0,0.0,867.1611918381107,52.21659797726914,0.0,28.560987666787497,0.0,0.0,0.0,908.7316043239227,52.94690689264419,0.0,28.699869039201182,0.0,0.0,0.0,761.9226148854399,50.96214246085857,0.0,0.0,0.0,0.0,908.7316043239227,0.0004973596642530131,0.0,-0.0
2025-07-29 19:09:00,False,28.919999999999998,67.9,28.707471306911074,28.919999999999998,,52.172896025518554,67.9,67.9,420.0,853.7011932513303,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.81287098843841,0.0,0.0,0.0,876.1667811063238,52.58791251130987,0.0,28.76038146271244,0.0,0.0,0.0,866.4457339311697,52.23665623883211,0.0,28.56292924792689,0.0,0.0,0.0,907.9985069174369,52.96566932307153,0.0,28.70210455315238,0.0,0.0,0.0,761.3413464401347,50.9860256440078,0.0,0.0,0.0,0.0,907.9985069174369,0.0004678985316610645,0.0,-0.0
2025-07-29 19:10:00,False,28.9,68.0,28.709571563057533,28.9,,52.19406332207769,68.0,68.0,420.0,852.9880920987663,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.81500262610081,0.0,0.0,0.0,875.3456809003325,52.60995723656019,0.0,28.762405872817553,0.0,0.0,0.0,865.7314207568799,52.25680162481004,0.0,28.564838675833315,0.0,0.0,0.0,907.2665091570607,52.98452132148799,0.0,28.7043067009549,0.0,0.0,0.0,760.7610661511865,51.009985243473665,0.0,0.0,0.0,0.0,907.2665091570607,0.00044022208375200803,0.0,-0.0
2025-07-29 19:11:00,False,28.91,68.0,28.711638468926644,28.91,,52.21531562160659,68.0,68.0,420.0,852.2761692413649,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.81720936110752,0.0,0.0,0.0,874.5260586747119,52.63178700959706,0.0,28.764500833540044,0.0,0.0,0.0,865.0182504836688,52.27674971360622,0.0,28.566816493711244,0.0,0.0,0.0,906.5356093933251,53.00318167560988,0.0,28.706582155250974,0.0,0.0,0.0,760.1817723387295,51.0337372782411,0.0,0.0,0.0,0.0,906.5356093933251,0.0004142199177205372,0.0,-0.0
2025-07-29 19:12:00,False,28.919999999999998,68.0,28.713777210902443,28.919999999999998,,52.2363650314843,68.0,68.0,420.0,851.5654227226088,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.819481123499394,0.0,0.0,0.0,873.7079117690973,52.65343225742425,0.0,28.766656937634156,0.0,0.0,0.0,864.306221282895,52.29652876425631,0.0,28.568853613809292,0.0,0.0,0.0,905.8058059792351,53.02167811927111,0.0,28.70892109865276,0.0,0.0,0.0,759.6034633257536,51.057310512172535,0.0,0.0,0.0,0.0,905.8058059792351,0.0003897885938052207,0.0,-0.0
2025-07-29 19:13:00,False,28.93,68.0,28.7159781933989,28.93,,52.25724035567282,68.0,68.0,420.0,850.8558505892453,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.821809274768658,0.0,0.0,0.0,872.891237527913,52.674919091255475,0.0,28.76886611326934,0.0,0.0,0.0,863.5953313288423,52.31616303159993,0.0,28.570942237549456,0.0,0.0,0.0,905.0770972702662,53.040034458175796,0.0,28.711315108374396,0.0,0.0,0.0,759.0261374380999,51.080729634180635,0.0,0.0,0.0,0.0,905.0770972702662,0.0003668311884775356,0.0,-0.0
2025-07-29 19:14:00,False,28.939999999999998,68.0,28.71823318349046,28.939999999999998,,52.277966316165184,68.00000000000001,68.00000000000001,420.0,850.1474508912803,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.82418640432703,0.0,0.0,0.0,872.0760333003627,52.69626991804953,0.0,28.771121434410407,0.0,0.0,0.0,862.8855787987162,52.335673333047815,0.0,28.573075672597362,0.0,0.0,0.0,904.3494816243608,53.058271125636615,0.0,28.71375695807383,0.0,0.0,0.0,758.4497930044552,51.104015835072744,0.0,0.0,0.0,0.0,904.3494816243608,0.00034525687671655895,0.0,-0.0
2025-07-29 19:15:00,False,28.95,68.0,28.72053511735216,28.95,,52.29856413088398,68.0,68.0,420.0,849.4402216819738,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.8266061549132,0.0,0.0,0.0,871.2622964404221,52.71750396548145,0.0,28.773416958122425,0.0,0.0,0.0,862.1769618726382,52.355077535201765,0.0,28.5752481758897,0.0,0.0,0.0,903.6229574019243,53.076405659762294,0.0,28.71624044785081,0.0,0.0,0.0,757.8744283563476,51.12718730281504,0.0,0.0,0.0,0.0,903.6229574019243,0.00032498054145751185,0.0,-0.0
2025-07-29 19:16:00,False,28.96,68.0,28.722877934194035,28.96,,52.319052009844526,68.0,68.0,420.0,848.734161017833,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.829063072824873,0.0,0.0,0.0,870.4500243068294,52.738637732580415,0.0,28.775747584977253,0.0,0.0,0.0,861.4694787336421,52.37439097164449,0.0,28.57745481893563,0.0,0.0,0.0,902.8975229658214,53.09445311318031,0.0,28.71876025840043,0.0,0.0,0.0,757.3000418281418,51.15025964774149,0.0,0.0,0.0,0.0,902.8975229658214,0.0003059224084281445,0.0,-0.0
2025-07-29 19:17:00,False,28.97,68.0,28.725256433784548,28.97,,52.33944558112415,68.0,68.0,420.0,848.0292669586087,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.8315524794457,0.0,0.0,0.0,869.6392142630771,52.75968537654161,0.0,28.778108939281392,0.0,0.0,0.0,860.7631275676682,52.39362680161857,0.0,28.57969137223152,0.0,0.0,0.0,902.1731766813726,53.11242640481172,0.0,28.721311825889902,0.0,0.0,0.0,756.726631757034,51.173246267595786,0.0,0.0,0.0,0.0,902.1731766813726,0.0002880077047047357,0.0,-0.0
2025-07-29 19:18:00,False,28.98,68.0,28.727666154212127,28.98,,52.35975825654844,68.0,68.0,420.0,847.3255375672879,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.834070361039274,0.0,0.0,0.0,868.8298636774035,52.78065904474052,0.0,28.780497266310697,0.0,0.0,0.0,860.05790656356,52.41279631794756,0.0,28.58195420607687,0.0,0.0,0.0,901.4499169163506,53.130336621895324,0.0,28.723891234614058,0.0,0.0,0.0,756.1541964830471,51.19615866091066,0.0,0.0,0.0,0.0,901.4499169163506,0.00027116633942948586,0.0,-0.0
2025-07-29 19:19:00,False,28.99,68.0,28.730103267010225,28.99,,52.380001545620125,68.0,68.0,420.0,846.6229709100903,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.836613274212805,0.0,0.0,0.0,868.0219699227843,52.80156915970081,0.0,28.78290934413708,0.0,0.0,0.0,859.3538139130583,52.431909211373465,0.0,28.584240205464216,0.0,0.0,0.0,900.7277420409761,53.14819327927501,0.0,28.72649512490336,0.0,0.0,0.0,755.5827343490259,51.219006696024216,0.0,0.0,0.0,0.0,900.7277420409761,0.0002553326052339182,0.0,-0.0
2025-07-29 19:20:00,False,29.0,68.0,28.732564487179367,29.0,,52.40018532500179,68.00000000000001,68.00000000000001,420.0,845.9215650564611,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.839178264822582,0.0,0.0,0.0,867.2155303769232,52.82242466367936,0.0,28.785342407975218,0.0,0.0,0.0,858.6508478107974,52.4509737974734,0.0,28.586546697045865,0.0,0.0,0.0,900.0066504279146,53.16600454200417,0.0,28.729120614117253,0.0,0.0,0.0,755.0122437006326,51.24179884201253,0.0,0.0,0.0,0.0,900.0066504279146,0.00024044489900905958,0.0,-0.0
2025-07-29 19:21:00,False,28.98,68.1,28.735046995990228,28.98,,52.42031806984363,68.1,68.1,420.0,845.2213180790669,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.841656057914225,0.0,0.0,0.0,866.4105424222447,52.84352659363779,0.0,28.787693344775864,0.0,0.0,0.0,857.9490064543,52.47027375305349,0.0,28.588773645968207,0.0,0.0,0.0,899.2866404522726,53.18405086554409,0.0,28.731661488367852,0.0,0.0,0.0,754.4427228863415,51.26481892222857,0.0,0.0,0.0,0.0,899.2866404522726,0.00022644546075289973,0.0,-0.0
2025-07-29 19:22:00,False,28.96,68.2,28.737446134256537,28.96,,52.44068707502964,68.2,68.2,420.0,844.5222280537897,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.844057233986923,0.0,0.0,0.0,865.6070034458846,52.864842619169124,0.0,28.789972032084382,0.0,0.0,0.0,857.2482880439732,52.48977907555776,0.0,28.590930576854642,0.0,0.0,0.0,898.5677104915942,53.202302864115836,0.0,28.734127959315167,0.0,0.0,0.0,753.8741702574347,51.28803667958554,0.0,0.0,0.0,0.0,898.5677104915942,0.00021328012930956497,0.0,-0.0
2025-07-29 19:23:00,False,28.94,68.3,28.73977195056028,28.94,,52.46126183976373,68.30000000000001,68.30000000000001,420.0,843.8242930597218,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.84639087020159,0.0,0.0,0.0,864.8049108396821,52.88634496793788,0.0,28.792186945926115,0.0,0.0,0.0,856.5486907831028,52.50946398676817,0.0,28.593025663818615,0.0,0.0,0.0,897.8498589258568,53.22073528704879,0.0,28.736528788696866,0.0,0.0,0.0,753.306584167997,51.31142611955608,0.0,0.0,0.0,0.0,897.8498589258568,0.00020089811389298722,0.0,-0.0
2025-07-29 19:24:00,False,28.92,68.4,28.742033067160797,28.92,,52.48201615925721,68.39999999999999,68.39999999999999,420.0,843.1275111791597,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.84866475413362,0.0,0.0,0.0,864.0042620001707,52.9080097785099,0.0,28.794345359812286,0.0,0.0,0.0,855.8502128778498,52.529306333740585,0.0,28.595065922096467,0.0,0.0,0.0,897.133084137468,53.239326432679675,0.0,28.738871494346512,0.0,0.0,0.0,752.7399629749115,51.334964905573074,0.0,0.0,0.0,0.0,897.133084137468,0.00018925178036102814,0.0,-0.0
2025-07-29 19:25:00,False,28.900000000000002,68.5,28.744236882597225,28.900000000000002,,52.502927515347345,68.5,68.5,420.0,842.4318804976,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.850885567133048,0.0,0.0,0.0,863.2050543285703,52.92981654518327,0.0,28.796453515488402,0.0,0.0,0.0,855.1528525372453,52.549287074802756,0.0,28.59705737248817,0.0,0.0,0.0,896.4173845112618,53.25805764542276,0.0,28.74116252693875,0.0,0.0,0.0,752.1743050378541,51.358633840297685,0.0,0.0,0.0,0.0,896.4173845112618,0.00017829645127437436,0.0,-0.0
2025-07-29 19:26:00,False,28.88,68.6,28.746389745512094,28.88,,52.52397655366625,68.60000000000001,68.60000000000001,420.0,841.7373991037329,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.853059041613484,0.0,0.0,0.0,862.4072852307789,52.951747641727565,0.0,28.798516769437505,0.0,0.0,0.0,854.4566079731857,52.569389838507604,0.0,28.59900518246437,0.0,0.0,0.0,895.702758434495,53.27691288418834,0.0,28.74340742162087,0.0,0.0,0.0,751.6096087192898,51.38241642052919,0.0,0.0,0.0,0.0,895.702758434495,0.0001679902188383563,0.0,-0.0
2025-07-29 19:27:00,False,28.86,68.7,28.748497103784057,28.86,,52.54514663503779,68.7,68.7,420.0,841.0440650894373,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.855190095976806,0.0,0.0,0.0,861.6109521173636,52.97378791278607,0.0,28.800539718580957,0.0,0.0,0.0,853.7614774004286,52.58960054517738,0.0,28.600913787250786,0.0,0.0,0.0,894.9892042968432,53.29587835201277,0.0,28.745610928099058,0.0,0.0,0.0,751.045872384467,51.40629845529134,0.0,0.0,0.0,0.0,894.9892042968432,0.00015829376988542502,0.0,-0.0
2025-07-29 19:28:00,False,28.84,68.8,28.7505636324769,28.84,,52.5664234505544,68.8,68.8,420.0,840.3518765497756,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.857282950353447,0.0,0.0,0.0,860.8160524035524,52.99592432332049,0.0,28.802526308130542,0.0,0.0,0.0,853.0674590365879,52.60990708213568,0.0,28.602786993731034,0.0,0.0,0.0,894.276720490398,53.31494217820265,0.0,28.74777712224082,0.0,0.0,0.0,750.4830944014134,51.43026773811016,0.0,0.0,0.0,0.0,894.276720490398,0.00014917022211168601,0.0,-0.0
2025-07-29 19:29:00,False,28.82,68.9,28.75259334361396,28.82,,52.58779469127416,68.9,68.9,420.0,839.660831582988,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.8593412258861,0.0,0.0,0.0,860.022583509226,53.01814565783951,0.0,28.804479924126287,0.0,0.0,0.0,852.3745511021294,52.63029902500968,0.0,28.604628069606004,0.0,0.0,0.0,893.5653054096624,53.334094145544896,0.0,28.749909501819793,0.0,0.0,0.0,749.921273140931,51.454313765787994,0.0,0.0,0.0,0.0,893.5653054096624,0.0001405849708328428,0.0,-0.0
2025-07-29 19:30:00,False,28.8,69.0,28.754589680359548,28.8,,52.60924976478451,69.0,69.0,420.0,838.9709282904872,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.86136802989665,0.0,0.0,0.0,859.2305428589094,53.04044226233545,0.0,28.80640347283454,0.0,0.0,0.0,851.682751820366,52.65076739855573,0.0,28.60643981990173,0.0,0.0,0.0,892.8549574515479,53.35332545618061,0.0,28.752011068656273,0.0,0.0,0.0,749.3604069765914,51.47842749706544,0.0,0.0,0.0,0.0,892.8549574515479,0.0001325055455734161,0.0,-0.0
2025-07-29 19:31:00,False,28.77,69.3,28.7565555978223,28.77,,52.63077955196921,69.3,69.3,420.0,838.2821647768537,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.863330448778363,0.0,0.0,0.0,858.4399278817634,53.06320515550179,0.0,28.808265868706812,0.0,0.0,0.0,850.9920594174534,52.67166565516368,0.0,28.60819207245582,0.0,0.0,0.0,892.1456750153706,53.37297478010111,0.0,28.754049818921164,0.0,0.0,0.0,748.8004942847313,51.502980410700594,0.0,0.0,0.0,0.0,892.1456750153706,0.0001249014758483858,0.0,-0.0
2025-07-29 19:32:00,False,28.740000000000002,69.6,28.75845955221554,28.740000000000002,,52.65274780212944,69.6,69.6,420.0,837.5945391498296,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.86523502264469,0.0,0.0,0.0,857.6507360115762,53.086412363045746,0.0,28.81007322434825,0.0,0.0,0.0,850.3024721223856,52.69297351029313,0.0,28.60989072584008,0.0,0.0,0.0,891.4374565028475,53.39302232030212,0.0,28.756032075240576,0.0,0.0,0.0,748.2415334444472,51.52795189928886,0.0,0.0,0.0,0.0,891.4374565028475,0.00011774416553868922,0.0,-0.0
2025-07-29 19:33:00,False,28.71,69.9,28.7603077620184,28.71,,52.6751338449976,69.90000000000003,69.90000000000003,420.0,836.9080495203141,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.867087363220378,0.0,0.0,0.0,856.8629646867554,53.110044746674404,0.0,28.811830785892653,0.0,0.0,0.0,849.6139881669898,52.714673308814575,0.0,28.611540843089006,0.0,0.0,0.0,890.7303003180932,53.41345085416314,0.0,28.757963263367532,0.0,0.0,0.0,747.6835228375917,51.553324013222145,0.0,0.0,0.0,0.0,890.7303003180932,0.00011100677530148905,0.0,-0.0
2025-07-29 19:34:00,False,28.68,70.2,28.76210556389239,28.68,,52.697919685287,70.19999999999999,70.19999999999999,420.0,836.2226940023576,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.86889228584429,0.0,0.0,0.0,856.0766113503192,53.13408560251464,0.0,28.813543056034764,0.0,0.0,0.0,848.9266057859226,52.73674965305004,0.0,28.613146770259245,0.0,0.0,0.0,890.024204867616,53.43424536941216,0.0,28.759848039617424,0.0,0.0,0.0,747.1264608487678,51.57908108471284,0.0,0.0,0.0,0.0,890.024204867616,0.00010466411249294927,0.0,-0.0
2025-07-29 19:35:00,False,28.65,70.5,28.763857537938932,28.65,,52.72108962421813,70.5,70.5,420.0,835.5384707131564,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.8706539227033,0.0,0.0,0.0,855.2916734498887,53.1585203166299,0.0,28.815213899592827,0.0,0.0,0.0,848.240323216665,52.75918908362759,0.0,28.61471223816587,0.0,0.0,0.0,889.3191685603147,53.455392751751205,0.0,28.761690400196184,0.0,0.0,0.0,746.570345865325,51.60520940521794,0.0,0.0,0.0,0.0,889.3191685603147,9.869252811568967e-05,0.0,-0.0
2025-07-29 19:36:00,False,28.62,70.8,28.765567615164542,28.62,,52.74462993479998,70.79999999999998,70.79999999999998,420.0,834.8553777730483,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.872375819965935,0.0,0.0,0.0,854.5081484376789,53.18333606950415,0.0,28.816846634081937,0.0,0.0,0.0,847.5551386995184,52.78197980564219,0.0,28.61624044968252,0.0,0.0,0.0,888.6151898074742,53.47688151680078,0.0,28.763493774994096,0.0,0.0,0.0,746.0151762773539,51.63169694867001,0.0,0.0,0.0,0.0,888.6151898074742,9.306982033516839e-05,0.0,-0.0
2025-07-29 19:37:00,False,28.59,71.1,28.767239169681122,28.59,,52.76852858322313,71.1,71.1,420.0,834.1734133055063,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.87406102110497,0.0,0.0,0.0,853.7260337704911,53.20852158252076,0.0,28.81844410742659,0.0,0.0,0.0,846.8710504775992,52.80511145367962,0.0,28.617734154653935,0.0,0.0,0.0,887.912267022763,53.498701580065685,0.0,28.765261108052474,0.0,0.0,0.0,745.4609504776824,51.65853313399641,0.0,0.0,0.0,0.0,887.912267022763,8.77751441392575e-05,0.0,-0.0
2025-07-29 19:38:00,False,28.56,71.4,28.76887509780949,28.56,,52.79277498980521,71.4,71.4,420.0,833.4925754371338,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.875712138372762,0.0,0.0,0.0,852.9453269097042,53.234066900462096,0.0,28.820008764638565,0.0,0.0,0.0,846.188056796835,52.82857489018701,0.0,28.61919571417862,0.0,0.0,0.0,887.2103986222288,53.520844059523206,0.0,28.76699492659686,0.0,0.0,0.0,744.9076668618704,51.685708621349725,0.0,0.0,0.0,0.0,887.2103986222288,8.278892674322918e-05,0.0,-0.0
2025-07-29 19:39:00,False,28.53,71.7,28.7704778859467,28.53,,52.817359823863264,71.7,71.7,420.0,832.8128622976596,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.877331414113787,0.0,0.0,0.0,852.1660253212668,53.259963204906,0.0,28.821542705027003,0.0,0.0,0.0,845.5061559059601,52.852362032444525,0.0,28.620627155769967,0.0,0.0,0.0,886.5095830242955,53.54330110620429,0.0,28.76869740026132,0.0,0.0,0.0,744.3553238282053,51.71321513724983,0.0,0.0,0.0,0.0,886.5095830242955,7.809278836853435e-05,0.0,-0.0
2025-07-29 19:40:00,False,28.5,72.0,28.77204966879302,28.5,,52.84227482770195,72.00000000000001,72.00000000000001,420.0,832.1342720199319,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.87892077335941,0.0,0.0,0.0,851.3881264756885,53.28620265412424,0.0,28.823047731285023,0.0,0.0,0.0,844.8253460565105,52.876465704083984,0.0,28.622030220690196,0.0,0.0,0.0,885.809818649759,53.5660657587928,0.0,28.770370391897615,0.0,0.0,0.0,743.8039197776974,51.74104532454068,0.0,0.0,0.0,0.0,885.809818649759,7.366946804811576e-05,0.0,-0.0
2025-07-29 19:41:00,False,28.49,72.0,28.77359227930806,28.49,,52.86751266557188,71.99999999999999,71.99999999999999,420.0,831.4568027399139,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.880553029274882,0.0,0.0,0.0,850.6116278480323,53.312173081386796,0.0,28.824592551936817,0.0,0.0,0.0,844.14562550282,52.90032976886355,0.0,28.62347156489817,0.0,0.0,0.0,885.1111039217843,53.588603039592584,0.0,28.772084661495324,0.0,0.0,0.0,743.2534531140753,51.76861820770318,0.0,0.0,0.0,0.0,885.1111039217843,6.950275413380185e-05,0.0,-0.0
2025-07-29 19:42:00,False,28.48,72.0,28.775175451901298,28.48,,52.89250213313764,71.99999999999999,71.99999999999999,420.0,830.7804525966781,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.88222109790273,0.0,0.0,0.0,849.8365269179059,53.337896493232314,0.0,28.82617055443894,0.0,0.0,0.0,843.4669925020155,52.923974587198366,0.0,28.624944810729783,0.0,0.0,0.0,884.4134372659016,53.610932855873216,0.0,28.773833360281277,0.0,0.0,0.0,742.7039222437814,51.79595444778372,0.0,0.0,0.0,0.0,884.4134372659016,6.557741920257066e-05,0.0,-0.0
2025-07-29 19:43:00,False,28.47,72.0,28.77679245583818,28.47,,52.91726396836087,72.0,72.0,420.0,830.1052197324011,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.8839189030972,0.0,0.0,0.0,849.0628211694536,53.363391826200434,0.0,28.82777606573803,0.0,0.0,0.0,842.7894453140123,52.94741767581931,0.0,28.62644448603317,0.0,0.0,0.0,883.7168171100028,53.63307233196032,0.0,28.775610613190683,0.0,0.0,0.0,742.155325575967,51.82307182669401,0.0,0.0,0.0,0.0,883.7168171100028,6.18791590783351e-05,0.0,-0.0
2025-07-29 19:44:00,False,28.46,72.0,28.778437517014773,28.46,,52.94181601462326,71.99999999999999,71.99999999999999,420.0,829.4311022923589,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.88564123322741,0.0,0.0,0.0,848.2905080913486,53.38867538147301,0.0,28.829404218869183,0.0,0.0,0.0,842.1129822015098,52.970674109978866,0.0,28.62796589567884,0.0,0.0,0.0,883.0212418843378,53.655036202691775,0.0,28.777411380512994,0.0,0.0,0.0,741.6076615224879,51.84998565444763,0.0,0.0,0.0,0.0,883.0212418843378,5.839453570443651e-05,0.0,-0.0
2025-07-29 19:45:00,False,28.45,72.0,28.780105682072108,28.45,,52.96617363020949,72.0,72.0,420.0,828.7580984249211,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.88738361825523,0.0,0.0,0.0,847.5195851767842,53.41376119801298,0.0,28.831050838496434,0.0,0.0,0.0,841.4376014299874,52.99375686879797,0.0,28.629505011302157,0.0,0.0,0.0,882.3267100215113,53.67683715127226,0.0,28.779231339196457,0.0,0.0,0.0,741.0609284978997,51.876709118826604,0.0,0.0,0.0,0.0,882.3267100215113,5.511092361934593e-05,0.0,-0.0
2025-07-29 19:46:00,False,28.439999999999998,72.0,28.78179270181257,28.439999999999998,,52.99035003988898,72.00000000000001,72.00000000000001,420.0,828.0862062815456,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.88914222429101,0.0,0.0,0.0,846.750049923466,53.43866137288478,0.0,28.832712342705754,0.0,0.0,0.0,840.7633012676994,53.016677131782,0.0,28.631058376691026,0.0,0.0,0.0,881.633219956479,53.69848609937775,0.0,28.781066781018033,0.0,0.0,0.0,740.5151249194532,51.90325358559835,0.0,0.0,0.0,0.0,881.633219956479,5.2016459804222974e-05,0.0,-0.0
2025-07-29 19:47:00,False,28.43,72.0,28.783494931176456,28.43,,53.01435663677482,72.0,72.0,420.0,827.4154240167744,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.890913763141928,0.0,0.0,0.0,845.9818998336037,53.463386336230364,0.0,28.834385658742764,0.0,0.0,0.0,840.0900799856711,53.0394445333999,0.0,28.632623026598814,0.0,0.0,0.0,880.9407701265443,53.71999245624535,0.0,28.782914525222335,0.0,0.0,0.0,739.9702492070902,51.9296288562707,0.0,0.0,0.0,0.0,880.9407701265443,4.909999668609512e-05,0.0,-0.0
2025-07-29 19:48:00,False,28.419999999999998,72.0,28.78520924342646,28.419999999999998,,53.038203241483515,72.00000000000001,72.00000000000001,420.0,826.7457497882274,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.89269541472133,0.0,0.0,0.0,845.2151324139032,53.487945087308965,0.0,28.836068150715157,0.0,0.0,0.0,839.417935857694,53.06206738165449,0.0,28.634196417077455,0.0,0.0,0.0,880.2493589713545,53.74136433254777,0.0,28.784771843573633,0.0,0.0,0.0,739.4262997834381,51.955843389387915,0.0,0.0,0.0,0.0,880.2493589713545,4.6351058094494036e-05,0.0,-0.0
2025-07-29 19:49:00,False,28.41,72.0,28.786932956521895,28.41,,53.06189832462957,71.99999999999999,71.99999999999999,420.0,826.0771817565975,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.894484760490332,0.0,0.0,0.0,844.4497451755582,53.51234539710742,0.0,28.83775755756087,0.0,0.0,0.0,838.7468671603217,53.08455284572943,0.0,28.635776365696117,0.0,0.0,0.0,879.5589849328975,53.762608724021746,0.0,28.78663639605721,0.0,0.0,0.0,738.8832750738063,51.98190449051157,0.0,0.0,0.0,0.0,879.5589849328975,4.3759797982566444e-05,0.0,-0.0
2025-07-29 19:50:00,False,28.4,72.0,28.78866376995113,28.4,,53.08544919783513,72.00000000000001,72.00000000000001,420.0,825.4097180856459,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.89627972636309,0.0,0.0,0.0,843.6857356342422,53.53659398225729,0.0,28.839451939824382,0.0,0.0,0.0,838.0768721728651,53.10690711708909,0.0,28.63736100024263,0.0,0.0,0.0,878.8696464554981,53.78373166912812,0.0,28.788506175716886,0.0,0.0,0.0,738.3411735061809,52.0078184753228,0.0,0.0,0.0,0.0,878.8696464554981,4.131696173595862e-05,0.0,-0.0
2025-07-29 19:51:00,False,28.38,72.3,28.79039971053675,28.38,,53.10886217771005,72.30000000000001,72.30000000000001,420.0,824.7433569421966,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.898042953564904,0.0,0.0,0.0,842.9231013101005,53.56126390791989,0.0,28.841116053825186,0.0,0.0,0.0,837.4079491773886,53.12964657359122,0.0,28.63891613453885,0.0,0.0,0.0,878.1813419858149,53.80522677042043,0.0,28.7903448811653,0.0,0.0,0.0,737.7999935112204,52.03412995056691,0.0,0.0,0.0,0.0,878.1813419858149,3.901384990426813e-05,0.0,-0.0
2025-07-29 19:52:00,False,28.36,72.6,28.792105005773557,28.36,,53.13266932147871,72.60000000000001,72.60000000000001,420.0,824.078096496131,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.899777168598447,0.0,0.0,0.0,842.1618397277423,53.58634511494573,0.0,28.842752443993337,0.0,0.0,0.0,836.7400964587048,53.152762010190344,0.0,28.640444222254196,0.0,0.0,0.0,877.4940699728362,53.82708509200494,0.0,28.792155147632094,0.0,0.0,0.0,737.2597335222513,52.06082948788989,0.0,0.0,0.0,0.0,877.4940699728362,3.684228420056799e-05,0.0,-0.0
2025-07-29 19:53:00,False,28.34,72.9,28.793782245619518,28.34,,53.15686122013001,72.9,72.9,420.0,823.4139349203837,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.901484711336686,0.0,0.0,0.0,841.4019484162324,53.61182873705871,0.0,28.84436329447481,0.0,0.0,0.0,836.0733123043708,53.17624532507828,0.0,28.64194736987887,0.0,0.0,0.0,876.807828867877,53.849298776598566,0.0,28.79393923693828,0.0,0.0,0.0,736.7203919752635,52.08790877758407,0.0,0.0,0.0,0.0,876.807828867877,3.479457562454376e-05,0.0,-0.0
2025-07-29 19:54:00,False,28.32,73.2,28.79543365315716,28.32,,53.181429588220475,73.2,73.2,420.0,822.7508703909359,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.90316758999554,0.0,0.0,0.0,840.6434249090831,53.63770693232588,0.0,28.845950480288852,0.0,0.0,0.0,835.4075950046838,53.20008936393178,0.0,28.64342738598701,0.0,0.0,0.0,876.1226171245752,53.87186089329181,0.0,28.7956990905531,0.0,0.0,0.0,736.1819673089055,52.11536047068663,0.0,0.0,0.0,0.0,876.1226171245752,3.28634945741282e-05,0.0,-0.0
2025-07-29 19:55:00,False,28.3,73.5,28.797061136706127,28.3,,53.206367105236765,73.5,73.5,420.0,822.088901086812,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.904827528290202,0.0,0.0,0.0,839.8862667442468,53.66397273857159,0.0,28.847515611221333,0.0,0.0,0.0,834.7429428526763,53.22428778625892,0.0,28.644885823509554,0.0,0.0,0.0,875.4384331988883,53.89476530689692,0.0,28.7974363751121,0.0,0.0,0.0,735.6444579644804,52.14317804348955,0.0,0.0,0.0,0.0,875.4384331988883,3.104224281927567e-05,0.0,-0.0
2025-07-29 19:56:00,False,28.279999999999998,73.8,28.798666334533298,28.279999999999998,,53.23166727946989,73.80000000000003,73.80000000000003,420.0,821.428025190073,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.906466005886507,0.0,0.0,0.0,839.1304714641071,53.69061994932487,0.0,28.849060069485542,0.0,0.0,0.0,834.079354144112,53.24883495070088,0.0,28.646324016008695,0.0,0.0,0.0,874.75527554909,53.91800656581756,0.0,28.79915252146752,0.0,0.0,0.0,735.1078623859407,52.17135568127097,0.0,0.0,0.0,0.0,874.75527554909,2.9324427219675895e-05,0.0,-0.0
2025-07-29 19:57:00,False,28.259999999999998,74.1,28.800250653212068,28.259999999999998,,53.25732433120609,74.1,74.1,420.0,820.7682408858125,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.908084293100675,0.0,0.0,0.0,838.3760366154718,53.71764300738631,0.0,28.850585042035398,0.0,0.0,0.0,833.4168271774814,53.27372581660457,0.0,28.647743108805113,0.0,0.0,0.0,874.0731426357664,53.94157980581529,0.0,28.80084875819005,0.0,0.0,0.0,734.5721790198846,52.19988817852417,0.0,0.0,0.0,0.0,874.0731426357664,2.7704035075849253e-05,0.0,-0.0
2025-07-29 19:58:00,False,28.24,74.4,28.80181530053281,28.24,,53.28333309248702,74.4,74.4,420.0,820.109546362151,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.909683480665258,0.0,0.0,0.0,837.622959749564,53.74503691350515,0.0,28.8520915482904,0.0,0.0,0.0,832.7553602539974,53.298955859553786,0.0,28.64914408568833,0.0,0.0,0.0,873.3920329218128,53.96548066741453,0.0,28.802526140310334,0.0,0.0,0.0,734.0374063155508,52.2287708533377,0.0,0.0,0.0,0.0,873.3920329218128,2.6175411010191545e-05,0.0,-0.0
2025-07-29 19:59:00,False,28.22,74.7,28.80336131373858,28.22,,53.30968892109179,74.70000000000002,74.70000000000002,420.0,819.4519398102312,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.91126450526279,0.0,0.0,0.0,836.8712384220147,53.772797148023265,0.0,28.853580463923812,0.0,0.0,0.0,832.094951677591,53.324520998876324,0.0,28.650527791836954,0.0,0.0,0.0,872.7119448724301,53.989705225011186,0.0,28.804185573976614,0.0,0.0,0.0,733.5035427248143,52.25799947392101,0.0,0.0,0.0,0.0,872.7119448724301,2.4733235281205663e-05,0.0,-0.0
2025-07-29 20:00:00,False,28.2,75.0,28.804889583750047,28.2,,53.336387626719336,75.00000000000001,75.00000000000001,420.0,818.7954194242126,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.912828171428895,0.0,0.0,0.0,836.120870192855,53.800919603645255,0.0,28.855052541273103,0.0,0.0,0.0,831.4355997549069,53.350417535430196,0.0,28.651894953486586,0.0,0.0,0.0,872.0328769551214,54.014249926033465,0.0,28.805827837608764,0.0,0.0,0.0,732.9705867021821,52.28757019554956,0.0,0.0,0.0,0.0,872.0328769551214,2.33725034403811e-05,0.0,-0.0
2025-07-29 20:01:00,False,28.18,75.1,28.806400875949336,28.18,,53.36342540763831,75.1,75.1,420.0,818.1399834012664,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.914375170341124,0.0,0.0,0.0,835.3718526265079,53.82905043157439,0.0,28.856508426852223,0.0,0.0,0.0,830.7773027952991,53.376329698908044,0.0,28.65324619480695,0.0,0.0,0.0,871.3548276396888,54.03881520175424,0.0,28.807453600046564,0.0,0.0,0.0,732.4385367047884,52.31714631569157,0.0,0.0,0.0,0.0,871.3548276396888,2.2088507247009793e-05,0.0,-0.0
2025-07-29 20:02:00,False,28.16,75.2,28.807895848011718,28.16,,53.39047569115565,75.2,75.2,420.0,817.485629941571,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.91590609593624,0.0,0.0,0.0,834.6241832917802,53.85718768903824,0.0,28.857948676377262,0.0,0.0,0.0,830.1200591108266,53.402255673915555,0.0,28.65458205238416,0.0,0.0,0.0,870.6777953982293,54.06339926793229,0.0,28.809063436119303,0.0,0.0,0.0,731.9073911923903,52.3467260134674,0.0,0.0,0.0,0.0,870.6777953982293,2.0876816761660514e-05,0.0,-0.0
2025-07-29 20:03:00,False,28.14,75.3,28.809375065204243,28.14,,53.41753663595444,75.29999999999998,75.29999999999998,420.0,816.8323572483065,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.91742145873589,0.0,0.0,0.0,833.877859761855,53.885329690404596,0.0,28.859373767658568,0.0,0.0,0.0,829.4638670162492,53.42819388352776,0.0,28.655902987648034,0.0,0.0,0.0,870.0017787051319,54.088000573772575,0.0,28.81065784000309,0.0,0.0,0.0,731.3771486273632,52.376307709538914,0.0,0.0,0.0,0.0,870.0017787051319,1.973326354412578e-05,0.0,-0.0
2025-07-29 20:04:00,False,28.12,75.4,28.810839013511394,28.12,,53.44460664341503,75.4,75.4,420.0,816.1801635276498,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.918921697706438,0.0,0.0,0.0,833.1328796142836,53.91347497083845,0.0,28.86078411166225,0.0,0.0,0.0,828.8087248290232,53.45414295561961,0.0,28.657209397535972,0.0,0.0,0.0,869.3267760370742,54.11261776898071,0.0,28.81223723668024,0.0,0.0,0.0,730.8478074746968,52.40589003199844,0.0,0.0,0.0,0.0,869.3267760370742,1.8653924886404882e-05,0.0,-0.0
2025-07-29 20:05:00,False,28.1,75.5,28.812288110896226,28.1,,53.47168432333913,75.49999999999999,75.49999999999999,420.0,815.5290469887694,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.92040719043252,0.0,0.0,0.0,832.3892404309779,53.941622255107205,0.0,28.86218006200107,0.0,0.0,0.0,828.1546308692967,53.48010169396369,0.0,28.6585016236437,0.0,0.0,0.0,868.6527858730186,54.13724967548118,0.0,28.8138019917704,0.0,0.0,0.0,730.3193662019897,52.43547178708818,0.0,0.0,0.0,0.0,868.6527858730186,1.7635109015732642e-05,0.0,-0.0
2025-07-29 20:06:00,False,28.08,75.6,28.813722716961923,28.08,,53.49876846453054,75.6,75.6,420.0,814.8790058438208,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.921878261844046,0.0,0.0,0.0,831.6469397982022,53.96977043080866,0.0,28.86356192307762,0.0,0.0,0.0,827.5015834599059,53.50606905342007,0.0,28.65977996007753,0.0,0.0,0.0,867.9798066942091,54.16189526313604,0.0,28.815352419964768,0.0,0.0,0.0,729.7918232794464,52.46505193406518,0.0,0.0,0.0,0.0,867.9798066942091,1.6673341206818724e-05,0.0,-0.0
2025-07-29 20:07:00,False,28.06,75.7,28.815143141240988,28.06,,53.52585800953968,75.70000000000002,75.70000000000002,420.0,814.2300383079408,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.923335191702353,0.0,0.0,0.0,830.9059753065654,53.99791852539265,0.0,28.864929957071293,0.0,0.0,0.0,826.84958092637,53.53204411863805,0.0,28.661044660192392,0.0,0.0,0.0,867.3078369841677,54.18655362890023,0.0,28.816888792261906,0.0,0.0,0.0,729.2651771798713,52.49462956362774,0.0,0.0,0.0,0.0,867.3078369841677,1.5765350746347008e-05,0.0,-0.0
2025-07-29 20:08:00,False,28.04,75.8,28.816549650306985,28.04,,53.55295203298588,75.8,75.8,420.0,813.5821425992436,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.924778221021946,0.0,0.0,0.0,830.1663445510136,54.02606568644003,0.0,28.86628438993312,0.0,0.0,0.0,826.1986215968877,53.5580260857747,0.0,28.662295942373802,0.0,0.0,0.0,866.6368752286915,54.211223978926505,0.0,28.81841134217542,0.0,0.0,0.0,728.7394263786656,52.52420387939408,0.0,0.0,0.0,0.0,866.6368752286915,1.490805869641584e-05,0.0,-0.0
2025-07-29 20:09:00,False,28.02,75.9,28.81794247387607,28.02,,53.58004972294874,75.9,75.9,420.0,812.9353169388146,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.926207557579133,0.0,0.0,0.0,829.4280451308217,54.054211164739016,0.0,28.867625416529364,0.0,0.0,0.0,825.5487038023327,53.58401424680049,0.0,28.663533994999337,0.0,0.0,0.0,865.9669199158484,54.235905613204594,0.0,28.81992027105958,0.0,0.0,0.0,728.2145693538218,52.5537741820037,0.0,0.0,0.0,0.0,865.9669199158484,1.409856640699831e-05,0.0,-0.0
2025-07-29 20:10:00,False,28.0,76.0,28.819321810041856,28.0,,53.607150364996144,76.0,76.0,420.0,812.2895595507061,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.927623380637435,0.0,0.0,0.0,828.6910746495862,54.08235429975322,0.0,28.868953205054783,0.0,0.0,0.0,824.899825876249,53.61000797602611,0.0,28.664758980696128,0.0,0.0,0.0,865.2979695359746,54.26059791236967,0.0,28.821415752678252,0.0,0.0,0.0,727.6906045859204,52.58333985547219,0.0,0.0,0.0,0.0,865.2979695359746,1.3334144730679294e-05,0.0,-0.0
2025-07-29 20:11:00,False,28.0,76.0,28.820687829766648,28.0,,53.63425332847073,76.0,76.0,420.0,811.6448686619326,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.92909700533153,0.0,0.0,0.0,827.955430715217,54.11025204675569,0.0,28.870335061149678,0.0,0.0,0.0,824.251986154847,53.63578064876575,0.0,28.666036200324648,0.0,0.0,0.0,864.6300225816707,54.28507860259045,0.0,28.822967097455038,0.0,0.0,0.0,727.1675305581243,52.61267093234822,0.0,0.0,0.0,0.0,864.6300225816707,1.2612223895894145e-05,0.0,-0.0
2025-07-29 20:12:00,False,28.0,76.0,28.822108841065223,28.0,,53.66112810275013,76.0,76.0,420.0,811.0012425024647,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.930620062186247,0.0,0.0,0.0,827.2211109399295,54.13793047702992,0.0,28.87176316811374,0.0,0.0,0.0,823.6051829769992,53.66135640377181,0.0,28.667358112940157,0.0,0.0,0.0,863.9630775477982,54.30937128882347,0.0,28.824566212539434,0.0,0.0,0.0,726.6453457561755,52.641791925573955,0.0,0.0,0.0,0.0,863.9630775477982,1.1930383997676012e-05,0.0,-0.0
2025-07-29 20:13:00,False,28.0,76.0,28.823576888944896,28.0,,53.687799273927126,76.0,76.0,420.0,810.3586793052257,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.93218537183494,0.0,0.0,0.0,826.4881129402377,54.16541198678508,0.0,28.87323081924615,0.0,0.0,0.0,822.959414684236,53.686755977446865,0.0,28.66871824770979,0.0,0.0,0.0,863.2971329314765,54.333496248517875,0.0,28.82620615508043,0.0,0.0,0.0,726.1240486683901,52.67072389621726,0.0,0.0,0.0,0.0,863.2971329314765,1.1286346067516781e-05,0.0,-0.0
2025-07-29 20:14:00,False,28.0,76.0,28.825085148467828,28.0,,53.714287963258634,76.0,76.0,420.0,809.7171773060851,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.933786775802904,0.0,0.0,0.0,825.7564343369453,54.19271581751529,0.0,28.874732260232985,0.0,0.0,0.0,822.3146796207412,53.71199718508797,0.0,28.670111052066755,0.0,0.0,0.0,862.6321872320793,54.35747090205925,0.0,28.82788096882353,0.0,0.0,0.0,725.6036377856537,52.69948494177926,0.0,0.0,0.0,0.0,862.6321872320793,1.0677963686378379e-05,0.0,-0.0
2025-07-29 20:15:00,False,28.0,76.0,28.826627764231542,28.0,,53.740612317350035,76.0,76.0,420.0,809.0767347438548,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.93541899135096,0.0,0.0,0.0,825.0260727551388,54.21985850274124,0.0,28.876262553914614,0.0,0.0,0.0,821.6709761333481,53.73709533411203,0.0,28.671531761411007,0.0,0.0,0.0,861.9682389512312,54.38131021675805,0.0,28.829585543925617,0.0,0.0,0.0,725.0841116014182,52.72809061548126,0.0,0.0,0.0,0.0,861.9682389512312,1.0103215107167038e-05,0.0,-0.0
2025-07-29 20:16:00,False,28.0,76.0,28.82819971265055,28.0,,53.76678792904658,76.0,76.0,420.0,808.437349860284,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.93707748695824,0.0,0.0,0.0,824.2970258241795,54.24685425153224,0.0,28.877817464255173,0.0,0.0,0.0,821.0283025715347,53.76206357886632,0.0,28.672976287299004,0.0,0.0,0.0,861.3052865928044,54.40502705374624,0.0,28.83131549668869,0.0,0.0,0.0,724.5654686116958,52.756554286272596,0.0,0.0,0.0,0.0,861.3052865928044,9.560195855110968e-06,0.0,-0.0
2025-07-29 20:17:00,False,28.0,76.0,28.82979668380028,28.0,,53.79282819881287,76.0,76.0,420.0,807.7990209000536,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.938758375509543,0.0,0.0,0.0,823.569291177696,54.27371527774337,0.0,28.879393356787624,0.0,0.0,0.0,820.3866572874202,53.78691322526746,0.0,28.674441121499033,0.0,0.0,0.0,860.6433286629151,54.42863246584776,0.0,28.833067066382142,0.0,0.0,0.0,724.047707315056,52.78488744792509,0.0,0.0,0.0,0.0,860.6433286629151,9.047111776474058e-06,0.0,-0.0
2025-07-29 20:18:00,False,28.0,76.0,28.831414980044585,28.0,,53.818744645000415,76.0,76.0,420.0,807.1617461107719,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.940458322669937,0.0,0.0,0.0,822.8428664535761,54.30045208264145,0.0,28.88098711319495,0.0,0.0,0.0,819.7460386357603,53.81165399235891,0.0,28.675923253660784,0.0,0.0,0.0,859.9823636699207,54.45213595334262,0.0,28.834837026725562,0.0,0.0,0.0,723.5308262126204,52.813099984408964,0.0,0.0,0.0,0.0,859.9823636699207,8.562272507901776e-06,0.0,-0.0
2025-07-29 20:19:00,False,28.0,76.0,28.83305142906281,28.0,,53.84454717022882,76.0,76.0,420.0,806.5255237429694,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.942174468287202,0.0,0.0,0.0,822.1177492939597,54.32707369750859,0.0,28.882596058020262,0.0,0.0,0.0,819.1064449739431,53.8362942368696,0.0,28.67742010066739,0.0,0.0,0.0,859.3223901244158,54.475545683566075,0.0,28.83662260994887,0.0,0.0,0.0,723.0148238080588,52.84120039772671,0.0,0.0,0.0,0.0,859.3223901244158,8.104085340440124e-06,0.0,-0.0
2025-07-29 20:20:00,False,28.0,76.0,28.834703309230928,28.0,,53.87024429007615,76.0,76.0,420.0,805.8903520500944,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.94390435896972,0.0,0.0,0.0,821.3939373452306,54.3535878918933,0.0,28.88421789578354,0.0,0.0,0.0,818.4678746619848,53.86084114600441,0.0,28.678929446012198,0.0,0.0,0.0,858.6634065392292,54.498868679459,0.0,28.838421441642723,0.0,0.0,0.0,722.4996986075852,52.869196003509934,0.0,0.0,0.0,0.0,858.6634065392292,7.671049453899763e-06,0.0,-0.0
2025-07-29 20:21:00,False,28.0,76.0,28.836368285602045,28.0,,53.89584332941344,76.0,76.0,420.0,805.2562292885075,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.945645890250837,0.0,0.0,0.0,820.6714282580092,54.38000135236124,0.0,28.88585065702743,0.0,0.0,0.0,817.8303260625256,53.8853009029598,0.0,28.680449387777806,0.0,0.0,0.0,858.0054114294203,54.52211098145213,0.0,28.840231484866024,0.0,0.0,0.0,721.9854491199522,52.89709309893994,0.0,0.0,0.0,0.0,858.0054114294203,7.261750498767692e-06,0.0,-0.0
2025-07-29 20:22:00,False,28.0,76.0,28.83804435498052,28.0,,53.92135059095148,76.0,76.0,420.0,804.6231537174768,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.94739725697663,0.0,0.0,0.0,819.9502196871448,54.40631983592612,0.0,28.887492652024147,0.0,0.0,0.0,817.1937975408256,53.90967882901653,0.0,28.681978293996718,0.0,0.0,0.0,857.3484033122761,54.545277786454506,0.0,28.84205099219514,0.0,0.0,0.0,721.4720738564483,52.92489710690147,0.0,0.0,0.0,0.0,857.3484033122761,6.87485550429597e-06,0.0,-0.0
2025-07-29 20:23:00,False,28.0,76.0,28.83972979879816,28.0,,53.94677149993407,76.0,76.0,420.0,803.9911235991738,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.94915691074782,0.0,0.0,0.0,819.230309291708,54.432548301746664,0.0,28.8891424310557,0.0,0.0,0.0,816.5582874647603,53.93397950552623,0.0,28.683514764346192,0.0,0.0,0.0,856.6923807073077,54.56837356718436,0.0,28.843878464586446,0.0,0.0,0.0,720.9595713308923,52.952612699733905,0.0,0.0,0.0,0.0,856.6923807073077,6.509108092738751e-06,0.0,-0.0
2025-07-29 20:24:00,False,28.0,76.0,28.84142314268404,28.0,,53.972110728350906,76.0,76.0,420.0,803.3601371986671,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.950923523412882,0.0,0.0,0.0,818.5116947349828,54.458691024161844,0.0,28.890798750334042,0.0,0.0,0.0,815.9237942048167,53.95820687863251,0.0,28.685057597278487,0.0,0.0,0.0,856.0373421362468,54.591402174615325,0.0,28.84571261608405,0.0,0.0,0.0,720.4479400596298,52.98024390546762,0.0,0.0,0.0,0.0,856.0373421362468,6.163323980960435e-06,0.0,-0.0
2025-07-29 20:25:00,False,28.0,76.0,28.843123121777364,28.0,,53.99737230156699,76.0,76.0,420.0,802.730192783919,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.95269595575186,0.0,0.0,0.0,817.7943736844599,54.48475168971091,0.0,28.892460542760364,0.0,0.0,0.0,815.2903161340889,53.98236434917153,0.0,28.686605761815223,0.0,0.0,0.0,855.3832861230425,54.614366925936665,0.0,28.847552343542212,0.0,0.0,0.0,719.9371785615284,53.00779419901954,0.0,0.0,0.0,0.0,855.3832861230425,5.836386751812894e-06,0.0,-0.0
2025-07-29 20:26:00,False,28.0,76.0,28.84482865096741,28.0,,54.02255968985558,76.0,76.0,420.0,802.10128862578,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.954473230612937,0.0,0.0,0.0,817.0783438118278,54.51073348040707,0.0,28.894126892836347,0.0,0.0,0.0,814.6578516282743,54.00645484984757,0.0,28.688158373344038,0.0,0.0,0.0,854.7302111938579,54.637270680061775,0.0,28.849396700649873,0.0,0.0,0.0,719.4272853579738,53.035266580479735,0.0,0.0,0.0,0.0,854.7302111938579,5.52724387877718e-06,0.0,-0.0
