time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 20:27:00,False,28.0,76.0,28.846538799360797,28.0,,54.04767588697522,76.0,76.0,420.0,801.4734229979834,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.956254509868593,0.0,0.0,0.0,816.3636027929665,54.5366391452096,0.0,28.895797015137852,0.0,0.0,0.0,814.0263990656691,54.03048091148375,0.0,28.689714672849636,0.0,0.0,0.0,854.0781158770671,54.66011590246016,0.0,28.851244875646024,0.0,0.0,0.0,718.9182589728653,53.0626636423138,0.0,0.0,0.0,0.0,854.0781158770671,5.234902988395244e-06,0.0,-0.0
2025-07-29 20:28:00,False,28.0,76.0,28.848252768375524,28.0,,54.07272347761945,76.0,76.0,420.0,800.8465941771419,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.958039074648273,0.0,0.0,0.0,815.6501483079392,54.56247106136686,0.0,28.897470235845226,0.0,0.0,0.0,813.395956827164,54.054444719896054,0.0,28.691274009091895,0.0,0.0,0.0,853.4269987032516,54.6829047208127,0.0,28.853096172201504,0.0,0.0,0.0,718.4100979326114,53.08998762705177,0.0,0.0,0.0,0.0,853.4269987032516,4.958428345980764e-06,0.0,-0.0
2025-07-29 20:29:00,False,28.0,76.0,28.849969872946723,28.0,,54.09770469531517,76.0,76.0,420.0,800.2208004427415,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.959826308381682,0.0,0.0,0.0,814.9379780409848,54.58823128706667,0.0,28.899145976896143,0.0,0.0,0.0,812.7665232962405,54.07834816471369,0.0,28.69283582331283,0.0,0.0,0.0,852.7768582051967,54.70563897279408,0.0,28.854949993017286,0.0,0.0,0.0,717.902800766126,53.11724047680703,0.0,0.0,0.0,0.0,852.7768582051967,4.696937551000243e-06,0.0,-0.0
2025-07-29 20:30:00,False,28.0,76.0,28.851689525401987,28.0,,54.122621472127285,76.0,76.0,420.0,799.596040077137,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.9616156822531,0.0,0.0,0.0,814.2270896805111,54.613921606625226,0.0,28.900823742388674,0.0,0.0,0.0,812.1380968589665,54.10219288129139,0.0,28.694399636113605,0.0,0.0,0.0,852.1276929178889,54.728320247091965,0.0,28.856805825753266,0.0,0.0,0.0,717.3963660048236,53.144423875785385,0.0,0.0,0.0,0.0,852.1276929178889,4.449598429361737e-06,0.0,-0.0
2025-07-29 20:31:00,False,27.99,76.0,28.853411221627162,27.99,,54.1474754813207,76.0,76.0,420.0,798.9723113655475,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.963371162558644,0.0,0.0,0.0,813.5174809190862,54.63957961827033,0.0,28.902469526749776,0.0,0.0,0.0,811.5106759039921,54.1260172766661,0.0,28.695932456028448,0.0,0.0,0.0,851.479501378512,54.75098860694083,0.0,28.858628650791232,0.0,0.0,0.0,716.8907921826153,53.171573023659356,0.0,0.0,0.0,0.0,851.479501378512,4.215626110640129e-06,0.0,-0.0
2025-07-29 20:32:00,False,27.98,76.0,28.855100449032026,27.98,,54.172304529334184,76.0,76.0,420.0,798.3496125960514,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.965096611981984,0.0,0.0,0.0,812.8091494534318,54.66519358554817,0.0,28.90408693624311,0.0,0.0,0.0,810.8842588225458,54.149810439668265,0.0,28.69743776144841,0.0,0.0,0.0,850.8322821264443,54.773633357415065,0.0,28.86042220252661,0.0,0.0,0.0,716.3860778359049,53.19867688032307,0.0,0.0,0.0,0.0,850.8322821264443,3.994280279009523e-06,0.0,-0.0
2025-07-29 20:33:00,False,27.97,76.0,28.85676087805003,27.97,,54.197097518696815,76.0,76.0,420.0,797.7279420595817,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.96679534454501,0.0,0.0,0.0,812.1020929844157,54.6907534839878,0.0,28.905679065604357,0.0,0.0,0.0,810.2588440084297,54.17356304241815,0.0,28.698918537716036,0.0,0.0,0.0,850.1860337032546,54.79624535088229,0.0,28.862189685289163,0.0,0.0,0.0,715.8822215035839,53.22572601472619,0.0,0.0,0.0,0.0,850.1860337032546,3.784862587348969e-06,0.0,-0.0
2025-07-29 20:34:00,False,27.96,76.0,28.858395658288643,27.96,,54.22184496510178,76.0,76.0,420.0,797.1072980499209,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.968470203619436,0.0,0.0,0.0,811.3963092170437,54.716250758203685,0.0,28.907248570674483,0.0,0.0,0.0,809.6344298580162,54.197267115972146,0.0,28.70037734708722,0.0,0.0,0.0,849.5407546526997,54.81881676787861,0.0,28.86393384865946,0.0,0.0,0.0,715.3792217270278,53.252712376798094,0.0,0.0,0.0,0.0,849.5407546526997,3.5867142246387194e-06,0.0,-0.0
2025-07-29 20:35:00,False,27.95,76.0,28.860007492510153,27.95,,54.24653876875654,76.0,76.0,420.0,796.4876788636969,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.970123628846256,0.0,0.0,0.0,810.691795860453,54.74167811345561,0.0,28.90879773071954,0.0,0.0,0.0,809.0110147702434,54.22091585775542,0.0,28.701816388765664,0.0,0.0,0.0,848.8964435207206,54.841340929005746,0.0,28.865657052083684,0.0,0.0,0.0,714.8770770500919,53.27962910169266,0.0,0.0,0.0,0.0,848.8964435207206,3.399213627374073e-06,0.0,-0.0
2025-07-29 20:36:00,False,27.939999999999998,76.0,28.861598700103787,27.939999999999998,,54.271172018131416,76.0,76.0,420.0,795.8690828003772,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.97175771354019,0.0,0.0,0.0,809.9885506279041,54.76702933676441,0.0,28.9103285019015,0.0,0.0,0.0,808.388597146611,54.24450346627317,0.0,28.70323755041864,0.0,0.0,0.0,848.2530988554395,54.86381213346577,0.0,28.867361320307324,0.0,0.0,0.0,714.3757860191067,53.306470341769874,0.0,0.0,0.0,0.0,848.2530988554395,3.2217743262965086e-06,0.0,-0.0
2025-07-29 20:37:00,False,27.93,76.0,28.863171271541912,27.93,,54.29573882151912,76.00000000000001,76.00000000000001,420.0,795.2515081622654,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.973374253932054,0.0,0.0,0.0,809.286571236774,54.7922991434025,0.0,28.911842563156554,0.0,0.0,0.0,807.7671753911765,54.2680249992354,0.0,28.704642452382785,0.0,0.0,0.0,847.6107192071563,54.88622552045397,0.0,28.869048390932353,0.0,0.0,0.0,713.8753471828743,53.333231122382585,0.0,0.0,0.0,0.0,847.6107192071563,3.0538429202770913e-06,0.0,-0.0
2025-07-29 20:38:00,False,27.919999999999998,76.0,28.864726915100935,27.919999999999998,,54.320234162458235,76.0,76.0,420.0,794.6349532544953,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.974974791409558,0.0,0.0,0.0,808.5858554085478,54.81748304514723,0.0,28.913341355559027,0.0,0.0,0.0,807.1467479105506,54.29147625177647,0.0,28.706032485597273,0.0,0.0,0.0,846.9693031283456,54.908576950174734,0.0,28.870719755216996,0.0,0.0,0.0,713.3757590926634,53.35990721809259,0.0,0.0,0.0,0.0,846.9693031283456,2.894897169689562e-06,0.0,-0.0
2025-07-29 20:39:00,False,27.91,76.0,28.86626709694571,27.91,,54.34465377564126,76.0,76.0,420.0,794.0194163850268,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.976560648752038,0.0,0.0,0.0,807.8864008688124,54.84257723721969,0.0,28.91482611609586,0.0,0.0,0.0,806.5273131138938,54.31485365192303,0.0,28.707408844154326,0.0,0.0,0.0,846.3288491736531,54.930862901700536,0.0,28.872376693078287,0.0,0.0,0.0,712.8770203022059,53.386495046424486,0.0,0.0,0.0,0.0,846.3288491736531,2.744444202081706e-06,0.0,-0.0
2025-07-29 20:40:00,False,27.9,76.0,28.867793075520126,27.9,,54.368994040399144,76.0,76.0,420.0,793.4048958646413,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.978132961213166,0.0,0.0,0.0,807.1882053472485,54.867578501251515,0.0,28.916297906645358,0.0,0.0,0.0,805.9088694129116,54.33815417086666,0.0,28.70877255323093,0.0,0.0,0.0,845.6893558998926,54.95308038528929,0.0,28.87402030312114,0.0,0.0,0.0,712.3791293676921,53.4129915766674,0.0,0.0,0.0,0.0,845.6893558998926,2.602018823394386e-06,0.0,-0.0
2025-07-29 20:41:00,False,27.89,76.0,28.869305931052644,27.89,,54.39325188927977,76.0,76.0,420.0,792.7913900069362,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.9796927031841,0.0,0.0,0.0,806.4912665776235,54.89248412201084,0.0,28.917757638841135,0.0,0.0,0.0,805.2914152218509,54.36137524594283,0.0,28.710124493057123,0.0,0.0,0.0,845.0508218660427,54.97522686711493,0.0,28.875651528400574,0.0,0.0,0.0,711.882084847767,53.439394251596596,0.0,0.0,0.0,0.0,845.0508218660427,2.46718192839197e-06,0.0,-0.0
2025-07-29 20:42:00,False,27.88,76.0,28.870806590870732,27.88,,54.41742472957189,76.00000000000001,76.00000000000001,420.0,792.1788971283211,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.98124071106553,0.0,0.0,0.0,805.7955822977838,54.91729181593586,0.0,28.91920609540555,0.0,0.0,0.0,804.674948957496,54.384514714519064,0.0,28.711465419483243,0.0,0.0,0.0,844.4132456332436,54.997300204649555,0.0,28.877271178523433,0.0,0.0,0.0,711.3858853035258,53.46570092028347,0.0,0.0,0.0,0.0,844.4132456332436,2.339519004355134e-06,0.0,-0.0
2025-07-29 20:43:00,False,27.869999999999997,76.0,28.87229585111944,27.869999999999997,,54.441510375950074,76.0,76.0,420.0,791.5674155480123,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.98277770288766,0.0,0.0,0.0,805.1011502496477,54.94199966979741,0.0,28.920643948453943,0.0,0.0,0.0,804.059469039164,54.407570757243896,0.0,28.71279598162875,0.0,0.0,0.0,843.7766257647937,55.01929859119284,0.0,28.87887994860964,0.0,0.0,0.0,710.8905292985098,53.491909780420876,0.0,0.0,0.0,0.0,843.7766257647937,2.2186387224514786e-06,0.0,-0.0
2025-07-29 20:44:00,False,27.86,76.0,28.873774395395,27.86,,54.46550699265603,76.0,76.0,420.0,790.9569435880287,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.984304295140465,0.0,0.0,0.0,804.4079681791984,54.966606088062356,0.0,28.922071775199782,0.0,0.0,0.0,803.4449738887014,54.430541849333046,0.0,28.714116737026732,0.0,0.0,0.0,843.1409608261465,55.04122050825294,0.0,28.880478435559297,0.0,0.0,0.0,710.3960153987024,53.518019328819975,0.0,0.0,0.0,0.0,843.1409608261465,2.1041716115398015e-06,0.0,-0.0
2025-07-29 20:45:00,False,27.85,76.0,28.875242810731567,27.85,,54.48941304387337,76.0,76.0,420.0,790.3474795731871,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.985821017210963,0.0,0.0,0.0,803.7160338364758,54.99110974771541,0.0,28.923490071429786,0.0,0.0,0.0,802.8314619304795,54.45342671875433,0.0,28.715428164619432,0.0,0.0,0.0,842.5062493849073,55.06306468466812,0.0,28.88206715200836,0.0,0.0,0.0,709.9023421725246,53.54402831891718,0.0,0.0,0.0,0.0,842.5062493849073,1.99576880948417e-06,0.0,-0.0
2025-07-29 20:46:00,False,27.84,76.0,28.876701601317134,27.84,,54.513227251129294,76.00000000000001,76.00000000000001,420.0,789.7390218310968,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.987328323767695,0.0,0.0,0.0,803.0253449755702,55.01550955948904,0.0,28.924899263065683,0.0,0.0,0.0,802.2189315913907,54.47622431033287,0.0,28.716730675909787,0.0,0.0,0.0,841.8724900108299,55.08483006151222,0.0,28.8836465383014,0.0,0.0,0.0,709.4095081908314,53.56993572429902,0.0,0.0,0.0,0.0,841.8724900108299,1.8931008873536486e-06,0.0,-0.0
2025-07-29 20:47:00,False,27.83,76.0,28.87815120026114,27.83,,54.53694855673169,76.00000000000001,76.00000000000001,420.0,789.1315686921555,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.988826605384315,0.0,0.0,0.0,802.3358993546142,55.03980463458892,0.0,28.926299716084262,0.0,0.0,0.0,801.6073813008445,54.498933754942115,0.0,28.718024624530553,0.0,0.0,0.0,841.2396812758136,55.10651576196853,0.0,28.885216972763107,0.0,0.0,0.0,708.9175120269069,53.595740707398186,0.0,0.0,0.0,0.0,841.2396812758136,1.7958567421649531e-06,0.0,-0.0
2025-07-29 20:48:00,False,27.82,76.0,28.879591979690556,27.82,,54.56057609238479,76.0,76.0,420.0,788.5251184895448,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.990316197652643,0.0,0.0,0.0,801.6476947357759,55.06399425613596,0.0,28.92769174502884,0.0,0.0,0.0,800.9968094907632,54.52155434305366,0.0,28.719310314455626,0.0,0.0,0.0,840.6078217538999,55.12812106546784,0.0,28.88677878051038,0.0,0.0,0.0,708.4263522564612,53.621442592616944,0.0,0.0,0.0,0.0,840.6078217538999,1.7037425540892284e-06,0.0,-0.0
2025-07-29 20:49:00,False,27.810000000000002,76.0,28.881024259411873,27.810000000000002,,54.58410915224944,76.00000000000001,76.00000000000001,420.0,787.919669559225,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.99179738899998,0.0,0.0,0.0,800.9607288852515,55.08807785465892,0.0,28.929075620312183,0.0,0.0,0.0,800.387214595578,54.54408550203653,0.0,28.72058800704619,0.0,0.0,0.0,839.9769100212691,55.149645385487545,0.0,28.888332241012264,0.0,0.0,0.0,707.9360274576252,53.647040843263184,0.0,0.0,0.0,0.0,839.9769100212691,1.6164808042916266e-06,0.0,-0.0
2025-07-29 20:50:00,False,27.8,76.0,28.882448314342653,27.8,,54.60754716982122,76.00000000000001,76.00000000000001,420.0,787.3152202399309,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.993270427394933,0.0,0.0,0.0,800.274999573258,55.11205498706131,0.0,28.93045157448242,0.0,0.0,0.0,799.7785950522251,54.5665267766687,0.0,28.721857927097037,0.0,0.0,0.0,839.3469446562372,55.1710882504909,0.0,28.889877594575733,0.0,0.0,0.0,707.4465362109472,53.67253504174991,0.0,0.0,0.0,0.0,839.3469446562372,1.5338093498047134e-06,0.0,-0.0
2025-07-29 20:51:00,False,27.810000000000002,75.9,28.883864380887534,27.810000000000002,,54.63088969808053,75.9,75.9,420.0,786.7117688731669,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.994806686430156,0.0,0.0,0.0,799.5905045740261,55.13567908902755,0.0,28.931886967929728,0.0,0.0,0.0,799.1709493001415,54.588648435167585,0.0,28.72318542835539,0.0,0.0,0.0,838.7179242392529,55.19222450490987,0.0,28.891484208240314,0.0,0.0,0.0,706.9578770993886,53.69769154305881,0.0,0.0,0.0,0.0,838.7179242392529,1.4554805520545682e-06,0.0,-0.0
2025-07-29 20:52:00,False,27.82,75.8,28.885340822738897,27.82,,54.653902935919085,75.79999999999998,75.79999999999998,420.0,786.1093138032022,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.99639784629862,0.0,0.0,0.0,798.9072416657929,55.15897660741752,0.0,28.933374030464073,0.0,0.0,0.0,798.5642757812612,54.61047491402681,0.0,28.724563014799518,0.0,0.0,0.0,838.089847352894,55.213078009449944,0.0,28.893144037255063,0.0,0.0,0.0,706.4700487083196,53.722535244860325,0.0,0.0,0.0,0.0,838.089847352894,1.3812604558628052e-06,0.0,-0.0
2025-07-29 20:53:00,False,27.83,75.7,28.886869732204318,27.83,,54.67661179685592,75.70000000000002,75.70000000000002,420.0,785.5078533770669,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.998036769762074,0.0,0.0,0.0,798.2252086307944,55.18197026320883,0.0,28.934906094825532,0.0,0.0,0.0,797.9585729400112,54.63202720536471,0.0,28.725984253686143,0.0,0.0,0.0,837.4627125818647,55.233669260237484,0.0,28.894850179562543,0.0,0.0,0.0,705.9830496255155,53.74708753943155,0.0,0.0,0.0,0.0,837.4627125818647,1.3109280159398122e-06,0.0,-0.0
2025-07-29 20:54:00,False,27.84,75.6,28.888444324459076,27.84,,54.699037683867466,75.6,75.6,420.0,784.9073859445464,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,28.999717334006753,0.0,0.0,0.0,797.544403255259,55.20467957919688,0.0,28.936477440075805,0.0,0.0,0.0,797.3538392233072,54.65332334422918,0.0,28.727443624674525,0.0,0.0,0.0,836.8365185129919,55.25401586460647,0.0,28.896596713434196,0.0,0.0,0.0,705.4968784411521,53.771366809688374,0.0,0.0,0.0,0.0,836.8365185129919,1.2442743680643583e-06,0.0,-0.0
2025-07-29 20:55:00,False,27.85,75.5,28.89005877804782,27.85,,54.721198986166385,75.5,75.5,420.0,784.3079098581776,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.00143428640685,0.0,0.0,0.0,796.8648233293995,55.22712133303212,0.0,28.938083157227066,0.0,0.0,0.0,796.7500730805499,54.67437882701772,0.0,28.728936390359422,0.0,0.0,0.0,836.2112637352225,55.274132949660945,0.0,28.898378558176077,0.0,0.0,0.0,705.0115337478022,53.79538885509303,0.0,0.0,0.0,0.0,836.2112637352225,1.1811021423137723e-06,0.0,-0.0
2025-07-29 20:56:00,False,27.86,75.4,28.89170809804235,27.86,,54.74311150574551,75.4,75.4,420.0,783.7094234732435,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.00318312079635,0.0,0.0,0.0,796.1864666474066,55.24930994612922,0.0,28.93971903395064,0.0,0.0,0.0,796.147272963621,54.69520697073954,0.0,28.730458485175035,0.0,0.0,0.0,835.5869468396196,55.29403351309826,0.0,28.900191354626813,0.0,0.0,0.0,704.527014140431,53.81916725732944,0.0,0.0,0.0,0.0,835.5869468396196,1.1212248158674397e-06,0.0,-0.0
2025-07-29 20:57:00,False,27.869999999999997,75.3,28.89338799863721,27.869999999999997,,54.76478882359871,75.3,75.3,420.0,783.1119251477696,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.00495997133326,0.0,0.0,0.0,795.5093310074413,55.27125781751818,0.0,28.941381455656273,0.0,0.0,0.0,795.5454373268792,54.71581922146825,0.0,28.732006420063158,0.0,0.0,0.0,834.9635664193602,55.31372872444443,0.0,28.90203136263557,0.0,0.0,0.0,704.0433182163922,53.84271369425584,0.0,0.0,0.0,0.0,834.9635664193602,1.0644661030554158e-06,0.0,-0.0
2025-07-29 20:58:00,False,27.88,75.2,28.895094802422065,27.88,,54.78624261413885,75.19999999999999,75.19999999999999,420.0,782.5154132425182,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.006761521454838,0.0,0.0,0.0,794.833414211628,55.29297561042065,0.0,28.943067320617473,0.0,0.0,0.0,794.9445646271562,54.73622541916585,0.0,28.733577200668652,0.0,0.0,0.0,834.3411210697311,55.333228183696725,0.0,28.903895373107343,0.0,0.0,0.0,703.5604445754243,53.86603820943792,0.0,0.0,0.0,0.0,834.3411210697311,1.0106593804633704e-06,0.0,-0.0
2025-07-29 20:59:00,False,27.89,75.1,28.896825353962075,27.89,,54.807482915130315,75.1,75.1,420.0,781.919886120985,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.008584925778116,0.0,0.0,0.0,794.1587140660471,55.314472498237876,0.0,28.94477396714851,0.0,0.0,0.0,794.3446533237527,54.756434025042076,0.0,28.73516825714273,0.0,0.0,0.0,833.7196093881265,55.35254014339631,0.0,28.90578063254567,0.0,0.0,0.0,703.0783918196461,53.88914944354566,0.0,0.0,0.0,0.0,833.7196093881265,9.596471450366635e-07,0.0,-0.0
2025-07-29 21:00:00,False,27.9,75.0,28.898576945653755,27.9,,54.8285183594239,75.00000000000001,75.00000000000001,420.0,781.3253421493931,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.010427743105033,0.0,0.0,0.0,793.4852283807282,55.335756375693535,0.0,28.94649911112178,0.0,0.0,0.0,793.7457018784347,54.7764523167399,0.0,28.736777383906958,0.0,0.0,0.0,833.0990299740444,55.3716716992916,0.0,28.907684778317066,0.0,0.0,0.0,702.5971585535526,53.912054832997626,0.0,0.0,0.0,0.0,833.0990299740444,9.112805032492327e-07,0.0,-0.0
2025-07-29 21:01:00,False,27.869999999999997,75.1,28.90034725411271,27.869999999999997,,54.84935637389522,75.1,75.1,420.0,780.73177969669,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.012145558292428,0.0,0.0,0.0,792.812954969643,55.35733238851318,0.0,28.9481064716964,0.0,0.0,0.0,793.1477087554292,54.796750560562955,0.0,28.738272367303697,0.0,0.0,0.0,832.4793814290833,55.3910834731048,0.0,28.909467462452785,0.0,0.0,0.0,702.1167433840116,53.935233205130814,0.0,0.0,0.0,0.0,832.4793814290833,8.65418689518824e-07,0.0,-0.0
2025-07-29 21:02:00,False,27.84,75.2,28.901997964936328,27.84,,54.870475727022274,75.20000000000002,75.20000000000002,420.0,780.1391971345417,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.013753580870556,0.0,0.0,0.0,792.1418916506976,55.379152248612776,0.0,28.94961025139018,0.0,0.0,0.0,792.5506724214206,54.817284059472584,0.0,28.739666907588916,0.0,0.0,0.0,831.8606623569397,55.41073178058535,0.0,28.911143390596052,0.0,0.0,0.0,701.6371449202587,53.95863907796413,0.0,0.0,0.0,0.0,831.8606623569397,8.219286121586125e-07,0.0,-0.0
2025-07-29 21:03:00,False,27.81,75.3,28.903543532611426,27.81,,54.89183087531402,75.3,75.3,420.0,779.5475928373291,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.01526485928346,0.0,0.0,0.0,791.4720362457264,55.40117452217258,0.0,28.951022637507933,0.0,0.0,0.0,791.9545913455463,54.83801444949352,0.0,28.74097276241774,0.0,0.0,0.0,831.2428713634042,55.43057912151288,0.0,28.912725180348684,0.0,0.0,0.0,701.1583617738943,53.98223341999735,0.0,0.0,0.0,0.0,831.2428713634042,7.806844252573328e-07,0.0,-0.0
2025-07-29 21:04:00,False,27.78,75.4,28.904996359889452,27.78,,54.913382731561335,75.4,75.4,420.0,778.9569651821428,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.01669058816387,0.0,0.0,0.0,790.803386580484,55.42336365600534,0.0,28.952354088287425,0.0,0.0,0.0,791.3594639993935,54.85890880129818,0.0,28.74220002249307,0.0,0.0,0.0,830.6260070563591,55.4505933029419,0.0,28.914223657959138,0.0,0.0,0.0,700.6803925588787,54.00598273482503,0.0,0.0,0.0,0.0,830.6260070563591,7.415671249757388e-07,0.0,-0.0
2025-07-29 21:05:00,False,27.75,75.5,28.906367089225874,27.75,,54.93509774866926,75.5,75.5,420.0,778.3673125487788,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.01804037191804,0.0,0.0,0.0,790.1359404846391,55.4456891424462,0.0,28.953613578414537,0.0,0.0,0.0,790.7652888569944,54.87993884943004,0.0,28.743357348100417,0.0,0.0,0.0,830.0100680457746,55.47074668692831,0.0,28.9156481128543,0.0,0.0,0.0,700.2032358915286,54.02985827585013,0.0,0.0,0.0,0.0,830.0100680457746,7.044641688373337e-07,0.0,-0.0
2025-07-29 21:06:00,False,27.72,75.6,28.907664852821824,27.72,,54.95694713369066,75.6,75.6,420.0,777.7786333197341,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.019322450832508,0.0,0.0,0.0,789.4696957917668,55.468124802994,0.0,28.9548088096769,0.0,0.0,0.0,790.1720643948232,54.90108033098674,0.0,28.7444521720792,0.0,0.0,0.0,829.3950529437059,55.49101554502368,0.0,28.91700651600493,0.0,0.0,0.0,699.7268903905131,54.05383537255505,0.0,0.0,0.0,0.0,829.3950529437059,6.692691166756554e-07,0.0,-0.0
2025-07-29 21:07:00,False,27.69,75.7,28.908897487148383,27.69,,54.97890617351068,75.70000000000002,75.70000000000002,420.0,777.1909258802023,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.02054389503171,0.0,0.0,0.0,788.8046503393416,55.49064817378391,0.0,28.95594639170614,0.0,0.0,0.0,789.5797890917916,54.922312418178684,0.0,28.745490873992928,0.0,0.0,0.0,828.7809603642903,55.51137950434762,0.0,28.918305707263684,0.0,0.0,0.0,699.2513546768492,54.07789285244866,0.0,0.0,0.0,0.0,828.7809603642903,6.358812919800318e-07,0.0,-0.0
2025-07-29 21:08:00,False,27.66,75.8,28.910071716998615,27.66,,55.00095365628421,75.8,75.8,420.0,776.6041886180682,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.021710770857563,0.0,0.0,0.0,788.1408019687308,55.51323997838217,0.0,28.95703199705589,0.0,0.0,0.0,788.9884614292447,54.94361723142165,0.0,28.7464789295852,0.0,0.0,0.0,828.1677889237438,55.53182107222264,0.0,28.919551556084347,0.0,0.0,0.0,698.7766273738986,54.102012545071595,0.0,0.0,0.0,0.0,828.1677889237438,6.04205462456022e-07,0.0,-0.0
2025-07-29 21:09:00,False,27.630000000000003,75.9,28.911193313395753,27.630000000000003,,55.02307137500233,75.90000000000003,75.90000000000003,420.0,776.0184199239045,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.022828283592233,0.0,0.0,0.0,787.4781485251871,55.53588367547688,0.0,28.958070494259808,0.0,0.0,0.0,788.3980798909579,54.96497942149878,0.0,28.74742103902832,0.0,0.0,0.0,827.5555372403583,55.55232522821313,0.0,28.92074909940453,0.0,0.0,0.0,698.302707107363,54.126178856393636,0.0,0.0,0.0,0.0,827.5555372403583,5.741515386871428e-07,0.0,-0.0
2025-07-29 21:10:00,False,27.6,76.0,28.912267229071222,27.6,,55.045243701510515,76.0,76.0,420.0,775.4336181909665,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.02390089988775,0.0,0.0,0.0,786.8166878578418,55.55856507080278,0.0,28.959066061996204,0.0,0.0,0.0,787.8086429631323,54.98638581099821,0.0,28.74832123697378,0.0,0.0,0.0,826.9442039344978,55.57287907399423,0.0,28.9219026599367,0.0,0.0,0.0,697.8295925052804,54.150378403599895,0.0,0.0,0.0,0.0,826.9442039344978,5.45634289850095e-07,0.0,-0.0
2025-07-29 21:11:00,False,27.630000000000003,75.8,28.913297714698608,27.630000000000003,,55.06745722096653,75.8,75.8,420.0,774.8497818151881,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.025145933779203,0.0,0.0,0.0,786.1564178196977,55.58052946525906,0.0,28.960223768033394,0.0,0.0,0.0,787.2201491343914,55.007133549558375,0.0,28.749378467978254,0.0,0.0,0.0,826.333787628596,55.59279403265555,0.0,28.923223428642576,0.0,0.0,0.0,697.3572821980214,54.173895587920974,0.0,0.0,0.0,0.0,826.333787628596,5.185730754977604e-07,0.0,-0.0
2025-07-29 21:12:00,False,27.66,75.6,28.914492899608355,27.66,,55.08899642739584,75.6,75.6,420.0,774.2669091951766,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.026541164899406,0.0,0.0,0.0,785.4973362676222,55.601847158634044,0.0,28.96152286416969,0.0,0.0,0.0,786.6325968957764,55.02728763518275,0.0,28.750572718017693,0.0,0.0,0.0,825.7242869471531,55.61213358804933,0.0,28.924689921906662,0.0,0.0,0.0,696.8857748182847,54.196796637852785,0.0,0.0,0.0,0.0,825.7242869471531,4.928915924822646e-07,0.0,-0.0
2025-07-29 21:13:00,False,27.69,75.4,28.915831667248362,27.69,,55.109927580598274,75.4,75.4,420.0,773.6849987322091,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.028067530965654,0.0,0.0,0.0,784.8394410623405,55.62257842376024,0.0,28.962945547002196,0.0,0.0,0.0,786.0459847407432,55.04690380252247,0.0,28.751886811704363,0.0,0.0,0.0,825.1157005167324,55.630952180179285,0.0,28.926283707394806,0.0,0.0,0.0,696.4150690010937,54.21913834131945,0.0,0.0,0.0,0.0,825.1157005167324,4.6851763614516293e-07,0.0,-0.0
2025-07-29 21:14:00,False,27.72,75.2,28.91729589926675,27.72,,55.130307495535924,75.2,75.2,420.0,773.1040488302275,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.029708678745674,0.0,0.0,0.0,784.1827300684283,55.64277492484712,0.0,28.964476539785764,0.0,0.0,0.0,785.460311165158,55.06602983179975,0.0,28.753306009493325,0.0,0.0,0.0,824.5080269659574,55.64929648250542,0.0,28.927988970499722,0.0,0.0,0.0,695.9451633837919,54.24096937992899,0.0,0.0,0.0,0.0,824.5080269659574,4.4538287495308145e-07,0.0,-0.0
2025-07-29 21:15:00,False,27.75,75.0,28.918870049631124,27.75,,55.15018487721572,74.99999999999999,74.99999999999999,420.0,772.524057895834,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.03145057886987,0.0,0.0,0.0,783.5272011543052,55.66248093567828,0.0,28.96610273366521,0.0,0.0,0.0,784.8755746672938,55.0847066732017,0.0,28.75481766204417,0.0,0.0,0.0,823.9012649255084,55.66720649924346,0.0,28.929792142390063,0.0,0.0,0.0,695.4760566060394,54.262331475102464,0.0,0.0,0.0,0.0,823.9012649255084,4.2342263780554056e-07,0.0,-0.0
2025-07-29 21:16:00,False,27.78,74.8,28.920540779242327,27.78,,55.169601467342325,74.8,74.8,420.0,771.9450243382867,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.033281195411778,0.0,0.0,0.0,782.8728521922275,55.681734385783265,0.0,28.96781287985014,0.0,0.0,0.0,784.2917737478261,55.10296941264833,0.0,28.75641091362781,0.0,0.0,0.0,823.2954130281202,55.684716507928236,0.0,28.931681580909846,0.0,0.0,0.0,695.0077473098091,54.283260372486986,0.0,0.0,0.0,0.0,823.2954130281202,4.025757132870037e-07,0.0,-0.0
2025-07-29 21:17:00,False,27.81,74.6,28.922296642449897,27.81,,55.188593029174996,74.6,74.6,420.0,771.3669465694957,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.035190202449513,0.0,0.0,0.0,782.2196810582815,55.70056775879421,0.0,28.969597325498913,0.0,0.0,0.0,783.7089069098296,55.12084810123559,0.0,28.75807644761896,0.0,0.0,0.0,822.6904699085779,55.70185586898542,0.0,28.933647296818723,0.0,0.0,0.0,694.5402341393825,54.30378668739155,0.0,0.0,0.0,0.0,822.6904699085779,3.8278416017787914e-07,0.0,-0.0
2025-07-29 21:18:00,False,27.84,74.4,28.924127818096526,27.84,,55.207190193335165,74.4,74.4,420.0,770.7898230040179,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.03716874092815,0.0,0.0,0.0,781.5676856323765,55.71900886379244,0.0,28.97144778710531,0.0,0.0,0.0,783.1269726587739,55.138368467538925,0.0,28.75980626810255,0.0,0.0,0.0,822.086434203715,55.71864972101936,0.0,28.93568071893069,0.0,0.0,0.0,694.0735157413455,54.323936630796354,0.0,0.0,0.0,0.0,822.086434203715,3.63993128579412e-07,0.0,-0.0
2025-07-29 21:19:00,False,27.869999999999997,74.2,28.926025878766673,27.869999999999997,,55.2254191841328,74.19999999999999,74.19999999999999,420.0,770.2136520590527,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.03920921009282,0.0,0.0,0.0,780.9168637982383,55.7370814975623,0.0,28.973357156062786,0.0,0.0,0.0,782.5459695025198,55.15555252927471,0.0,28.7615935124695,0.0,0.0,0.0,821.4833045524094,55.73511957791231,0.0,28.937774492624104,0.0,0.0,0.0,693.6075907645852,54.34373263276853,0.0,0.0,0.0,0.0,821.4833045524094,3.4615069104500024e-07,0.0,-0.0
2025-07-29 21:20:00,False,27.9,74.0,28.927983592812303,27.9,,55.24330244325192,73.99999999999999,73.99999999999999,420.0,769.6384321544383,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.04130508857708,0.0,0.0,0.0,780.2672134434015,55.7548060131362,0.0,28.975319331837312,0.0,0.0,0.0,781.9658959513158,55.17241911851046,0.0,28.763432290604623,0.0,0.0,0.0,820.8810795955808,55.75128384156702,0.0,28.939922306981334,0.0,0.0,0.0,693.1424578602854,54.36319387774209,0.0,0.0,0.0,0.0,820.8810795955808,3.292076831460748e-07,0.0,-0.0
2025-07-29 21:21:00,False,27.89,74.1,28.92999475450009,27.89,,55.26085916525895,74.10000000000001,74.10000000000001,420.0,769.064161712646,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.043308460269053,0.0,0.0,0.0,779.6187324592033,55.77287600229322,0.0,28.977194758167656,0.0,0.0,0.0,781.3867505177938,55.18960713759966,0.0,28.76518722623244,0.0,0.0,0.0,820.2797579761874,55.76776344334362,0.0,28.94198042582918,0.0,0.0,0.0,692.6781156819229,54.38297869820048,0.0,0.0,0.0,0.0,820.2797579761874,3.13117552933967e-07,0.0,-0.0
2025-07-29 21:22:00,False,27.88,74.2,28.931917717624582,27.88,,55.27874239460948,74.2,74.2,420.0,768.4908391587768,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.04523153057657,0.0,0.0,0.0,778.9714187407768,55.791252099756896,0.0,28.978994826321465,0.0,0.0,0.0,780.8085317169653,55.2070802195871,0.0,28.766869304851742,0.0,0.0,0.0,819.6793383392231,55.784522884989386,0.0,28.943960647105147,0.0,0.0,0.0,692.2145628852636,54.40305000372258,0.0,0.0,0.0,0.0,819.6793383392231,2.978362187906078e-07,0.0,-0.0
2025-07-29 21:23:00,False,27.869999999999997,74.3,28.93376407721373,27.869999999999997,,55.29691504706532,74.30000000000001,74.30000000000001,420.0,767.9184629205572,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.047084770023538,0.0,0.0,0.0,778.3252701870434,55.809900495066245,0.0,28.980729310615033,0.0,0.0,0.0,780.2312380662181,55.22480712432339,0.0,28.76848795367151,0.0,0.0,0.0,819.0798193317142,55.80153167059848,0.0,28.945873092930754,0.0,0.0,0.0,691.7517981283587,54.423375934142214,0.0,0.0,0.0,0.0,819.0798193317142,2.8332193519040004e-07,0.0,-0.0
2025-07-29 21:24:00,False,27.86,74.4,28.93554378181021,27.86,,55.31534526751872,74.4,74.4,420.0,767.3470314283336,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.048877160925525,0.0,0.0,0.0,777.6802847007068,55.82879214323337,0.0,28.982406598009277,0.0,0.0,0.0,779.6548680853122,55.24276101092802,0.0,28.770051262727442,0.0,0.0,0.0,818.4811996027166,55.81876359717594,0.0,28.947726447727177,0.0,0.0,0.0,691.2898200715405,54.443929117042615,0.0,0.0,0.0,0.0,818.4811996027166,2.6953516592338974e-07,0.0,-0.0
2025-07-29 21:25:00,False,27.85,74.5,28.937265367347354,27.85,,55.33400568770227,74.5,74.5,420.0,766.776543115069,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.050616408991534,0.0,0.0,0.0,777.0364601882455,55.847902087725956,0.0,28.984033885104665,0.0,0.0,0.0,779.0794202963757,55.260918813633054,0.0,28.771566174622638,0.0,0.0,0.0,817.8834778033125,55.83619614594253,0.0,28.94952816249718,0.0,0.0,0.0,690.8286273774189,54.464686030802014,0.0,0.0,0.0,0.0,817.8834778033125,2.564384643559452e-07,0.0,-0.0
2025-07-29 21:26:00,False,27.84,74.6,28.938936157804005,27.84,,55.352872789411535,74.6,74.6,420.0,766.2069964163381,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.052309124839038,0.0,0.0,0.0,776.3937945599067,55.86720887975064,0.0,28.985617347164133,0.0,0.0,0.0,778.5048932239015,55.27926070628393,0.0,28.77303864734467,0.0,0.0,0.0,817.2866525866076,55.853809960044565,0.0,28.951284630080668,0.0,0.0,0.0,690.3682187108773,54.485626458152446,0.0,0.0,0.0,0.0,817.2866525866076,2.439963603297648e-07,0.0,-0.0
2025-07-29 21:27:00,False,27.83,74.7,28.940562437357126,27.83,,55.37192635820608,74.69999999999999,74.69999999999999,420.0,765.6383897703233,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.053960979700147,0.0,0.0,0.0,775.7522857296989,55.88669408011528,0.0,28.987162283135913,0.0,0.0,0.0,777.9312853947432,55.29776964287982,0.0,28.774473793979364,0.0,0.0,0.0,816.6907226077277,55.871588396380034,0.0,28.95300133550829,0.0,0.0,0.0,689.9085927390688,54.50673301736598,0.0,0.0,0.0,0.0,816.6907226077277,2.3217525332311564e-07,0.0,-0.0
2025-07-29 21:28:00,False,27.82,74.8,28.942149598080928,27.82,,55.39114901471211,74.8,74.8,420.0,765.0707216178097,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.05557683898855,0.0,0.0,0.0,775.1119316153854,55.90634183190497,0.0,28.988673240084054,0.0,0.0,0.0,777.3585953381116,55.31643096334291,0.0,28.7758760025996,0.0,0.0,0.0,816.0956865238161,55.88951714101022,0.0,28.954682984991344,0.0,0.0,0.0,689.4497481314124,54.52799076002077,0.0,0.0,0.0,0.0,816.0956865238161,2.2094331151999767e-07,0.0,-0.0
2025-07-29 21:29:00,False,27.810000000000002,74.9,28.943702266665888,27.810000000000002,,55.41052581248095,74.9,74.9,420.0,764.5039904021813,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.057160876875148,0.0,0.0,0.0,774.4727301384777,55.92613849389119,0.0,28.990154119950677,0.0,0.0,0.0,776.7868215855707,55.335232055235586,0.0,28.777249039142248,0.0,0.0,0.0,815.5015429940304,55.90758387911923,0.0,28.95633361658356,0.0,0.0,0.0,688.991683559589,54.54938682587953,0.0,0.0,0.0,0.0,815.5015429940304,2.1027037645334877e-07,0.0,-0.0
2025-07-29 21:30:00,False,27.8,75.0,28.945224413137908,27.8,,55.43004389294573,75.0,75.0,420.0,763.938194569417,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.058716674572658,0.0,0.0,0.0,773.8346792242285,55.946072326031036,0.0,28.991608271158658,0.0,0.0,0.0,776.2159626710338,55.35416206348571,0.0,28.778596135687174,0.0,0.0,0.0,814.9082906795394,55.9257780117788,0.0,28.957956695119027,0.0,0.0,0.0,688.5343976975377,54.57091014675871,0.0,0.0,0.0,0.0,814.9082906795394,2.001278729077048e-07,0.0,-0.0
2025-07-29 21:31:00,False,27.79,74.9,28.94671944413438,27.79,,55.44969218934839,74.9,74.9,420.0,763.3733325680848,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.06024730464553,0.0,0.0,0.0,773.1977768016249,55.96579507399995,0.0,28.993038567207375,0.0,0.0,0.0,775.6460171307601,55.37290969905426,0.0,28.77992006620969,0.0,0.0,0.0,814.31592824352,55.943803801709805,0.0,28.95955519366039,0.0,0.0,0.0,688.0778892214519,54.59222952640316,0.0,0.0,0.0,0.0,814.31592824352,1.904887237848477e-07,0.0,-0.0
2025-07-29 21:32:00,False,27.78,74.8,28.948190282930746,27.78,,55.469148973896395,74.8,74.8,420.0,762.8094028493392,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.061755403332192,0.0,0.0,0.0,772.562020803382,55.9852991633922,0.0,28.99444747410838,0.0,0.0,0.0,775.0769835033509,55.39146785600031,0.0,28.781223211583974,0.0,0.0,0.0,813.7244543511548,55.961654250589746,0.0,28.961131663374136,0.0,0.0,0.0,687.6221568097754,54.61333780651596,0.0,0.0,0.0,0.0,813.7244543511548,1.8132726965304325e-07,0.0,-0.0
2025-07-29 21:33:00,False,27.77,74.7,28.94963943809967,27.77,,55.488407036622135,74.69999999999997,74.69999999999997,420.0,762.2464038669158,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.06324323258412,0.0,0.0,0.0,771.9274091659358,56.00457821581576,0.0,28.995837108245627,0.0,0.0,0.0,774.5088603297455,55.40983053523232,0.0,28.78250761536267,0.0,0.0,0.0,813.1338676696281,55.979323441463166,0.0,28.96268829347732,0.0,0.0,0.0,687.1671991431988,54.634228956821616,0.0,0.0,0.0,0.0,813.1338676696281,1.7261919271649921e-07,0.0,-0.0
2025-07-29 21:34:00,False,27.76,74.6,28.95106906241744,27.76,,55.50746029574278,74.60000000000001,74.60000000000001,420.0,761.684334077127,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.06471273328379,0.0,0.0,0.0,771.2939398294371,56.02362687888053,0.0,28.997209286019974,0.0,0.0,0.0,773.9416461532179,55.427992687415774,0.0,28.783775031641554,0.0,0.0,0.0,812.5441668681236,55.99680638537949,0.0,28.96422696266649,0.0,0.0,0.0,686.7130149046553,54.654897914877765,0.0,0.0,0.0,0.0,812.5441668681236,1.6434144495685333e-07,0.0,-0.0
2025-07-29 21:35:00,False,27.75,74.5,28.95248100340295,27.75,,55.526303637477625,74.5,74.5,420.0,761.1231919388584,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.066165570895834,0.0,0.0,0.0,770.6616107377441,56.04244068030064,0.0,28.998565566444462,0.0,0.0,0.0,773.3753395193728,55.44595007813567,0.0,28.78502696613231,0.0,0.0,0.0,811.9553506178214,56.01409888974289,0.0,28.965749283239102,0.0,0.0,0.0,686.2596027793174,54.67534044858209,0.0,0.0,0.0,0.0,811.9553506178214,1.564721802126803e-07,0.0,-0.0
2025-07-29 21:36:00,False,27.74,74.4,28.95387684667793,27.74,,55.54493277856333,74.40000000000002,74.40000000000002,420.0,760.562975913564,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.06760317462722,0.0,0.0,0.0,770.0304198384162,56.061015902688496,0.0,28.999907287691382,0.0,0.0,0.0,772.8099389761418,55.46369917215904,0.0,28.78626471140723,0.0,0.0,0.0,811.3674175918947,56.03119744530536,0.0,28.967256638945724,0.0,0.0,0.0,685.8069614545926,54.69555303816593,0.0,0.0,0.0,0.0,811.3674175918947,1.4899068997642554e-07,0.0,-0.0
2025-07-29 21:37:00,False,27.73,74.3,28.95525795316789,27.73,,55.56334414825139,74.29999999999998,74.29999999999998,420.0,760.0036844652612,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.069026771019427,0.0,0.0,0.0,769.400365082707,56.07934947610743,0.0,29.001235598449867,0.0,0.0,0.0,772.2454430737799,55.481237034094534,0.0,28.78748937714277,0.0,0.0,0.0,810.7803664655069,56.048099129156135,0.0,28.968750217463867,0.0,0.0,0.0,685.3550896201198,54.715532774907146,0.0,0.0,0.0,0.0,810.7803664655069,1.4187734270081123e-07,0.0,-0.0
2025-07-29 21:38:00,False,27.72,74.2,28.956625491018986,27.72,,55.581534787028055,74.20000000000002,74.20000000000002,420.0,759.4453160605283,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.070437412764285,0.0,0.0,0.0,768.7714444255581,56.09743888586465,0.0,29.002551484830942,0.0,0.0,0.0,771.6818503648619,55.4985612431225,0.0,28.78870191607165,0.0,0.0,0.0,810.1941959158086,56.06480152144717,0.0,28.970231038257598,0.0,0.0,0.0,684.9039859677656,54.73527727419744,0.0,0.0,0.0,0.0,810.1941959158086,1.351135264186033e-07,0.0,-0.0
2025-07-29 21:39:00,False,27.71,74.1,28.957980462981116,27.71,,55.59950225968048,74.1,74.1,420.0,758.8878691684985,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.071836003422607,0.0,0.0,0.0,768.1436558255921,56.11528209337856,0.0,29.003855793452225,0.0,0.0,0.0,771.1191594042782,55.515669819803605,0.0,28.78990314625241,0.0,0.0,0.0,809.6089046219348,56.08130263390794,0.0,28.971699976478597,0.0,0.0,0.0,684.4536491916205,54.754784600924175,0.0,0.0,0.0,0.0,809.6089046219348,1.2868159449086395e-07,0.0,-0.0
2025-07-29 21:40:00,False,27.7,74.0,28.95932372990146,27.7,,55.61724458068393,73.99999999999999,73.99999999999999,420.0,758.3313422608564,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.07322331862819,0.0,0.0,0.0,767.516997245106,56.13287746827184,0.0,29.005149251244756,0.0,0.0,0.0,770.5573687492314,55.53256116325623,0.0,28.791093770179003,0.0,0.0,0.0,809.0244912650019,56.09760084848057,0.0,28.97315778347114,0.0,0.0,0.0,684.0040779879947,54.774053205429254,0.0,0.0,0.0,0.0,809.0244912650019,1.2256481430929967e-07,0.0,-0.0
2025-07-29 21:41:00,False,27.64,74.2,28.960656030880774,27.64,,55.63476015016151,74.2,74.2,420.0,757.7757338118334,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.0744221234508,0.0,0.0,0.0,766.8914666500649,56.15094132025587,0.0,29.00626458162129,0.0,0.0,0.0,769.9964769592326,55.54989857352827,0.0,28.792111490352667,0.0,0.0,0.0,808.4409545281044,56.11434320004655,0.0,28.974432203537415,0.0,0.0,0.0,683.5552710554151,54.79376323952586,0.0,0.0,0.0,0.0,808.4409545281044,1.1674731878828372e-07,0.0,-0.0
2025-07-29 21:42:00,False,27.58,74.4,28.961807599740546,27.58,,55.652725751884006,74.4,74.4,420.0,757.2210422982042,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.07545424789449,0.0,0.0,0.0,766.2670620100948,56.16940262343394,0.0,29.007222176645282,0.0,0.0,0.0,769.4364825960978,55.56761636341475,0.0,28.79297598128688,0.0,0.0,0.0,807.8582930963122,56.13146554884981,0.0,28.97554434727097,0.0,0.0,0.0,683.107227094621,54.8138476834089,0.0,0.0,0.0,0.0,807.8582930963122,1.1121406049145603e-07,0.0,-0.0
2025-07-29 21:43:00,False,27.52,74.6,28.962799188274406,27.52,,55.67107441117158,74.6,74.6,420.0,756.6672661992815,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.076338420942882,0.0,0.0,0.0,765.6437812984767,56.18820035203391,0.0,29.008039535660537,0.0,0.0,0.0,768.877384223944,55.585658080820785,0.0,28.793704128514403,0.0,0.0,0.0,807.2765056566677,56.14891276697017,0.0,28.97651232853254,0.0,0.0,0.0,682.6599448085601,54.834248944935105,0.0,0.0,0.0,0.0,807.2765056566677,1.05950768246621e-07,0.0,-0.0
2025-07-29 21:44:00,False,27.46,74.8,28.96364860341259,27.46,,55.68974857294443,74.8,74.8,420.0,756.1144039969122,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.07709071147858,0.0,0.0,0.0,765.0216224921395,56.2072820592345,0.0,29.00873167603649,0.0,0.0,0.0,768.3191804091857,55.6039751981115,0.0,28.794310424333958,0.0,0.0,0.0,806.6955908981827,56.16663746015791,0.0,28.97735169025287,0.0,0.0,0.0,682.2134229023856,54.85491752111016,0.0,0.0,0.0,0.0,806.6955908981827,1.0094390611094616e-07,0.0,-0.0
2025-07-29 21:45:00,False,27.4,75.0,28.964371125525474,27.4,,55.70869876446556,74.99999999999997,74.99999999999997,420.0,755.5624541754734,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.07772490651012,0.0,0.0,0.0,764.4005835716537,56.22660265854289,0.0,29.00931148559039,0.0,0.0,0.0,767.761869720531,55.62252598797913,0.0,28.79480730740159,0.0,0.0,0.0,806.1155475118354,56.18459887143415,0.0,28.978075769733397,0.0,0.0,0.0,681.7676600834515,54.87581085014831,0.0,0.0,0.0,0.0,806.1155475118354,9.618063455629968e-08,0.0,-0.0
2025-07-29 21:46:00,False,27.34,75.2,28.964979867308873,27.34,,55.72788244845231,75.19999999999999,75.19999999999999,420.0,755.0114152218679,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.07825283562042,0.0,0.0,0.0,763.7806625212247,56.2461233787406,0.0,29.009790024967895,0.0,0.0,0.0,767.2054507289781,55.64127455918059,0.0,28.795205454135033,0.0,0.0,0.0,805.5363741905677,56.202761940514854,0.0,28.97869601204151,0.0,0.0,0.0,681.3226550613095,54.89689232686755,0.0,0.0,0.0,0.0,805.5363741905677,9.164877375190667e-08,0.0,-0.0
2025-07-29 21:47:00,False,27.28,75.4,28.965486081691214,27.28,,55.74726303935393,75.4,75.4,420.0,754.46128562552,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.07868464928325,0.0,0.0,0.0,763.1618573286866,56.26581086758888,0.0,29.010176787087616,0.0,0.0,0.0,766.6499220078117,55.66019002934047,0.0,28.795514028768604,0.0,0.0,0.0,804.9580696292818,56.221096496838896,0.0,28.979222238875625,0.0,0.0,0.0,680.8784065477054,54.918130458097906,0.0,0.0,0.0,0.0,804.9580696292818,8.733676882846456e-08,0.0,-0.0
