time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 21:48:00,False,27.220000000000002,75.6,28.96589942600377,27.220000000000002,,55.76680905950432,75.6,75.6,420.0,753.9120638783713,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.07902905760704,0.0,0.0,0.0,762.5441659854949,56.28563642305401,0.0,29.010479919746302,0.0,0.0,0.0,766.0952821325992,55.67924581527226,0.0,28.79574089792606,0.0,0.0,0.0,804.3806325248379,56.239576567173664,0.0,28.979662879227327,0.0,0.0,0.0,680.4349132565743,54.93949813813707,0.0,0.0,0.0,0.0,804.3806325248379,8.323365701438152e-08,0.0,-0.0
2025-07-29 21:49:00,False,27.16,75.8,28.96622818862668,27.16,,55.786493415201434,75.79999999999998,75.79999999999998,420.0,753.3637484748766,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.079293535132738,0.0,0.0,0.0,761.927586486721,56.30557533386191,0.0,29.010706416615555,0.0,0.0,0.0,765.5415296811871,55.698419024088196,0.0,28.795892814746196,0.0,0.0,0.0,803.8040615760507,56.25817978148735,0.0,28.980025167268842,0.0,0.0,0.0,679.9921739040382,54.96097202714254,0.0,0.0,0.0,0.0,803.8040615760507,7.932903654096594e-08,0.0,-0.0
2025-07-29 21:50:00,False,27.1,76.0,28.966479483440832,27.1,,55.806292775630325,76.0,76.0,420.0,752.8163379119992,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.079484496512286,0.0,0.0,0.0,761.3121168310449,56.325606313800755,0.0,29.010862281118282,0.0,0.0,0.0,764.9886632336971,55.717689930748925,0.0,28.795975576881535,0.0,0.0,0.0,803.2283554836866,56.27688686311614,0.0,28.980315312122748,0.0,0.0,0.0,679.5501872084013,54.98253201780945,0.0,0.0,0.0,0.0,803.2283554836866,7.561303721921087e-08,0.0,-0.0
2025-07-29 21:51:00,False,27.130000000000003,75.9,28.96665941665871,27.130000000000003,,55.82618703998343,75.90000000000003,75.90000000000003,420.0,752.2698306892075,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.079927668695117,0.0,0.0,0.0,760.697755020749,56.34483248057246,0.0,29.011254888522785,0.0,0.0,0.0,764.4366813725233,55.73621416365818,0.0,28.79628738356447,0.0,0.0,0.0,802.6535129504612,56.294864381422286,0.0,28.98084986499618,0.0,0.0,0.0,679.1089518901471,55.00332691910798,0.0,0.0,0.0,0.0,802.6535129504612,7.207629259628577e-08,0.0,-0.0
2025-07-29 21:52:00,False,27.16,75.8,28.96707995144464,27.16,,55.84531972289807,75.79999999999998,75.79999999999998,420.0,751.7242253084701,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.080589512388467,0.0,0.0,0.0,760.0844990617117,56.36336199505426,0.0,29.011852922926742,0.0,0.0,0.0,763.8855826823273,55.75409169779236,0.0,28.796798027667283,0.0,0.0,0.0,802.0795326810355,56.312209926038605,0.0,28.981596399298247,0.0,0.0,0.0,678.6684666719339,55.023458812355344,0.0,0.0,0.0,0.0,802.0795326810355,6.870991360500296e-08,0.0,-0.0
2025-07-29 21:53:00,False,27.19,75.7,28.96770921557018,27.19,,55.863792784996654,75.70000000000002,75.70000000000002,420.0,751.1795202742521,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.08144125575927,0.0,0.0,0.0,759.4723469634006,56.381287655621094,0.0,29.01262951375488,0.0,0.0,0.0,763.3353657500355,55.77140832663595,0.0,28.797481587056023,0.0,0.0,0.0,801.506413382014,56.329007252077666,0.0,28.982527094586857,0.0,0.0,0.0,678.2287302785916,55.04301529223433,0.0,0.0,0.0,0.0,801.506413382014,6.550546362440162e-08,0.0,-0.0
2025-07-29 21:54:00,False,27.22,75.6,28.968519862789254,27.22,,55.88169371924311,75.6,75.6,420.0,750.6357140935104,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.08245821656978,0.0,0.0,0.0,758.8612967388665,56.39868907037954,0.0,29.013561604552933,0.0,0.0,0.0,762.7860291648354,55.788237665214844,0.0,28.798315816563075,0.0,0.0,0.0,800.9341537619409,56.34532823317652,0.0,28.98361808208378,0.0,0.0,0.0,677.789741437118,55.06207151351536,0.0,0.0,0.0,0.0,800.9341537619409,6.245493487416758e-08,0.0,-0.0
2025-07-29 21:55:00,False,27.25,75.5,28.96948842994239,27.25,,55.89909759491566,75.49999999999999,75.49999999999999,420.0,750.0928052756904,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.083619220695923,0.0,0.0,0.0,758.2513464047365,56.41563452330042,0.0,29.014629411408666,0.0,0.0,0.0,762.2375715181716,55.804642871127406,0.0,28.799281626237082,0.0,0.0,0.0,800.362752531298,56.361234539687,0.0,28.9848488831852,0.0,0.0,0.0,677.3514988766749,55.080691949573946,0.0,0.0,0.0,0.0,800.362752531298,5.95507260699379e-08,0.0,-0.0
2025-07-29 21:56:00,False,27.28,75.4,28.970594785381717,27.28,,55.9160688137503,75.4,75.4,420.0,749.5507923327202,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.084906103324077,0.0,0.0,0.0,757.642493981208,56.43218257711609,0.0,29.015815958273496,0.0,0.0,0.0,761.6899914037426,55.82067812303128,0.0,28.80036263362766,0.0,0.0,0.0,799.792208402501,56.376779080460324,0.0,28.98620192775407,0.0,0.0,0.0,676.9140013285845,55.098931903031456,0.0,0.0,0.0,0.0,799.792208402501,5.678562127060887e-08,0.0,-0.0
2025-07-29 21:57:00,False,27.31,75.3,28.971821655744822,27.31,,55.93266261854238,75.30000000000001,75.30000000000001,420.0,749.0096737790091,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.086303281070595,0.0,0.0,0.0,757.0347374920418,56.44838344989744,0.0,29.017106678265336,0.0,0.0,0.0,761.1432874174966,55.836389890591285,0.0,28.801544779599624,0.0,0.0,0.0,799.2225200898973,56.392007241366315,0.0,28.987662140858063,0.0,0.0,0.0,676.4772475263259,55.11683880327386,0.0,0.0,0.0,0.0,799.2225200898973,5.415276985262088e-08,0.0,-0.0
2025-07-29 21:58:00,False,27.34,75.2,28.973154219948402,27.34,,55.948926388916774,75.19999999999999,75.19999999999999,420.0,748.4694481314403,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.087797384939876,0.0,0.0,0.0,756.4280749645561,56.46428019712465,0.0,29.01848907158378,0.0,0.0,0.0,760.5974581576286,55.85181802517829,0.0,28.802815998662062,0.0,0.0,0.0,798.6536863097625,56.40695794907338,0.0,28.989216588227798,0.0,0.0,0.0,676.0412362055312,55.13445332077595,0.0,0.0,0.0,0.0,798.6536863097625,5.164566754980224e-08,0.0,-0.0
2025-07-29 21:59:00,False,27.369999999999997,75.1,28.97457976085338,27.369999999999997,,55.96490075414903,75.1,75.1,420.0,747.9301139093697,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.089376945470562,0.0,0.0,0.0,755.8225044296199,56.47990972662025,0.0,29.019952411999057,0.0,0.0,0.0,760.0525022245764,55.86699669651319,0.0,28.804165936076753,0.0,0.0,0.0,798.0857057802979,56.421664584663525,0.0,28.990854172091723,0.0,0.0,0.0,675.6059661039818,55.1518103239967,0.0,0.0,0.0,0.0,798.0857057802979,4.9258138500793084e-08,0.0,-0.0
2025-07-29 22:00:00,False,27.4,75.0,28.976087366409523,27.4,,55.98062054877926,74.99999999999997,74.99999999999997,420.0,747.391669634619,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.091032122649512,0.0,0.0,0.0,755.2180239216466,56.49530366989246,0.0,29.02148749501758,0.0,0.0,0.0,759.5084182210171,55.88195519695313,0.0,28.80558570510807,0.0,0.0,0.0,797.5185772216274,56.43615576820176,0.0,28.99256537022969,0.0,0.0,0.0,675.1714359616051,55.16893970100705,0.0,0.0,0.0,0.0,797.5185772216274,4.6984318249276596e-08,0.0,-0.0
2025-07-29 22:01:00,False,27.39,75.0,28.97766767325121,27.39,,55.996115633144505,75.00000000000001,75.00000000000001,420.0,746.854113831474,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.092612153567266,0.0,0.0,0.0,754.6146314785876,56.510829598562715,0.0,29.02295210114544,0.0,0.0,0.0,758.9652047518634,55.897041730173584,0.0,28.80693735805753,0.0,0.0,0.0,796.9522993557949,56.450776685022966,0.0,28.994203691443428,0.0,0.0,0.0,674.7376445204703,55.18619028738745,0.0,0.0,0.0,0.0,796.9522993557949,4.481863764529843e-08,0.0,-0.0
2025-07-29 22:02:00,False,27.38,75.0,28.979176326053416,27.38,,56.01173844654558,75.0,75.0,420.0,746.3174450266791,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.09412680159293,0.0,0.0,0.0,754.0123251419261,56.52645608307587,0.0,29.02435533656421,0.0,0.0,0.0,758.4228604242604,55.91222725083062,0.0,28.80822967386412,0.0,0.0,0.0,796.3868709067613,56.46549898457194,0.0,28.995778570090536,0.0,0.0,0.0,674.3045905247856,55.2035324270487,0.0,0.0,0.0,0.0,796.3868709067613,4.2755807598818065e-08,0.0,-0.0
2025-07-29 22:03:00,False,27.369999999999997,75.0,28.98062259552795,27.369999999999997,,56.02745936606712,74.99999999999999,74.99999999999999,420.0,745.7816617494334,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.095584442419593,0.0,0.0,0.0,753.4111029566707,56.54215619441136,0.0,29.025705014956422,0.0,0.0,0.0,757.8813838475816,55.9274868626965,0.0,28.80947018626717,0.0,0.0,0.0,795.8222906004012,56.4802983609293,0.0,28.99729810053755,0.0,0.0,0.0,673.8722727208934,55.22094070679062,0.0,0.0,0.0,0.0,795.8222906004012,4.079080463934478e-08,0.0,-0.0
2025-07-29 22:04:00,False,27.36,75.0,28.98201443604518,27.36,,56.04325300346195,74.99999999999999,74.99999999999999,420.0,745.2467625313867,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.09699226137186,0.0,0.0,0.0,752.8109629713487,56.55790686461892,0.0,29.0270078410315,0.0,0.0,0.0,757.3407736334254,55.942799229945116,0.0,28.810665360496316,0.0,0.0,0.0,795.2585571645005,56.49515397929379,0.0,28.998769227558363,0.0,0.0,0.0,673.4406898572679,55.23839335401257,0.0,0.0,0.0,0.0,795.2585571645005,3.891885723806392e-08,0.0,-0.0
2025-07-29 22:05:00,False,27.35,75.0,28.983358672614507,27.35,,56.05909760409724,75.00000000000001,75.00000000000001,420.0,744.7127459066356,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.098356422659066,0.0,0.0,0.0,752.2119032380002,56.573688338280256,0.0,29.028269567992258,0.0,0.0,0.0,756.801028395612,55.958146072032086,0.0,28.811820744889616,0.0,0.0,0.0,794.6956693287538,56.51004798384251,0.0,29.000197909679066,0.0,0.0,0.0,673.0098406845106,55.25587171998387,0.0,0.0,0.0,0.0,794.6956693287538,3.713543285127118e-08,0.0,-0.0
2025-07-29 22:06:00,False,27.34,75.0,28.984661161305002,27.34,,56.07497453127712,75.0,75.0,420.0,744.1796104117191,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.099682214563067,0.0,0.0,0.0,751.6139218121718,56.58948370194893,0.0,29.02949513264218,0.0,0.0,0.0,756.262146750179,55.97351173027477,0.0,28.81294110099751,0.0,0.0,0.0,794.1336258247607,56.524965075407806,0.0,29.00158925931315,0.0,0.0,0.0,672.5797239553469,55.273359836495416,0.0,0.0,0.0,0.0,794.1336258247607,3.5436225646197296e-08,0.0,-0.0
2025-07-29 22:07:00,False,27.33,75.0,28.985926926878978,27.33,,56.09086782378917,74.99999999999997,74.99999999999997,420.0,743.6473545856145,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.100974173982387,0.0,0.0,0.0,751.01701675291,56.60527848046,0.0,29.030688771308395,0.0,0.0,0.0,755.7241273153787,55.988882795945706,0.0,28.81403051522542,0.0,0.0,0.0,793.5724253860235,56.53989214905153,0.0,29.002947662984976,0.0,0.0,0.0,672.1503384246229,55.29084403545871,0.0,0.0,0.0,0.0,793.5724253860235,3.381714487246148e-08,0.0,-0.0
2025-07-29 22:08:00,False,27.32,75.0,28.987160280875294,27.32,,56.10676381626551,74.99999999999999,74.99999999999999,420.0,743.1159769697338,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.102236193267956,0.0,0.0,0.0,750.4211861227548,56.62106029059972,0.0,29.031854119304345,0.0,0.0,0.0,755.1869687116741,56.004247791134745,0.0,28.81509249463456,0.0,0.0,0.0,793.0120667479445,56.554817983033566,0.0,29.004276884470748,0.0,0.0,0.0,671.721682849301,55.30831262250358,0.0,0.0,0.0,0.0,793.0120667479445,3.227430384441104e-08,0.0,-0.0
2025-07-29 22:09:00,False,27.310000000000002,75.0,28.988364922919402,27.310000000000002,,56.122650813427974,75.00000000000001,75.00000000000001,420.0,742.5854761079186,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.103471611868333,0.0,0.0,0.0,749.8264279877338,56.636818543978606,0.0,29.032994296269422,0.0,0.0,0.0,754.6506695617354,56.019596894887236,0.0,28.81613004914893,0.0,0.0,0.0,792.4525486478226,56.56973297187595,0.0,29.00558015328422,0.0,0.0,0.0,671.2937559884572,55.32575559690055,0.0,0.0,0.0,0.0,792.4525486478226,3.080400950151421e-08,0.0,-0.0
2025-07-29 22:10:00,False,27.3,75.0,28.98954402764273,27.3,,56.138518810561756,74.99999999999999,74.99999999999999,420.0,742.0558505464372,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.104683294944262,0.0,0.0,0.0,749.2327404173559,56.65254419210189,0.0,29.034111979390946,0.0,0.0,0.0,754.1152284904366,56.03492170818968,0.0,28.81714576209734,0.0,0.0,0.0,791.8938698248509,56.584628897268885,0.0,29.006860240589514,0.0,0.0,0.0,670.8665566032768,55.34316441122951,0.0,0.0,0.0,0.0,791.8938698248509,2.9402752515777207e-08,0.0,-0.0
2025-07-29 22:11:00,False,27.3,75.0,28.990700319255517,27.3,,56.15435925365401,74.99999999999999,74.99999999999999,420.0,741.5270988339801,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.105909280970582,0.0,0.0,0.0,748.6401214846046,56.66818480020087,0.0,29.03524304639434,0.0,0.0,0.0,753.5806441248519,56.0501703624519,0.0,28.81817443091096,0.0,0.0,0.0,791.3360290201136,56.59945283270563,0.0,29.008154104492725,0.0,0.0,0.0,670.4400834570512,55.3604893492871,0.0,0.0,0.0,0.0,791.3360290201136,2.80671979168644e-08,0.0,-0.0
2025-07-29 22:12:00,False,27.3,75.0,28.991870215692153,27.3,,56.17012042235663,74.99999999999999,74.99999999999999,420.0,740.9992195216553,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.10714742760528,0.0,0.0,0.0,748.0485692659323,56.6837474217906,0.0,29.0363854979298,0.0,0.0,0.0,753.0469150942522,56.06534936073084,0.0,28.81921412747954,0.0,0.0,0.0,790.7790249765835,56.61421111491147,0.0,29.009459674266235,0.0,0.0,0.0,670.0143353151742,55.37773707526856,0.0,0.0,0.0,0.0,790.7790249765835,2.679417620719591e-08,0.0,-0.0
2025-07-29 22:13:00,False,27.3,75.0,28.993051681820212,27.3,,56.185808956530536,74.99999999999999,74.99999999999999,420.0,740.4722111629856,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.10839589718028,0.0,0.0,0.0,747.4580818412536,56.699238119695664,0.0,29.037537618598737,0.0,0.0,0.0,752.5140400301013,56.08046429230189,0.0,28.8202631973373,0.0,0.0,0.0,790.2228564391187,56.62890918970193,0.0,29.010775173476734,0.0,0.0,0.0,669.5893109451384,55.39491331873101,0.0,0.0,0.0,0.0,790.2228564391187,2.5580674940826234e-08,0.0,-0.0
2025-07-29 22:14:00,False,27.3,75.0,28.994242971648262,27.3,,56.201430563453435,74.99999999999999,74.99999999999999,420.0,739.9460723139031,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.109653113381082,0.0,0.0,0.0,746.8686572939393,56.71466210661708,0.0,29.038697936634552,0.0,0.0,0.0,751.9820175660532,56.09551996214825,0.0,28.821320220833556,0.0,0.0,0.0,789.66752215446,56.64355173816023,0.0,29.012099078169026,0.0,0.0,0.0,669.1650091165317,55.41202300708981,0.0,0.0,0.0,0.0,789.66752215446,2.442383074133038e-08,0.0,-0.0
2025-07-29 22:15:00,False,27.3,75.0,28.99544258725455,27.3,,56.21699015001549,74.99999999999999,74.99999999999999,420.0,739.420801532746,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.110917724085965,0.0,0.0,0.0,746.2802937108103,56.73002386575734,0.0,29.039865189308497,0.0,0.0,0.0,751.4508463379475,56.11052050210634,0.0,28.822383979813104,0.0,0.0,0.0,789.1130208712283,56.658142784944154,0.0,29.01343008099149,0.0,0.0,0.0,668.7414286010336,55.429070379331066,0.0,0.0,0.0,0.0,789.1130208712283,2.3320921735281917e-08,0.0,-0.0
2025-07-29 22:16:00,False,27.3,75.0,28.996649243549765,27.3,,56.23249193617505,74.99999999999999,74.99999999999999,420.0,738.8963973802549,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.11218856948891,0.0,0.0,0.0,745.6929891821308,56.74532725433279,0.0,29.04103829324765,0.0,0.0,0.0,750.9205249838068,56.12546946625708,0.0,28.823453429024575,0.0,0.0,0.0,788.5593513399215,56.67268579125634,0.0,29.01476706041893,0.0,0.0,0.0,668.3185681724118,55.44605908360827,0.0,0.0,0.0,0.0,788.5593513399215,2.226936037918089e-08,0.0,-0.0
2025-07-29 22:17:00,False,27.3,75.0,28.997861838045015,27.3,,56.247939552335694,74.99999999999999,74.99999999999999,420.0,738.3728584195676,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.113464654755003,0.0,0.0,0.0,745.1067418016029,56.760575592392456,0.0,29.042216318967558,0.0,0.0,0.0,750.3910521438327,56.14036991280382,0.0,28.824527671585845,0.0,0.0,0.0,788.0065123129116,56.68718373464778,0.0,29.016109054348547,0.0,0.0,0.0,667.8964266065187,55.46299226099762,0.0,0.0,0.0,0.0,788.0065123129116,2.126668665889639e-08,0.0,-0.0
2025-07-29 22:18:00,False,27.3,75.0,28.99907942491424,27.3,,56.263336122917075,74.99999999999999,74.99999999999999,420.0,737.8501832162165,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.114745126563836,0.0,0.0,0.0,744.52154966636,56.77577173903921,0.0,29.043398469021074,0.0,0.0,0.0,749.8624264604025,56.155224474342766,0.0,28.82560593793085,0.0,0.0,0.0,787.4545025444422,56.70163917751838,0.0,29.01745523744763,0.0,0.0,0.0,667.4750026812876,55.479872617384466,0.0,0.0,0.0,0.0,787.4545025444422,2.031056164182861e-08,0.0,-0.0
2025-07-29 22:19:00,False,27.3,75.0,29.00030119274085,27.3,,56.27868433808061,74.99999999999999,74.99999999999999,420.0,737.3283703381231,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.11602925298813,0.0,0.0,0.0,743.9374108769605,56.79091815783137,0.0,29.0445840592499,0.0,0.0,0.0,749.3346465780659,56.170035418177186,0.0,28.82668756774377,0.0,0.0,0.0,786.9033207906256,56.71605432591493,0.0,29.018804901719932,0.0,0.0,0.0,667.0542951767294,55.49670248515361,0.0,0.0,0.0,0.0,786.9033207906256,1.939876136306847e-08,0.0,-0.0
2025-07-29 22:20:00,False,27.3,75.0,29.001526445425434,27.3,,56.29398651528508,74.99999999999999,74.99999999999999,420.0,736.8074183555952,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.117316406233314,0.0,0.0,0.0,743.3543235373819,56.80601697290412,0.0,29.045772502698288,0.0,0.0,0.0,748.8077111435409,56.184804698081884,0.0,28.82777199445672,0.0,0.0,0.0,786.3529658094396,56.73043108000054,0.0,29.02015743983332,0.0,0.0,0.0,666.634302874929,55.51348387613514,0.0,0.0,0.0,0.0,786.3529658094396,1.8529171027849452e-08,0.0,-0.0
2025-07-29 22:21:00,False,27.37,74.8,29.002754585805413,27.37,,56.30924465211671,74.8,74.8,420.0,736.2873258413229,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.11885510898783,0.0,0.0,0.0,742.7722857550147,56.82042751278649,0.0,29.047198356967456,0.0,0.0,0.0,748.2816188057112,56.19892677554328,0.0,28.82908679310369,0.0,0.0,0.0,785.8034363607255,56.744170281573666,0.0,29.02175439197299,0.0,0.0,0.0,666.2150245600416,55.52960790709617,0.0,0.0,0.0,0.0,785.8034363607255,1.7699779513546638e-08,0.0,-0.0
2025-07-29 22:22:00,False,27.44,74.6,29.004223662757994,27.44,,56.32384519729959,74.60000000000001,74.60000000000001,420.0,735.7680913703732,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.120615137868487,0.0,0.0,0.0,742.1912956406557,56.834247255586355,0.0,29.048833391750478,0.0,0.0,0.0,747.756368215622,56.21249181267369,0.0,28.83060472779825,0.0,0.0,0.0,785.2547312061845,56.757359958894014,0.0,29.02356653203223,0.0,0.0,0.0,665.7964590182895,55.54516669189884,0.0,0.0,0.0,0.0,785.2547312061845,1.6908674155383153e-08,0.0,-0.0
2025-07-29 22:23:00,False,27.51,74.4,29.005904947362357,27.51,,56.33788010304457,74.4,74.4,420.0,735.249713520188,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.122570563600107,0.0,0.0,0.0,741.6113513085024,56.847559682552784,0.0,29.050653382105164,0.0,0.0,0.0,747.2319580264771,56.22557705086565,0.0,28.83230242423277,0.0,0.0,0.0,784.7068491093752,56.77007553896032,0.0,29.025568783445312,0.0,0.0,0.0,665.3786050379584,55.56023912882667,0.0,0.0,0.0,0.0,784.7068491093752,1.6154035800860825e-08,0.0,-0.0
2025-07-29 22:24:00,False,27.580000000000002,74.2,29.00777378834584,27.580000000000002,,56.35142813691475,74.2,74.2,420.0,734.7321908705783,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.124699140456137,0.0,0.0,0.0,741.0324508761471,56.86043625828773,0.0,29.0526375397208,0.0,0.0,0.0,746.7083868936347,56.23824863657164,0.0,28.834159821733376,0.0,0.0,0.0,784.1597888357111,56.78238162716581,0.0,29.02773962958285,0.0,0.0,0.0,664.9614614093939,55.57489276869369,0.0,0.0,0.0,0.0,784.1597888357111,1.5434134118741728e-08,0.0,-0.0
2025-07-29 22:25:00,False,27.65,74.0,29.00980903287329,27.65,,56.36455674542354,73.99999999999999,73.99999999999999,420.0,734.2155220037217,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.126981782512182,0.0,0.0,0.0,740.45459246457,56.87293813151519,0.0,29.054768024941215,0.0,0.0,0.0,746.1856534746049,56.250563189692194,0.0,28.836159703066738,0.0,0.0,0.0,783.6135491524575,56.794333536186834,0.0,29.030060607923804,0.0,0.0,0.0,664.545026924998,55.58918541953383,0.0,0.0,0.0,0.0,783.6135491524575,1.4747323149169985e-08,0.0,-0.0
2025-07-29 22:26:00,False,27.72,73.8,29.01199252961099,27.72,,56.377323654851764,73.79999999999998,73.79999999999998,420.0,733.6997055041577,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.129402114368826,0.0,0.0,0.0,739.8777741981338,56.88511759561605,0.0,29.057029528077315,0.0,0.0,0.0,745.6637564290455,56.262569150670195,0.0,28.838287290965877,0.0,0.0,0.0,783.0681288287288,56.80597859925277,0.0,29.032515876100383,0.0,0.0,0.0,664.1293003792255,55.603166524799164,0.0,0.0,0.0,0.0,783.0681288287288,1.4092037082246608e-08,0.0,-0.0
2025-07-29 22:27:00,False,27.79,73.6,29.014308702378102,27.79,,56.38977824613455,73.6,73.6,420.0,733.1847399587834,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.131946085755306,0.0,0.0,0.0,739.3019942045771,56.89701934269662,0.0,29.05940891017043,0.0,0.0,0.0,745.142694418759,56.274307937366096,0.0,28.840529901907818,0.0,0.0,0.0,782.5235266354857,56.81735729807168,0.0,29.035091839603442,0.0,0.0,0.0,663.7142805685808,55.61687834688735,0.0,0.0,0.0,0.0,782.5235266354857,1.3466786253052991e-08,0.0,-0.0
2025-07-29 22:28:00,False,27.86,73.4,29.01674418435925,27.86,,56.40196273555651,73.4,73.4,420.0,732.6706239568507,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.13460164093108,0.0,0.0,0.0,738.7272506150089,56.90868154025669,0.0,29.061894894764883,0.0,0.0,0.0,744.622466107689,56.28581493847239,0.0,28.842876649019175,0.0,0.0,0.0,781.9797413455325,56.828504231470376,0.0,29.037776832387042,0.0,0.0,0.0,663.2999662916142,55.63035698338348,0.0,0.0,0.0,0.0,781.9797413455325,1.2870153341763101e-08,0.0,-0.0
2025-07-29 22:29:00,False,27.93,73.2,29.019287504275542,27.93,,56.41391318857,73.2,73.2,420.0,732.1573560899611,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.137358435093784,0.0,0.0,0.0,738.1535415639019,56.920136755457406,0.0,29.064477803446806,0.0,0.0,0.0,744.1030701619167,56.29712036648014,0.0,28.845318187138552,0.0,0.0,0.0,781.4367717335142,56.839448947167725,0.0,29.04056084285578,0.0,0.0,0.0,662.8863563489184,55.64363323957633,0.0,0.0,0.0,0.0,781.4367717335142,1.2300789768093155e-08,0.0,-0.0
2025-07-29 22:30:00,False,28.0,73.0,29.02192881713373,28.0,,56.42566039024825,73.0,73.0,420.0,731.6449349520628,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.140207591109977,0.0,0.0,0.0,737.5808651890868,56.931412748501764,0.0,29.067149328934654,0.0,0.0,0.0,743.5845052496576,56.30824999000483,0.0,28.84784649405388,0.0,0.0,0.0,780.8946165759139,56.850216655965745,0.0,29.043435278786458,0.0,0.0,0.0,662.4734495431253,55.656733377515955,0.0,0.0,0.0,0.0,780.8946165759139,1.1757412269915826e-08,0.0,-0.0
2025-07-29 22:31:00,False,28.0,72.9,29.024659673221247,28.0,,56.43723059258085,72.9,72.9,420.0,731.1333591394459,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.142892429678753,0.0,0.0,0.0,737.0092196317464,56.94301673226316,0.0,29.06966727923282,0.0,0.0,0.0,743.0667700412581,56.3196910723612,0.0,28.850226621624962,0.0,0.0,0.0,780.35327465105,56.86129485722174,0.0,29.046150704495396,0.0,0.0,0.0,662.061244678902,55.670139538942465,0.0,0.0,0.0,0.0,780.35327465105,1.1238799656409211e-08,0.0,-0.0
2025-07-29 22:32:00,False,28.0,72.8,29.027234258757982,28.0,,56.44911475831434,72.80000000000001,72.80000000000001,420.0,730.6226272507391,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.145436174176897,0.0,0.0,0.0,736.4386030364093,56.95487308471907,0.0,29.072053331209222,0.0,0.0,0.0,742.5498632091922,56.331373701999624,0.0,28.85247947580696,0.0,0.0,0.0,779.8127447390734,56.87261531973772,0.0,29.04872956935656,0.0,0.0,0.0,661.6497405629478,55.68378024937958,0.0,0.0,0.0,0.0,779.8127447390734,1.074378972662599e-08,0.0,-0.0
2025-07-29 22:33:00,False,28.0,72.7,29.02967463763741,28.0,,56.46124157239558,72.7,72.7,420.0,730.1127378869057,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.147858746028092,0.0,0.0,0.0,735.8690135509438,56.96691699517045,0.0,29.074326083835725,0.0,0.0,0.0,742.0337834280574,56.34323794048848,0.0,28.85462299612941,0.0,0.0,0.0,779.2730256219648,56.88411953486007,0.0,29.05119113300552,0.0,0.0,0.0,661.2389360039908,55.697594242118576,0.0,0.0,0.0,0.0,779.2730256219648,1.0271276344854785e-08,0.0,-0.0
2025-07-29 22:34:00,False,28.0,72.6,29.03199973974969,28.0,,56.47354989922842,72.59999999999998,72.59999999999998,420.0,729.6036896512392,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.150177234193773,0.0,0.0,0.0,735.3004493265521,56.979092925909505,0.0,29.076501495228822,0.0,0.0,0.0,741.5185293745725,56.35523240552581,0.0,28.856672576623378,0.0,0.0,0.0,778.734116083532,56.895757336035345,0.0,29.053551918567976,0.0,0.0,0.0,660.8288298127841,55.711529007175585,0.0,0.0,0.0,0.0,778.734116083532,9.820206664606453e-09,0.0,-0.0
2025-07-29 22:35:00,False,28.0,72.5,29.034225806153486,28.0,,56.485987335858766,72.5,72.5,420.0,729.0954811493601,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.152406297909028,0.0,0.0,0.0,734.7329085177643,56.99135329323026,0.0,29.078593257633425,0.0,0.0,0.0,741.0040997275731,56.367313055673286,0.0,28.85864142702025,0.0,0.0,0.0,778.1960149094067,56.907485714734676,0.0,29.0558261014892,0.0,0.0,0.0,660.4194208021023,55.725539546932,0.0,0.0,0.0,0.0,778.1960149094067,9.389578493492739e-09,0.0,-0.0
2025-07-29 22:36:00,False,28.0,72.4,29.036366771012975,28.0,,56.49850897121021,72.4,72.4,420.0,728.5881109892116,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.15455851215518,0.0,0.0,0.0,734.1663892824323,57.00365733637334,0.0,29.080613119161477,0.0,0.0,0.0,740.490493168009,56.379442147986204,0.0,28.86054088269746,0.0,0.0,0.0,777.6587208870426,56.919267804723376,0.0,29.058025843114912,0.0,0.0,0.0,660.0107077867387,55.73958730889821,0.0,0.0,0.0,0.0,777.6587208870426,8.978437791676022e-09,0.0,-0.0
2025-07-29 22:37:00,False,28.0,72.3,29.038434589282257,28.0,,56.5110763219023,72.29999999999998,72.29999999999998,420.0,728.0815777810557,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.15664466401105,0.0,0.0,0.0,733.6008897817239,57.015970147541836,0.0,29.082571159845823,0.0,0.0,0.0,739.9777083789402,56.3915873438553,0.0,28.86238067064386,0.0,0.0,0.0,777.122232805712,56.93107201065265,0.0,29.060161576873753,0.0,0.0,0.0,659.6026895835013,55.7536392703048,0.0,0.0,0.0,0.0,777.122232805712,8.585876296958457e-09,0.0,-0.0
2025-07-29 22:38:00,False,28.0,72.2,29.040439517843623,28.0,,56.5236564194426,72.2,72.2,420.0,727.5758801374693,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.1586740068673,0.0,0.0,0.0,733.0364081801168,57.02826183997072,0.0,29.08447602849628,0.0,0.0,0.0,739.4657440455338,56.40372094193387,0.0,28.864169137685312,0.0,0.0,0.0,776.5865494565035,56.94287126041736,0.0,29.062242253796242,0.0,0.0,0.0,659.1953650112093,55.76766715285649,0.0,0.0,0.0,0.0,776.5865494565035,8.211029269946347e-09,0.0,-0.0
2025-07-29 22:39:00,False,28.0,72.1,29.042390356711284,28.0,,56.536221027193434,72.09999999999998,72.09999999999998,420.0,727.0710166733409,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.160654478495076,0.0,0.0,0.0,732.4729426453927,57.040506834361906,0.0,29.0863351459237,0.0,0.0,0.0,738.954598855061,56.415819220034734,0.0,28.865913446325806,0.0,0.0,0.0,776.0516696323187,56.954642363656895,0.0,29.06427555314804,0.0,0.0,0.0,658.7887328906903,55.781646749098826,0.0,0.0,0.0,0.0,776.0516696323187,7.853073353073003e-09,0.0,-0.0
2025-07-29 22:40:00,False,28.0,72.0,29.044294655973157,28.0,,56.548745968620494,72.00000000000001,72.00000000000001,420.0,726.5669860058657,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.162592888108392,0.0,0.0,0.0,731.910491348631,57.0526832467981,0.0,29.088154879307616,0.0,0.0,0.0,738.444271496893,56.42786187049565,0.0,28.867619742799214,0.0,0.0,0.0,775.5175921278702,56.9663654613026,0.0,29.066268063134416,0.0,0.0,0.0,658.3827920447761,55.79555734449496,0.0,0.0,0.0,0.0,775.5175921278702,7.51122453759447e-09,0.0,-0.0
2025-07-29 22:41:00,False,27.94,72.2,29.04615889333741,27.94,,56.56121055097327,72.2,72.2,420.0,726.0637867545425,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.164281595837586,0.0,0.0,0.0,731.3490524642035,57.06555740224771,0.0,29.08973921081347,0.0,0.0,0.0,737.934760662498,56.44056141895158,0.0,28.86909782028373,0.0,0.0,0.0,774.9843157396784,56.97873737754639,0.0,29.068017954937183,0.0,0.0,0.0,657.9775412983,55.8101279290918,0.0,0.0,0.0,0.0,774.9843157396784,7.184736232981613e-09,0.0,-0.0
2025-07-29 22:42:00,False,27.88,72.4,29.047784145467986,27.88,,56.57434100505993,72.4,72.4,420.0,725.5614175411699,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.16575112225283,0.0,0.0,0.0,730.7886241697679,57.07902839751908,0.0,29.091116655063008,0.0,0.0,0.0,737.426065045438,56.45382457811395,0.0,28.87037519216578,0.0,0.0,0.0,774.4518392660689,56.9916670830909,0.0,29.06955474560495,0.0,0.0,0.0,657.5729794780929,55.82526306893016,0.0,0.0,0.0,0.0,774.4518392660689,6.872897433426965e-09,0.0,-0.0
2025-07-29 22:43:00,False,27.82,72.6,29.04919942877164,27.82,,56.5880421605099,72.6,72.6,420.0,725.0598769898419,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.16702765123444,0.0,0.0,0.0,730.2292046462624,57.093009574059096,0.0,29.092311680615,0.0,0.0,0.0,736.9181833413653,56.46757121157974,0.0,28.8714754705436,0.0,0.0,0.0,773.9201615071697,57.00507637313979,0.0,29.070903760989534,0.0,0.0,0.0,657.1691054129801,55.84088079058923,0.0,0.0,0.0,0.0,773.9201615071697,6.575030976465192e-09,0.0,-0.0
2025-07-29 22:44:00,False,27.759999999999998,72.8,29.050429640845643,27.759999999999998,,56.60223226805009,72.80000000000001,72.80000000000001,420.0,724.5591637269443,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.16813364658698,0.0,0.0,0.0,729.6707920778991,57.10742649010293,0.0,29.09334528447757,0.0,0.0,0.0,736.4111142480191,56.481732464482945,0.0,28.872418919807103,0.0,0.0,0.0,773.389281264909,57.01889804570342,0.0,29.072086731269646,0.0,0.0,0.0,656.765917933778,55.85691066684627,0.0,0.0,0.0,0.0,773.389281264909,6.290491888967113e-09,0.0,-0.0
2025-07-29 22:45:00,False,27.7,73.0,29.051496145535324,27.7,,56.616841091063904,73.0,73.0,420.0,724.0592763811512,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.16908838097957,0.0,0.0,0.0,729.113384652159,57.12221518254085,0.0,29.0942354850436,0.0,0.0,0.0,735.9048564652222,56.49624916076213,0.0,28.87322293166638,0.0,0.0,0.0,772.8591973430116,57.03307433952289,0.0,29.073122301856884,0.0,0.0,0.0,656.3634158732906,55.87329217553292,0.0,0.0,0.0,0.0,772.8591973430116,6.018665816017995e-09,0.0,-0.0
2025-07-29 22:46:00,False,27.64,73.2,29.052417274886608,27.64,,56.631808269452954,73.20000000000003,73.20000000000003,420.0,723.5602135834209,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.16990838967839,0.0,0.0,0.0,728.5569805597851,57.13732067687237,0.0,29.09499774503263,0.0,0.0,0.0,735.3994086948778,56.5110704288227,0.0,28.873902432775033,0.0,0.0,0.0,772.3299085469971,57.04755559442105,0.0,29.07402647170731,0.0,0.0,0.0,655.961598066306,55.88997329240004,0.0,0.0,0.0,0.0,772.3299085469971,5.758967528426919e-09,0.0,-0.0
2025-07-29 22:47:00,False,27.58,73.4,29.05320875979834,27.58,,56.64708191674387,73.4,73.4,420.0,723.0619739669916,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.170607859764868,0.0,0.0,0.0,728.0015779947774,57.15269570967156,0.0,29.09564533437777,0.0,0.0,0.0,734.894769640966,56.52615252289337,0.0,28.87447023451295,0.0,0.0,0.0,771.8014136841766,57.062299102271716,0.0,29.074812969353513,0.0,0.0,0.0,655.5604633495933,55.90690928445672,0.0,0.0,0.0,0.0,771.8014136841766,5.510839504836668e-09,0.0,-0.0
2025-07-29 22:48:00,False,27.52,73.6,29.053884099502273,27.52,,56.662617417036806,73.60000000000001,73.60000000000001,420.0,722.5645561673783,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.171198964012554,0.0,0.0,0.0,727.4471751543869,57.168299633125606,0.0,29.096189641585166,0.0,0.0,0.0,734.3909380095405,56.541457812105946,0.0,28.8749373331359,0.0,0.0,0.0,771.2737115636504,57.077268121357505,0.0,29.075493575506464,0.0,0.0,0.0,655.160010561899,55.9240616751143,0.0,0.0,0.0,0.0,771.2737115636504,5.2737505846151715e-09,0.0,-0.0
2025-07-29 22:49:00,False,27.459999999999997,73.8,29.05445487856002,27.459999999999997,,56.67837639320717,73.8,73.8,420.0,722.0679588223692,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.17169214729145,0.0,0.0,0.0,726.8937702391089,57.184097475603515,0.0,29.096640440882435,0.0,0.0,0.0,733.8879125087252,56.55695391334851,0.0,28.875313167334806,0.0,0.0,0.0,770.746800996305,57.09243103080803,0.0,29.076078399818986,0.0,0.0,0.0,654.7602385439437,55.94139735658465,0.0,0.0,0.0,0.0,770.746800996305,5.047194687909757e-09,0.0,-0.0
2025-07-29 22:50:00,False,27.4,74.0,29.054931038831917,27.4,,56.69432582190922,74.0,74.0,420.0,721.5721805720207,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.172096372249687,0.0,0.0,0.0,726.3413614526785,57.20005913596589,0.0,29.09700612143384,0.0,0.0,0.0,733.3856918487113,56.57261294738242,0.0,28.87560583924807,0.0,0.0,0.0,770.2206807948105,57.10776060515394,0.0,29.076576118324038,0.0,0.0,0.0,654.361146138419,55.958887828515536,0.0,0.0,0.0,0.0,770.2206807948105,4.830689599434546e-09,0.0,-0.0
2025-07-29 22:51:00,False,27.38,74.2,29.055321112813907,27.38,,56.71043727442442,74.19999999999999,74.19999999999999,420.0,721.0772200586548,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.17256165072367,0.0,0.0,0.0,725.7899470020636,57.21597209154752,0.0,29.097428204669317,0.0,0.0,0.0,732.8842747417534,56.58822511166138,0.0,28.875952624773817,0.0,0.0,0.0,769.6953497736183,57.123043197543964,0.0,29.07713249779638,0.0,0.0,0.0,653.9627321899837,55.97633080565303,0.0,0.0,0.0,0.0,769.6953497736183,4.62377581274042e-09,0.0,-0.0
2025-07-29 22:52:00,False,27.36,74.4,29.0557687444908,27.36,,56.726501257737894,74.40000000000002,74.40000000000002,420.0,720.5830759268548,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.17307757660537,0.0,0.0,0.0,725.2395250974599,57.23186967403772,0.0,29.097896986956897,0.0,0.0,0.0,732.3836599021666,56.603821220330545,0.0,28.876344169963193,0.0,0.0,0.0,769.170806748958,57.13830887969513,0.0,29.07773748391632,0.0,0.0,0.0,653.5649955452608,55.993757813604695,0.0,0.0,0.0,0.0,769.170806748958,4.4260154318868425e-09,0.0,-0.0
2025-07-29 22:53:00,False,27.34,74.6,29.056264054360447,27.34,,56.742549209539504,74.6,74.6,420.0,720.0897468234614,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.17363522439242,0.0,0.0,0.0,724.6900939522845,57.24778035866608,0.0,29.09840414348993,0.0,0.0,0.0,731.8838460463231,56.61942761166742,0.0,28.876772449122335,0.0,0.0,0.0,768.6470505388345,57.15358336263662,0.0,29.078382451972917,0.0,0.0,0.0,653.1679350528339,56.01119579107421,0.0,0.0,0.0,0.0,768.6470505388345,4.2369911275951595e-09,0.0,-0.0
2025-07-29 22:54:00,False,27.32,74.8,29.0567985672444,27.32,,56.75860799721245,74.8,74.8,420.0,719.597231397569,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.174226938666422,0.0,0.0,0.0,724.1416517831705,57.26372845370342,0.0,29.09894253250253,0.0,0.0,0.0,731.384831892649,56.63506678266309,0.0,28.8772305763363,0.0,0.0,0.0,768.1240799630262,57.16888861455583,0.0,29.07906000373091,0.0,0.0,0.0,652.7715495632441,56.02866774051167,0.0,0.0,0.0,0.0,768.1240799630262,4.056305145115349e-09,0.0,-0.0
2025-07-29 22:55:00,False,27.3,75.0,29.057365012809043,27.3,,56.774700566029544,74.99999999999999,74.99999999999999,420.0,719.1055283005225,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.17484615350441,0.0,0.0,0.0,723.5941968099607,57.27973469222207,0.0,29.099506027285116,0.0,0.0,0.0,730.8866161616207,56.65075793376777,0.0,28.87771264373719,0.0,0.0,0.0,767.6018938430817,57.184243391226175,0.0,29.079763793160733,0.0,0.0,0.0,652.3758379289866,56.046193286611235,0.0,0.0,0.0,0.0,767.6018938430817,3.883578361181381e-09,0.0,-0.0
2025-07-29 22:56:00,False,27.279999999999998,75.2,29.057957154421864,27.279999999999998,,56.79084649554912,75.2,75.2,420.0,718.6146361859124,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.175487237567495,0.0,0.0,0.0,723.0477272557029,57.29581673994723,0.0,29.100089372052626,0.0,0.0,0.0,730.3891975757622,56.66651743648906,0.0,28.87821358272159,0.0,0.0,0.0,767.0804910023171,57.19966369136505,0.0,29.080488376930504,0.0,0.0,0.0,651.9807990045073,56.063789155682805,0.0,0.0,0.0,0.0,767.0804910023171,3.71844938756765e-09,0.0,-0.0
2025-07-29 22:57:00,False,27.259999999999998,75.4,29.05856964231805,27.259999999999998,,56.8070624771981,75.4,75.4,420.0,718.1245537095724,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.17614536121566,0.0,0.0,0.0,722.5022413466426,57.311989631079506,0.0,29.10068805827848,0.0,0.0,0.0,729.892574859641,56.682359234760405,0.0,28.878729044860805,0.0,0.0,0.0,766.5598702658136,57.215163147530056,0.0,29.081229086141498,0.0,0.0,0.0,651.5864316461996,56.081469587092926,0.0,0.0,0.0,0.0,766.5598702658136,3.5605737188871107e-09,0.0,-0.0
2025-07-29 22:58:00,False,27.24,75.6,29.05919788762411,27.24,,56.82336272417938,75.6,75.6,420.0,717.6352795295741,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.176816382516982,0.0,0.0,0.0,721.9577373122186,57.32826614229043,0.0,29.10129821858832,0.0,0.0,0.0,729.3967467398655,56.698295189441126,0.0,28.879255299709644,0.0,0.0,0.0,766.0400304604149,57.23075336166915,0.0,29.081981916288726,0.0,0.0,0.0,651.192734712401,56.09924668638677,0.0,0.0,0.0,0.0,766.0400304604149,3.4096229223944197e-09,0.0,-0.0
2025-07-29 22:59:00,False,27.22,75.8,29.059837954275913,27.22,,56.83975932329314,75.8,75.8,420.0,717.146812306225,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.177496749464712,0.0,0.0,0.0,721.4142133850565,57.34465711365034,0.0,29.101916535720086,0.0,0.0,0.0,728.9017119450817,56.71433537400227,0.0,28.87978914711579,0.0,0.0,0.0,765.5209704147243,57.24644419315299,0.0,29.082743432856915,0.0,0.0,0.0,650.79970706339,56.11713072835058,0.0,0.0,0.0,0.0,765.5209704147243,3.2652838676729583e-09,0.0,-0.0
2025-07-29 23:00:00,False,27.2,76.0,29.060486466289376,27.2,,56.85626253688275,76.00000000000003,76.00000000000003,420.0,716.6591507020631,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.178183416097696,0.0,0.0,0.0,720.8716678009635,57.36117172401667,0.0,29.102540164411206,0.0,0.0,0.0,728.4074692059696,56.730488328309214,0.0,28.88032784197225,0.0,0.0,0.0,765.0026889591022,57.26224400601249,0.0,29.083510690330364,0.0,0.0,0.0,650.4073475613823,56.13513041710358,0.0,0.0,0.0,0.0,765.0026889591022,3.1272579941940437e-09,0.0,-0.0
2025-07-29 23:01:00,False,27.169999999999998,76.0,29.061140528202877,27.169999999999998,,56.872881061979285,76.0,76.0,420.0,716.1722933818544,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.17883819038206,0.0,0.0,0.0,720.3300987989218,57.37754044757221,0.0,29.103133084212022,0.0,0.0,0.0,727.9140172552401,56.7465183241137,0.0,28.88083644948196,0.0,0.0,0.0,764.4851849256636,57.277932559553946,0.0,29.084246582545394,0.0,0.0,0.0,650.0156550705279,56.1529895890569,0.0,0.0,0.0,0.0,764.4851849256636,2.995260614841085e-09,0.0,-0.0
2025-07-29 23:02:00,False,27.14,76.0,29.061763576655355,27.14,,56.889369353107774,76.00000000000001,76.00000000000001,420.0,715.6862390125883,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.17946308446794,0.0,0.0,0.0,719.7895046210837,57.39375754470883,0.0,29.10369717349858,0.0,0.0,0.0,727.4213548276317,56.76241998633802,0.0,28.881316781336746,0.0,0.0,0.0,763.9684571482751,57.29350456667874,0.0,29.08495305472907,0.0,0.0,0.0,649.624628456908,56.17070281010964,0.0,0.0,0.0,0.0,763.9684571482751,2.869020253588846e-09,0.0,-0.0
2025-07-29 23:03:00,False,27.11,76.0,29.062357523508084,27.11,,56.905721951094314,75.99999999999997,75.99999999999997,420.0,715.2009862634745,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.18005982587532,0.0,0.0,0.0,719.2498835127657,57.40981820784212,0.0,29.10423404535694,0.0,0.0,0.0,726.9294806599075,56.7781888000615,0.0,28.881770393558167,0.0,0.0,0.0,763.4525044625527,57.308955578861244,0.0,29.085631777165183,0.0,0.0,0.0,649.2342665885312,56.18826552719982,0.0,0.0,0.0,0.0,763.4525044625527,2.7482780156219727e-09,0.0,-0.0
2025-07-29 23:04:00,False,27.08,76.0,29.062924010488903,27.08,,56.921934274775886,75.99999999999999,75.99999999999999,420.0,714.7165338059393,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.18062989796354,0.0,0.0,0.0,718.7112337224427,57.42571842866,0.0,29.104745085251736,0.0,0.0,0.0,726.4383934908517,56.79382098821495,0.0,28.882198622775608,0.0,0.0,0.0,762.9373257058589,57.32428186701743,0.0,29.086284184259974,0.0,0.0,0.0,648.8445683353307,56.20567394293109,0.0,0.0,0.0,0.0,762.9373257058589,2.6327869882647136e-09,0.0,-0.0
2025-07-29 23:05:00,False,27.049999999999997,76.0,29.063464447562716,27.049999999999997,,56.93800249610164,75.99999999999999,75.99999999999999,420.0,714.232880313621,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.181174574646644,0.0,0.0,0.0,718.1735535017423,57.4414548842098,0.0,29.105231483346113,0.0,0.0,0.0,725.9480920612664,56.80931340661339,0.0,28.882602617356575,0.0,0.0,0.0,762.4229197173001,57.33948031924627,0.0,29.08691150805703,0.0,0.0,0.0,648.4555325691606,56.22292490797841,0.0,0.0,0.0,0.0,762.4229197173001,2.5223116711774614e-09,0.0,-0.0
2025-07-29 23:06:00,False,27.02,76.0,29.063980045851586,27.02,,56.95392343294061,76.00000000000001,76.00000000000001,420.0,713.7500244623675,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.181694950172652,0.0,0.0,0.0,717.6368411054391,57.4570248391555,0.0,29.105694262232397,0.0,0.0,0.0,725.4585751139683,56.824663453864346,0.0,28.882983364119713,0.0,0.0,0.0,761.9092853377242,57.354548353057524,0.0,29.087514806990082,0.0,0.0,0.0,648.067158163793,56.24001582875021,0.0,0.0,0.0,0.0,761.9092853377242,2.4166274343552425e-09,0.0,-0.0
2025-07-29 23:07:00,False,26.99,76.0,29.064471845878714,26.99,,56.96969445708859,75.99999999999999,75.99999999999999,420.0,713.2679649302312,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.18219196466867,0.0,0.0,0.0,717.1010947914493,57.472426061902524,0.0,29.106134300725223,0.0,0.0,0.0,724.9698413937859,56.839868994047194,0.0,28.883341711257323,0.0,0.0,0.0,761.3964214097176,57.369483840031556,0.0,29.08809499055029,0.0,0.0,0.0,647.6794439949145,56.256944588143334,0.0,0.0,0.0,0.0,761.3964214097176,2.3155200025378305e-09,0.0,-0.0
