time,hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper,peak_co2_ppm,co2_penalty,co2_violation_penalty,td3_reward
2025-07-29 23:08:00,False,26.959999999999997,76.0,29.064940741800378,26.959999999999997,,56.98531341531815,75.99999999999999,75.99999999999999,420.0,712.7867003974668,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.182666426053864,0.0,0.0,0.0,716.5663128208247,57.4876567526293,0.0,29.106552354276182,0.0,0.0,0.0,724.4818896475559,56.85492829035119,0.0,28.883678388005237,0.0,0.0,0.0,760.8843267776031,57.384285041153525,0.0,29.088652840448617,0.0,0.0,0.0,647.2923889401231,56.273709477534375,0.0,0.0,0.0,0.0,760.8843267776031,2.21878496471279e-09,0.0,-0.0
2025-07-29 23:09:00,False,26.93,76.0,29.06538750219597,26.93,,57.000778561622134,76.0,76.0,420.0,712.3062295465267,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.183119028836675,0.0,0.0,0.0,716.0324934577473,57.50271548153041,0.0,29.106949072489737,0.0,0.0,0.0,723.9947186241199,56.869839948117175,0.0,28.883994021521595,0.0,0.0,0.0,760.3730002874366,57.39895055130408,0.0,29.08918902877121,0.0,0.0,0.0,646.905991878925,56.290309138415985,0.0,0.0,0.0,0.0,760.3730002874366,2.1262273074599217e-09,0.0,-0.0
2025-07-29 23:10:00,False,26.9,76.0,29.065812787904804,26.9,,57.0160884990623,75.99999999999999,75.99999999999999,420.0,711.8265510620572,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.183550370239377,0.0,0.0,0.0,715.4996349695233,57.51760113582728,0.0,29.107325014151996,0.0,0.0,0.0,723.5083270743213,56.884602865957135,0.0,28.884289151370567,0.0,0.0,0.0,759.8624407870055,57.4134792516155,0.0,29.0897041335551,0.0,0.0,0.0,646.5202516927308,56.30674251230705,0.0,0.0,0.0,0.0,759.8624407870055,2.0376609709495034e-09,0.0,-0.0
2025-07-29 23:11:00,False,27.009999999999998,75.5,29.06621716732926,27.009999999999998,,57.03124212986521,75.5,75.5,420.0,711.3476636308952,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.18445908634303,0.0,0.0,0.0,714.9677356265781,57.5308533560515,0.0,29.10815078243858,0.0,0.0,0.0,723.0227137510024,56.89784517429515,0.0,28.885020364263994,0.0,0.0,0.0,759.352647125825,57.426520038035086,0.0,29.09068277446387,0.0,0.0,0.0,646.1351672648532,56.32161886565215,0.0,0.0,0.0,0.0,759.352647125825,1.952908426467234e-09,0.0,-0.0
2025-07-29 23:12:00,False,27.119999999999997,75.0,29.06707825187737,27.119999999999997,,57.04484592571023,74.99999999999999,74.99999999999999,420.0,710.8695659420646,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.185786096245316,0.0,0.0,0.0,714.4367937024502,57.54266158194942,0.0,29.109371194732915,0.0,0.0,0.0,722.5378774090008,56.90974211547592,0.0,28.88613442251169,0.0,0.0,0.0,758.8436181551363,57.438243977021905,0.0,29.092067821175096,0.0,0.0,0.0,645.750737480503,56.33511749335921,0.0,0.0,0.0,0.0,758.8436181551363,1.871800274396441e-09,0.0,-0.0
2025-07-29 23:13:00,False,27.23,74.5,29.06833988366625,27.23,,57.05707865664947,74.50000000000001,74.50000000000001,420.0,710.3922566867725,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.18748071438813,0.0,0.0,0.0,713.9068074737859,57.553187580719325,0.0,29.110938898986415,0.0,0.0,0.0,722.0538168051464,56.92044338791459,0.0,28.887585637762005,0.0,0.0,0.0,758.3353527279036,57.44879723293196,0.0,29.093810255935953,0.0,0.0,0.0,645.3669612267861,56.347391513953625,0.0,0.0,0.0,0.0,758.3353527279036,1.794174861641978e-09,0.0,-0.0
2025-07-29 23:14:00,False,27.34,74.0,29.069953876768125,27.34,,57.06809301722201,74.00000000000001,74.00000000000001,420.0,709.9157345584056,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.18949945686169,0.0,0.0,0.0,713.3777752203331,57.562569343895454,0.0,29.112813261832947,0.0,0.0,0.0,721.5705306982582,56.93007673964138,0.0,28.889334799775405,0.0,0.0,0.0,757.8278496988117,57.458304569700346,0.0,29.095868020854606,0.0,0.0,0.0,644.9838373927006,56.35857155305197,0.0,0.0,0.0,0.0,757.8278496988117,1.7198779175324992e-09,0.0,-0.0
2025-07-29 23:15:00,False,27.45,73.5,29.071878884831165,27.45,,57.07801929563463,73.5,73.5,420.0,709.4399982525259,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.19180501743528,0.0,0.0,0.0,712.8496952249365,57.57092443789513,0.0,29.1149594145836,0.0,0.0,0.0,721.0880178491409,56.938751058352196,0.0,28.891348257202033,0.0,0.0,0.0,757.3211079242635,57.466872362034685,0.0,29.098205028979482,0.0,0.0,0.0,644.601364869133,56.368768910687486,0.0,0.0,0.0,0.0,757.3211079242635,1.6487622072861368e-09,0.0,-0.0
2025-07-29 23:16:00,False,27.56,73.0,29.074079429550096,27.56,,57.08696852877255,73.0,73.0,420.0,708.9650464668684,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.19436538918189,0.0,0.0,0.0,712.3225657735316,57.57835288392968,0.0,29.117347434683833,0.0,0.0,0.0,720.6062770205823,56.946559027739596,0.0,28.89359712879421,0.0,0.0,0.0,756.8151262623771,57.47459118410997,0.0,29.100790315893853,0.0,0.0,0.0,644.2195425488555,56.37807828400868,0.0,0.0,0.0,0.0,756.8151262623771,1.5806872021712906e-09,0.0,-0.0
2025-07-29 23:17:00,False,27.669999999999998,72.5,29.076525067138444,27.669999999999998,,57.09503521430159,72.5,72.5,420.0,708.4908779013365,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.197153110995387,0.0,0.0,0.0,711.7963851551392,57.58493963273994,0.0,29.119951643398267,0.0,0.0,0.0,720.1253069773494,56.953579410419096,0.0,28.89605662654561,0.0,0.0,0.0,756.3099035729836,57.48153803450038,0.0,29.103597311859982,0.0,0.0,0.0,643.8383693265225,56.38658010715661,0.0,0.0,0.0,0.0,756.3099035729836,1.5155187655380048e-09,0.0,-0.0
2025-07-29 23:18:00,False,27.78,72.0,29.07918967319981,27.78,,57.10229964144619,72.00000000000001,72.00000000000001,420.0,708.0174912579987,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.200144621242234,0.0,0.0,0.0,711.2711516618599,57.590756690673906,0.0,29.122750003219522,0.0,0.0,0.0,719.6451064861857,56.959879009519966,0.0,28.89870547487503,0.0,0.0,0.0,755.805438717624,57.48777824807797,0.0,29.106603217383988,0.0,0.0,0.0,643.4578440986675,56.39434256171432,0.0,0.0,0.0,0.0,755.805438717624,1.453128853937271e-09,0.0,-0.0
2025-07-29 23:19:00,False,27.89,71.5,29.082050829180197,27.89,,57.108829893629675,71.5,71.5,420.0,707.5448852410842,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.20331970331477,0.0,0.0,0.0,710.7468635888686,57.59586494587374,0.0,29.125723600841,0.0,0.0,0.0,719.1656743158078,56.965514353864236,0.0,28.901525412226253,0.0,0.0,0.0,755.3017305595477,57.4933671386278,0.0,29.109788467506434,0.0,0.0,0.0,643.0779657636997,56.40142330377556,0.0,0.0,0.0,0.0,755.3017305595477,1.3933952325849551e-09,0.0,-0.0
2025-07-29 23:20:00,False,28.0,71.0,29.085089295972114,28.0,,57.11468356884758,71.0,71.0,420.0,707.0730585569809,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.206661010018948,0.0,0.0,0.0,710.2235192344086,57.60031573660947,0.0,29.128856203544068,0.0,0.0,0.0,718.6870092369026,56.970533145456656,0.0,28.904500763389493,0.0,0.0,0.0,754.7987779637083,57.498351409888116,0.0,29.113136272211634,0.0,0.0,0.0,642.6987332219014,56.407870947337614,0.0,0.0,0.0,0.0,754.7987779637083,1.3362012044645756e-09,0.0,-0.0
2025-07-29 23:21:00,False,27.96,71.2,29.088288562291037,27.96,,57.11990925732672,71.2,71.2,420.0,706.6020099142302,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.209619953109094,0.0,0.0,0.0,709.7011168997867,57.606064428701984,0.0,29.131630176097,0.0,0.0,0.0,718.2091100221235,56.976756034494215,0.0,28.90712937003083,0.0,0.0,0.0,754.2965797967627,57.50451303721164,0.0,29.11611351966169,0.0,0.0,0.0,642.3201453754242,56.415547456520024,0.0,0.0,0.0,0.0,754.2965797967627,1.2814353523989241e-09,0.0,-0.0
2025-07-29 23:22:00,False,27.92,71.4,29.091123254724653,27.92,,57.12636208233616,71.4,71.4,420.0,706.1317380235242,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.21224753299732,0.0,0.0,0.0,709.179654889367,57.61294058147198,0.0,29.134093126941185,0.0,0.0,0.0,717.7319754460881,56.98402563760102,0.0,28.909457149576507,0.0,0.0,0.0,753.7951349270676,57.51169858525048,0.0,29.118769512657728,0.0,0.0,0.0,641.942201128286,56.42429148749246,0.0,0.0,0.0,0.0,753.7951349270676,1.228991293453778e-09,0.0,-0.0
2025-07-29 23:23:00,False,27.88,71.6,29.093641830543188,27.88,,57.133881383416266,71.60000000000001,71.60000000000001,420.0,705.6622415977022,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.214587500521006,0.0,0.0,0.0,708.6591315105662,57.62079789572535,0.0,29.13628590634237,0.0,0.0,0.0,717.2556042853744,56.992206833406414,0.0,28.91152350577924,0.0,0.0,0.0,753.294442224677,57.5197763092794,0.0,29.121146550525197,0.0,0.0,0.0,641.5648993863679,56.43396452864564,0.0,0.0,0.0,0.0,753.294442224677,1.1787674450694176e-09,0.0,-0.0
2025-07-29 23:24:00,False,27.84,71.8,29.095885865791953,27.84,,57.14232923295057,71.80000000000001,71.80000000000001,420.0,705.1935193517463,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.216677387728364,0.0,0.0,0.0,708.1395450738472,57.629510765192485,0.0,29.138243566005443,0.0,0.0,0.0,716.7799953185178,57.00118358794265,0.0,28.913362252988506,0.0,0.0,0.0,752.79450056134,57.5286330645931,0.0,29.12328092423358,0.0,0.0,0.0,641.188239057411,56.44444764249303,0.0,0.0,0.0,0.0,752.79450056134,1.1306668023457674e-09,0.0,-0.0
2025-07-29 23:25:00,False,27.8,72.0,29.09789103273897,27.8,,57.15158719304376,72.0,72.0,420.0,704.725570002779,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.2185493921009,0.0,0.0,0.0,707.6208938927143,57.63897132321419,0.0,29.139996182430295,0.0,0.0,0.0,716.3051473260082,57.01085623501522,0.0,28.91500240926954,0.0,0.0,0.0,752.295308810498,57.53817165841081,0.0,29.12520377011999,0.0,0.0,0.0,640.8122190510134,56.45563867490901,0.0,0.0,0.0,0.0,752.295308810498,1.0845967259357466e-09,0.0,-0.0
2025-07-29 23:26:00,False,27.76,72.2,29.099687938480184,27.76,,57.16155353742429,72.2,72.2,420.0,704.2583922700585,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.22023113505199,0.0,0.0,0.0,707.1031762837074,57.64908691289933,0.0,29.141569563356658,0.0,0.0,0.0,715.8310590902865,57.02113914577751,0.0,28.916468876981078,0.0,0.0,0.0,751.7968658472822,57.548308580395044,0.0,29.12694180230756,0.0,0.0,0.0,640.4368382786266,56.46744986406134,0.0,0.0,0.0,0.0,751.7968658472822,1.0404687400287722e-09,0.0,-0.0
2025-07-29 23:27:00,False,27.720000000000002,72.4,29.10130284442432,27.720000000000002,,57.172140871118614,72.4,72.4,420.0,703.7919848749757,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.22174631257772,0.0,0.0,0.0,706.5863905663967,57.65977791954966,0.0,29.142985853898463,0.0,0.0,0.0,715.3577293957421,57.03195873139366,0.0,28.917783026781077,0.0,0.0,0.0,751.2991705485113,57.558972057262444,0.0,29.12851794105479,0.0,0.0,0.0,640.062095653553,56.47980579135873,0.0,0.0,0.0,0.0,751.2991705485113,9.981983399323374e-10,0.0,-0.0
2025-07-29 23:28:00,False,27.68,72.6,29.102758283578012,27.68,,57.18327409049711,72.6,72.6,420.0,703.3263465410507,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.22311525339442,0.0,0.0,0.0,706.0705350633772,57.67097591311392,0.0,29.144264056611203,0.0,0.0,0.0,714.8851570287089,57.04325173087498,0.0,28.91896319876372,0.0,0.0,0.0,750.8022217926884,57.57010038491439,0.0,29.129951851823034,0.0,0.0,0.0,639.687990090942,56.49264162515879,0.0,0.0,0.0,0.0,750.8022217926884,9.577048087840023e-10,0.0,-0.0
2025-07-29 23:29:00,False,27.64,72.8,29.104073590148097,27.64,,57.19488863471041,72.80000000000001,72.80000000000001,420.0,702.8614759939292,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.22435539771691,0.0,0.0,0.0,705.555608100263,57.68262205607725,0.0,29.145420477713163,0.0,0.0,0.0,714.413340777463,57.05496374314449,0.0,28.92002513248655,0.0,0.0,0.0,750.3060184599994,57.581640498277885,0.0,29.13126040774811,0.0,0.0,0.0,639.3145205077874,56.50590161517053,0.0,0.0,0.0,0.0,750.3060184599994,9.189110429496342e-10,0.0,-0.0
2025-07-29 23:30:00,False,27.6,73.0,29.10526535391618,27.6,,57.20692898665295,73.00000000000001,73.00000000000001,420.0,702.3973719613782,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.225481707961343,0.0,0.0,0.0,705.0416080056825,57.694665738645654,0.0,29.146469109946235,0.0,0.0,0.0,713.942279432219,57.06704796832428,0.0,28.920982335978,0.0,0.0,0.0,749.8105594323094,57.59354674482782,0.0,29.13245808639951,0.0,0.0,0.0,638.9416858229241,56.51953780158826,0.0,0.0,0.0,0.0,749.8105594323094,8.817433856857233e-10,0.0,-0.0
2025-07-29 23:31:00,False,27.540000000000003,73.3,29.10634781007127,27.540000000000003,,57.219347387669636,73.30000000000003,73.30000000000003,420.0,701.9340331732838,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.22643586072143,0.0,0.0,0.0,704.5285331112723,57.70732408842557,0.0,29.147354800742598,0.0,0.0,0.0,713.4719717851275,57.079706669397645,0.0,28.92178124205337,0.0,0.0,0.0,749.3158435931609,57.606017073746315,0.0,29.133488149833838,0.0,0.0,0.0,638.5694849570251,56.53375723267339,0.0,0.0,0.0,0.0,749.3158435931609,8.461314686647832e-10,0.0,-0.0
2025-07-29 23:32:00,False,27.48,73.6,29.10726501333781,27.48,,57.23234995172399,73.6,73.6,420.0,701.4714583616465,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.227237372940305,0.0,0.0,0.0,704.016381751672,57.720530176420596,0.0,29.148095797112514,0.0,0.0,0.0,713.0024166302713,57.092878003431835,0.0,28.922439463203585,0.0,0.0,0.0,748.8218698277711,57.618991189467565,0.0,29.134369479910312,0.0,0.0,0.0,638.1979168325981,56.5484964857752,0.0,0.0,0.0,0.0,748.8218698277711,8.120080609825392e-10,0.0,-0.0
2025-07-29 23:33:00,False,27.42,73.9,29.108035528291676,27.42,,57.24587355182567,73.9,73.9,420.0,701.0096462605782,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.227902989418073,0.0,0.0,0.0,703.505152264519,57.7342262918469,0.0,29.148707757923383,0.0,0.0,0.0,712.5336127636629,57.106508643017705,0.0,28.92297211552781,0.0,0.0,0.0,748.3286370230295,57.632417099996644,0.0,29.13511827842815,0.0,0.0,0.0,637.8269803739827,56.563700867274704,0.0,0.0,0.0,0.0,748.3286370230295,7.793089252847924e-10,0.0,-0.0
2025-07-29 23:34:00,False,27.36,74.2,29.108675285324356,27.36,,57.25986375309049,74.2,74.2,420.0,700.5485956062985,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.228447076969545,0.0,0.0,0.0,702.9948429904429,57.74836263232396,0.0,29.14920412139713,0.0,0.0,0.0,712.065558983241,57.120552568010396,0.0,28.92339217296263,0.0,0.0,0.0,747.836144067495,57.64624993948835,0.0,29.135748447933477,0.0,0.0,0.0,637.4566745073469,56.579323173429366,0.0,0.0,0.0,0.0,747.836144067495,7.479726806695877e-10,0.0,-0.0
2025-07-29 23:35:00,False,27.3,74.5,29.1091979548157,27.3,,57.27427357900897,74.5,74.5,420.0,700.0883051371313,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.22888196253833,0.0,0.0,0.0,702.4854522730601,57.76289618089249,0.0,29.14959642042545,0.0,0.0,0.0,711.5982540888677,57.13497002932777,0.0,28.923710771247094,0.0,0.0,0.0,747.3443898513937,57.660450958367036,0.0,29.13627191841758,0.0,0.0,0.0,637.0869981606844,56.59532262779653,0.0,0.0,0.0,0.0,747.3443898513937,7.179406720375668e-10,0.0,-0.0
2025-07-29 23:36:00,False,27.240000000000002,74.8,29.109615268157114,27.240000000000002,,57.289062453472475,74.79999999999998,74.79999999999998,420.0,699.6287735935015,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.22921822323591,0.0,0.0,0.0,701.9769784589686,57.77778974310813,0.0,29.149894553112375,0.0,0.0,0.0,711.1316968823255,57.14972666022411,0.0,28.923937468756048,0.0,0.0,0.0,746.8533732666166,57.67498665706204,0.0,29.136698927594708,0.0,0.0,0.0,636.7179502638112,56.61166396997004,0.0,0.0,0.0,0.0,746.8533732666166,6.891568455794048e-10,0.0,-0.0
2025-07-29 23:37:00,False,27.18,75.1,29.10993729317476,27.18,,57.30419529343007,75.1,75.1,420.0,699.1699997179305,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.22946493514126,0.0,0.0,0.0,701.4694198977425,57.79301112131597,0.0,29.1501070149016,0.0,0.0,0.0,710.6658861673138,57.16479271397851,0.0,28.924080470321933,0.0,0.0,0.0,746.3630932067167,57.68982804287697,0.0,29.137038261355336,0.0,0.0,0.0,636.3495297483627,56.62831667401317,0.0,0.0,0.0,0.0,746.3630932067167,6.615676301046585e-10,0.0,-0.0
2025-07-29 23:38:00,False,27.12,75.4,29.110172670430032,27.12,,57.31964173065654,75.4,75.4,420.0,698.711982255034,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.229629886724705,0.0,0.0,0.0,700.9627749419266,57.80853240650452,0.0,29.15024109774329,0.0,0.0,0.0,710.2008207494462,57.180142409969626,0.0,28.92414681929695,0.0,0.0,0.0,745.8735485669066,57.70494999243992,0.0,29.137297460053556,0.0,0.0,0.0,635.9817355477904,56.64525427808324,0.0,0.0,0.0,0.0,745.8735485669066,6.351218239309962e-10,0.0,-0.0
2025-07-29 23:39:00,False,27.06,75.7,29.110328815954624,27.06,,57.33537544421521,75.7,75.7,420.0,698.2547199515175,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.22971976192594,0.0,0.0,0.0,700.4570419470311,57.82432937095932,0.0,29.150303060980512,0.0,0.0,0.0,709.7364994362471,57.19575337268941,0.0,28.924142562362164,0.0,0.0,0.0,745.3847382440563,57.72033070470267,0.0,29.137482995483143,0.0,0.0,0.0,635.6145665973592,56.6624538093841,0.0,0.0,0.0,0.0,745.3847382440563,6.097704870665956e-10,0.0,-0.0
2025-07-29 23:40:00,False,27.0,76.0,29.11041209518794,27.0,,57.35137358782671,76.00000000000001,76.00000000000001,420.0,697.7982115561733,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.229740297200912,0.0,0.0,0.0,699.9522192715265,57.84038094732967,0.0,29.150298277970958,0.0,0.0,0.0,709.2729210371491,57.21160615045987,0.0,28.92407289095064,0.0,0.0,0.0,744.8966611366902,57.735951231599124,0.0,29.13760042270718,0.0,0.0,0.0,635.2480218341436,56.67989529086282,0.0,0.0,0.0,0.0,744.8966611366902,5.854668384315744e-10,0.0,-0.0
2025-07-29 23:41:00,False,27.05,75.6,29.11042797220742,27.05,,57.36761629862372,75.6,75.6,420.0,697.3424558198774,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.23008779805636,0.0,0.0,0.0,699.4483052768377,57.85502801063115,0.0,29.150600743706768,0.0,0.0,0.0,708.8100843634896,57.22616466833734,0.0,28.924300644420537,0.0,0.0,0.0,744.4093161449852,57.75031431072185,0.0,29.138034892131724,0.0,0.0,0.0,634.8821001970256,56.69599834930313,0.0,0.0,0.0,0.0,744.4093161449852,5.621661578769533e-10,0.0,-0.0
2025-07-29 23:42:00,False,27.1,75.2,29.11075601957885,27.1,,57.38253518597271,75.2,75.2,420.0,696.8874514955845,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.230719722841954,0.0,0.0,0.0,698.9452983273394,57.86840965865107,0.0,29.15117073606093,0.0,0.0,0.0,708.347988228508,57.23955746930724,0.0,28.924787506736344,0.0,0.0,0.0,743.9227021707677,57.76354531500577,0.0,29.1387452731225,0.0,0.0,0.0,634.5168006266906,56.71089474921403,0.0,0.0,0.0,0.0,743.9227021707677,5.398256927714367e-10,0.0,-0.0
2025-07-29 23:43:00,False,27.15,74.8,29.11135580969043,27.15,,57.396261451452865,74.8,74.8,420.0,696.4331973383264,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.231599576427243,0.0,0.0,0.0,698.4431967903502,57.88064499623935,0.0,29.15197417093856,0.0,0.0,0.0,707.8866314473424,57.25189464180236,0.0,28.9255005965764,0.0,0.0,0.0,743.4368181175115,57.77575163000274,0.0,29.139696277012437,0.0,0.0,0.0,634.1521220656252,56.7246973258652,0.0,0.0,0.0,0.0,743.4368181175115,5.184045689375163e-10,0.0,-0.0
2025-07-29 23:44:00,False,27.2,74.4,29.112192655238662,27.2,,57.40890745437328,74.4,74.4,420.0,695.9796921052073,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.232696050473614,0.0,0.0,0.0,697.9419990361275,57.89183595821545,0.0,29.152981801715242,0.0,0.0,0.0,707.4260128370267,57.263270422698874,0.0,28.926411696164035,0.0,0.0,0.0,742.9516628903352,57.78702518976344,0.0,29.140857627020395,0.0,0.0,0.0,633.7880634581137,56.737502656063434,0.0,0.0,0.0,0.0,742.9516628903352,4.97863705729251e-10,0.0,-0.0
2025-07-29 23:45:00,False,27.25,74.0,29.11323679384332,27.25,,57.42056937011228,74.00000000000001,74.00000000000001,420.0,695.5269345554008,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.233982285947416,0.0,0.0,0.0,697.4417034378625,57.90206973547258,0.0,29.154168532349786,0.0,0.0,0.0,706.9661312164875,57.27376543468474,0.0,28.927496589525372,0.0,0.0,0.0,742.4672353959998,57.79744465663871,0.0,29.14220334611574,0.0,0.0,0.0,633.4246237502349,56.7493933537306,0.0,0.0,0.0,0.0,742.4672353959998,4.781657350540484e-10,0.0,-0.0
2025-07-29 23:46:00,False,27.3,73.6,29.11446268848458,27.3,,57.43132947499486,73.60000000000002,73.60000000000002,420.0,695.0749234501461,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.23543524049324,0.0,0.0,0.0,696.9423083716744,57.91142085958509,0.0,29.155512828030375,0.0,0.0,0.0,706.5069854065412,57.283448608961294,0.0,28.9287344946464,0.0,0.0,0.0,741.9835345429058,57.807077294622886,0.0,29.143711146069958,0.0,0.0,0.0,633.0618018898595,56.76044004256203,0.0,0.0,0.0,0.0,741.9835345429058,4.592749241506263e-10,0.0,-0.0
2025-07-29 23:47:00,False,27.35,73.2,29.115848427309995,27.35,,57.441258109760525,73.2,73.2,420.0,694.6236575527453,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.23703514575774,0.0,0.0,0.0,696.4438122166054,57.91995299363707,0.0,29.156996209505035,0.0,0.0,0.0,706.0485742298907,57.29237883722554,0.0,28.930107576205298,0.0,0.0,0.0,741.5005592410914,57.8159805790379,0.0,29.14536190331766,0.0,0.0,0.0,632.6995968266467,56.7707030508678,0.0,0.0,0.0,0.0,741.5005592410914,4.411571019443636e-10,0.0,-0.0
2025-07-29 23:48:00,False,27.4,72.8,29.11737520869643,27.4,,57.450415366509354,72.79999999999998,72.79999999999998,420.0,694.1731356285586,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.23876504187433,0.0,0.0,0.0,695.9462133546155,57.92772047041981,0.0,29.158602819213815,0.0,0.0,0.0,705.5908965111229,57.300606390830566,0.0,28.93160052744666,0.0,0.0,0.0,741.0183084022298,57.82420357945844,0.0,29.14713920929227,0.0,0.0,0.0,632.3380075120414,56.78023386748927,0.0,0.0,0.0,0.0,741.0183084022298,4.2377958881000954e-10,0.0,-0.0
2025-07-29 23:49:00,False,27.45,72.4,29.11902689945677,27.45,,57.45885253785116,72.4,72.4,420.0,693.7233564450023,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.240610378137525,0.0,0.0,0.0,695.4495101705771,57.93476961344166,0.0,29.160319049027287,0.0,0.0,0.0,705.1339510767051,57.30817413977306,0.0,28.93320021138651,0.0,0.0,0.0,740.5367809396264,57.83178814766866,0.0,29.149028984654304,0.0,0.0,0.0,631.9770328992709,56.789076392297424,0.0,0.0,0.0,0.0,740.5367809396264,4.071111295800471e-10,0.0,-0.0
2025-07-29 23:50:00,False,27.5,72.0,29.120789655801406,27.5,,57.466613361597815,71.99999999999999,71.99999999999999,420.0,693.2743187715448,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.242558670455747,0.0,0.0,0.0,694.95370105227,57.94113987128048,0.0,29.162133220843696,0.0,0.0,0.0,704.6777367549823,57.315118599623624,0.0,28.93489535292932,0.0,0.0,0.0,740.055975768217,57.83876993801756,0.0,29.151019148333823,0.0,0.0,0.0,631.6166719433421,56.79726801012469,0.0,0.0,0.0,0.0,740.055975768217,3.9112182964478106e-10,0.0,-0.0
2025-07-29 23:51:00,False,27.5,72.0,29.122651598140646,27.5,,57.473735089723064,71.99999999999999,71.99999999999999,420.0,692.826021379703,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.244421306683368,0.0,0.0,0.0,694.458784390376,57.9477712714985,0.0,29.163867411713102,0.0,0.0,0.0,704.2222523761743,57.32230503121218,0.0,28.936513373846598,0.0,0.0,0.0,739.5758918045647,57.84598889831164,0.0,29.15292643277235,0.0,0.0,0.0,631.2569236010385,56.805703867946775,0.0,0.0,0.0,0.0,739.5758918045647,3.7578309399778404e-10,0.0,-0.0
2025-07-29 23:52:00,False,27.5,72.0,29.124432131253858,27.5,,57.4811029589518,71.99999999999999,71.99999999999999,420.0,692.3784630430384,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.246210354454472,0.0,0.0,0.0,693.9647585784733,57.954623577218854,0.0,29.165532876288513,0.0,0.0,0.0,703.7674967723724,57.32969629394129,0.0,28.938065124003934,0.0,0.0,0.0,739.0965279668578,57.85340883039933,0.0,29.15476249857629,0.0,0.0,0.0,630.8977868309167,56.814345856907764,0.0,0.0,0.0,0.0,739.0965279668578,3.6106756908739407e-10,0.0,-0.0
2025-07-29 23:53:00,False,27.5,72.0,29.1261427133308,27.5,,57.488679046052184,71.99999999999999,71.99999999999999,420.0,691.9316425371551,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.24793616562166,0.0,0.0,0.0,693.4716220130321,57.961662278785845,0.0,29.16713927119599,0.0,0.0,0.0,703.3134687775366,57.33726052520717,0.0,28.939559913755815,0.0,0.0,0.0,738.6178831749075,57.8609986760018,0.0,29.156537349568417,0.0,0.0,0.0,630.5392605933042,56.823161288204815,0.0,0.0,0.0,0.0,738.6178831749075,3.469490873417089e-10,0.0,-0.0
2025-07-29 23:54:00,False,27.5,72.0,29.12779317503547,27.5,,57.49643081937401,71.99999999999999,71.99999999999999,420.0,691.4855586396951,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.24960762021579,0.0,0.0,0.0,692.9793730934086,57.96885777898554,0.0,29.168694881943757,0.0,0.0,0.0,702.8601672274925,57.3449703906566,0.0,28.941005732397745,0.0,0.0,0.0,738.1399563501452,57.868731787114434,0.0,29.158259568199526,0.0,0.0,0.0,630.1813438502955,56.83212212272258,0.0,0.0,0.0,0.0,738.1399563501452,3.33402614240953e-10,0.0,-0.0
2025-07-29 23:55:00,False,27.5,72.0,29.129391950689204,27.5,,57.50433037268658,71.99999999999999,71.99999999999999,420.0,691.0402101303354,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.251232335718125,0.0,0.0,0.0,692.4880102218405,57.97618469432185,0.0,29.170206817611778,0.0,0.0,0.0,702.4075909599285,57.3528024410659,0.0,28.94240943562064,0.0,0.0,0.0,737.66274641562,57.87658530008123,0.0,29.159936517510516,0.0,0.0,0.0,629.82403556575,56.84120431028737,0.0,0.0,0.0,0.0,737.66274641562,3.204041978171786e-10,0.0,-0.0
2025-07-29 23:56:00,False,27.5,72.0,29.130946276615262,27.5,,57.51235376801268,71.99999999999999,71.99999999999999,420.0,690.5955957907847,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.252816846576934,0.0,0.0,0.0,691.9975318034411,57.98362125576861,0.0,29.171681177896673,0.0,0.0,0.0,701.9557388143926,57.360736560639566,0.0,28.943776906366008,0.0,0.0,0.0,737.1862522959965,57.88453959858509,0.0,29.161574514397785,0.0,0.0,0.0,629.4673347052883,56.85038722290528,0.0,0.0,0.0,0.0,737.1862522959965,3.0793092046708196e-10,0.0,-0.0
2025-07-29 23:57:00,False,27.5,72.0,29.13246236130935,27.5,,57.52048047191983,71.99999999999999,71.99999999999999,420.0,690.1517144047796,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.254366758199374,0.0,0.0,0.0,691.507936246195,57.99114879482058,0.0,29.17312319643739,0.0,0.0,0.0,701.5046096322895,57.36875549372006,0.0,28.945113192856226,0.0,0.0,0.0,736.7104729175525,57.89257785290258,0.0,29.16317897825941,0.0,0.0,0.0,629.1112402362893,56.85965316859555,0.0,0.0,0.0,0.0,736.7104729175525,2.959608529691783e-10,0.0,-0.0
2025-07-29 23:58:00,False,27.5,72.0,29.1339455314381,27.5,,57.52869287195232,71.99999999999999,71.99999999999999,420.0,689.7085647580816,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.255886879047946,0.0,0.0,0.0,691.0192219609518,57.998751302672034,0.0,29.17453736378959,0.0,0.0,0.0,701.0542022568778,57.376844438738594,0.0,28.94642262703872,0.0,0.0,0.0,736.2354072081762,57.90068562457022,0.0,29.16475455852026,0.0,0.0,0.0,628.7557511278876,56.86898697433664,0.0,0.0,0.0,0.0,736.2354072081762,2.844730106018828e-10,0.0,-0.0
2025-07-29 23:59:00,False,27.5,72.0,29.135400357099126,27.5,,57.53697586179667,71.99999999999999,71.99999999999999,420.0,689.2661456384733,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,226.36285601591916,0.0,0.0,0.0,0.0,0.0,0.0,29.25738133395465,0.0,0.0,0.0,690.531387361422,58.00641505211035,0.0,29.175927532938474,0.0,0.0,0.0,700.6045155332669,57.384990699845574,0.0,28.947708926223292,0.0,0.0,0.0,735.761054097364,57.908850527171616,0.0,29.16630524403713,0.0,0.0,0.0,628.4008663509702,56.87837562828821,0.0,0.0,0.0,0.0,735.761054097364,2.7344731126395166e-10,0.0,-0.0
