hvac_on,outdoor_temp,outdoor_rh,return_temp,mixed_temp,supply_temp,return_rh,mixed_rh,supply_rh,outdoor_co2_ppm,return_co2_ppm,mixed_co2_ppm,supply_co2_ppm,total_flow_kg_s,oa_flow_kg_s,recirc_flow_kg_s,chw_flow_kg_s,chw_flow_m3_min,coil_load_kw,coil_load_latent_kw,coil_load_sensible_kw,chiller_power_kw,coil_valve_pos,chw_t_in,chw_t_out,fan_power_kw,chw_pump_power_kw,chw_pump_dp_pa,chw_pump_inv,fan_dp_pa,supply_static_pa,fan_flow_m3_min,coil_dp_pa,supply_trunk_dp_pa,return_trunk_dp_pa,fan_inv,zone1_temp,zone1_flow_kg_s,zone1_damper,zone1_dp_pa,zone1_co2_ppm,zone1_rh,zone1_occupancy,zone2_temp,zone2_flow_kg_s,zone2_damper,zone2_dp_pa,zone2_co2_ppm,zone2_rh,zone2_occupancy,zone3_temp,zone3_flow_kg_s,zone3_damper,zone3_dp_pa,zone3_co2_ppm,zone3_rh,zone3_occupancy,zone4_temp,zone4_flow_kg_s,zone4_damper,zone4_dp_pa,zone4_co2_ppm,zone4_rh,zone4_occupancy,oa_damper,ra_damper,ea_damper
False,25.9,86.3,28.20943395905828,25.9,,57.24895616523254,86.3,86.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.461194867886054,0.0,0.0,0.0,420.0,57.56455111919808,0.0,27.989682006261496,0.0,0.0,0.0,420.0,57.305492947472445,0.0,27.665413667762852,0.0,0.0,0.0,420.0,57.31091233674258,0.0,28.72380565665359,0.0,0.0,0.0,420.0,56.876904782016865,0.0,0.0,0.0,0.0
False,25.9,86.4,28.210024049640996,25.9,,57.2769506954985,86.4,86.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.461793229502007,0.0,0.0,0.0,420.0,57.59296727740143,0.0,27.990433523964615,0.0,0.0,0.0,420.0,57.33378879875638,0.0,27.666131367350836,0.0,0.0,0.0,420.0,57.33959965516381,0.0,28.724272126237345,0.0,0.0,0.0,420.0,56.903344948351005,0.0,0.0,0.0,0.0
False,25.9,86.5,28.2106575617637,25.9,,57.30489445383259,86.5,86.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.462430712270514,0.0,0.0,0.0,420.0,57.62135197482377,0.0,27.9912215135109,0.0,0.0,0.0,420.0,57.36205373657839,0.0,27.66688427875606,0.0,0.0,0.0,420.0,57.36825641509697,0.0,28.724776512420323,0.0,0.0,0.0,420.0,56.92975633344615,0.0,0.0,0.0,0.0
False,25.9,86.6,28.21132825423945,25.9,,57.332807881132375,86.6,86.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.463101681386682,0.0,0.0,0.0,420.0,57.649723691666985,0.0,27.992040713830708,0.0,0.0,0.0,420.0,57.39030501791197,0.0,27.667667327253298,0.0,0.0,0.0,420.0,57.396899312858174,0.0,28.725313367357753,0.0,0.0,0.0,420.0,56.956156574833294,0.0,0.0,0.0,0.0
False,25.9,86.7,28.21203077245711,25.9,,57.36070849974081,86.7,86.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.46380130327707,0.0,0.0,0.0,420.0,57.67809826126062,0.0,27.992886610938505,0.0,0.0,0.0,420.0,57.41855743406183,0.0,27.668476158250787,0.0,0.0,0.0,420.0,57.42554266241095,0.0,28.725878017321676,0.0,0.0,0.0,420.0,56.9825607865598,0.0,0.0,0.0,0.0
False,25.9,86.8,28.21276052244701,25.9,,57.3886113266823,86.8,86.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.464525431675916,0.0,0.0,0.0,420.0,57.70648924522855,0.0,27.99375533185189,0.0,0.0,0.0,420.0,57.446823659666556,0.0,27.669307035105362,0.0,0.0,0.0,420.0,57.45419873233213,0.0,28.72646645270699,0.0,0.0,0.0,420.0,57.008981916684945,0.0,0.0,0.0,0.0
False,25.9,86.9,28.21351356283504,25.9,,57.41652922842279,86.9,86.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.46527050989972,0.0,0.0,0.0,420.0,57.73490825551381,0.0,27.994643553573393,0.0,0.0,0.0,420.0,57.47511455233607,0.0,27.67015675143731,0.0,0.0,0.0,420.0,57.482878035144495,0.0,28.72707523366651,0.0,0.0,0.0,420.0,57.035431054158344,0.0,0.0,0.0,0.0
False,25.9,87.0,28.214286512144234,25.9,,57.44447322542735,87.00000000000001,87.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.466033487016976,0.0,0.0,0.0,420.0,57.76336523078229,0.0,27.99554842499625,0.0,0.0,0.0,420.0,57.50343940989159,0.0,27.67102255588752,0.0,0.0,0.0,420.0,57.51158957574146,0.0,28.72770140915428,0.0,0.0,0.0,420.0,57.061917692247164,0.0,0.0,0.0,0.0
False,25.91,86.8,28.215076469263757,25.91,,57.47245275360936,86.8,86.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.466847326102606,0.0,0.0,0.0,420.0,57.79135912715383,0.0,27.99650108006428,0.0,0.0,0.0,420.0,57.531336687936694,0.0,27.671934667716556,0.0,0.0,0.0,420.0,57.539890261945935,0.0,28.72837702763723,0.0,0.0,0.0,420.0,57.087972672947316,0.0,0.0,0.0,0.0
False,25.919999999999998,86.6,28.21591502538017,25.919999999999998,,57.49999867509149,86.6,86.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.46770553057278,0.0,0.0,0.0,420.0,57.818911787100525,0.0,27.997495448763285,0.0,0.0,0.0,420.0,57.558826720802244,0.0,27.672887229813533,0.0,0.0,0.0,420.0,57.567799731412336,0.0,28.729095805861892,0.0,0.0,0.0,420.0,57.11361678719699,0.0,0.0,0.0,0.0
False,25.93,86.4,28.216796003752876,25.93,,57.52713164795652,86.4,86.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.468602527137534,0.0,0.0,0.0,420.0,57.84604199817668,0.0,27.998526322569596,0.0,0.0,0.0,420.0,57.585926994963465,0.0,27.67387521576694,0.0,0.0,0.0,420.0,57.595334869050255,0.0,28.7298523529302,0.0,0.0,0.0,420.0,57.13886791283254,0.0,0.0,0.0,0.0
False,25.939999999999998,86.2,28.217714104601068,25.939999999999998,,57.55386943729327,86.20000000000002,86.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.46953353452172,0.0,0.0,0.0,420.0,57.87276592542406,0.0,27.999589232124396,0.0,0.0,0.0,420.0,57.61265255165898,0.0,27.67489431199106,0.0,0.0,0.0,420.0,57.62251019594332,0.0,28.730642043505338,0.0,0.0,0.0,420.0,57.16374142675863,0.0,0.0,0.0,0.0
False,25.95,86.0,28.21866478053563,25.95,,57.5802273243457,85.99999999999999,85.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47049445085199,0.0,0.0,0.0,420.0,57.89909748262518,0.0,28.000680342277487,0.0,0.0,0.0,420.0,57.63901633262864,0.0,27.675940816578276,0.0,0.0,0.0,420.0,57.64933820336166,0.0,28.731460909033704,0.0,0.0,0.0,420.0,57.18825055884735,0.0,0.0,0.0,0.0
False,25.96,85.8,28.21964412968536,25.96,,57.606218457841294,85.8,85.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47148175705575,0.0,0.0,0.0,420.0,57.925048651033805,0.0,28.001796362034128,0.0,0.0,0.0,420.0,57.665029477002605,0.0,27.677011552503966,0.0,0.0,0.0,420.0,57.675829639613205,0.0,28.73230554442314,0.0,0.0,0.0,420.0,57.21240669579719,0.0,0.0,0.0,0.0
False,25.97,85.6,28.220648804004245,25.97,,57.631854155661074,85.6,85.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.472492433995384,0.0,0.0,0.0,420.0,57.95062975300729,0.0,28.002934467288817,0.0,0.0,0.0,420.0,57.690701576235284,0.0,27.678103793147372,0.0,0.0,0.0,420.0,57.70199375637956,0.0,28.733173027981174,0.0,0.0,0.0,420.0,57.236219642008166,0.0,0.0,0.0,0.0
False,25.98,85.4,28.22167593060319,25.98,,57.65714416386017,85.4,85.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.473523891384875,0.0,0.0,0.0,420.0,57.97584968691276,0.0,28.004092234530383,0.0,0.0,0.0,420.0,57.71604089300032,0.0,27.679215198380817,0.0,0.0,0.0,420.0,57.72783852025902,0.0,28.7340608527292,0.0,0.0,0.0,420.0,57.25969784355826,0.0,0.0,0.0,0.0
False,25.99,85.2,28.22272304425632,25.99,,57.68209687906031,85.2,85.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47457390681342,0.0,0.0,0.0,420.0,58.00071612878498,0.0,28.00526758396049,0.0,0.0,0.0,420.0,57.7410545491436,0.0,27.6803437597277,0.0,0.0,0.0,420.0,57.753370794422786,0.0,28.734966867476235,0.0,0.0,0.0,420.0,57.28284858048704,0.0,0.0,0.0,0.0
False,26.0,85.0,28.223788029494465,26.0,,57.70671953939592,85.0,85.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.475640573439033,0.0,0.0,0.0,420.0,58.025235705434,0.0,28.006458730688937,0.0,0.0,0.0,420.0,57.765748687061944,0.0,27.681487753302406,0.0,0.0,0.0,420.0,57.77859649460429,0.0,28.73588922626544,0.0,0.0,0.0,420.0,57.305678131871154,0.0,0.0,0.0,0.0
False,25.97,85.2,28.22486907092396,25.97,,57.73101838844712,85.2,85.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.476579934458524,0.0,0.0,0.0,420.0,58.050206992080334,0.0,28.00752982219804,0.0,0.0,0.0,420.0,57.790867379100355,0.0,27.682515378767015,0.0,0.0,0.0,420.0,57.80423466508755,0.0,28.736688024342893,0.0,0.0,0.0,420.0,57.328942730688695,0.0,0.0,0.0,0.0
False,25.94,85.4,28.22582828994162,25.94,,57.755748352457736,85.4,85.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.477407592534448,0.0,0.0,0.0,420.0,58.07557712092867,0.0,28.008495428483947,0.0,0.0,0.0,420.0,57.816361330374974,0.0,27.68344069102609,0.0,0.0,0.0,420.0,57.83023764877158,0.0,28.73737834754301,0.0,0.0,0.0,420.0,57.35259198422512,0.0,0.0,0.0,0.0
False,25.91,85.6,28.226680514896874,25.91,,57.78085936331845,85.60000000000001,85.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.478136933307084,0.0,0.0,0.0,420.0,58.10130062641723,0.0,28.00936805212451,0.0,0.0,0.0,420.0,57.84218814093898,0.0,27.684275752037486,0.0,0.0,0.0,420.0,57.85656445103452,0.0,28.737973139590178,0.0,0.0,0.0,420.0,57.376582553199604,0.0,0.0,0.0,0.0
False,25.88,85.8,28.227438469264815,25.88,,57.80630835818954,85.8,85.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.47877944062271,0.0,0.0,0.0,420.0,58.12733839406069,0.0,28.01015842183809,0.0,0.0,0.0,420.0,57.86831132808658,0.0,27.685030913604926,0.0,0.0,0.0,420.0,57.88317979572666,0.0,28.73848350646943,0.0,0.0,0.0,420.0,57.400877150702236,0.0,0.0,0.0,0.0
False,25.849999999999998,86.0,28.22811307063379,25.849999999999998,,57.832058285737794,86.0,86.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.479344966940875,0.0,0.0,0.0,420.0,58.153656758881475,0.0,28.01087574435893,0.0,0.0,0.0,420.0,57.894699487573774,0.0,27.685715060043073,0.0,0.0,0.0,420.0,57.91005331518328,0.0,28.738918977549215,0.0,0.0,0.0,420.0,57.42544368350105,0.0,0.0,0.0,0.0
False,25.82,86.2,28.228713687223024,25.82,,57.85807725363581,86.19999999999999,86.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.479841965293623,0.0,0.0,0.0,420.0,58.180226732075255,0.0,28.011527920547955,0.0,0.0,0.0,420.0,57.92132557395775,0.0,27.686335816409176,0.0,0.0,0.0,420.0,57.93715885517451,0.0,28.739287729601347,0.0,0.0,0.0,420.0,57.45025451541015,0.0,0.0,0.0,0.0
False,25.79,86.4,28.229248357963023,25.79,,57.88433779718443,86.39999999999999,86.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48027768826337,0.0,0.0,0.0,420.0,58.207023337628335,0.0,28.012121730817235,0.0,0.0,0.0,420.0,57.948166283103774,0.0,27.686899727187246,0.0,0.0,0.0,420.0,57.964473878444544,0.0,28.739596778990048,0.0,0.0,0.0,420.0,57.475285835328464,0.0,0.0,0.0,0.0
False,25.759999999999998,86.6,28.22972398131447,25.759999999999998,,57.91081625180794,86.6,86.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.480658358668983,0.0,0.0,0.0,420.0,58.23402504321415,0.0,28.012662994225447,0.0,0.0,0.0,420.0,57.97520152231649,0.0,27.687412409617448,0.0,0.0,0.0,420.0,57.99197895283115,0.0,28.73985214655294,0.0,0.0,0.0,420.0,57.500517115037376,0.0,0.0,0.0,0.0
False,25.73,86.8,28.2301464772662,25.73,,57.93749221463759,86.80000000000001,86.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48098931598269,0.0,0.0,0.0,420.0,58.26121327195116,0.0,28.013156704982823,0.0,0.0,0.0,420.0,58.00241395564637,0.0,27.68787868526851,0.0,0.0,0.0,420.0,58.01965731194257,0.0,28.74005899905417,0.0,0.0,0.0,420.0,57.52593064399427,0.0,0.0,0.0,0.0
False,25.7,87.0,28.230520926322047,25.7,,57.96434808251307,86.99999999999999,86.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48127514192861,0.0,0.0,0.0,420.0,58.28857198350577,0.0,28.013607149573307,0.0,0.0,0.0,420.0,58.02978861368363,0.0,27.688302692940404,0.0,0.0,0.0,420.0,58.04749447810338,0.0,28.74022177053852,0.0,0.0,0.0,420.0,57.55151113016043,0.0,0.0,0.0,0.0
False,25.66,87.2,28.23085168874521,25.66,,57.991368655537,87.2,87.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48148418805772,0.0,0.0,0.0,420.0,58.31612789708185,0.0,28.013984427080942,0.0,0.0,0.0,420.0,58.05735307928438,0.0,27.688655405381205,0.0,0.0,0.0,420.0,58.07551857925355,0.0,28.740309686277122,0.0,0.0,0.0,420.0,57.577286415745895,0.0,0.0,0.0,0.0
False,25.62,87.4,28.231108426699247,25.62,,58.018581446158656,87.4,87.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481624080148006,0.0,0.0,0.0,420.0,58.343854859612456,0.0,28.014295666929854,0.0,0.0,0.0,420.0,58.085082934662594,0.0,27.68894370400869,0.0,0.0,0.0,420.0,58.10370599189589,0.0,28.740330123733685,0.0,0.0,0.0,420.0,57.60323155715896,0.0,0.0,0.0,0.0
False,25.58,87.6,28.231298393705057,25.58,,58.04596166239625,87.60000000000001,87.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48170136161675,0.0,0.0,0.0,420.0,58.37173034388209,0.0,28.014546988087467,0.0,0.0,0.0,420.0,58.112957143587565,0.0,27.689173495635067,0.0,0.0,0.0,420.0,58.132036362345666,0.0,28.740289413996877,0.0,0.0,0.0,420.0,57.6293250670485,0.0,0.0,0.0,0.0
False,25.54,87.8,28.231427814834042,25.54,,58.07348794661381,87.79999999999998,87.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48172164741575,0.0,0.0,0.0,420.0,58.39973493463874,0.0,28.014743642541536,0.0,0.0,0.0,420.0,58.140957572769715,0.0,27.689349850759616,0.0,0.0,0.0,420.0,58.1604921442666,0.0,28.74019299045822,0.0,0.0,0.0,420.0,57.65554842470281,0.0,0.0,0.0,0.0
False,25.5,88.0,28.23150203279378,25.5,,58.10114188923582,87.99999999999997,87.99999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481689756044823,0.0,0.0,0.0,420.0,58.42785188767783,0.0,28.0148901384044,0.0,0.0,0.0,420.0,58.169068581113514,0.0,27.68947712223801,0.0,0.0,0.0,420.0,58.189058201733246,0.0,28.7400455163644,0.0,0.0,0.0,420.0,57.68188565593273,0.0,0.0,0.0,0.0
False,25.46,88.2,28.23152563326291,25.46,,58.12890761145262,88.2,88.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481609822794873,0.0,0.0,0.0,420.0,58.4560667515217,0.0,28.014990345537257,0.0,0.0,0.0,420.0,58.19727666719927,0.0,27.689559047112805,0.0,0.0,0.0,420.0,58.21772146852213,0.0,28.73985099424573,0.0,0.0,0.0,420.0,57.70832297256556,0.0,0.0,0.0,0.0
False,25.42,88.4,28.23150255242267,25.42,,58.15677140710359,88.4,88.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48148539688939,0.0,0.0,0.0,420.0,58.48436704279772,0.0,28.015047586176482,0.0,0.0,0.0,420.0,58.225570166733256,0.0,27.68959883399448,0.0,0.0,0.0,420.0,58.2464706556576,0.0,28.739612859795965,0.0,0.0,0.0,420.0,57.734848463080255,0.0,0.0,0.0,0.0
False,25.38,88.6,28.231436169214078,25.38,,58.18472143534071,88.6,88.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481319524813802,0.0,0.0,0.0,420.0,58.51274196768129,0.0,28.015064712691643,0.0,0.0,0.0,420.0,58.253938992865606,0.0,27.68959923804336,0.0,0.0,0.0,420.0,58.27529600037092,0.0,28.739334062412766,0.0,0.0,0.0,420.0,57.76145182712086,0.0,0.0,0.0,0.0
False,25.34,88.8,28.231329384490394,25.34,,58.212747456864086,88.8,88.8,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4811148217966,0.0,0.0,0.0,420.0,58.541182182864794,0.0,28.015044174302357,0.0,0.0,0.0,420.0,58.28237441330981,0.0,27.68956262531182,0.0,0.0,0.0,420.0,58.30418905060284,0.0,28.739017134294233,0.0,0.0,0.0,420.0,57.788124147659204,0.0,0.0,0.0,0.0
False,25.3,89.0,28.231184688926255,25.3,,58.24084060754515,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.480873533126818,0.0,0.0,0.0,420.0,58.569679590436984,0.0,28.014988074321842,0.0,0.0,0.0,420.0,58.31086885903288,0.0,27.689491027956525,0.0,0.0,0.0,420.0,58.33314248001336,0.0,28.738664249717512,0.0,0.0,0.0,420.0,57.81485769546201,0.0,0.0,0.0,0.0
False,25.3,89.0,28.231004221280678,25.3,,58.268993204132066,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.480739907413984,0.0,0.0,0.0,420.0,58.597761066275424,0.0,28.015032539933113,0.0,0.0,0.0,420.0,58.33897575371248,0.0,27.68951651227709,0.0,0.0,0.0,420.0,58.36172153196657,0.0,28.738415596555427,0.0,0.0,0.0,420.0,57.84119898923438,0.0,0.0,0.0,0.0
False,25.3,89.0,28.230926139044904,25.3,,58.29675315680994,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4806985937919,0.0,0.0,0.0,420.0,58.625478426993936,0.0,28.01516323826012,0.0,0.0,0.0,420.0,58.366743422252455,0.0,27.689625253024065,0.0,0.0,0.0,420.0,58.38997293902716,0.0,28.7382563333129,0.0,0.0,0.0,420.0,57.86719739303269,0.0,0.0,0.0,0.0
False,25.3,89.0,28.230935854597245,25.3,,58.32416953898877,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48073642409468,0.0,0.0,0.0,420.0,58.65287616286987,0.0,28.01536787163021,0.0,0.0,0.0,420.0,58.39421336453216,0.0,27.68980538673907,0.0,0.0,0.0,420.0,58.41793683745868,0.0,28.738173727334612,0.0,0.0,0.0,420.0,57.8928952929419,0.0,0.0,0.0,0.0
False,25.3,89.0,28.231020852449642,25.3,,58.35128449070156,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.480842102507715,0.0,0.0,0.0,420.0,58.67999247471446,0.0,28.01563588858881,0.0,0.0,0.0,420.0,58.421421220111235,0.0,27.690046733382346,0.0,0.0,0.0,420.0,58.44564769896875,0.0,28.73815685516087,0.0,0.0,0.0,420.0,57.91832908418822,0.0,0.0,0.0,0.0
False,25.3,89.0,28.231170394909938,25.3,,58.378134198995745,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481005939345852,0.0,0.0,0.0,420.0,58.706860164231855,0.0,28.01595823594808,0.0,0.0,0.0,420.0,58.44839759678033,0.0,27.69034055746051,0.0,0.0,0.0,420.0,58.47313513103314,0.0,28.73819634545976,0.0,0.0,0.0,420.0,57.943530018824575,0.0,0.0,0.0,0.0
False,25.3,89.0,28.23137526955355,25.3,,58.404749739903124,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481219622684566,0.0,0.0,0.0,420.0,58.73350739850558,0.0,28.016327146043018,0.0,0.0,0.0,420.0,58.47516878211746,0.0,27.690679363049618,0.0,0.0,0.0,420.0,58.50042456428495,0.0,28.73828415848597,0.0,0.0,0.0,420.0,57.96852493362916,0.0,0.0,0.0,0.0
False,25.3,89.0,28.23162757256579,25.3,,58.43115780148288,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481476022461916,0.0,0.0,0.0,420.0,58.75995836636542,0.0,28.01673595419577,0.0,0.0,0.0,420.0,58.50175735453088,0.0,27.691056717903844,0.0,0.0,0.0,420.0,58.527537842870714,0.0,28.738413396876215,0.0,0.0,0.0,420.0,57.99333687510043,0.0,0.0,0.0,0.0
False,25.3,89.0,28.231920522859436,25.3,,58.45738130468594,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.481769022434445,0.0,0.0,0.0,420.0,58.78623384188474,0.0,28.017178942098802,0.0,0.0,0.0,420.0,58.52818270795832,0.0,27.69146710252263,0.0,0.0,0.0,420.0,58.554493731437596,0.0,28.73857814332865,0.0,0.0,0.0,420.0,58.017985636070435,0.0,0.0,0.0,0.0
False,25.3,89.0,28.23224830259613,25.3,,58.48343993645781,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48209337602655,0.0,0.0,0.0,420.0,58.81235166813293,0.0,28.0176512034366,0.0,0.0,0.0,420.0,58.55446150240159,0.0,27.691905780634755,0.0,0.0,0.0,420.0,58.58130835051133,0.0,28.73877332134635,0.0,0.0,0.0,420.0,58.0424882164048,0.0,0.0,0.0,0.0
False,25.3,89.0,28.232605920361067,25.3,,58.50935060746048,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48244458267604,0.0,0.0,0.0,420.0,58.838327172444735,0.0,28.018148528588206,0.0,0.0,0.0,420.0,58.580608050762386,0.0,27.692368688060366,0.0,0.0,0.0,420.0,58.60799555036124,0.0,28.738994575767702,0.0,0.0,0.0,420.0,58.066859218516534,0.0,0.0,0.0,0.0
False,25.3,89.0,28.232989093773078,25.3,,58.535127845051896,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.482818781761598,0.0,0.0,0.0,420.0,58.864173522886844,0.0,28.018667305701225,0.0,0.0,0.0,420.0,58.60663465097583,0.0,27.692852337343147,0.0,0.0,0.0,420.0,58.63456723202882,0.0,28.73923817027215,0.0,0.0,0.0,420.0,58.09111118690691,0.0,0.0,0.0,0.0
False,25.3,89.0,28.233394148769527,25.3,,58.56078413067658,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.483212661612235,0.0,0.0,0.0,420.0,58.889902034241594,0.0,28.019204435812654,0.0,0.0,0.0,420.0,58.63255187116617,0.0,27.693353735914908,0.0,0.0,0.0,420.0,58.66103362298733,0.0,28.73950089944934,0.0,0.0,0.0,420.0,58.11525489963563,0.0,0.0,0.0,0.0
False,25.3,89.0,28.233817933197283,25.3,,58.58633018951407,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.483623381454347,0.0,0.0,0.0,420.0,58.915522430649624,0.0,28.01975726002199,0.0,0.0,0.0,420.0,58.65836879446336,0.0,27.693870315872374,0.0,0.0,0.0,420.0,58.687403513829786,0.0,28.739780013362306,0.0,0.0,0.0,420.0,58.13929961853405,0.0,0.0,0.0,0.0
False,25.3,89.0,28.23425774267776,25.3,,58.611775239136236,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.484048504456762,0.0,0.0,0.0,420.0,58.941043071041435,0.0,28.020323497005275,0.0,0.0,0.0,420.0,58.684093229183276,0.0,27.694399873718464,0.0,0.0,0.0,420.0,58.71368446149256,0.0,28.740073152829435,0.0,0.0,0.0,420.0,58.16325330398032,0.0,0.0,0.0,0.0
False,25.3,89.0,28.234711257002484,25.3,,58.6371272029749,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.484485940295844,0.0,0.0,0.0,420.0,58.96647114263135,0.0,28.020901189401734,0.0,0.0,0.0,420.0,58.709731889267125,0.0,27.694940518654082,0.0,0.0,0.0,420.0,58.73988296374897,0.0,28.7403782939022,0.0,0.0,0.0,420.0,58.18712279926548,0.0,0.0,0.0,0.0
False,25.3,89.0,28.235176485563464,25.3,,58.662392893566164,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.484933895887014,0.0,0.0,0.0,420.0,58.991812826987896,0.0,28.02148865781313,0.0,0.0,0.0,420.0,58.735290549187035,0.0,27.695490628207175,0.0,0.0,0.0,420.0,58.766004609021834,0.0,28.74069370023203,0.0,0.0,0.0,420.0,58.21091398884334,0.0,0.0,0.0,0.0
False,25.3,89.0,28.235651720534836,25.3,,58.68757816985757,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.485390833121567,0.0,0.0,0.0,420.0,59.01707344257583,0.0,28.022084461334938,0.0,0.0,0.0,420.0,58.76077417692728,0.0,27.696048810157883,0.0,0.0,0.0,420.0,58.79205420500894,0.0,28.74101788220533,0.0,0.0,0.0,420.0,58.23463193416817,0.0,0.0,0.0,0.0
False,25.3,89.0,28.23613549670493,25.3,,58.71268807224214,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.485855432612706,0.0,0.0,0.0,420.0,59.04225756709004,0.0,28.0226873636918,0.0,0.0,0.0,420.0,58.78618704814463,0.0,27.696613869866415,0.0,0.0,0.0,420.0,58.81803588912259,0.0,28.741349561885023,0.0,0.0,0.0,420.0,58.25828099028863,0.0,0.0,0.0,0.0
False,25.3,89.0,28.236626557013984,25.3,,58.737726938469756,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48632656259636,0.0,0.0,0.0,420.0,59.067369142452854,0.0,28.02329630418154,0.0,0.0,0.0,420.0,58.8115328441695,0.0,27.697184782236977,0.0,0.0,0.0,420.0,58.84395322329975,0.0,28.7416876429335,0.0,0.0,0.0,420.0,58.281864905925964,0.0,0.0,0.0,0.0
False,25.3,89.0,28.237123822987094,25.3,,58.762698503149814,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.486803252253907,0.0,0.0,0.0,420.0,59.09241156492795,0.0,28.02391037274491,0.0,0.0,0.0,420.0,58.836814736134,0.0,27.697760667659974,0.0,0.0,0.0,420.0,58.869809275407036,0.0,28.742031184809225,0.0,0.0,0.0,420.0,58.30538690937116,0.0,0.0,0.0,0.0
False,25.29,89.1,28.237626369367003,25.29,,58.787605983159665,89.1,89.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.487249088662747,0.0,0.0,0.0,420.0,59.11758088228959,0.0,28.024495208410084,0.0,0.0,0.0,420.0,58.86221554112139,0.0,27.698308191202695,0.0,0.0,0.0,420.0,58.89578084543926,0.0,28.742344800464508,0.0,0.0,0.0,420.0,58.329032728497666,0.0,0.0,0.0,0.0
False,25.28,89.2,28.238099322185008,25.28,,58.81263482999785,89.19999999999999,89.19999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48766760914505,0.0,0.0,0.0,420.0,59.14286490213904,0.0,28.025054112457138,0.0,0.0,0.0,420.0,58.887723900011835,0.0,27.698830536481328,0.0,0.0,0.0,420.0,58.92185695303856,0.0,28.74263190900225,0.0,0.0,0.0,420.0,58.35279075426446,0.0,0.0,0.0,0.0
False,25.27,89.3,28.238546041771443,25.27,,58.83777350496331,89.3,89.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48806184856073,0.0,0.0,0.0,420.0,59.16825313873977,0.0,28.025589917894816,0.0,0.0,0.0,420.0,58.913330042579815,0.0,27.699330435846385,0.0,0.0,0.0,420.0,58.94802815324475,0.0,28.74289544418854,0.0,0.0,0.0,420.0,58.37665100181347,0.0,0.0,0.0,0.0
False,25.26,89.4,28.23896941162262,25.26,,58.86301208359059,89.39999999999999,89.39999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48843441075016,0.0,0.0,0.0,420.0,59.193736570935705,0.0,28.02610505595164,0.0,0.0,0.0,420.0,58.93902556243091,0.0,27.69981023441572,0.0,0.0,0.0,420.0,58.974286319168314,0.0,28.7431379234137,0.0,0.0,0.0,420.0,58.400604880213145,0.0,0.0,0.0,0.0
False,25.25,89.5,28.239371906132806,25.25,,58.888342026902464,89.5,89.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48878752981874,0.0,0.0,0.0,420.0,59.21930743442986,0.0,28.02660161312574,0.0,0.0,0.0,420.0,58.964803223835546,0.0,27.70027194502145,0.0,0.0,0.0,420.0,59.00062445544385,0.0,28.743361506854615,0.0,0.0,0.0,420.0,58.42464499486603,0.0,0.0,0.0,0.0
False,25.24,89.6,28.239755648705135,25.24,,58.913755985099826,89.60000000000001,89.60000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48912312270769,0.0,0.0,0.0,420.0,59.244959043542636,0.0,28.027081380134,0.0,0.0,0.0,420.0,58.990656795941455,0.0,27.700717295360036,0.0,0.0,0.0,420.0,59.02703653810052,0.0,28.74356804823081,0.0,0.0,0.0,420.0,58.448764977946176,0.0,0.0,0.0,0.0
False,25.23,89.7,28.240122461608134,25.23,,58.93924762908224,89.70000000000002,89.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.48944283429,0.0,0.0,0.0,420.0,59.27068563826749,0.0,28.02754589391073,0.0,0.0,0.0,420.0,59.016580910476094,0.0,27.70114776845197,0.0,0.0,0.0,420.0,59.05351737710806,0.0,28.743759138348526,0.0,0.0,0.0,420.0,58.472959342881445,0.0,0.0,0.0,0.0
False,25.22,89.8,28.24047390875031,25.22,,58.964811505855806,89.80000000000003,89.80000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.489748076054397,0.0,0.0,0.0,420.0,59.29648225302534,0.0,28.02799647364283,0.0,0.0,0.0,420.0,59.04257093961506,0.0,27.70156463736028,0.0,0.0,0.0,420.0,59.080062498382105,0.0,28.743936142457706,0.0,0.0,0.0,420.0,58.49722335947543,0.0,0.0,0.0,0.0
False,25.21,89.9,28.240811332378804,25.21,,58.99044291443488,89.89999999999999,89.89999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49004005928898,0.0,0.0,0.0,420.0,59.32234460404433,0.0,28.028434251688182,0.0,0.0,0.0,420.0,59.06862289115341,0.0,27.701968994982625,0.0,0.0,0.0,420.0,59.10666804249899,0.0,28.744100232300887,0.0,0.0,0.0,420.0,58.521552946737664,0.0,0.0,0.0,0.0
False,25.2,90.0,28.241135884565168,25.2,,59.01613779933756,90.00000000000003,90.00000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49031982354662,0.0,0.0,0.0,420.0,59.348268992714914,0.0,28.028860200103846,0.0,0.0,0.0,420.0,59.09473331852815,0.0,27.702361779615952,0.0,0.0,0.0,420.0,59.13333067774666,0.0,28.74425241360833,0.0,0.0,0.0,420.0,58.54594458090919,0.0,0.0,0.0,0.0
False,25.189999999999998,90.1,28.241448554218685,25.189999999999998,,59.04189265917217,90.1,90.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.490588261063003,0.0,0.0,0.0,420.0,59.374252222657006,0.0,28.029275153407433,0.0,0.0,0.0,420.0,59.12089924359073,0.0,27.70274379689363,0.0,0.0,0.0,420.0,59.160047525484785,0.0,28.744393549686336,0.0,0.0,0.0,420.0,58.57039521652906,0.0,0.0,0.0,0.0
False,25.18,90.2,28.2417501902626,25.18,,59.06770446818309,90.2,90.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49084613770274,0.0,0.0,0.0,420.0,59.40029152855393,0.0,28.0296798281065,0.0,0.0,0.0,420.0,59.14711809031535,0.0,27.70311573860974,0.0,0.0,0.0,420.0,59.186816096071595,0.0,28.744524381653946,0.0,0.0,0.0,420.0,58.59490221869397,0.0,0.0,0.0,0.0
False,25.17,90.3,28.24204152151823,25.17,,59.09357060891417,90.3,90.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49109411092726,0.0,0.0,0.0,420.0,59.4263845150793,0.0,28.03007483945492,0.0,0.0,0.0,420.0,59.17338762790375,0.0,27.703478198872276,0.0,0.0,0.0,420.0,59.21363423386165,0.0,28.744645545804186,0.0,0.0,0.0,420.0,58.61946330491998,0.0,0.0,0.0,0.0
False,25.16,90.4,28.24232317376466,25.16,,59.119488814414154,90.40000000000002,90.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.491332745207924,0.0,0.0,0.0,420.0,59.452529104486786,0.0,28.03046071582995,0.0,0.0,0.0,420.0,59.19970592194266,0.0,27.70383168796424,0.0,0.0,0.0,420.0,59.24050006998483,0.0,28.744757588498477,0.0,0.0,0.0,420.0,58.644076495247724,0.0,0.0,0.0,0.0
False,25.15,90.5,28.242595684375146,25.15,,59.14545711863287,90.49999999999999,90.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4915625252476,0.0,0.0,0.0,420.0,59.47872349163735,0.0,28.03083791106784,0.0,0.0,0.0,420.0,59.226071292485294,0.0,27.704176644237887,0.0,0.0,0.0,420.0,59.26741198181361,0.0,28.7448609789447,0.0,0.0,0.0,420.0,58.668740069419734,0.0,0.0,0.0,0.0
False,25.14,90.6,28.242859514874507,25.14,,59.17147381384654,90.6,90.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.491783867322322,0.0,0.0,0.0,420.0,59.50496610540189,0.0,28.031206815047902,0.0,0.0,0.0,420.0,59.25248227806789,0.0,27.70451344432123,0.0,0.0,0.0,420.0,59.29436855816492,0.0,28.744956120159635,0.0,0.0,0.0,420.0,58.6934525301307,0.0,0.0,0.0,0.0
False,25.130000000000003,90.7,28.243115061712775,25.130000000000003,,59.19753741411509,90.7,90.7,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.491997129010343,0.0,0.0,0.0,420.0,59.53125557554061,0.0,28.03156776277367,0.0,0.0,0.0,420.0,59.27893760482246,0.0,27.704842411876246,0.0,0.0,0.0,420.0,59.321368569427015,0.0,28.745043358373746,0.0,0.0,0.0,420.0,58.7182125714852,0.0,0.0,0.0,0.0
False,25.12,90.8,28.2433626655085,25.12,,59.22364662391869,90.79999999999998,90.79999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49220261753783,0.0,0.0,0.0,420.0,59.557590704278574,0.0,28.031921042164623,0.0,0.0,0.0,420.0,59.305436159965566,0.0,27.70516382511434,0.0,0.0,0.0,420.0,59.348410941915795,0.0,28.745122991099645,0.0,0.0,0.0,420.0,58.74301905192619,0.0,0.0,0.0,0.0
False,25.11,90.9,28.24360261897911,25.11,,59.24980031123677,90.90000000000002,90.90000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49240059693794,0.0,0.0,0.0,420.0,59.58397044191328,0.0,28.03226690074153,0.0,0.0,0.0,420.0,59.331976969041776,0.0,27.705477923245365,0.0,0.0,0.0,420.0,59.37549473585866,0.0,28.745195274054126,0.0,0.0,0.0,420.0,58.76787097100421,0.0,0.0,0.0,0.0
False,25.1,91.0,28.24383517374474,25.1,,59.27599748444325,90.99999999999999,90.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49259129419195,0.0,0.0,0.0,420.0,59.610393865883374,0.0,28.032605551362515,0.0,0.0,0.0,420.0,59.35855917638963,0.0,27.70578491201157,0.0,0.0,0.0,420.0,59.40261912649644,0.0,28.74526042709662,0.0,0.0,0.0,420.0,58.79276744943604,0.0,0.0,0.0,0.0
False,25.1,90.9,28.244060546165663,25.1,,59.302237272474414,90.9,90.9,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.492810484662463,0.0,0.0,0.0,420.0,59.63651954189534,0.0,28.032970757309876,0.0,0.0,0.0,420.0,59.384867057427705,0.0,27.706117548601497,0.0,0.0,0.0,420.0,59.42948019409398,0.0,28.74535321948912,0.0,0.0,0.0,420.0,58.81738749555247,0.0,0.0,0.0,0.0
False,25.1,90.8,28.244313002515742,25.1,,59.32819890639305,90.80000000000001,90.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49305408463324,0.0,0.0,0.0,420.0,59.66236187191212,0.0,28.033358704995283,0.0,0.0,0.0,420.0,59.41091401135408,0.0,27.706472154138087,0.0,0.0,0.0,420.0,59.456090881445164,0.0,28.74546970261862,0.0,0.0,0.0,420.0,58.8417447859934,0.0,0.0,0.0,0.0
False,25.1,90.7,28.244588661596307,25.1,,59.353895995760574,90.70000000000002,90.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.493318591053427,0.0,0.0,0.0,420.0,59.68793327158818,0.0,28.03376612235918,0.0,0.0,0.0,420.0,59.43671158656557,0.0,27.706845571788822,0.0,0.0,0.0,420.0,59.48246234184155,0.0,28.745606488941196,0.0,0.0,0.0,420.0,58.86585110716944,0.0,0.0,0.0,0.0
False,25.1,90.6,28.244884193535654,25.1,,59.379340270406345,90.6,90.6,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49360099897516,0.0,0.0,0.0,420.0,59.71324445156449,0.0,28.034190201977296,0.0,0.0,0.0,420.0,59.46226974243475,0.0,27.7072350926891,0.0,0.0,0.0,420.0,59.508604192012335,0.0,28.745760672259923,0.0,0.0,0.0,420.0,58.889716622828026,0.0,0.0,0.0,0.0
False,25.1,90.5,28.24519674147537,25.1,,59.40454184639638,90.5,90.5,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49389873073038,0.0,0.0,0.0,420.0,59.73830465893171,0.0,28.03462853508552,0.0,0.0,0.0,420.0,59.487597074070095,0.0,27.707638392376893,0.0,0.0,0.0,420.0,59.53452472931784,0.0,28.745929759330497,0.0,0.0,0.0,420.0,58.91335010375207,0.0,0.0,0.0,0.0
False,25.1,90.4,28.24552385438082,25.1,,59.42950945437633,90.40000000000002,90.40000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49420957517768,0.0,0.0,0.0,420.0,59.76312188449568,0.0,28.035079054972805,0.0,0.0,0.0,420.0,59.512701005284164,0.0,27.70805347624711,0.0,0.0,0.0,420.0,59.56023111824733,0.0,28.746111611184954,0.0,0.0,0.0,420.0,58.936759124945205,0.0,0.0,0.0,0.0
False,25.1,90.3,28.245863429395637,25.1,,59.454250635606265,90.3,90.3,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.494531635587432,0.0,0.0,0.0,420.0,59.78770304069349,0.0,28.035539988411895,0.0,0.0,0.0,420.0,59.537587954270066,0.0,27.708478632745848,0.0,0.0,0.0,420.0,59.58572955055698,0.0,28.746304392792695,0.0,0.0,0.0,420.0,58.959950234901456,0.0,0.0,0.0,0.0
False,25.1,90.2,28.24621366238447,25.1,,59.47877191025448,90.2,90.2,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.494863284936844,0.0,0.0,0.0,420.0,59.81205411429949,0.0,28.036009813986574,0.0,0.0,0.0,420.0,59.562263475836374,0.0,27.708912393206244,0.0,0.0,0.0,420.0,59.61102538276244,0.0,28.746506529874143,0.0,0.0,0.0,420.0,58.98292910091251,0.0,0.0,0.0,0.0
False,25.1,90.1,28.246573005500952,25.1,,59.503078921876806,90.1,90.1,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.495203127561496,0.0,0.0,0.0,420.0,59.83618029750427,0.0,28.03648722633616,0.0,0.0,0.0,420.0,59.586732383521564,0.0,27.70935349738349,0.0,0.0,0.0,420.0,59.63612325420154,0.0,28.746716671850745,0.0,0.0,0.0,420.0,59.005700633797396,0.0,0.0,0.0,0.0
False,25.1,90.0,28.246940130782974,25.1,,59.52717656144452,89.99999999999999,89.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.495549966259425,0.0,0.0,0.0,420.0,59.860086100419196,0.0,28.036971105477054,0.0,0.0,0.0,420.0,59.6109988544278,0.0,27.709800863880336,0.0,0.0,0.0,420.0,59.66102718839669,0.0,28.746933660059376,0.0,0.0,0.0,420.0,59.02826909497275,0.0,0.0,0.0,0.0
False,25.12,89.9,28.247313898919046,25.12,,59.55106907381622,89.89999999999999,89.89999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49597393440303,0.0,0.0,0.0,420.0,59.883687748435285,0.0,28.03752765081085,0.0,0.0,0.0,420.0,59.634979191362966,0.0,27.710318725099572,0.0,0.0,0.0,420.0,59.685653175722386,0.0,28.747225660813594,0.0,0.0,0.0,420.0,59.05055017776101,0.0,0.0,0.0,0.0
False,25.14,89.8,28.247761492781763,25.14,,59.57467261578139,89.80000000000001,89.80000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49646564777458,0.0,0.0,0.0,420.0,59.907017441704056,0.0,28.03814809550454,0.0,0.0,0.0,420.0,59.658703444441386,0.0,27.710898622293612,0.0,0.0,0.0,420.0,59.71003029555925,0.0,28.74758359871249,0.0,0.0,0.0,420.0,59.07257453545463,0.0,0.0,0.0,0.0
False,25.16,89.7,28.248273991071304,25.16,,59.598017691291616,89.70000000000002,89.70000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.497017055537388,0.0,0.0,0.0,420.0,59.93010279581493,0.0,28.03882491666513,0.0,0.0,0.0,420.0,59.68219739045759,0.0,27.711533296104644,0.0,0.0,0.0,420.0,59.734183494445105,0.0,28.74799968695894,0.0,0.0,0.0,420.0,59.09436845868994,0.0,0.0,0.0,0.0
False,25.18,89.6,28.24884373881653,25.18,,59.62113046476565,89.59999999999997,89.59999999999997,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49762125064845,0.0,0.0,0.0,420.0,59.95296749137001,0.0,28.039551658708998,0.0,0.0,0.0,420.0,59.705483137550694,0.0,27.712216516375214,0.0,0.0,0.0,420.0,59.75813417044491,0.0,28.748467244262976,0.0,0.0,0.0,420.0,59.11595449324791,0.0,0.0,0.0,0.0
False,25.2,89.5,28.24946416749891,25.2,,59.644033375362206,89.49999999999999,89.49999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49827230722777,0.0,0.0,0.0,420.0,59.97563183161514,0.0,28.040322781811565,0.0,0.0,0.0,420.0,59.72857964439269,0.0,27.712942936108195,0.0,0.0,0.0,420.0,59.78190067496906,0.0,28.748980537761284,0.0,0.0,0.0,420.0,59.13735197045076,0.0,0.0,0.0,0.0
False,25.220000000000002,89.4,28.250129640727202,25.220000000000002,,59.66674566438493,89.4,89.4,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.49896514105141,0.0,0.0,0.0,420.0,59.998113221122594,0.0,28.04113353187614,0.0,0.0,0.0,420.0,59.7515031659645,0.0,27.713707966149396,0.0,0.0,0.0,420.0,59.805498743682165,0.0,28.749534648256194,0.0,0.0,0.0,420.0,59.158577462504255,0.0,0.0,0.0,0.0
False,25.240000000000002,89.3,28.250835321833286,25.240000000000002,,59.68928382808356,89.29999999999998,89.29999999999998,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.499695389880497,0.0,0.0,0.0,420.0,60.020426576677565,0.0,28.04197982896633,0.0,0.0,0.0,420.0,59.77426763628222,0.0,27.71450766765236,0.0,0.0,0.0,420.0,59.82894186651235,0.0,28.750125354602808,0.0,0.0,0.0,420.0,59.17964517338805,0.0,0.0,0.0,0.0
False,25.26,89.2,28.251577060275498,25.26,,59.71166200639051,89.20000000000002,89.20000000000002,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.5004593108057,0.0,0.0,0.0,420.0,60.04258467996788,0.0,28.04285817158026,0.0,0.0,0.0,420.0,59.796884996982016,0.0,27.715338659802086,0.0,0.0,0.0,420.0,59.85224160535287,0.0,28.75074903452352,0.0,0.0,0.0,420.0,59.20056727440131,0.0,0.0,0.0,0.0
False,25.28,89.1,28.25235129417789,25.28,,59.7338923166403,89.10000000000001,89.10000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.501253692187902,0.0,0.0,0.0,420.0,60.064598480296006,0.0,28.043765554517257,0.0,0.0,0.0,420.0,59.81936547941372,0.0,27.716198040632488,0.0,0.0,0.0,420.0,59.87540786684381,0.0,28.751402579515727,0.0,0.0,0.0,420.0,59.2213541921972,0.0,0.0,0.0,0.0
False,25.3,89.0,28.253154966713343,25.3,,59.7559851400575,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.502075778119647,0.0,0.0,0.0,420.0,60.08647735440529,0.0,28.044699398406898,0.0,0.0,0.0,420.0,59.841717846814504,0.0,27.71708331907963,0.0,0.0,0.0,420.0,59.898449136581,0.0,28.752083321850307,0.0,0.0,0.0,420.0,59.24201485602286,0.0,0.0,0.0,0.0
False,25.32,89.0,28.253985454364123,25.32,,59.77794936768098,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.502923203627088,0.0,0.0,0.0,420.0,60.10838024643469,0.0,28.04565748924446,0.0,0.0,0.0,420.0,59.86408756246453,0.0,27.717992356676405,0.0,0.0,0.0,420.0,59.92150462220698,0.0,28.752788971942827,0.0,0.0,0.0,420.0,59.26269738985699,0.0,0.0,0.0,0.0
False,25.34,89.0,28.254840505372695,25.34,,59.799933089292686,89.00000000000003,89.00000000000003,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.50379393908532,0.0,0.0,0.0,420.0,60.130314092238194,0.0,28.04663792651194,0.0,0.0,0.0,420.0,59.886481133570555,0.0,27.71892331752057,0.0,0.0,0.0,420.0,59.94458063849365,0.0,28.753517564623653,0.0,0.0,0.0,420.0,59.28340841497985,0.0,0.0,0.0,0.0
False,25.36,89.0,28.25571818693537,25.36,,59.82194290110148,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.504686242537034,0.0,0.0,0.0,420.0,60.15228483298933,0.0,28.047639078665554,0.0,0.0,0.0,420.0,59.908904138105356,0.0,27.71987462534217,0.0,0.0,0.0,420.0,59.96768260045238,0.0,28.754267413042516,0.0,0.0,0.0,420.0,59.30415360527525,0.0,0.0,0.0,0.0
False,25.38,89.0,28.256616839896814,25.38,,59.843984456297115,89.00000000000001,89.00000000000001,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.505598618790813,0.0,0.0,0.0,420.0,60.17429755628258,0.0,28.048659544943675,0.0,0.0,0.0,420.0,59.931361356434564,0.0,27.72084492666298,0.0,0.0,0.0,420.0,59.990815150689826,0.0,28.755037069122764,0.0,0.0,0.0,420.0,59.32493782154204,0.0,0.0,0.0,0.0
False,25.4,89.0,28.25753503988006,25.4,,59.866062598683165,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.506529784335058,0.0,0.0,0.0,420.0,60.19635661722064,0.0,28.049698122597842,0.0,0.0,0.0,420.0,59.95385688429775,0.0,27.721833059183492,0.0,0.0,0.0,420.0,60.01398226873375,0.0,28.755825289634647,0.0,0.0,0.0,420.0,59.34576522676591,0.0,0.0,0.0,0.0
False,25.42,89.0,28.25847156393776,25.42,,59.88818147737518,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.507478637240634,0.0,0.0,0.0,420.0,60.21846574232398,0.0,28.05075377877671,0.0,0.0,0.0,420.0,59.97639422978801,0.0,27.722838024655726,0.0,0.0,0.0,420.0,60.0371873648878,0.0,28.756631007089233,0.0,0.0,0.0,420.0,59.36663938504756,0.0,0.0,0.0,0.0
False,25.44,89.0,28.259425361940576,25.44,,59.91034464524616,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.508444231342974,0.0,0.0,0.0,420.0,60.24062811870113,0.0,28.051825626402298,0.0,0.0,0.0,420.0,59.99897639659155,0.0,27.72385896560528,0.0,0.0,0.0,420.0,60.06043336079882,0.0,28.757453304768,0.0,0.0,0.0,420.0,59.38756334650667,0.0,0.0,0.0,0.0
False,25.46,89.0,28.260395532029637,25.46,,59.93255514341812,88.99999999999999,88.99999999999999,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.509425754095084,0.0,0.0,0.0,420.0,60.26284647056544,0.0,28.052912903471654,0.0,0.0,0.0,420.0,60.02160595543472,0.0,27.724895145356488,0.0,0.0,0.0,420.0,60.0837227586203,0.0,28.758291395300457,0.0,0.0,0.0,420.0,59.408539720143516,0.0,0.0,0.0,0.0
False,25.48,89.0,28.26138129955592,25.48,,59.95481557378003,89.0,89.0,420.0,420.0,420.0,420.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,7.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.510422507569565,0.0,0.0,0.0,420.0,60.285123124900274,0.0,28.05401495529755,0.0,0.0,0.0,420.0,60.044285105410076,0.0,27.725945930891903,0.0,0.0,0.0,420.0,60.10705770038246,0.0,28.759144602285662,0.0,0.0,0.0,420.0,59.42957073637606,0.0,0.0,0.0,0.0
